time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
142.0,-29.307490255606428,4.698178820115835,35.00386654155161,24.44536640485751,5.140553228292905,-25.8627245428698,-39.469663287140406,1.695478493031428,1.4514897278286298,-4.976703189714588,40.01670063749222,48795.58594096693,14578.878883927784,14578.878883927784,63374.46482489471,88574.3925035698,88574.3925035698,14578.878883927784,103153.27138749759,103153.27138749759,103153.27138749759,128022.65038817041,104381.09310689718,64602.28654430709,44198.673958433435,24869.37900067283,0.0,69068.05295910627,21138.972150571906,1538.9341912725326,0.0,0.8869767138137783,2.8005605576389723,0.0014959080323721466,354978.14951057936,1555253.437150033,4.38126526743777,1555253.437150033,4.38126526743777,0.85,0.09530829348224046,4.564652377983593,1.2686946750944479,1.0,0.0,4.5646523779836725,1.2837714403339562,1.2840936025906928,3.5556581448767535,19437.171068885615,1982.0398473368189,2034.6934298245008,2034.6934298245008,7.165147668061847,4.698178820115835,0.1555265218153794,4.542652298300456,3.193365064196992,3.193365064196992,0.9123900183419977,0.0,0.0,0.0002509367909199144,1.0004357791965086,0.0002508274855198123,198.35172870975254,0.0,2.1832109507551316e-05,61.87219834440043,0.01581807126857663,8.372176573270915e-05,0.00016721502518720526,0.0007632784623553628,0.0953082934820789,0.08167795222742956,0.013630341254649342,0.09530833414433584,0.08167795222756802,0.013630341254672447,0.4299843363995916,0.4299843363995916,0.07175538905482202,0.0,6.28516754597058,7.372392214865954,3.410605131648481e-13,6.428192917543242,7.263092603489611,1.487400142927413,24869.37900067283,21138.972150571906,0.85,0.9175655329739408,0.7064856160033607,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473326571033895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47953.70632924171,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15878.578715758047,1538.9341912725326,0.4299843363995916,0.07175538905482202,6.112851554438009,3.193365064196992
143.0,-29.311671980440007,4.7053520447270705,35.00419360430263,24.445197579357796,5.141648372968997,-25.866378207471815,-39.472765604127176,1.6960477664535738,1.4869711229832774,-4.974948138238615,40.01725996274898,48789.595358325794,14589.213046651725,14589.213046651725,63378.80840497752,88568.5752172581,88568.5752172581,14589.213046651725,103157.78826390982,103157.78826390982,103157.78826390982,128029.20940381598,104377.68542677871,64598.705567853736,44198.86650991664,24871.42113990616,0.0,69070.2876498228,21140.707968920236,1539.0096908064934,0.0,0.8869836103998686,2.8003060182934965,0.0014959080323721466,355002.4284898289,1555277.5622224724,4.3810335857097735,1555277.5622224724,4.3810335857097735,0.85,0.09530495523016938,4.564652377983593,1.268684571250342,1.0,0.0,4.564652377983845,1.2837690068576026,1.2840910281734685,3.5556648848821366,19436.536512765924,1981.9751406204898,2034.6934298245008,2034.6934298245008,7.170226645844179,4.7053520447270705,0.1618625541752845,4.543489490551786,3.195039831687366,3.195039831687366,0.9128685233392474,0.0,0.0,0.0002508274855198123,1.0004328793928046,0.0002507189544510449,198.35516495808108,0.0,2.168091506756415e-05,61.443713301476805,0.015839752183644192,8.369251079698605e-05,0.00016713497472282626,0.0007629130598127765,0.09530495523002626,0.0816777914048146,0.013627163825211662,0.09530508808667726,0.08167779140493725,0.013627163825232123,0.42998385269479505,0.42998385269479505,0.07173872238815532,0.0,6.319999817476912,7.3444390095614835,0.27436538868522575,6.461919261221908,7.2361053463963,1.8750195458315488,24871.42113990616,21140.707968920236,0.85,0.917598732559211,0.7063760267755446,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473577410099396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47953.27784419879,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15878.517601899644,1539.0096908064934,0.42998385269479505,0.07173872238815532,6.112851554438009,3.195039831687366
144.0,-29.315827978838744,4.712435198219418,35.00451865585039,24.444746458344184,5.142365691584802,-25.87004657922146,-39.47593022659419,1.6962794670921788,1.5107141827439818,-4.973609386283461,40.01785550192856,48784.025370442585,14600.021580918294,14600.021580918294,63384.04695136088,88563.19645156727,88563.19645156727,14600.021580918294,103163.21803248557,103163.21803248557,103163.21803248557,128036.5596930982,104374.53159884937,64595.360517732755,44199.07897901846,24873.341660612623,0.0,69072.42063963108,21142.34041152073,1539.0849740097522,0.0,0.8869882600302337,2.800154802143297,0.0014959080323721466,355020.9493531809,1555303.2496012633,4.380877388883384,1555303.2496012633,4.380877388883384,0.8500000000000001,0.09530506125209057,4.564652377983593,1.2686755564762282,1.0,0.0,4.56465237798483,1.2837681485465957,1.2840900303111795,3.555667262154319,19435.94922735666,1981.9152541751425,2034.6934298245008,2034.6934298245008,7.175538765158149,4.712435198219418,0.16794200540204152,4.544493192817376,3.1967007191452814,3.1967007191452814,0.9133430626129375,0.0,0.0,0.0002507189544510449,1.0004302303490038,0.00025061113393542767,198.3585801693546,0.0,2.152769804843017e-05,61.0094962692511,0.01586127988169262,8.366267805450053e-05,0.00016705627639654439,0.0007625538293105706,0.09530506125185173,0.0816778722085322,0.013627189043319525,0.09530510297228961,0.08167787220873689,0.013627189043353676,0.4299833514979792,0.4299833514979792,0.07173870055506884,0.0,6.352336339871954,7.317068831642018,0.6536342784690419,6.484323569027424,7.210247181391878,2.1801514200506062,24873.341660612623,21142.34041152073,0.85,0.9176462380267816,0.7062735737170938,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447382658002406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47952.84362716656,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15878.456911670291,1539.0849740097522,0.4299833514979792,0.07173870055506884,6.112851554438009,3.1967007191452814
145.0,-29.31995990567019,4.719425015780689,35.00484252963286,24.444052262138598,5.142756454248692,-25.873725994643518,-39.479145280178614,1.6962196034293753,1.5196329434307358,-4.9726364065958135,40.01847129674894,48778.812022772865,14611.221892647509,14611.221892647509,63390.033915420376,88558.20087972531,88558.20087972531,14611.221892647509,103169.42277237281,103169.42277237281,103169.42277237281,128044.33683964156,104371.60043598346,64592.21157903877,44199.32095216077,24874.914067268743,0.0,69074.23501942951,21143.67695717843,1539.1453035747365,0.0,0.8869909774519364,2.80015247123093,0.0014959080323721466,355034.4104433711,1555329.8110033649,4.380786102003608,1555329.8110033649,4.380786102003608,0.85,0.09530917377410011,4.564652377983593,1.2686675615375864,1.0,0.0,4.564652377983697,1.283768650626092,1.2840903940927593,3.5556658715395635,19435.40340519329,1981.8595958042035,2034.6934298245008,2034.6934298245008,7.1810434331169875,4.719425015780689,0.17378565367380272,4.545639362106886,3.198346390523352,3.198346390523352,0.9138132544352434,0.0,0.0,0.00025061113393542767,1.000427752399269,0.00025050398025684635,198.36197570163026,0.0,2.138712439096743e-05,60.611110524001695,0.015882667006083588,8.363237996601647e-05,0.00016697875396941118,0.00076219996637921,0.09530917377385814,0.08167815311699213,0.013631020656866008,0.095309051428886,0.0816781531171995,0.013631020656900616,0.42998285304240585,0.42998285304240585,0.071758541644839,0.0,6.37975598404978,7.290349784172747,0.9977125081405802,6.492269350026561,7.185412291311934,2.381519955392207,24874.914067268743,21143.67695717843,0.85,0.9177088084665684,0.7061795473963938,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447407422511902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47952.445241421316,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15878.396597436356,1539.1453035747365,0.42998285304240585,0.071758541644839,6.112851554438009,3.198346390523352
146.0,-29.324068570212976,4.72632039548903,35.00516585976068,24.443270440120273,5.143001178588816,-25.877399102102842,-39.48237426867706,1.696030594346015,1.517650604437506,-4.9718590085459695,40.01910320766596,48773.77929967308,14622.55443499901,14622.55443499901,63396.33373467209,88553.4733001733,88553.4733001733,14622.55443499901,103176.0277351723,103176.0277351723,103176.0277351723,128052.25156863999,104368.85977609895,64589.16577561291,44199.66000054004,24876.223833467684,0.0,69075.88383400772,21144.79025844753,1539.192657737792,0.0,0.886992642635128,2.8002680983421206,0.0014959080323721466,355045.1659662943,1555357.0679059508,4.380730163366332,1555357.0679059508,4.380730163366332,0.85,0.09531608465700993,4.564652377983593,1.268660080912523,1.0,0.0,4.564652377983899,1.283769754551041,1.2840913607265654,3.55566281399108,19434.89305726119,1981.8075547981412,2034.6934298245008,2034.6934298245008,7.186613089058952,4.72632039548903,0.17947169324068124,4.546848702248349,3.199975710818034,3.199975710818034,0.9142787745194383,0.0,0.0,0.00025050398025684635,1.0004253580055509,0.0002503974716876943,198.36535221822007,0.0,2.125521538708656e-05,60.23728040700331,0.015903922221470676,8.360196076560606e-05,0.0001669020194912403,0.0007618497001609539,0.09531608465684273,0.08167855235730637,0.013637532299536367,0.0953160984300733,0.08167855235744964,0.013637532299560282,0.4299823780349551,0.4299823780349551,0.07179239101877417,0.0,6.401106676769189,7.264245436389729,1.2981185235273074,6.489509612983454,7.161380987491441,2.5054893433102166,24876.223833467684,21144.79025844753,0.85,0.9177781045410315,0.7060898332749319,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474320443849047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47952.071411304314,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15878.336626902872,1539.192657737792,0.4299823780349551,0.07179239101877417,6.112851554438009,3.199975710818034
147.0,-29.328154988270704,4.733120107198915,35.00548887246376,24.442329781036847,5.143051628025224,-25.88107164694678,-39.48562931092454,1.6956689177804043,1.5088286001531515,-4.9712889938586216,40.01974062132797,48768.97956692463,14634.034594813833,14634.034594813833,63403.014161738465,88548.90831112521,88548.90831112521,14634.034594813833,103182.94290593904,103182.94290593904,103182.94290593904,128060.31912712847,104366.18258568463,64586.25384149151,44199.920826881236,24877.37622118943,0.0,69077.29704807067,21145.769788011017,1539.2342247510833,0.0,0.8869932340433018,2.8004479419510035,0.0014959080323721466,355053.052443941,1555384.5625301744,4.380710296176802,1555384.5625301744,4.380710296176802,0.85,0.09532479459224201,4.564652377983593,1.2686530953692272,1.0,0.0,4.564652377983827,1.2837716636554488,1.284093133569435,3.5556575263439516,19434.394528202734,1981.7567189817864,2034.6934298245008,2034.6934298245008,7.19225529522453,4.733120107198915,0.18499349657491404,4.548126610624001,3.2015881920563514,3.2015881920563514,0.9147394834446718,0.0,0.0,0.0002503974716876943,1.0004230685663618,0.00025029158118726897,198.3687105522552,0.0,2.112760983410653e-05,59.8756462698579,0.015925049831304782,8.357130647294757e-05,0.00016682616521474674,0.0007615034517573775,0.09532479459206042,0.08167906393149221,0.013645730660568208,0.09532485778769703,0.08167906393164781,0.013645730660594203,0.4299819412650851,0.4299819412650851,0.0718350269578612,0.0,6.416334352757872,7.238699741996527,1.5541642835102607,6.480117594011745,7.137661442593128,2.582513590617225,24877.37622118943,21145.769788011017,0.85,0.9178560376735139,0.706005904269625,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474565284302021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47951.70977716717,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15878.276984659677,1539.2342247510833,0.4299819412650851,0.0718350269578612,6.112851554438009,3.2015881920563514
148.0,-29.332219673511947,4.7398243799843245,35.005811293217164,24.441344767715805,5.143014395796445,-25.88473341516368,-39.48888257201759,1.695230476189093,1.496605022549545,-4.970810429092095,40.02036940324109,48764.27874094198,14645.48726575084,14645.48726575084,63409.76600669282,88544.54244675355,88544.54244675355,14645.48726575084,103190.02971250439,103190.02971250439,103190.02971250439,128068.40004521454,104363.65444960074,64583.39074380266,44200.29300644231,24878.370332710158,0.0,69078.66333915247,21146.614782803634,1539.2680319792119,0.0,0.8869933919501497,2.800661102647063,0.0014959080323721466,355059.67376603646,1555411.6851867102,4.3807049916111716,1555411.6851867102,4.3807049916111716,0.85,0.09533441230111953,4.564652377983593,1.2686464527016508,1.0,0.0,4.56465237798157,1.2837739300511717,1.284095264586146,3.555651249127363,19433.92375507625,1981.7087134828153,2034.6934298245008,2034.6934298245008,7.197883991306771,4.7398243799843245,0.1904050199134435,4.549419360070881,3.2031833057479817,3.2031833057479817,0.9151952302137091,0.0,0.0,0.00025029158118726897,1.000420832096577,0.00025018629476430845,198.37205112428757,0.0,2.1005362029104723e-05,59.52919599048278,0.015946055193333888,8.354067933536986e-05,0.0001667509018518991,0.0007611599006691799,0.09533441230088015,0.08167961581290432,0.013654796487975825,0.09533422441052797,0.08167961581310941,0.013654796488010117,0.4299815515740202,0.4299815515740202,0.07188220123091882,0.0,6.42599402019664,7.213711418416381,1.7692003345575245,6.467415451641614,7.114721779770321,2.6324110995922183,24878.370332710158,21146.614782803634,0.85,0.9179356250043909,0.7059238900082092,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474808806880466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47951.3633268878,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15878.217651132247,1539.2680319792119,0.4299815515740202,0.07188220123091882,6.112851554438009,3.2031833057479817
149.0,-29.336262713950244,4.746434393315453,35.00613300429074,24.440354166459315,5.142977084711058,-25.88837571132579,-39.49212140925226,1.6947941201577301,1.482518728259663,-4.970346599497218,40.02099357179616,48759.61703726649,14656.798400264643,14656.798400264643,63416.415437531134,88540.15122583372,88540.15122583372,14656.798400264643,103196.94962609836,103196.94962609836,103196.94962609836,128076.25123646966,104361.0910431642,64580.55685460918,44200.593542838906,24879.301610371305,0.0,69079.89515321021,21147.40636881561,1539.2983236669043,0.0,0.8869934916627674,2.80089662993225,0.0014959080323721466,355066.09130784567,1555438.6091984818,4.380701641965303,1555438.6091984818,4.380701641965303,0.85,0.09534429080182291,4.564652377983593,1.2686398638831453,1.0,0.0,4.5646523779826715,1.283776185466336,1.284097385394612,3.555645002345535,19433.44641413314,1981.6600382529348,2034.6934298245008,2034.6934298245008,7.203443125841733,4.746434393315453,0.19574272544648252,4.55069166786897,3.204760961550245,3.204760961550245,0.9156459890143557,0.0,0.0,0.00025018629476430845,1.0004186045230665,0.00025008160947144795,198.37537400508586,0.0,2.0885883678217105e-05,59.19059434406728,0.015966941077012103,8.351019829429813e-05,0.00016667609647001033,0.0007608184401048554,0.09534429080158908,0.08168017872865041,0.013664112072938672,0.09534412872079147,0.08168017872885072,0.013664112072972186,0.4299812163293657,0.4299812163293657,0.07193068894598412,0.0,6.430824110971457,7.189103008155769,1.9490219361608183,6.452865327756854,7.091603072248745,2.6706813641936265,24879.301610371305,21147.40636881561,0.85,0.9180155137306127,0.7058438193793435,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475051042070102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47951.024725241376,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15878.158616771638,1539.2983236669043,0.4299812163293657,0.07193068894598412,6.112851554438009,3.204760961550245
150.0,-29.34028417149908,4.752951562829988,35.0064538880403,24.43938689483332,5.14295567602629,-25.89199699210724,-39.49533806936813,1.6943742276368188,1.4686751024162845,-4.969877162181117,40.02161289403672,48754.957497890595,14667.939658255751,14667.939658255751,63422.89715614635,88535.79446353078,88535.79446353078,14667.939658255751,103203.73412178653,103203.73412178653,103203.73412178653,128083.96644056628,104358.5595377505,64577.72257212315,44200.92996180816,24880.23231877975,0.0,69081.1622805879,21148.197470962787,1539.3286039089803,0.0,0.8869936373980469,2.801129717022524,0.0014959080323721466,355072.58653071336,1555465.3245087203,4.380696746281128,1555465.3245087203,4.380696746281128,0.85,0.09535398920210272,4.564652377983593,1.2686332333041355,1.0,0.0,4.564652377984681,1.2837783627485395,1.2840994288218595,3.5556389719879515,19432.97501359188,1981.6119687754617,2034.6934298245008,2034.6934298245008,7.208918770392309,4.752951562829988,0.20101705201120446,4.551934510818784,3.2063213562051094,3.2063213562051094,0.9160918160586027,0.0,0.0,0.00025008160947144795,1.000416383145147,0.00024997752304418676,198.3786792439835,0.0,2.0766984124033876e-05,58.853633007512,0.015987708061136138,8.347993613918113e-05,0.00016660167333226684,0.0007604787243521775,0.09535398920191966,0.08168074193248072,0.013673247269438941,0.09535395452009716,0.08168074193263752,0.013673247269465193,0.4299809310310319,0.4299809310310319,0.07197823442875666,0.0,6.431844320544428,7.164821527737615,2.1007423038877846,6.4385522645973765,7.068639358941709,2.70956320966917,24880.23231877975,21148.197470962787,0.85,0.9180925025340584,0.7057634221593134,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475291994993067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47950.687763904825,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15878.099880539074,1539.3286039089803,0.4299809310310319,0.07197823442875666,6.112851554438009,3.2063213562051094
151.0,-29.344284114302198,4.759377215549842,35.0067735916186,24.438409704621904,5.1429284786910925,-25.895599488370458,-39.49854037547482,1.6939512698547223,1.456104467992077,-4.969407641011335,40.02222028322145,48750.33690881169,14678.921673617637,14678.921673617637,63429.25858242933,88531.41858158598,88531.41858158598,14678.921673617637,103210.34025520361,103210.34025520361,103210.34025520361,128091.5075360463,104355.99643408382,64574.91476131733,44201.20185862943,24881.167280842677,0.0,69082.36913947211,21148.992188716275,1539.3595154895954,0.0,0.8869938267141908,2.801346419101551,0.0014959080323721466,355079.08300706034,1555491.5254071304,4.380690386586926,1555491.5254071304,4.380690386586926,0.85,0.09536323280167065,4.564652377983593,1.2686266098683703,1.0,0.0,4.564652377984312,1.283780553119485,1.2841014861095172,3.5556329053994853,19432.49772902862,1981.5632992947255,2034.6934298245008,2034.6934298245008,7.2143161512463045,4.759377215549842,0.20622634827828357,4.553150867271558,3.207864759664187,3.207864759664187,0.916532788475482,0.0,0.0,0.00024997752304418676,1.0004141686100005,0.0002498740330632377,198.38196689544858,0.0,2.0648527967300294e-05,58.51792825932903,0.016008356589103438,8.344981909468618e-05,0.00016652770394950058,0.0007601410798332355,0.0953632328014959,0.08168129718504068,0.013681935616455228,0.09536326665437897,0.08168129718519035,0.013681935616480298,0.4299806891178916,0.4299806891178916,0.07202344119857423,0.0,6.430080466988045,7.140789470928269,2.231745018727736,6.425512109003421,7.045604378211806,2.7574179798377827,24881.167280842677,21148.992188716275,0.85,0.9181685482495602,0.7056842073610479,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475531669217248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47950.35205915664,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15878.041441915711,1539.3595154895954,0.4299806891178916,0.07202344119857423,6.112851554438009,3.207864759664187
152.0,-29.3482626557331,4.765713120797225,35.00709172976019,24.437473934981995,5.142935962753526,-25.899179256585537,-39.501712716277666,1.6935616566700955,1.445503414707332,-4.968900914806646,40.02281408933082,48745.680817986446,14689.691370313983,14689.691370313983,63435.37218830043,88527.07384899311,88527.07384899311,14689.691370313983,103216.7652193071,103216.7652193071,103216.7652193071,128098.86910346073,104353.47063003494,64572.07759903505,44201.54781222209,24882.103884153636,0.0,69083.65169637572,21149.78830153059,1539.390189480341,0.0,0.8869942542089825,2.801542034212399,0.0014959080323721466,355086.0943713021,1555517.1406959577,4.380676025768003,1555517.1406959577,4.380676025768003,0.85,0.09537186603167366,4.564652377983593,1.2686199413752184,1.0,0.0,4.564652377983322,1.2837825865153731,1.2841033871481828,3.555627273597492,19432.027390158586,1981.515338077589,2034.6934298245008,2034.6934298245008,7.219609182883648,4.765713120797225,0.21138912998003612,4.554323990817189,3.209391417506059,3.209391417506059,0.9169689764303026,0.0,0.0,0.0002498740330632377,1.000411965604146,0.0002497711359463194,198.385237051141,0.0,2.0530545974642864e-05,58.18356729213788,0.01602888713507808,8.341999377065903e-05,0.0001664540392925787,0.0007598048262818437,0.09537186603150649,0.08168182292899416,0.013690043102512336,0.0953718721228823,0.08168182292913732,0.013690043102536336,0.42998048085695145,0.42998048085695145,0.07206562127399783,0.0,6.426463589158459,7.116994840943107,2.3484393392538436,6.414404329513957,7.022831553706396,2.8167795121468657,24882.103884153636,21149.78830153059,0.85,0.9182399978956004,0.7056037082727599,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475770068682956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47950.01769818945,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15877.98330025584,1539.390189480341,0.42998048085695145,0.07206562127399783,6.112851554438009,3.209391417506059
153.0,-29.352219595897694,4.771960994690745,35.00740804980473,24.43656896883624,5.142978959875429,-25.90273602320835,-39.504866337496765,1.6932061690115787,1.4368134031853401,-4.968359216046496,40.02339740462306,48741.043404429045,14700.255132777633,14700.255132777633,63441.298537206676,88522.70755625408,88522.70755625408,14700.255132777633,103222.96268903172,103222.96268903172,103222.96268903172,128106.03176569783,104350.92964877706,64569.265496963955,44201.84905757012,24883.069076666114,0.0,69084.91813423624,21150.608715166196,1539.4222523901171,0.0,0.8869948973505751,2.8017170482484937,0.0014959080323721466,355093.5897567066,1555542.3037479525,4.380654420750701,1555542.3037479525,4.380654420750701,0.85,0.095379860084206,4.564652377983593,1.26861326134298,1.0,0.0,4.56465237798461,1.2837844592944916,1.284105128290688,3.555622086664076,19431.554225087002,1981.467088668098,2034.6934298245008,2034.6934298245008,7.224801003090468,4.771960994690745,0.21650559559591454,4.55545539909483,3.2109017109482694,3.2109017109482694,0.9174004888423627,0.0,0.0,0.0002497711359463194,1.0004097416840632,0.00024966883621690977,198.3884895452382,0.0,2.0413268931721838e-05,57.85120415249969,0.0160493004040098,8.339035420835533e-05,0.00016638078173796406,0.0007594704310109668,0.09537986008404979,0.08168232281516626,0.013697537268883531,0.0953798857796201,0.08168232281530004,0.013697537268905964,0.4299802979002942,0.4299802979002942,0.07210459928646112,0.0,6.4217394053296175,7.093390251986193,2.4562077466715095,6.405172619231848,7.000054904753199,2.88881422458968,24883.069076666114,21150.608715166196,0.85,0.9183089486179362,0.7055236471399184,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447600720002752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47949.68533504981,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15877.925454005364,1539.4222523901171,0.4299802979002942,0.07210459928646112,6.112851554438009,3.2109017109482694
154.0,-29.356154993090243,4.778122289236281,35.00772225756771,24.435667285602563,5.143032081823046,-25.90627238827638,-39.50799781652165,1.6928619415130248,1.4299338725379016,-4.967801817332599,40.02396851419068,48736.408361263464,14710.64465453572,14710.64465453572,63447.05301579918,88518.30992161616,88518.30992161616,14710.64465453572,103228.95457615188,103228.95457615188,103228.95457615188,128113.01088812621,104348.35213329205,64566.45057294525,44202.112844829775,24884.056311974335,0.0,69086.16915680411,21151.447865178183,1539.4557453771874,0.0,0.8869956644033136,2.8018705165191156,0.0014959080323721466,355101.30250907136,1555566.9405675156,4.380628653221505,1555566.9405675156,4.380628653221505,0.85,0.0953872546058199,4.564652377983593,1.2686065340554342,1.0,0.0,4.564652377982114,1.2837862782499085,1.2841068163626248,3.5556170488176955,19431.07425684827,1981.4181455286232,2034.6934298245008,2034.6934298245008,7.2299071884281645,4.778122289236281,0.22156782622640492,4.556554463009876,3.2123960081074765,3.2123960081074765,0.9178274308878505,0.0,0.0,0.00024966883621690977,1.0004075235905427,0.00024956713172330844,198.39172442413965,0.0,2.0295088798461112e-05,57.51628165483879,0.016069595492808262,8.336093238337774e-05,0.00016630790383353203,0.0007591377687111987,0.09538725460565049,0.0816828018096344,0.013704452796016089,0.09538726812517842,0.08168280180977947,0.013704452796040429,0.42998013085313225,0.42998013085313225,0.0721405519393746,0.0,6.416492988740686,7.069931071117367,2.5593375491457095,6.397735689870501,6.977207462927083,2.97337277506864,24884.056311974335,21151.447865178183,0.85,0.9183756139639775,0.7054437806595844,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476243051217297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47949.35041255215,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15877.86790788221,1539.4557453771874,0.42998013085313225,0.0721405519393746,6.112851554438009,3.2123960081074765
155.0,-29.360069124364756,4.784198650750458,35.00803413079697,24.434801784250908,5.143119868902551,-25.909786154010547,-39.51110694380475,1.6925510236950247,1.4246440370999949,-4.967211410982157,40.0245289250649,48731.77280935478,14720.836618298754,14720.836618298754,63452.60942765353,88513.91940861457,88513.91940861457,14720.836618298754,103234.75602691332,103234.75602691332,103234.75602691332,128119.81187415919,104345.78797526046,64563.641376011496,44202.38511027663,24885.05584724586,0.0,69087.44095752249,21152.29747015898,1539.4896551621641,0.0,0.8869966378603978,2.8020072896559824,0.0014959080323721466,355109.47213303234,1555591.1161479785,4.380595952014532,1555591.1161479785,4.380595952014532,0.85,0.09539411566311669,4.564652377983593,1.2685997622599827,1.0,0.0,4.564652377984232,1.2837879403924464,1.2841083483463698,3.5556124452985634,19430.596775948005,1981.3694560270842,2034.6934298245008,2034.6934298245008,7.23491627904282,4.784198650750458,0.22658503886062586,4.557613611889832,3.2138746002865313,3.2138746002865313,0.9182498857961517,0.0,0.0,0.00024956713172330844,1.0004053339844214,0.00024946601466960467,198.3949419140853,0.0,2.017732986725211e-05,57.182552843792486,0.016089772822675513,8.333173005713777e-05,0.00016623540166617068,0.0007588068215205436,0.09539411566293934,0.08168325188629913,0.01371086377664022,0.09539413035142032,0.08168325188645098,0.013710863776665708,0.429979969618598,0.429979969618598,0.07217387474155326,0.0,6.411129649602856,7.0466116160041565,2.6606688336400452,6.39185544808214,6.954510866959993,3.067553606592355,24885.05584724586,21152.29747015898,0.85,0.918439133773482,0.7053636975686634,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447647762560769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47949.0166837411,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15877.810661438589,1539.4896551621641,0.429979969618598,0.07217387474155326,6.112851554438009,3.2138746002865313
156.0,-29.363961382407094,4.790191476776545,35.008343565146355,24.43395929820838,5.143225938090242,-25.913278383203068,-39.514189947489626,1.692258767233497,1.4206537965210941,-4.966606110006143,40.025081627336576,48727.12268428801,14730.860876869478,14730.860876869478,63457.98356115749,88509.55065375769,88509.55065375769,14730.860876869478,103240.41153062717,103240.41153062717,103240.41153062717,128126.49057518055,104343.24385183395,64560.8158823763,44202.69774384183,24886.079044553382,0.0,69088.77678839522,21153.167187870375,1539.5249710606558,0.0,0.8869977148647893,2.8021290101217486,0.0014959080323721466,355117.84801136976,1555614.9594649477,4.380559772414316,1555614.9594649477,4.380559772414316,0.85,0.09540054859690263,4.564652377983593,1.268592917383648,1.0,0.0,4.564652377984383,1.2837895141594418,1.2841097926863747,3.555608086557934,19430.12302576213,1981.3211469525404,2034.6934298245008,2034.6934298245008,7.23984294682667,4.790191476776545,0.23154982168797567,4.55864165508857,3.2153378398253687,3.2153378398253687,0.9186679542358196,0.0,0.0,0.00024946601466960467,1.0004030812654872,0.0002493655001082522,198.39814151435095,0.0,2.0061111996083004e-05,56.853191396899234,0.016109833934671598,8.330278243272378e-05,0.0001661632322368809,0.0007584773931635183,0.09540054859675487,0.08168368403784615,0.013716864558908724,0.09540057858906968,0.08168368403797266,0.013716864558929964,0.4299798058714078,0.4299798058714078,0.07220505330625494,0.0,6.405932814006803,7.023446752906068,2.762090081976055,6.38725990652722,6.931992840506268,3.1693632076741665,24886.079044553382,21153.167187870375,0.85,0.9184991616730501,0.7052827528489789,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447671093959522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47948.68732229421,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15877.753709842285,1539.5249710606558,0.4299798058714078,0.07220505330625494,6.112851554438009,3.2153378398253687
157.0,-29.36783225025595,4.796101838600888,35.00865037890969,24.433108081016712,5.143318456972454,-25.916752729821496,-39.5172588416375,1.6919564310261737,1.4176453974809533,-4.966010562758739,40.025624158828045,48722.51146967146,14740.756581078984,14740.756581078984,63463.26805075044,88505.20407122593,88505.20407122593,14740.756581078984,103245.96065230492,103245.96065230492,103245.96065230492,128133.06678112592,104340.70599411865,64558.013392571745,44202.99177949655,24887.106128821004,0.0,69090.09790831755,21154.040209497853,1539.5610418144058,0.0,0.886998779072754,2.8022369216984964,0.0014959080323721466,355126.0890733703,1555638.3642878486,4.38052402274069,1555638.3642878486,4.38052402274069,0.85,0.09540665731920907,4.564652377983593,1.2685861884476615,1.0,0.0,4.564652377984565,1.2837911337693635,1.2841112836539343,3.555603600860858,19429.65044233641,1981.2729568544214,2034.6934298245008,2034.6934298245008,7.244706433416078,4.796101838600888,0.23645147552663381,4.559650363074254,3.2167860067611556,3.2167860067611556,0.919081716217473,0.0,0.0,0.0002493655001082522,1.000400878371852,0.0002492655749304153,198.4013236205177,0.0,1.99419021674582e-05,56.51535074257654,0.016129775836839055,8.327397652008066e-05,0.00016609152358817156,0.0007581500681096653,0.09540665731903498,0.08168410545831607,0.013722551860718914,0.09540660228889403,0.08168410545846512,0.013722551860743948,0.42997963394637173,0.42997963394637173,0.0722345894929711,0.0,6.401073379170214,7.000445248793596,2.8647537818000615,6.383655960239707,6.909625025341029,3.276990794290498,24887.106128821004,21154.040209497853,0.85,0.918558085341927,0.7052025245980423,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476942956861132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47948.34948163989,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15877.697065968692,1539.5610418144058,0.42997963394637173,0.0722345894929711,6.112851554438009,3.2167860067611556
158.0,-29.371681785675545,4.801931060146241,35.00895446709686,24.43226430276411,5.143427888798847,-25.92020618536372,-39.520309295598395,1.6916714431431543,1.4148834307218863,-4.965403234748963,40.02615839086958,48717.91903424294,14750.493414557584,14750.493414557584,63468.412448800525,88500.81420116335,88500.81420116335,14750.493414557584,103251.30761572093,103251.30761572093,103251.30761572093,128139.43258002,104338.12286786553,64555.227700957155,44203.216852120415,24888.124964299073,0.0,69091.34181641949,21154.90621965421,1539.5965911156882,0.0,0.886999933138301,2.8023430203929043,0.0014959080323721466,355134.49330973026,1555661.411332314,4.380485254569583,1555661.411332314,4.380485254569583,0.85,0.09541252176545732,4.564652377983593,1.2685794023657215,1.0,0.0,4.5646523779842285,1.2837926711323382,1.2841126931104048,3.5555993429666892,19429.169429296788,1981.2239071749057,2034.6934298245008,2034.6934298245008,7.249491839087455,4.801931060146241,0.24130091806388876,4.560630142082352,3.2182192850394595,3.2182192850394595,0.9194912242969885,0.0,0.0,0.0002492655749304153,1.0003986812571803,0.0002491662370217926,198.40448827860126,0.0,1.9825287545854343e-05,56.184864904951205,0.016149601124384908,8.32453528193571e-05,0.00016602022211105824,0.0007578246016526062,0.09541252176527726,0.0816845078026687,0.013728013962608565,0.09541254180118149,0.08168450780282285,0.013728013962634471,0.42997944994626197,0.42997944994626197,0.07226295476685467,0.0,6.396519230900992,6.977540311482926,2.96886061615362,6.380286665470862,6.8871288311243575,3.3869058782092907,24888.124964299073,21154.90621965421,0.85,0.9186160057137192,0.7051233592146734,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477173706081716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47948.01899580226,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15877.64072087004,1539.5965911156882,0.42997944994626197,0.07226295476685467,6.112851554438009,3.2182192850394595
159.0,-29.37550997019161,4.807679937021051,35.00925573340395,24.43141989586877,5.143505647455482,-25.923643589478512,-39.52334962142629,1.6913600811666232,1.412947788632664,-4.96482510989023,40.026684366509976,48713.38438376806,14760.13477502272,14760.13477502272,63473.51915879078,88496.56697556129,88496.56697556129,14760.13477502272,103256.701750584,103256.701750584,103256.701750584,128145.8429303696,104335.65808946078,64552.47549768126,44203.53621308835,24889.141179785594,0.0,69092.67739287394,21155.770002817753,1539.6328412529215,0.0,0.8870009686588003,2.8024350606984303,0.0014959080323721466,355142.4935763763,1555684.102443501,4.380450468704439,1555684.102443501,4.380450468704439,0.8499999999999999,0.09541823731670956,4.564652377983593,1.2685728195914998,1.0,0.0,4.564652377982598,1.2837943304812058,1.2841142253368294,3.55559474723075,19428.71045422693,1981.177104742897,2034.6934298245008,2034.6934298245008,7.254230322204282,4.807679937021051,0.24607967082041515,4.561600266200636,3.2196379366033097,3.2196379366033097,0.9198965533152313,0.0,0.0,0.0002491662370217926,1.0003964820257116,0.00024906748624030914,198.40763547195334,0.0,1.9709086926958708e-05,55.85555235100098,0.016169310211311867,8.321683320448469e-05,0.00016594940381730791,0.000757501340759634,0.09541823731650587,0.08168490908201358,0.013733328234492283,0.09541803351356917,0.08168490908218796,0.013733328234521594,0.4299792468101432,0.4299792468101432,0.07229053930310017,0.0,6.392393799730485,6.954867288358173,3.074487875546083,6.377772898522892,6.8653256137918675,3.4985758055858014,24889.141179785594,21155.770002817753,0.85,0.9186721596829781,0.7050440976078348,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477403190584888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47947.68968324831,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15877.584674102125,1539.6328412529215,0.4299792468101432,0.07229053930310017,6.112851554438009,3.2196379366033097
160.0,-29.379317344448495,4.813349955569518,35.009554222908776,24.430594557803147,5.143626913459208,-25.927057928712866,-39.52635991210116,1.6910899307709522,1.4103252603824217,-4.964219752554275,40.027206011573064,48708.8110565575,14769.597774183967,14769.597774183967,63478.408830741464,88492.20751135703,88492.20751135703,14769.597774183967,103261.80528554099,103261.80528554099,103261.80528554099,128151.95013879973,104333.09162241218,64549.69516762409,44203.773838653426,24890.144853258746,0.0,69093.91869191217,21156.623125269933,1539.6678417430658,0.0,0.887002158194813,2.802539138230374,0.0014959080323721466,355150.87084585533,1555706.6069763433,4.380410509120109,1555706.6069763433,4.380410509120109,0.85,0.09542384001328759,4.564652377983593,1.2685660219704733,1.0,0.0,4.564652377981264,1.283795796121176,1.284115564559568,3.555590688001241,19428.232543356477,1981.128371396601,2034.6934298245008,2034.6934298245008,7.258881145282851,4.813349955569518,0.2508149479298556,4.562535007639663,3.2210420662274544,3.2210420662274544,0.9202977332078441,0.0,0.0,0.00024906748624030914,1.0003943385998522,0.00024896930803197366,198.41076564360833,0.0,1.959290905513867e-05,55.526304262263,0.016188903120367006,8.318860423101116e-05,0.00016587888200929798,0.0007571794332210018,0.09542384001313159,0.08168528854098404,0.013738551472147552,0.09542387436256736,0.08168528854111758,0.013738551472170015,0.4299790271647196,0.4299790271647196,0.07231766089291049,0.0,6.388444702070046,6.932268498969847,3.1808475215758563,6.374545012936721,6.843076455519508,3.6079225961095744,24890.144853258746,21156.623125269933,0.85,0.9187264238664751,0.704965241206664,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477631409154563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47947.36043515957,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15877.528926746132,1539.6678417430658,0.4299790271647196,0.07231766089291049,6.112851554438009,3.2210420662274544
161.0,-29.383103817333687,4.818941654738244,35.00984996552496,24.429750046134018,5.143700820751824,-25.93045818748956,-39.52936789775265,1.6907792475336028,1.408089908329032,-4.963661640728179,40.027722974465185,48704.330258136775,14778.996099752952,14778.996099752952,63483.32635788973,88487.97759998773,88487.97759998773,14778.996099752952,103266.97369974069,103266.97369974069,103266.97369974069,128158.13257506932,104330.62340597001,64546.97606413073,44204.052602043645,24891.158875328634,0.0,69095.21147737227,21157.485044029338,1539.7046094750947,0.0,0.8870031245901155,2.802632738729366,0.0014959080323721466,355158.5944432369,1555728.9097562023,4.3803780454617325,1555728.9097562023,4.3803780454617325,0.85,0.09542940827675234,4.564652377983593,1.2685595166729762,1.0,0.0,4.564652377985035,1.283797449913939,1.2841170927167636,3.5555861076757784,19427.77292807756,1981.0815036814367,2034.6934298245008,2034.6934298245008,7.263500182937972,4.818941654738244,0.25547257021464187,4.563469084523602,3.22243198838461,3.22243198838461,0.9206948538241743,0.0,0.0,0.00024896930803197366,1.000392185538999,0.00024887170414854054,198.41387871724723,0.0,1.947961348536095e-05,55.20522461751293,0.016208382733852368,8.316040571423198e-05,0.00016580890231774167,0.0007568600002555287,0.0954294082765923,0.08168567937813954,0.013743728898452746,0.09542944417122205,0.08168567937827653,0.013743728898475797,0.4299787837000167,0.4299787837000167,0.07234452697520158,0.0,6.384751215474523,6.909874353717726,3.2877307869996457,6.371751549057194,6.821407908001902,3.7168181019288227,24891.158875328634,21157.485044029338,0.85,0.9187804046113911,0.7048872015405405,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477858393908685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47947.039355514826,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15877.473468682845,1539.7046094750947,0.4299787837000167,0.07234452697520158,6.112851554438009,3.22243198838461
162.0,-29.386869637149488,4.824456044317831,35.01014284093866,24.42890085456895,5.143768751616069,-25.933840461867838,-39.53235793216152,1.6904652367723028,1.405505563336419,-4.963112348123921,40.02823093894195,48699.8668962756,14788.273250449578,14788.273250449578,63488.14014672518,88483.7537690388,88483.7537690388,14788.273250449578,103272.02701948838,103272.02701948838,103272.02701948838,128164.16278483787,104328.14913248278,64544.26225973053,44204.3187475025,24892.135765349492,0.0,69096.45451285198,21158.315400547068,1539.739499282522,0.0,0.8870040787016116,2.8027298307083996,0.0014959080323721466,355166.1961218805,1555750.8245623766,4.380345994494639,1555750.8245623766,4.380345994494639,0.85,0.09543494376224056,4.564652377983593,1.2685529767582193,1.0,0.0,4.564652377981278,1.283799118068574,1.2841186359764365,3.5555814875857954,19427.312184894952,1981.0345209521042,2034.6934298245008,2034.6934298245008,7.2680596662294805,4.824456044317831,0.2600710174229608,4.56438502689487,3.223807734226458,3.223807734226458,0.9210879240647023,0.0,0.0,0.00024887170414854054,1.00039005800662,0.00024877466759759987,198.4169748956139,0.0,1.9365965089832006e-05,54.88314506458391,0.0162277486989422,8.31323842388119e-05,0.00016573931990972862,0.0007565423807513261,0.09543494376208887,0.08168605806125097,0.013748885700837904,0.0954350153138086,0.0816860580613808,0.013748885700859756,0.4299785185291084,0.4299785185291084,0.07237129132415121,0.0,6.3811784342730675,6.8876452394401895,3.394452724097846,6.368617911460319,6.7998210719907775,3.8228768391042536,24892.135765349492,21158.315400547068,0.85,0.9188335435491317,0.7048099246136774,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447808413930444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47946.71727596189,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15877.41830243123,1539.739499282522,0.4299785185291084,0.07237129132415121,6.112851554438009,3.223807734226458
163.0,-29.39061510730401,4.829893668168565,35.01043274306215,24.428022431116574,5.143786859197848,-25.937209411761245,-39.53534195953978,1.6901084041621501,1.4029884153462149,-4.962608201400232,40.02873007877675,48695.47607008535,14797.485137911854,14797.485137911854,63492.96120799721,88479.6243905506,88479.6243905506,14797.485137911854,103277.10952846245,103277.10952846245,103277.10952846245,128170.1993760463,104325.73720359204,64541.58888313658,44204.60924495051,24893.089847583844,0.0,69097.69909253436,21159.126370446265,1539.774165128562,0.0,0.887004835329446,2.802820823287416,0.0014959080323721466,355173.1731375469,1555772.3588795892,4.380320577525965,1555772.3588795892,4.380320577525965,0.8499999999999999,0.09544048215870535,4.564652377983593,1.2685466352058574,1.0,0.0,4.564652377984758,1.283800985080864,1.284120378871292,3.5555763167575964,19426.863051119282,1980.9887220528196,2034.6934298245008,2034.6934298245008,7.272587074303468,4.829893668168565,0.2645937947725727,4.565299873395992,3.2251694778408644,3.2251694778408644,0.9214769936688184,0.0,0.0,0.00024877466759759987,1.0003879617159088,0.000248678189980306,198.42005442679073,0.0,1.925369889195167e-05,54.564982659791035,0.01624700239783415,8.310442776054467e-05,0.0001656702398370552,0.0007562270542333261,0.09544048215851554,0.08168644181868838,0.013754040339827165,0.09544034379318082,0.08168644181885083,0.013754040339854522,0.4299782310756848,0.4299782310756848,0.0723980357546862,0.0,6.3777383236025,6.8656493905357365,3.500699310935488,6.365596616746473,6.778669455645684,3.9271335569081884,24893.089847583844,21159.126370446265,0.85,0.9188867652882133,0.7047336844729558,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478308660035402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47946.399113557105,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15877.363423713678,1539.774165128562,0.4299782310756848,0.0723980357546862,6.112851554438009,3.2251694778408644
164.0,-29.394339812437284,4.83525593454025,35.01071973676356,24.427179002109938,5.143847304676682,-25.940555423136534,-39.53830360025165,1.6897917645673273,1.3997261069252431,-4.962079132715574,40.029225161701945,48691.08204448459,14806.52803539784,14806.52803539784,63497.610079882426,88475.4613501729,88475.4613501729,14806.52803539784,103281.98938557075,103281.98938557075,103281.98938557075,128176.00818923741,104323.30146969594,64538.92216402073,44204.86589519468,24894.018803666673,0.0,69098.88469886135,21159.915983116673,1539.8068420672105,0.0,0.8870057332435461,2.802924341298968,0.0014959080323721466,355180.4951702772,1555793.718392677,4.38029041444636,1555793.718392677,4.38029041444636,0.85,0.09544600197950195,4.564652377983593,1.2685402260674166,1.0,0.0,4.56465237798264,1.2838026631993862,1.284121933542639,3.5555716690974495,19426.409484529708,1980.9424711323143,2034.6934298245008,2034.6934298245008,7.277031428108041,4.83525593454025,0.2690743353171001,4.56618159922315,3.2265172544430323,3.2265172544430323,0.9218620726980092,0.0,0.0,0.000248678189980306,1.0003858222027515,0.0002485822814169247,198.42311696789818,0.0,1.914309407441339e-05,54.25152860688755,0.016266145491908565,8.307668960915605e-05,0.00016560150037114998,0.0007559132824668205,0.09544600197933743,0.0816868048366526,0.013759197142684833,0.09544599086044336,0.0816868048367934,0.013759197142708549,0.42997792512827193,0.42997792512827193,0.07242480656053174,0.0,6.3742229176011165,6.843798423958617,3.6055639523848413,6.36180523964083,6.757446074553513,4.02650355579442,24894.018803666673,21159.915983116673,0.85,0.918938277464394,0.7046580021759301,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478531974083082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47946.0856595042,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15877.308827140343,1539.8068420672105,0.42997792512827193,0.07242480656053174,6.112851554438009,3.2265172544430323
165.0,-29.398044742930356,4.840543314964892,35.01100389805743,24.426300648506754,5.1438604026984525,-25.943888402327612,-39.54125176006926,1.6894344462704856,1.3963513503532567,-4.961598815959701,40.02971664212415,48686.72232346562,14815.514349042895,14815.514349042895,63502.236672508516,88471.35553733326,88471.35553733326,14815.514349042895,103286.86988637615,103286.86988637615,103286.86988637615,128181.82725302418,104320.89238194439,64536.25916808728,44205.148015396786,24894.957366648032,0.0,69100.10538204481,21160.713761650826,1539.8412259540698,0.0,0.8870063964742672,2.803023664369217,0.0014959080323721466,355187.14260449953,1555814.9227010948,4.3802681349687616,1555814.9227010948,4.3802681349687616,0.85,0.09545154058447437,4.564652377983593,1.2685338927572594,1.0,0.0,4.564652377983772,1.2838045301622376,1.2841236778355292,3.5555664984347315,19425.960879812577,1980.8967261819867,2034.6934298245008,2034.6934298245008,7.281447972395912,4.840543314964892,0.27347882713014204,4.56706448783475,3.2278513609121045,3.2278513609121045,0.9222432459748869,0.0,0.0,0.0002485822814169247,1.0003837851108064,0.00024848691583839575,198.42616333190747,0.0,1.9030476090030845e-05,53.93236923914741,0.016285175967998597,8.304908621684867e-05,0.00016553319520007604,0.0007556014931052493,0.09545154058431037,0.0816871820029816,0.013764358581328769,0.09545157579375022,0.08168718200312196,0.013764358581352411,0.42997759851129635,0.42997759851129635,0.07245158545966339,0.0,6.370663122234021,6.822136222841834,3.7089998527160333,6.357950166312946,6.736443231671444,4.124120229144637,24894.957366648032,21160.713761650826,0.85,0.9189889989517893,0.7045824612608554,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478754056575105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47945.76650013646,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15877.254521710596,1539.8412259540698,0.42997759851129635,0.07245158545966339,6.112851554438009,3.2278513609121045
