time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
166.0,-29.40172966121669,4.845756825727725,35.01128514841409,24.425437626801454,5.143874100204984,-25.947203300497506,-39.544193249288924,1.6890796743695347,1.3928063621946194,-4.9611229791240605,40.03020017026588,48682.43022876528,14824.378708460014,14824.378708460014,63506.808937225294,88467.31739348161,88467.31739348161,14824.378708460014,103291.69610194163,103291.69610194163,103291.69610194163,128187.5565176743,104318.5420457223,64533.65488101761,44205.430183005206,24895.86041573267,0.0,69101.29059873788,21161.48135337277,1539.873718853318,0.0,0.8870070656917984,2.803124673539196,0.0014959080323721466,355193.72813428816,1555835.784131457,4.380245654403115,1555835.784131457,4.380245654403115,0.85,0.09545706343941929,4.564652377983593,1.268527695168741,1.0,0.0,4.564652377983989,1.2838063841151122,1.2841254098119752,3.555561363818786,19425.523215424724,1980.852096834773,2034.6934298245008,2034.6934298245008,7.2858045792867525,4.845756825727725,0.27782844326346634,4.567928382464259,3.2291718138977723,3.2291718138977723,0.9226205182565064,0.0,0.0,0.00024848691583839575,1.0003817232227599,0.0002483920988059315,198.42919332216908,0.0,1.8923025861429526e-05,53.627855291291276,0.016304098993860025,8.30215537299541e-05,0.00016546536210844165,0.0007552918586222144,0.0954570634392783,0.08168754677910528,0.013769516660173018,0.0954571017261132,0.08168754677922593,0.01376951666019336,0.42997725224313077,0.42997725224313077,0.07247835406622373,0.0,6.367017524165419,6.800683569035186,3.8105997917793957,6.35392934131869,6.715819389910962,4.2183510030834555,24895.86041573267,21161.48135337277,0.85,0.9190394041408141,0.7045082632603458,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478974966456593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47945.4619861886,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15877.20048827597,1539.873718853318,0.42997725224313077,0.07247835406622373,6.112851554438009,3.2291718138977723
167.0,-29.40539478027457,4.850897145293691,35.01156347275359,24.42455260260033,5.143858617423666,-25.950503302203664,-39.54712104806674,1.6887006078965263,1.3890618806865973,-4.960677621568094,40.03067743733206,48678.17130172621,14833.16165208408,14833.16165208408,63511.332953810284,88463.31224451891,88463.31224451891,14833.16165208408,103296.47389660298,103296.47389660298,103296.47389660298,128193.22484140767,104316.20230333626,64531.06136055495,44205.7121586459,24896.750944804688,0.0,69102.46310345059,21162.238303083985,1539.906238775847,0.0,0.8870076026851337,2.8032247321675166,0.0014959080323721466,355199.8919209855,1555856.3756401013,4.380227615570905,1555856.3756401013,4.380227615570905,0.85,0.09546258027267969,4.564652377983593,1.26852157835383,1.0,0.0,4.564652377984292,1.2838083504241735,1.2841272548764289,3.5555559180429226,19425.0875237524,1980.8076686485601,2034.6934298245008,2034.6934298245008,7.290121172388851,4.850897145293691,0.2821115987010714,4.568785546592619,3.2304787951695015,3.2304787951695015,0.9229939414770004,0.0,0.0,0.0002483920988059315,1.0003796832199405,0.0002482978242885014,198.43220711250268,0.0,1.881446726508703e-05,53.32020022925664,0.01632291346112511,8.299415776465786e-05,0.00016539794104127362,0.0007549841048876397,0.0954625802725424,0.08168791411357157,0.013774666158970822,0.09546258288643969,0.08168791411368906,0.013774666158990635,0.4299768885250826,0.4299768885250826,0.07250507201434366,0.0,6.363279641604095,6.779438707719748,3.9103272287168807,6.3497395022546925,6.695345670581617,4.310514540361112,24896.750944804688,21162.238303083985,0.85,0.9190892784636339,0.7044346773696334,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479194689459411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47945.15433112657,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15877.146732254869,1539.906238775847,0.4299768885250826,0.07250507201434366,6.112851554438009,3.2304787951695015
168.0,-29.409040042988025,4.855965135854316,35.0118388045097,24.423653433937602,5.1438305701478955,-25.953786685587545,-39.55003487700594,1.688312217565037,1.3849449025103127,-4.960247238835337,40.03114691338989,48673.9446434785,14841.841132724978,14841.841132724978,63515.78577620348,88459.29999232582,88459.29999232582,14841.841132724978,103301.1411250508,103301.1411250508,103301.1411250508,128198.75536160055,104313.84060442908,64528.48525559437,44205.950387594115,24897.61423654975,0.0,69103.56462414387,21162.972101067287,1539.937588046244,0.0,0.8870080917626358,2.8033278754514437,0.0014959080323721466,355205.8485345974,1555876.6312095593,4.380211186353863,1555876.6312095593,4.380211186353863,0.85,0.09546807368577107,4.564652377983593,1.2685155186848713,1.0,0.0,4.564652377984616,1.283810359172432,1.2841291430867674,3.5555503547471394,19424.647743478927,1980.762823541059,2034.6934298245008,2034.6934298245008,7.294386916069774,4.855965135854316,0.2863360401363657,4.56962909571795,3.231772386281447,3.231772386281447,0.9233635389375563,0.0,0.0,0.0002482978242885014,1.0003776371192779,0.0002482040932097487,198.43520465464877,0.0,1.87071005681152e-05,53.01592301003847,0.016341620561693228,8.296690081456276e-05,0.00016533092347393864,0.0007546781929895374,0.09546807368562676,0.08168827497645106,0.013779798709175698,0.09546809151464591,0.08168827497657453,0.013779798709196524,0.4299765091514369,0.4299765091514369,0.07253170357054166,0.0,6.3593904604881,6.758352755549595,4.008061888436657,6.345192141345649,6.6748656568451,4.400232436240401,24897.61423654975,21162.972101067287,0.85,0.919139064991329,0.7043622844670515,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447941323818042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47944.85005390735,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15877.093250047703,1539.937588046244,0.4299765091514369,0.07253170357054166,6.112851554438009,3.231772386281447
169.0,-29.412666118155883,4.860961678101349,35.012111149808064,24.422760342154675,5.143795408401844,-25.95705353120056,-39.552934701181925,1.6879193124106744,1.3807540329023027,-4.959829378212084,40.031610582793434,48669.74701015517,14850.414930355993,14850.414930355993,63520.16194051117,88455.34825880601,88455.34825880601,14850.414930355993,103305.76318916201,103305.76318916201,103305.76318916201,128204.22573270251,104311.52751191548,64525.92626327518,44206.22360960034,24898.4625435405,0.0,69104.68615314084,21163.693162009426,1539.9684285041349,0.0,0.8870085382115666,2.8034305277176,0.0014959080323721466,355211.6319138205,1555896.6364462276,4.380196189137496,1555896.6364462276,4.380196189137496,0.8500000000000001,0.09547353814901868,4.564652377983593,1.2685094903362915,1.0,0.0,4.56465237798429,1.283812387894582,1.2841310519732863,3.555544736150662,19424.21701437324,1980.718901395812,2034.6934298245008,2034.6934298245008,7.298600719242943,4.860961678101349,0.2905034999271816,4.570458178174167,3.2330527253427253,3.2330527253427253,0.9237293500979215,0.0,0.0,0.0002482040932097487,1.0003756601408529,0.00024811088783867607,198.43818649730179,0.0,1.8599545794795477e-05,52.71111278245038,0.016360220107488024,8.293978308488681e-05,0.0001652643101248619,0.0007543741262072687,0.0954735381488614,0.08168863063497227,0.013784907513889142,0.09547354743655376,0.08168863063510684,0.013784907513911846,0.4299761127305606,0.4299761127305606,0.07255821160300888,0.0,6.355367046086258,6.737455987593933,4.103741683272062,6.34058341111438,6.65470067381807,4.48765156402834,24898.4625435405,21163.693162009426,0.85,0.9191874744897334,0.7042901099688029,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479630609112233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47944.545243679764,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15877.040043458668,1539.9684285041349,0.4299761127305606,0.07255821160300888,6.112851554438009,3.2330527253427253
170.0,-29.416272503215616,4.865887647863577,35.01238053200654,24.42187308277937,5.143754298045484,-25.960303231960307,-39.5558204856701,1.6875230389305382,1.3764937254339884,-4.959423440285313,40.032068959762476,48665.580484232116,14858.883628532703,14858.883628532703,63524.46411276482,88451.45076354627,88451.45076354627,14858.883628532703,103310.33439207896,103310.33439207896,103310.33439207896,128209.6341849941,104309.2568337129,64523.38655441125,44206.52253255739,24899.29979291514,0.0,69105.82232547253,21164.404823977868,1539.9989765694932,0.0,0.8870089432188111,2.803532700950125,0.0014959080323721466,355217.2503483143,1555916.4135293816,4.38018258404878,1555916.4135293816,4.38018258404878,0.85,0.09547896769143459,4.564652377983593,1.2685035586962474,1.0,0.0,4.564652377984141,1.283814431271903,1.2841329761931783,3.5555390769842736,19423.794183385824,1980.6757846344904,2034.6934298245008,2034.6934298245008,7.302762868711055,4.865887647863577,0.2946148521198424,4.5712727957437345,3.2343199574803374,3.2343199574803374,0.9240914164229536,0.0,0.0,0.00024811088783867607,1.0003736309128426,0.00024801822056452495,198.4411522259329,0.0,1.8495504807461445e-05,52.41626062434574,0.016378715612295484,8.291280478109503e-05,0.00016519808305758102,0.0007540718226671183,0.09547896769128177,0.08168898166062133,0.013789986030660431,0.09547896460064055,0.08168898166075207,0.013789986030682513,0.4299757000917739,0.4299757000917739,0.07258456131112828,0.0,6.351224512309784,6.716766828616812,4.197360854674571,6.335917165719309,6.634818153876836,4.5729885216737785,24899.29979291514,21164.404823977868,0.85,0.9192346169267649,0.7042182387328875,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479846842036557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47944.25039152166,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15876.987099751372,1539.9989765694932,0.4299757000917739,0.07258456131112828,6.112851554438009,3.2343199574803374
171.0,-29.419860249668726,4.870743589846488,35.012646851360024,24.420944891776912,5.1436707817356675,-25.96354043083922,-39.55870047267524,1.687090418371283,1.3720982907603911,-4.959055042130098,40.03251850508056,48661.4786416107,14867.286962050615,14867.286962050615,63528.76560366132,88447.56018051603,88447.56018051603,14867.286962050615,103314.84714256664,103314.84714256664,103314.84714256664,128214.96366526966,104306.96528377688,64520.883744880906,44206.75726543997,24900.116522703032,0.0,69106.873788143,21165.099044297578,1540.0292775548046,0.0,0.887009189431911,2.803632273223612,0.0014959080323721466,355222.34926928015,1555935.8097476144,4.38017431321057,1555935.8097476144,4.38017431321057,0.85,0.09548436555620522,4.564652377983593,1.2684977204678582,1.0,0.0,4.564652377983275,1.2838166433290195,1.2841350698251763,3.555532950676784,19423.36746579939,1980.6322715503654,2034.6934298245008,2034.6934298245008,7.30689289311411,4.870743589846488,0.2986586000958873,4.572084989750601,3.235574227822112,3.235574227822112,0.9244497793777463,0.0,0.0,0.00024801822056452495,1.0003717104722991,0.0002479260638502359,198.4441027040189,0.0,1.8389000656184755e-05,52.1144278596276,0.016397104612951668,8.288588876340023e-05,0.00016513233180112473,0.0007537716910379796,0.0954843655560272,0.08168933568556791,0.013795029870459285,0.09548426091276399,0.08168933568572022,0.013795029870485006,0.42997527314242495,0.42997527314242495,0.07261072313514441,0.0,6.3469770588239385,6.696257839198211,4.28917654979,6.331153332890494,6.614956249976103,4.657504904225391,24900.116522703032,21165.099044297578,0.85,0.9192828747892406,0.704148168976496,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448006190688565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47943.948558756936,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15876.934429633402,1540.0292775548046,0.42997527314242495,0.07261072313514441,6.112851554438009,3.235574227822112
172.0,-29.423428964554258,4.8755307033384785,35.01291011665237,24.420054244715743,5.143613847532981,-25.9667578279102,-39.56156222904099,1.6866836367865372,1.3675733917729644,-4.9586710208298745,40.03296218066418,48657.38506099929,14875.546380961203,14875.546380961203,63532.93144196049,88443.71984005267,88443.71984005267,14875.546380961203,103319.26622101387,103319.26622101387,103319.26622101387,128220.1744952504,104304.72740046734,64518.39262142552,44207.0386433798,24900.90827423652,0.0,69107.94691761633,21165.772033101042,1540.0578637427975,0.0,0.8870095362423742,2.80373533811276,0.0014959080323721466,355227.66448803345,1555954.9528876822,4.380162663091511,1555954.9528876822,4.380162663091511,0.85,0.09548970538210966,4.564652377983593,1.2684918701509016,1.0,0.0,4.564652377983982,1.2838187336404976,1.284137042336441,3.5555271615640818,19422.950741664543,1980.5897775147012,2034.6934298245008,2034.6934298245008,7.310952187152966,4.8755307033384785,0.3026601434717868,4.572870559866692,3.236815583066729,3.236815583066729,0.9248044523047797,0.0,0.0,0.0002479260638502359,1.000369749143887,0.0002478344272829223,198.44703760719483,0.0,1.828795647524033e-05,51.82806865083109,0.01641539256942691,8.285915112745624e-05,0.00016506691272277966,0.0007534730756864463,0.09548970538194883,0.08168967168916139,0.01380003369278744,0.09548958081838799,0.08168967168929897,0.013800033692810685,0.4299748318821402,0.4299748318821402,0.0726366876537641,0.0,6.342595953153307,6.675935955680245,4.378950719468264,6.326244412602819,6.595412678331229,4.7391259821174,24900.90827423652,21165.772033101042,0.85,0.9193288800446956,0.7040780001611655,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448027586626859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47943.66219954814,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15876.882012696018,1540.0578637427975,0.4299748318821402,0.0726366876537641,6.112851554438009,3.236815583066729
173.0,-29.426978669884242,4.880249811017421,35.01317046946282,24.41915332982319,5.143553161176514,-25.969958490049784,-39.56440624371169,1.6862753746375947,1.3626898289307405,-4.958300241023131,40.03340387232752,48653.30172174795,14883.707078526853,14883.707078526853,63537.0088002748,88439.84973976326,88439.84973976326,14883.707078526853,103323.55681829012,103323.55681829012,103323.55681829012,128225.26867799547,104302.4493495989,64515.901331594425,44207.275575560525,24901.71185970535,0.0,69108.98743526588,21166.455080749547,1540.0875005630307,0.0,0.887009822949867,2.8038415123005764,0.0014959080323721466,355232.7964911861,1555974.010604935,4.380153031966859,1555974.010604935,4.380153031966859,0.85,0.09549500490077978,4.564652377983593,1.2684860434615985,1.0,0.0,4.564652377985077,1.2838208298010005,1.2841390213656052,3.5555213562714507,19422.526537787046,1980.546520757552,2034.6934298245008,2034.6934298245008,7.31496296216508,4.880249811017421,0.306606723537179,4.573643087480242,3.238044268286558,3.238044268286558,0.9251555052247308,0.0,0.0,0.0002478344272829223,1.0003677899284136,0.0002477433097887502,198.44995695235457,0.0,1.8185005319873668e-05,51.53630507652198,0.016433577574746783,8.283258715248158e-05,0.00016500184013044074,0.0007531760419230848,0.09549500490066086,0.0816900086248475,0.013804996275813362,0.09549506543203493,0.08169000862494923,0.013804996275830548,0.4299743768515384,0.4299743768515384,0.07266243168598686,0.0,6.33804995228229,6.655746260952753,4.466790305372058,6.3209900699538935,6.575725554806127,4.819187165997278,24901.71185970535,21166.455080749547,0.85,0.919374037418645,0.7040083139305334,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448048869665622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47943.37043597383,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15876.829857432822,1540.0875005630307,0.4299743768515384,0.07266243168598686,6.112851554438009,3.238044268286558
174.0,-29.430509468893284,4.884901500827538,35.013427836367846,24.41824172800409,5.143458381601238,-25.97314554728828,-39.56724428627638,1.685838311775152,1.3581181568457623,-4.957960631389436,40.0338376003063,48649.28364187323,14891.797222786023,14891.797222786023,63541.080864659256,88436.08707984326,88436.08707984326,14891.797222786023,103327.88430262927,103327.88430262927,103327.88430262927,128230.38287785831,104300.25447085452,64513.451032895355,44207.55937551018,24902.49857522904,0.0,69110.05795073922,21167.123788944686,1540.1169738112558,0.0,0.8870099800893558,2.8039400430039114,0.0014959080323721466,355237.49711567484,1555992.7248839103,4.380147753313433,1555992.7248839103,4.380147753313433,0.85,0.09550026144039639,4.564652377983593,1.268480412387289,1.0,0.0,4.564652377983917,1.2838230594316544,1.284141134564037,3.555515181355563,19422.117821683772,1980.5048433138506,2034.6934298245008,2034.6934298245008,7.31893906202395,4.884901500827538,0.31049044023799777,4.57441106058954,3.239260416941936,3.239260416941936,0.9255029762691246,0.0,0.0,0.0002477433097887502,1.0003658412445278,0.0002476527082137666,198.45286082320158,0.0,1.8082262796065576e-05,51.24513276404984,0.016451659837542848,8.280608680613007e-05,0.00016493722298262012,0.000752881087105627,0.09550026144026098,0.08169034631151552,0.013809915128745463,0.0955002657636664,0.08169034631163134,0.013809915128765041,0.42997390527621393,0.42997390527621393,0.07268794181378954,0.0,6.33344749666287,6.635772153714413,4.55295038232839,6.316078788235188,6.556552628229781,4.898557554587796,24902.49857522904,21167.123788944686,0.85,0.919418717749456,0.7039392685294784,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480700399266366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47943.07926366136,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15876.777964037226,1540.1169738112558,0.42997390527621393,0.07268794181378954,6.112851554438009,3.239260416941936
175.0,-29.434021947025272,4.889486749212944,35.0136821780619,24.417339416127675,5.143369463391676,-25.976315546439483,-39.57006448237223,1.6854083292065067,1.3533745501708836,-4.957620356749002,40.0342642116095,48645.272188718736,14899.770193751303,14899.770193751303,63545.04238247004,88432.34014044832,88432.34014044832,14899.770193751303,103332.11033419962,103332.11033419962,103332.11033419962,128235.3703942777,104298.06973459749,64511.00178287841,44207.853279687864,24903.26006007809,0.0,69111.11333976596,21167.771051066375,1540.1450622686007,0.0,0.8870101663391421,2.804040881078265,0.0014959080323721466,355242.2069936472,1556011.1322620579,4.380141496784147,1556011.1322620579,4.380141496784147,0.85,0.09550546002959548,4.564652377983593,1.2684747137269006,1.0,0.0,4.5646523779847366,1.283825254931081,1.2841432142847664,3.5555091009863604,19421.7109942488,1980.463358460718,2034.6934298245008,2034.6934298245008,7.32285757419311,4.889486749212944,0.314326661614472,4.575160087598472,3.2404640930530166,3.2404640930530166,0.9258468837294334,0.0,0.0,0.0002476527082137666,1.0003639530692703,0.0002475626070430967,198.45574970005774,0.0,1.7980141750578124e-05,50.9557217211384,0.016469639979293425,8.277976086513793e-05,0.00016487294734862868,0.0007525876911800816,0.09550546002945985,0.08169067146320808,0.01381478856625178,0.09550546207706488,0.08169067146332408,0.013814788566271394,0.42997342008428924,0.42997342008428924,0.07271322148757062,0.0,6.328752878324451,6.615983806528959,4.63736112371879,6.310994906919859,6.537508132870812,4.975959136926349,24903.26006007809,21167.771051066375,0.85,0.9194619983918961,0.7038704752095009,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480910980161767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47942.78985261845,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15876.72633107475,1540.1450622686007,0.42997342008428924,0.07271322148757062,6.112851554438009,3.2404640930530166
176.0,-29.437516124260593,4.894005971736264,35.01393340778026,24.41639205152171,5.143230653769587,-25.979474062750565,-39.57288282746447,1.684935270473242,1.3486426120165333,-4.957323339576058,40.03468224515717,48641.34229070012,14907.69329720161,14907.69329720161,63549.03558790173,88428.61576970371,88428.61576970371,14907.69329720161,103336.30906690532,103336.30906690532,103336.30906690532,128240.31565730383,104295.87631161649,64508.60283262238,44208.08164332679,24904.00659039851,0.0,69112.0882337253,21168.40560183873,1540.173365420972,0.0,0.8870101638334447,2.804136555900287,0.0014959080323721466,355246.3181676906,1556029.1696877836,4.380141580955879,1556029.1696877836,4.380141580955879,0.85,0.09551062216734574,4.564652377983593,1.2684692123299466,1.0,0.0,4.56465237798319,1.2838276506251802,1.2841454948918003,3.5555024662077988,19421.302549228352,1980.421708659772,2034.6934298245008,2034.6934298245008,7.32675157774872,4.894005971736264,0.3180953711843726,4.575910600551891,3.241655478817327,3.241655478817327,0.9261872796620934,0.0,0.0,0.0002475626070430967,1.000362066805327,0.00024747300528266933,198.45862359821055,0.0,1.7881095374144946e-05,50.675024290326775,0.01648752107466757,8.27534599318697e-05,0.00016480914711122704,0.0007522964652747102,0.09551062216714187,0.0816910029105411,0.013819619256600772,0.09551047564385245,0.08169100291071546,0.013819619256630273,0.429972921952456,0.429972921952456,0.07273826811182804,0.0,6.324012400618926,6.596377500717892,4.720362378192078,6.305965951592611,6.518545445008328,5.053230279627485,24904.00659039851,21168.40560183873,0.85,0.9195068071592588,0.7038036837521592,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481120474167044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47942.50915518764,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15876.674947447209,1540.173365420972,0.429972921952456,0.07273826811182804,6.112851554438009,3.241655478817327
177.0,-29.440991645707022,4.898460407476474,35.014181538666875,24.41548090372237,5.143126966535665,-25.982612262596714,-39.575675363279856,1.6844956978179952,1.343611823423771,-4.957003033491869,40.03509443772496,48637.38286180094,14915.467711174737,14915.467711174737,63552.85057297568,88424.89626357374,88424.89626357374,14915.467711174737,103340.36397474847,103340.36397474847,103340.36397474847,128245.08976388988,104293.69527507779,64506.18187331643,44208.34822417928,24904.725789141405,0.0,69113.07401332069,21169.016920770195,1540.1996420702592,0.0,0.8870103007668688,2.8042388053584753,0.0014959080323721466,355250.75173789216,1556046.955240043,4.380136981069955,1556046.955240043,4.380136981069955,0.85,0.09551571893653936,4.564652377983593,1.268463621917181,1.0,0.0,4.564652377982562,1.2838298888741113,1.2841476186554601,3.5554962674896795,19420.896410730966,1980.380294058722,2034.6934298245008,2034.6934298245008,7.330572504213202,4.898460407476474,0.32182814410567673,4.576632263370797,3.24283458886055,3.24283458886055,0.9265241682458714,0.0,0.0,0.00024747300528266933,1.0003601436008234,0.00024738391154997797,198.46148222461724,0.0,1.778224204639751e-05,50.39487395949054,0.016505303316713966,8.272740747063108e-05,0.00016474559781203826,0.000752006384815049,0.09551571893635913,0.08169131310989984,0.013824405826459291,0.09551560261176052,0.08169131311005398,0.013824405826485378,0.42997241132030795,0.42997241132030795,0.07276309906142119,0.0,6.319144862868541,6.576913545533785,4.801630265354618,6.300614856915615,6.499695763891907,5.127596379757335,24904.725789141405,21169.016920770195,0.85,0.9195488911508503,0.7037363560536563,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481328882383933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47942.2290048568,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15876.623813365028,1540.1996420702592,0.42997241132030795,0.07276309906142119,6.112851554438009,3.24283458886055
178.0,-29.444449265055027,4.902850866955428,35.01442676358496,24.414574400894367,5.143025057391111,-25.98573419504813,-39.57845396418122,1.6840594819906218,1.3384111097346931,-4.956692402765675,40.035506050681576,48633.44633369434,14923.144862525492,14923.144862525492,63556.59119621983,88421.19009593647,88421.19009593647,14923.144862525492,103344.33495846196,103344.33495846196,103344.33495846196,128249.7988635777,104291.52034791629,64503.77658568498,44208.60418025701,24905.463905115746,0.0,69114.06808537275,21169.644319348383,1540.2273005734658,0.0,0.8870103906402763,2.804342137723052,0.0014959080323721466,355255.05142648076,1556064.715936178,4.3801339620309445,1556064.715936178,4.3801339620309445,0.85,0.09552077517157559,4.564652377983593,1.2684580238116907,1.0,0.0,4.564652377982931,1.2838321104012433,1.2841497263450392,3.5554901151031157,19420.49140988223,1980.3389954655495,2034.6934298245008,2034.6934298245008,7.334345628575931,4.902850866955428,0.3255103493610587,4.5773405175943696,3.244001686928407,3.244001686928407,0.9268576248366877,0.0,0.0,0.00024738391154997797,1.0003582983525356,0.00024729530604923074,198.46432619805842,0.0,1.7681674246851055e-05,50.10986481557589,0.016522984990960818,8.270149253755265e-05,0.00016468241901242532,0.0007517179955571576,0.09552077517144601,0.08169162433709008,0.013829150834355935,0.09552084721688212,0.0816916243372009,0.013829150834374696,0.42997188625297544,0.42997188625297544,0.07278770764783568,0.0,6.314156283156592,6.557589083922778,4.881222995063297,6.295103512500361,6.480910095461297,5.200458443906143,24905.463905115746,21169.644319348383,0.85,0.9195897876784205,0.7036692771957824,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481536183554766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47941.943995712885,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15876.57293654791,1540.2273005734658,0.42997188625297544,0.07278770764783568,6.112851554438009,3.244001686928407
179.0,-29.447888850701045,4.907177846619707,35.01466901832731,24.41365256616848,5.14288533749626,-25.98884367201201,-39.58122676759956,1.6835910418504672,1.333532186620289,-4.956415744683365,40.035909981461884,48629.571591254986,14930.762440286555,14930.762440286555,63560.33403154154,88417.58706184429,88417.58706184429,14930.762440286555,103348.34950213085,103348.34950213085,103348.34950213085,128254.53725137308,104289.42293659915,64501.40746602059,44208.90607842062,24906.18774924223,0.0,69115.09382766286,21170.259586855896,1540.2550075537706,0.0,0.8870103356934924,2.8044373711144974,0.0014959080323721466,355258.8809068876,1556082.1453028712,4.380135807810294,1556082.1453028712,4.380135807810294,0.85,0.09552579213180877,4.564652377983593,1.2684526301128791,1.0,0.0,4.564652377983596,1.283834481457982,1.2841519842276503,3.5554835486267367,19420.100843531945,1980.2991687815866,2034.6934298245008,2034.6934298245008,7.338089474036579,4.907177846619707,0.32913109751978986,4.578046749099917,3.2451569095503525,3.2451569095503525,0.9271876884429578,0.0,0.0,0.00024729530604923074,1.0003564393103244,0.00024720719168831815,198.46715540918004,0.0,1.7585031003240216e-05,49.83597786318277,0.016540570021964057,8.267563915595207e-05,0.00016461966689327868,0.0007514315539472714,0.0955257921317068,0.08169193810765694,0.013833854024049847,0.09552580348940005,0.08169193810774415,0.013833854024064618,0.42997134512413543,0.42997134512413543,0.07281209089607985,0.0,6.309151320712374,6.538482812517145,4.959397771624481,6.2899479313036295,6.462610107169951,5.2728872146446975,24906.18774924223,21170.259586855896,0.85,0.9196302936378556,0.7036027718129397,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481742422545343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47941.670108760496,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15876.522302518779,1540.2550075537706,0.42997134512413543,0.07281209089607985,6.112851554438009,3.2451569095503525
180.0,-29.451310664368513,4.9114419802982345,35.01490814167696,24.412703280709707,5.142717756803358,-25.99193994702004,-39.583989896904654,1.6830992906796118,1.3285279970581882,-4.956161503035389,40.036303275823286,48625.739030805584,14938.303958576607,14938.303958576607,63564.04298938219,88413.98603222716,88413.98603222716,14938.303958576607,103352.28999080377,103352.28999080377,103352.28999080377,128259.16439300636,104287.30666857926,64499.059667167574,44209.163334901874,24906.874402202597,0.0,69116.03773710447,21170.843241872208,1540.281171055198,0.0,0.8870102053198728,2.8045316305837606,0.0014959080323721466,355262.4001292551,1556099.1158563471,4.3801401873381245,1556099.1158563471,4.3801401873381245,0.85,0.09553076175569106,4.564652377983593,1.2684472963074223,1.0,0.0,4.564652377984066,1.283836960403014,1.284154350655383,3.5554766833871847,19419.706765808616,1980.2589840372214,2034.6934298245008,2034.6934298245008,7.341795938204355,4.9114419802982345,0.33269612643417723,4.578745853864057,3.246300299860669,3.246300299860669,0.9275143713887626,0.0,0.0,0.00024720719168831815,1.0003546072423108,0.00024711956130216373,198.46997007216387,0.0,1.748780656101932e-05,49.56044379392875,0.016558057828525076,8.264988340671983e-05,0.00016455730828159832,0.0007511469085621769,0.09553076175553063,0.08169224565862859,0.013838516096902044,0.09553062285091325,0.08169224565876577,0.013838516096925282,0.4299707914999874,0.4299707914999874,0.0728362609131166,0.0,6.304108063228625,6.51955334546318,5.036247507343944,6.284689500093577,6.444343921533118,5.344385260151171,24906.874402202597,21170.843241872208,0.85,0.9196713971243503,0.7035377116923643,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481947591418898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47941.394574691236,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15876.471914510836,1540.281171055198,0.4299707914999874,0.0728362609131166,6.112851554438009,3.246300299860669
181.0,-29.454714662296425,4.915644482294342,35.01514424530044,24.411794577632122,5.142590575807258,-25.99501614412804,-39.586734760645754,1.6826456789290376,1.3231971146338424,-4.9558823903924685,40.03669356025027,48621.90856145645,14945.699760467169,14945.699760467169,63567.60832192362,88410.38601397806,88410.38601397806,14945.699760467169,103356.08577444522,103356.08577444522,103356.08577444522,128263.63545009863,104285.20179619262,64496.72434367991,44209.419391680785,24907.54967565342,0.0,69116.9690673342,21171.417224305405,1540.3061828845493,0.0,0.8870102121860062,2.8046330104610804,0.0014959080323721466,355266.2636483642,1556115.95667018,4.380139956690044,1556115.95667018,4.380139956690044,0.85,0.09553567290289881,4.564652377983593,1.268441932830028,1.0,0.0,4.564652377982605,1.2838392601957533,1.2841565385074902,3.555470314319253,19419.3148101063,1980.2190156787794,2034.6934298245008,2034.6934298245008,7.345430786472972,4.915644482294342,0.33622809880874005,4.579416383485602,3.2474319432647243,3.2474319432647243,0.9278376980756355,0.0,0.0,0.00024711956130216373,1.0003527704875634,0.0002470324155564839,198.47277014992846,0.0,1.739200011748069e-05,49.28892833294027,0.016575449828642556,8.262430525835702e-05,0.00016449525604380672,0.0007508636616673823,0.09553567290274212,0.08169253514278908,0.013843137759953033,0.09553562821665665,0.08169253514292307,0.01384313775997574,0.4299702258682094,0.4299702258682094,0.07286023207589407,0.0,6.298945406771907,6.500763446835492,5.1114343588916995,6.279079505026289,6.426160228581978,5.412956973129155,24907.54967565342,21171.417224305405,0.85,0.9197105888713905,0.7034728116345592,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482151705700903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47941.12305923025,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15876.421767882008,1540.3061828845493,0.4299702258682094,0.07286023207589407,6.112851554438009,3.2474319432647243
182.0,-29.45810106589509,4.91978576791962,35.015377408477896,24.410849448200338,5.142425920301116,-25.998080259024356,-39.58946638796476,1.6821600874896854,1.3177768973948787,-4.95564111113843,40.03708011466739,48618.102381683035,14953.045724966518,14953.045724966518,63571.148106649554,88406.79086676489,88406.79086676489,14953.045724966518,103359.83659173141,103359.83659173141,103359.83659173141,128268.07282687438,104283.07659742309,64494.38811235034,44209.65387230305,24908.23623514297,0.0,69117.89010744603,21172.000799871523,1540.332782439329,0.0,0.8870100403289479,2.8047311632762026,0.0014959080323721466,355269.6034985935,1556132.6366694719,4.380145729736298,1556132.6366694719,4.380145729736298,0.85,0.09554055674871163,4.564652377983593,1.2684365924308074,1.0,0.0,4.564652377983058,1.2838417083849445,1.2841588754145405,3.555463534305848,19418.91906935662,1980.1786613529207,2034.6934298245008,2034.6934298245008,7.3490411409330925,4.91978576791962,0.3396983940575238,4.580087373862097,3.248552101334047,3.248552101334047,0.9281577432382991,0.0,0.0,0.0002470324155564839,1.0003509565331385,0.0002469457483327757,198.47555582352848,0.0,1.7296057551852676e-05,49.01702710195048,0.01659274588619441,8.259885771857871e-05,0.00016443355783790522,0.0007505820308050967,0.09554055674855486,0.08169283477601064,0.013847721972544212,0.09554060299756803,0.0816928347761447,0.013847721972566937,0.42996964647783387,0.42996964647783387,0.0728839945067815,0.0,6.293701114087639,6.482106198434508,5.18525836629027,6.273418008533326,6.407959825176533,5.481248794098235,24908.23623514297,21172.000799871523,0.85,0.9197495468658855,0.7034083694699679,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482354762695775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47940.85115799926,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15876.371864101373,1540.332782439329,0.42996964647783387,0.0728839945067815,6.112851554438009,3.248552101334047
183.0,-29.4614699737248,4.923866640741509,35.015607547848774,24.409915424790256,5.142255948530165,-26.00112916034042,-39.592191798705585,1.6816714535895605,1.3124753911301923,-4.955406077912046,40.037458360052604,48614.35343946913,14960.295261373345,14960.295261373345,63574.648700842474,88403.27091481496,88403.27091481496,14960.295261373345,103363.56617618831,103363.56617618831,103363.56617618831,128272.45827635862,104281.01617490574,64492.09869956534,44209.908305933786,24908.892100170317,0.0,69118.8004061041,21172.55828514477,1540.3578464235948,0.0,0.8870098667831929,2.8048270614633726,0.0014959080323721466,355272.8569133729,1556148.9582610494,4.38015155951103,1556148.9582610494,4.38015155951103,0.85,0.09554539006824712,4.564652377983593,1.268431389951147,1.0,0.0,4.56465237798226,1.2838441698079466,1.284161226172623,3.5554567176688043,19418.535390821056,1980.1395370305922,2034.6934298245008,2034.6934298245008,7.352604103441627,4.923866640741509,0.3431221066874457,4.580744534054063,3.24966079663483,3.24966079663483,0.9284745133242371,0.0,0.0,0.0002469457483327757,1.0003491526476744,0.00024685955666496243,198.478327172981,0.0,1.7201325397166023e-05,48.74855617556851,0.016609947211591574,8.257347531193247e-05,0.00016437227302084327,0.0007503022869191605,0.09554539006814436,0.08169312315851832,0.01385226690962605,0.09554540565851143,0.08169312315860618,0.013852266909640946,0.42996905160142834,0.42996905160142834,0.07290755739751288,0.0,6.288404158064566,6.463624467965644,5.257667488466211,6.2678814690422655,6.390167663915179,5.547977548620622,24908.892100170317,21172.55828514477,0.85,0.9197880797599606,0.7033448664305211,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482556775526871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47940.58268707288,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15876.322199327204,1540.3578464235948,0.42996905160142834,0.07290755739751288,6.112851554438009,3.24966079663483
184.0,-29.46482143305049,4.927887994120157,35.01583475065868,24.408989783283346,5.14209709367165,-26.004161245894405,-39.59489566097034,1.6811945646865762,1.3068853119409596,-4.9551691743310595,40.037833099282004,48610.58923701046,14967.437594562238,14967.437594562238,63578.0268315727,88399.73878636197,88399.73878636197,14967.437594562238,103367.17638092421,103367.17638092421,103367.17638092421,128276.71952617177,104278.9407076315,64489.7911582908,44210.16616593411,24909.543145247553,0.0,69119.70931118166,21173.11167346042,1540.3826599857634,0.0,0.88700971541775,2.8049269190607826,0.0014959080323721466,355276.136241936,1556165.1286867794,4.3801566442027,1556165.1286867794,4.3801566442027,0.85,0.09555017686799012,4.564652377983593,1.2684261325234547,1.0,0.0,4.564652377982755,1.2838465753928892,1.284163521689007,3.5554500556943065,19418.148910748307,1980.1001270309746,2034.6934298245008,2034.6934298245008,7.3561143782988605,4.927887994120157,0.3465036049600938,4.581384389160063,3.250758169549299,3.250758169549299,0.9287880484426568,0.0,0.0,0.00024685955666496243,1.0003473535156542,0.00024677383890444747,198.48108423611788,0.0,1.710717804383161e-05,48.481742576218785,0.016627054389635406,8.254830071622657e-05,0.00016431125594873586,0.0007500237651958679,0.09555017686789243,0.08169340321928094,0.013856773648611487,0.09555033015746243,0.08169340321936447,0.013856773648625654,0.4299684425461211,0.4299684425461211,0.07293092403575419,0.0,6.283003729430391,6.445275697645627,5.328562885160636,6.262054486272007,6.372354046895396,5.612812301357735,24909.543145247553,21173.11167346042,0.85,0.919824858425548,0.7032811584632432,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448275774999057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47940.315873473526,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15876.272772171485,1540.3826599857634,0.4299684425461211,0.07293092403575419,6.112851554438009,3.250758169549299
185.0,-29.468155862693916,4.931850144708735,35.01605895047336,24.40803504958751,5.141887911642092,-26.00718304918498,-39.59760161871088,1.6806740645279652,1.3016333409035497,-4.954975645343326,40.038200030291115,48606.91895261055,14974.541929370684,14974.541929370684,63581.46088198123,88396.30404534256,88396.30404534256,14974.541929370684,103370.84597471324,103370.84597471324,103370.84597471324,128281.02848308548,104276.9318275093,64487.546734786876,44210.42788080269,24910.182508372232,0.0,69120.61038917492,21173.655132116397,1540.40788292335,0.0,0.887009371923654,2.8050173724389036,0.0014959080323721466,355278.8151770142,1556180.9623019372,4.380168182914551,1556180.9623019372,4.380168182914551,0.85,0.09555493416306697,4.564652377983593,1.2684211284061897,1.0,0.0,4.56465237798355,1.283849183734763,1.2841660206204024,3.5554428322373943,19417.77483010372,1980.0619814211502,2034.6934298245008,2034.6934298245008,7.359605977919873,4.931850144708735,0.34982224334618817,4.5820279013625465,3.2518443888864272,3.2518443888864272,0.9290983968246935,0.0,0.0,0.00024677383890444747,1.000345597655616,0.0002466885839081816,198.48382735645103,0.0,1.701335404530123e-05,48.21584536438368,0.016644067743680706,8.252311371330012e-05,0.00016425072519114735,0.0007497474633293003,0.095554934162969,0.08169369016738826,0.013861243995580742,0.09555493909984114,0.08169369016747202,0.013861243995594952,0.4299678178927879,0.4299678178927879,0.07295409011207234,0.0,6.277614243509504,6.427138740710063,5.39826793309561,6.256608986246874,6.3549798111315,5.677665886576165,24910.182508372232,21173.655132116397,0.85,0.9198625493032222,0.7032188905586249,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482957688824105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47940.0499762617,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15876.223582270537,1540.40788292335,0.4299678178927879,0.07295409011207234,6.112851554438009,3.2518443888864272
186.0,-29.47147314212263,4.935754126212028,35.01628011632991,24.407097638491564,5.141700369157355,-26.010187247351602,-39.60028592320157,1.680174756517999,1.296035707201895,-4.95476765444901,40.03856005346497,48603.23141146772,14981.522219604785,14981.522219604785,63584.753631072505,88392.84945743709,88392.84945743709,14981.522219604785,103374.37167704187,103374.37167704187,103374.37167704187,128285.16224151207,104274.90516637663,64485.2871204167,44210.68671773325,24910.7905644702,0.0,69121.47728220346,21174.17197979967,1540.431046289199,0.0,0.8870091268797947,2.805113985985534,0.0014959080323721466,355281.69431945897,1556196.4979521346,4.380176414473096,1556196.4979521346,4.380176414473096,0.85,0.09555963511766023,4.564652377983593,1.2684160099970176,1.0,0.0,4.5646523779826715,1.2838516921338987,1.284168420178108,3.555435885586327,19417.397438394535,1980.0234981767,2034.6934298245008,2034.6934298245008,7.363036612791833,4.935754126212028,0.3531053678052425,4.582648758406785,3.2529194509708486,3.2529194509708486,0.9294055574202424,0.0,0.0,0.0002466885839081816,1.0003438291594553,0.0002466037943328576,198.48655643380636,0.0,1.6921737960114474e-05,47.95620537896442,0.01666098948164082,8.249813527722248e-05,0.00016419044863095908,0.0007494723217855003,0.09555963511756292,0.08169395870033377,0.013865676417229147,0.09555964083556714,0.08169395870041696,0.01386567641724327,0.4299671813785323,0.4299671813785323,0.07297707078795836,0.0,6.2721389806567345,6.409145061166214,5.466521078260939,6.250803361650924,6.33758697079071,5.740130484472672,24910.7905644702,21174.17197979967,0.85,0.9198986499011577,0.7031567223749351,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483156616932387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47939.79033627627,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15876.174621815577,1540.431046289199,0.4299671813785323,0.07297707078795836,6.112851554438009,3.2529194509708486
187.0,-29.47477345394535,4.939600566648537,35.01649835534588,24.406156420614593,5.141501398946375,-26.013177321455814,-39.60296044880522,1.6796668499380565,1.2904105234998156,-4.954576544811631,40.03891712902952,48599.581473159764,14988.427147618835,14988.427147618835,63588.0086207786,88389.43021086857,88389.43021086857,14988.427147618835,103377.8573584874,103377.8573584874,103377.8573584874,128289.26230629809,104272.9008791712,64483.05214147151,44210.94304188854,24911.404947810686,0.0,69122.34798969922,21174.694205639084,1540.4550335607335,0.0,0.8870088067304039,2.8052090038532547,0.0014959080323721466,355284.3397969333,1556211.9065234493,4.380187168995176,1556211.9065234493,4.380187168995176,0.85,0.0955643022070222,4.564652377983593,1.2684109377441928,1.0,0.0,4.564652377980336,1.2838542397496555,1.2841708595592423,3.5554288303582458,19417.02421301316,1979.9854397794518,2034.6934298245008,2034.6934298245008,7.366430209052005,4.939600566648537,0.3563389913393298,4.583261575309208,3.2539835689655225,3.2539835689655225,0.9297095911330064,0.0,0.0,0.0002466037943328576,1.000342079453237,0.0002465194650890277,198.48927161740437,0.0,1.682959082754187e-05,47.69506040525366,0.01667781907246836,8.247325478794884e-05,0.00016413053954490877,0.0007491988576333979,0.09556430220689952,0.08169422874175698,0.013870073465142529,0.09556433132857554,0.08169422874186186,0.013870073465160336,0.429966531976396,0.429966531976396,0.07299986153142926,0.0,6.2666050041564745,6.391311314527684,5.533410747629091,6.2449870683114455,6.3203599074042245,5.801526053439147,24911.404947810686,21174.694205639084,0.85,0.9199341525588025,0.7030950609548476,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448335452704482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47939.529191302565,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15876.125893788932,1540.4550335607335,0.429966531976396,0.07299986153142926,6.112851554438009,3.2539835689655225
188.0,-29.478056955374477,4.943390138321283,35.01671365845545,24.405211430881195,5.141291658645721,-26.016153346205332,-39.60562135381622,1.6791509217772398,1.2847495167297325,-4.95439806493846,40.03926808691651,48595.95063002124,14995.251399270468,14995.251399270468,63591.20202929171,88386.04282025943,88386.04282025943,14995.251399270468,103381.2942195299,103381.2942195299,103381.2942195299,128293.29847642935,104270.91585039935,64480.823660170674,44211.213544698534,24912.004256899454,0.0,69123.21780159799,21175.203618364536,1540.4785195076158,0.0,0.887008444536753,2.8053030265214844,0.0014959080323721466,355286.81045805896,1556227.0512163017,4.380199335882782,1556227.0512163017,4.380199335882782,0.85,0.09556892826944843,4.564652377983593,1.2684059528587386,1.0,0.0,4.56465237798104,1.2838568238976016,1.2841733360721705,3.555421673988518,19416.65457381255,1979.9477470708703,2034.6934298245008,2034.6934298245008,7.369784154934761,4.943390138321283,0.3595255269204456,4.583864611400838,3.2550368353742236,3.2550368353742236,0.9300105243926353,0.0,0.0,0.0002465194650890277,1.0003403459067,0.0002464355917441124,198.49197303559038,0.0,1.673845018384748e-05,47.43676782102376,0.01669455752265221,8.244850789121106e-05,0.0001640709571978166,0.0007489268849310578,0.09556892826935752,0.0816944940522532,0.01387443421710433,0.09556895238386397,0.08169449405233091,0.013874434217117529,0.42996586997076497,0.42996586997076497,0.07302246311353316,0.0,6.261017679142242,6.373638506252291,5.598968260872596,6.239147581668192,6.3033060590967125,5.861723198894708,24912.004256899454,21175.203618364536,0.85,0.9199687753515087,0.703033686445335,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483551429976707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47939.270898718336,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15876.077395104014,1540.4785195076158,0.42996586997076497,0.07302246311353316,6.112851554438009,3.2550368353742236
189.0,-29.481323905763034,4.94712331973244,35.0169259499085,24.404239549208455,5.1410503047975995,-26.019117643153493,-39.608276601042576,1.6786081834257782,1.2790723815330693,-4.954247002592785,40.03961096651979,48592.374788014444,15002.01823066124,15002.01823066124,63594.393018675684,88382.677479624,88382.677479624,15002.01823066124,103384.69571028525,103384.69571028525,103384.69571028525,128297.27870741521,104268.93084597478,64478.62815437442,44211.44743511151,24912.58299712996,0.0,69124.03043224147,21175.695547560466,1540.5015280419552,0.0,0.8870079722591947,2.805394082339948,0.0014959080323721466,355288.901594379,1556241.847418985,4.380215200743007,1556241.847418985,4.380215200743007,0.85,0.09557351872492076,4.564652377983593,1.268401084463112,1.0,0.0,4.564652377983587,1.283859532358142,1.2841759375132347,3.5554141733865703,19416.28493914573,1979.910054824607,2034.6934298245008,2034.6934298245008,7.373109880221717,4.94712331973244,0.36265848122622923,4.584464838506211,3.2560793571065823,3.2560793571065823,0.9303083877447378,0.0,0.0,0.0002464355917441124,1.0003386391116416,0.0002463521672650388,198.49466090076368,0.0,1.664818571732704e-05,47.18095832290483,0.016711205708369536,8.242382045503163e-05,0.00016401177128908077,0.0007486567218320037,0.09557351872476201,0.0816947590151151,0.01387875970964691,0.09557343097887722,0.08169475901525079,0.01387875970966997,0.42996519575676784,0.42996519575676784,0.07304487714218481,0.0,6.255395563147204,6.356121504605312,5.663351594770461,6.233319384125878,6.2863588694186205,5.921350693394913,24912.58299712996,21175.695547560466,0.85,0.9200041233274702,0.70297369068557,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448374733502961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47939.015089220215,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15876.029123176919,1540.5015280419552,0.42996519575676784,0.07304487714218481,6.112851554438009,3.2560793571065823
