time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
190.0,-29.484574055343607,4.950801260784295,35.017135333103354,24.403313418757193,5.140850588987192,-26.022062645076726,-39.61091375732792,1.6781046057813775,1.2731611110230574,-4.954068999178247,40.03995083479488,48588.79660573694,15008.647073777383,15008.647073777383,63597.44367951433,88379.33076605777,88379.33076605777,15008.647073777383,103387.97783983515,103387.97783983515,103387.97783983515,128301.12615045253,104266.97584778475,64476.44168747295,44211.704622568664,24913.148310617376,0.0,69124.85293318605,21176.17606402477,1540.5232184002077,0.0,0.8870076477429503,2.8054913046901286,0.0014959080323721466,355291.3656847924,1556256.5137794574,4.380226101976646,1556256.5137794574,4.380226101976646,0.85,0.09557805357319413,4.564652377983593,1.2683961237547918,1.0,0.0,4.564652377982774,1.2838620569635781,1.2841783556297566,3.5554071819672814,19415.92089204555,1979.8729323515727,2034.6934298245008,2034.6934298245008,7.376367787786063,4.950801260784295,0.36576367826665734,4.5850375825176375,3.2571111837294837,3.2571111837294837,0.9306031953512811,0.0,0.0,0.0002463521672650388,1.0003369062871539,0.0002462691976240269,198.4973350064579,0.0,1.6559313684534533e-05,46.92909498197086,0.016727765022054072,8.239930798470556e-05,0.00016395285928033325,0.0007483878089911825,0.09557805357308206,0.08169500491749446,0.013883048655587609,0.09557805388327412,0.08169500491759024,0.013883048655603884,0.42996450944647435,0.42996450944647435,0.07306711359953652,0.0,6.2496722700125815,6.3387422707322685,5.726211055438796,6.227230110201333,6.269582611857743,5.978158122953857,24913.148310617376,21176.17606402477,0.85,0.920037309026692,0.7029135621120435,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483942257600757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47938.76322587928,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15875.981073372288,1540.5232184002077,0.42996450944647435,0.07306711359953652,6.112851554438009,3.2571111837294837
191.0,-29.48780784061688,4.954424262402777,35.01734187954854,24.40235665943476,5.140609779818139,-26.024997040841136,-39.613541623670585,1.677565660290334,1.2673743693088113,-4.953930784445135,40.040286969586056,48585.25548065728,15015.23980578206,15015.23980578206,63600.49528643934,88376.03239588084,88376.03239588084,15015.23980578206,103391.2722016629,103391.2722016629,103391.2722016629,128304.99687342695,104265.04293634514,64474.2660211309,44211.974350238044,24913.724671764056,0.0,69125.6990220021,21176.665970999446,1540.5465298986774,0.0,0.8870071345820075,2.8055823024362825,0.0014959080323721466,355293.27899216424,1556271.0191313731,4.380243340222869,1556271.0191313731,4.380243340222869,0.85,0.09558256559319268,4.564652377983593,1.2683913295390083,1.0,0.0,4.564652377983568,1.2838647458616488,1.2841809386629348,3.5553997356007208,19415.560957796977,1979.8362292726852,2034.6934298245008,2034.6934298245008,7.379607947658815,4.954424262402777,0.36881063014922955,4.585613632253548,3.2581325681463476,3.2581325681463476,0.930895019470385,0.0,0.0,0.0002462691976240269,1.000335218583667,0.00024618667127676385,198.49999571084834,0.0,1.6469252627303853e-05,46.673861945779116,0.016744234274681375,8.237488856783012e-05,0.0001638943090561968,0.0007481205475713466,0.09558256559307914,0.08169526202895244,0.013887303564126695,0.09558254506843687,0.08169526202904949,0.013887303564143196,0.4299638101390543,0.4299638101390543,0.0730891584737616,0.0,6.243926640435461,6.321536547296773,5.787878700272472,6.221305153753974,6.252993570665183,6.034975736034994,24913.724671764056,21176.665970999446,0.85,0.9200701936655407,0.7028537312178648,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484136182711511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47938.507992843086,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15875.933251245498,1540.5465298986774,0.4299638101390543,0.0730891584737616,6.112851554438009,3.2581325681463476
192.0,-29.491025283985415,4.9579930897090305,35.01754550756877,24.40139459157365,5.1403676149434485,-26.02791686332557,-39.61615964127702,1.6770271249900068,1.2613357738968034,-4.953794839659944,40.040615051829306,48581.74858910669,15021.74072324957,15021.74072324957,63603.48931235626,88372.71585706514,88372.71585706514,15021.74072324957,103394.45658031471,103394.45658031471,103394.45658031471,128308.72594785922,104263.0837666628,64472.116498711286,44212.185853279465,24914.2693675445,0.0,69126.45522082396,21177.128962412826,1540.5681441496527,0.0,0.887006639004444,2.805676305966511,0.0014959080323721466,355295.16088452085,1556285.1770871738,4.380259987816165,1556285.1770871738,4.380259987816165,0.85,0.09558702907356996,4.564652377983593,1.268386528179981,1.0,0.0,4.564652377984657,1.283867431939366,1.284183519443779,3.555392297075708,19415.19613390852,1979.7990275892912,2034.6934298245008,2034.6934298245008,7.382802983024938,4.9579930897090305,0.3718171041525169,4.586175985556514,3.2591435090692302,3.2591435090692302,0.9311838597340658,0.0,0.0,0.00024618667127676385,1.0003335330716097,0.0002461045872578385,198.50264303142418,0.0,1.6381479577752098e-05,46.42511312334945,0.016760615754259127,8.235056732222844e-05,0.0001638361039545354,0.0007478548615156371,0.0955870290734499,0.08169550712985796,0.013891521943591945,0.09558703533320437,0.08169550712996057,0.013891521943609392,0.42996309937407706,0.42996309937407706,0.07311101968429853,0.0,6.238098616532056,6.304447467362991,5.848276192109665,6.2151306135567665,6.236366445605938,6.090281644346703,24914.2693675445,21177.128962412826,0.85,0.9201034409933992,0.7027953109111793,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484329136330876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47938.25924402066,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15875.885648612011,1540.5681441496527,0.42996309937407706,0.07311101968429853,6.112851554438009,3.2591435090692302
193.0,-29.494226529296633,4.961508460239987,35.01774628276026,24.400447925459616,5.140126107424141,-26.03082204443605,-39.61876396844161,1.6764907922539118,1.2553923498517179,-4.953664106228379,40.040939208045536,48578.25738416842,15028.155536285201,15028.155536285201,63606.41292045362,88369.46698281098,88369.46698281098,15028.155536285201,103397.62251909618,103397.62251909618,103397.62251909618,128312.43128001783,104261.18518446642,64469.97558583263,44212.455109593095,24914.80876092164,0.0,69127.26387051474,21177.587446783396,1540.5896503579859,0.0,0.8870061311463253,2.805768478780985,0.0014959080323721466,355296.9706431543,1556299.1657160658,4.380277047954762,1556299.1657160658,4.380277047954762,0.8500000000000001,0.09559145191972089,4.564652377983593,1.268381780120544,1.0,0.0,4.564652377984004,1.2838701068255016,1.2841860895977657,3.555384889574348,19414.842592229266,1979.7629763710613,2034.6934298245008,2034.6934298245008,7.385955700255756,4.961508460239987,0.374782252799152,4.586726207440835,3.2601441457439546,3.2601441457439546,0.9314697559268442,0.0,0.0,0.0002461045872578385,1.0003318623439184,0.00024602294150781207,198.50527708560938,0.0,1.6293894707318437e-05,46.17689760054045,0.016776909648966446,8.232637984599737e-05,0.00016377820741184115,0.0007475905839243507,0.0955914519196132,0.08169574679203016,0.013895705127583036,0.0955914552836168,0.0816957467921222,0.01389570512759869,0.42996237504894413,0.42996237504894413,0.07313269801969972,0.0,6.232225812845684,6.287522710840847,5.907382458611323,6.209056456080077,6.220088608076139,6.144206422400202,24914.80876092164,21177.587446783396,0.85,0.9201349707634536,0.7027365855990257,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484521119721536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47938.01102849785,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15875.838265568509,1540.5896503579859,0.42996237504894413,0.07313269801969972,6.112851554438009,3.2601441457439546
194.0,-29.49741141222318,4.964970915390643,35.017944212657035,24.39947751061993,5.139866687942477,-26.033714283466047,-39.62135495441032,1.6759399786138147,1.2492124849426887,-4.953551888867074,40.04125787812844,48574.78384700626,15034.505381921172,15034.505381921172,63609.28922892743,88366.19143795896,88366.19143795896,15034.505381921172,103400.69681988013,103400.69681988013,103400.69681988013,128316.03595664565,104259.2442019031,64467.83661095879,44212.67510104924,24915.33913676551,0.0,69128.01423781474,21178.03826625068,1540.6111291921966,0.0,0.8870055490539002,2.8058615723059765,0.0014959080323721466,355298.5240873665,1556312.9176891316,4.3802966018131855,1556312.9176891316,4.3802966018131855,0.85,0.09559583895014276,4.564652377983593,1.2683770425012337,1.0,0.0,4.564652377983353,1.2838728484665434,1.2841887270853543,3.5553772972421758,19414.481155028312,1979.7261200336825,2034.6934298245008,2034.6934298245008,7.389076487664261,4.964970915390643,0.3777003293228738,4.58727058606777,3.2611346043369744,3.2611346043369744,0.9317527440962784,0.0,0.0,0.00024602294150781207,1.0003301744488164,0.00024594173783008306,198.50789773726186,0.0,1.6207112231862986e-05,45.9309560650997,0.01679311676119831,8.230232279165099e-05,0.00016372061871616108,0.0007473277115476697,0.09559583895003315,0.08169598541233423,0.013899853537698915,0.0955958969861644,0.0816959854124279,0.013899853537714855,0.42996163845192037,0.42996163845192037,0.07315419198564985,0.0,6.226278661189781,6.270709928484052,5.965302039408755,6.202764373809771,6.203687688738,6.197337689148583,24915.33913676551,21178.03826625068,0.85,0.9201665913633545,0.7026787096747623,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484712141393496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47937.76508696241,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15875.791099777975,1540.6111291921966,0.42996163845192037,0.07315419198564985,6.112851554438009,3.2611346043369744
195.0,-29.500580596768103,4.968381173706378,35.01813930079002,24.398527840990596,5.139607147916257,-26.036592425558574,-39.623936091642804,1.6753905969370682,1.2432546380335339,-4.953443387999427,40.041570960542494,48571.34169513295,15040.769002111861,15040.769002111861,63612.11069724481,88363.01188084854,88363.01188084854,15040.769002111861,103403.7808829604,103403.7808829604,103403.7808829604,128319.63401990899,104257.39209652507,64465.72191081771,44212.96687300818,24915.853136948594,0.0,69128.82000995678,21178.475166406304,1540.6318338991396,0.0,0.8870049682829816,2.8059513649052756,0.0014959080323721466,355300.0260885871,1556326.4286198965,4.380316111296477,1556326.4286198965,4.380316111296477,0.85,0.09560018227723056,4.564652377983593,1.2683724169759079,1.0,0.0,4.564652377984209,1.2838755825168473,1.2841913575474855,3.555369725963064,19414.136267961134,1979.6909513402777,2034.6934298245008,2034.6934298245008,7.392154897462455,4.968381173706378,0.3805786304661485,4.58780254324023,3.2621149590744896,3.2621149590744896,0.9320328454498542,0.0,0.0,0.00024594173783008306,1.0003285552750294,0.0002458609589151077,198.5105055318392,0.0,1.6119571354519502e-05,45.68286521870827,0.01680923633255283,8.227836364313831e-05,0.00016366337418694476,0.0007470664101712559,0.09560018227712687,0.08169621549843421,0.01390396677869266,0.0956001784128153,0.08169621549852282,0.013903966778707741,0.42996088754731226,0.42996088754731226,0.07317550586795074,0.0,6.220311381134138,6.254080473595195,6.021988997559504,6.196698026032948,6.187784054079657,6.249080992897518,24915.853136948594,21178.475166406304,0.85,0.9201966804595048,0.7026207258873667,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484902191468192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47937.51699611602,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15875.744155072369,1540.6318338991396,0.42996088754731226,0.07317550586795074,6.112851554438009,3.2621149590744896
196.0,-29.50373363961004,4.971739843138067,35.018331583554314,24.397563537955307,5.139338887170515,-26.039456896078146,-39.626507519837446,1.6748349955591502,1.2370366363311973,-4.953346649118067,40.04187941963673,48567.933429591416,15046.959668197245,15046.959668197245,63614.89309778866,88359.80505152723,88359.80505152723,15046.959668197245,103406.76471972448,103406.76471972448,103406.76471972448,128323.12494931972,104255.50125595975,64463.62963403387,44213.19069102876,24916.360229595244,0.0,69129.550920624,21178.906195155956,1540.652476108739,0.0,0.8870043444714258,2.806043169908495,0.0014959080323721466,355301.36527026235,1556339.7401200645,4.380337066637006,1556339.7401200645,4.380337066637006,0.85,0.0956044883591764,4.564652377983593,1.2683677568333223,1.0,0.0,4.564652377983193,1.2838783447577422,1.2841940167520671,3.5553620766497986,19413.784167878275,1979.6550471239696,2034.6934298245008,2034.6934298245008,7.395197452175929,4.971739843138067,0.38341388194773796,4.588325961190329,3.263085338525387,3.263085338525387,0.9323100967215392,0.0,0.0,0.0002458609589151077,1.0003268900085065,0.0002457806156875549,198.51310010364975,0.0,1.603546324806776e-05,45.444502845024026,0.0168252717958009,8.225450102884583e-05,0.0001636064578862619,0.0007468066070439979,0.09560448835903301,0.08169644267105722,0.013908045687975799,0.09560451996317831,0.08169644267117974,0.01390804568799666,0.4299601251099815,0.4299601251099815,0.07319663951727887,0.0,6.214281348301824,6.237577197387111,6.077486362762841,6.190383285449286,6.171762530234673,6.299791630377797,24916.360229595244,21178.906195155956,0.85,0.920227200243679,0.7025639944538066,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485091309496867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47937.27863374233,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15875.697418694912,1540.652476108739,0.4299601251099815,0.07319663951727887,6.112851554438009,3.263085338525387
197.0,-29.506871277420487,4.975047463885496,35.018521038990734,24.39658585879954,5.139053718632949,-26.04230921471088,-39.6290656766854,1.6742656854186968,1.2307645946939942,-4.953266418887497,40.04218162842451,48564.53865901716,15053.085510308525,15053.085510308525,63617.62416932569,88356.61457907988,88356.61457907988,15053.085510308525,103409.7000893884,103409.7000893884,103409.7000893884,128326.5524731016,104253.61210703649,64461.536186980105,44213.41768895154,24916.85238371321,0.0,69130.27007266475,21179.324526156226,1540.6727098760582,0.0,0.8870036593858782,2.806133765681156,0.0014959080323721466,355302.4759213657,1556352.7819727592,4.380360080342378,1556352.7819727592,4.380360080342378,0.85,0.09560875733635263,4.564652377983593,1.2683631829591464,1.0,0.0,4.56465237798389,1.2838811701532717,1.2841967396857603,3.5553542524801243,19413.432382802042,1979.6191750293979,2034.6934298245008,2034.6934298245008,7.3982081475571,4.975047463885496,0.3862042686623539,4.588843195223142,3.2640458390934572,3.2640458390934572,0.9325845254552735,0.0,0.0,0.0002457806156875549,1.0003253010050048,0.0002457006890064907,198.51568205799705,0.0,1.594918317384671e-05,45.199985114681574,0.016841220978974746,8.223076791937188e-05,0.000163549847768183,0.0007465482015338911,0.09560875733622928,0.08169666674860035,0.013912090587628932,0.09560878843987586,0.08169666674870575,0.013912090587646876,0.42995935001500935,0.42995935001500935,0.07321759460289541,0.0,6.208195367442954,6.221195018871924,6.131871117305252,6.184031013581489,6.155832622727132,6.34968887043425,24916.85238371321,21179.324526156226,0.85,0.92025713341573,0.7025075789226576,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485279468954095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47937.03411601199,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15875.650900050086,1540.6727098760582,0.42995935001500935,0.07321759460289541,6.112851554438009,3.2640458390934572
198.0,-29.509993181398674,4.978304759370854,35.018707686384765,24.395628400985174,5.138771834889165,-26.0451470320678,-39.63161398479713,1.6737009152848847,1.224636435646346,-4.953187413394103,40.042478744378165,48561.17520453314,15059.124541757043,15059.124541757043,63620.299746290184,88353.50194937407,88353.50194937407,15059.124541757043,103412.62649113112,103412.62649113112,103412.62649113112,128329.95631206303,104251.79505360642,64459.468308773976,44213.69638314716,24917.32982093192,0.0,69131.02620407907,21179.73034779213,1540.6922039609183,0.0,0.8870029864913079,2.8062223616990662,0.0014959080323721466,355303.5696207274,1556365.6041241733,4.3803826845464355,1556365.6041241733,4.3803826845464355,0.85,0.09561298339729449,4.564652377983593,1.2683586711762476,1.0,0.0,4.564652377983351,1.2838839734916248,1.284199441091228,3.555346489425876,19413.094022881574,1979.5846719197255,2034.6934298245008,2034.6934298245008,7.401176177708472,4.978304759370854,0.3889573126418613,4.5893474467289925,3.264996537757495,3.264996537757495,0.9328561536449985,0.0,0.0,0.0002457006890064907,1.0003236777855549,0.0002456211868846345,198.51825112343982,0.0,1.586669960608838e-05,44.96622668365447,0.016857087678580834,8.220713247429336e-05,0.00016349355653219735,0.0007462912516096895,0.0956129833971352,0.08169688188843086,0.013916101508704348,0.09561294426631083,0.08169688188856696,0.013916101508727532,0.42995856113833325,0.42995856113833325,0.07323837633740606,0.0,6.202087672615789,6.20498619455185,6.185072106236873,6.177823849040465,6.140314581553525,6.398147028292101,24917.32982093192,21179.73034779213,0.85,0.9202857709428343,0.7024512418082374,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485466713731467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47936.80035758096,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15875.604584917965,1540.6922039609183,0.42995856113833325,0.07323837633740606,6.112851554438009,3.264996537757495
199.0,-29.513099654565767,4.981512353023704,35.01889159057406,24.394666053727292,5.138486167651162,-26.047971347718843,-39.63415261879561,1.6731342679248131,1.2183313869464314,-4.953116817679295,40.042772132966356,48557.84224472605,15065.08876165794,15065.08876165794,63622.931006383995,88350.38413901557,88350.38413901557,15065.08876165794,103415.47290067351,103415.47290067351,103415.47290067351,128333.27686124519,104249.96408537372,64457.42219109353,44213.9354380891,24917.803960571673,0.0,69131.73939866078,21180.133366485923,1540.711766796698,0.0,0.8870022843464739,2.8063122809269405,0.0014959080323721466,355304.54690295825,1556378.2654980593,4.380406271364553,1556378.2654980593,4.380406271364553,0.8500000000000001,0.0956171729412646,4.564652377983593,1.2683541896147652,1.0,0.0,4.564652377983628,1.2838867847352742,1.2842021509486004,3.5553387045141855,19412.753071836694,1979.5499045888957,2034.6934298245008,2034.6934298245008,7.4041074398895335,4.981512353023704,0.3916701528246236,4.58984220019908,3.2659375676687206,3.2659375676687206,0.9331250193339201,0.0,0.0,0.0002456211868846345,1.0003220858675135,0.0002455421012439443,198.52080754847066,0.0,1.578262219149336e-05,44.72795129069218,0.016872870300772325,8.218359300028708e-05,0.00016343759388434743,0.0007460358015761032,0.09561717294114341,0.08169709376875214,0.013920079172391272,0.09561714636093693,0.08169709376885567,0.013920079172408915,0.42995776083166287,0.42995776083166287,0.0732589838324213,0.0,6.1959316132726485,6.188916820278109,6.237105653708966,6.171448204625733,6.124786538866147,6.445489344200098,24917.803960571673,21180.133366485923,0.85,0.9203143383893578,0.7023957832842654,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485653024138718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47936.562082188,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15875.55848039902,1540.711766796698,0.42995776083166287,0.0732589838324213,6.112851554438009,3.2659375676687206
200.0,-29.516190685446958,4.984670797084426,35.01907276143276,24.39368952708321,5.1381884207988735,-26.05078297121767,-39.636677876673616,1.6725582909044,1.2118606018308924,-4.9530596307821435,40.043060322823834,48554.52261497557,15070.98671271333,15070.98671271333,63625.509327688895,88347.25698425129,88347.25698425129,15070.98671271333,103418.24369696462,103418.24369696462,103418.24369696462,128336.51156212909,104248.1111673909,64455.3767981233,44214.149299186225,24918.267865164464,0.0,69132.41716435069,21180.527685389792,1540.7311148111003,0.0,0.8870015328729624,2.806402798732924,0.0014959080323721466,355305.3385635816,1556390.7025931545,4.380431515285661,1556390.7025931545,4.380431515285661,0.8499999999999999,0.09562132628284355,4.564652377983593,1.2683497234387322,1.0,0.0,4.5646523779842285,1.2838896387165595,1.2842049040883998,3.555330801288067,19412.40803345152,1979.5147204653497,2034.6934298245008,2034.6934298245008,7.407006132620799,4.984670797084426,0.39434087331159695,4.5903299237728294,3.266869033019615,3.266869033019615,0.9333911522913185,0.0,0.0,0.0002455421012439443,1.0003204926404523,0.0002454634320204816,198.52335132279043,0.0,1.57001452553124e-05,44.49421165355534,0.016888570446027637,8.216018373786599e-05,0.00016338191750607831,0.0007457816582636395,0.09562132628272245,0.08169730273981478,0.013924023542907676,0.09562135027160078,0.08169730273991824,0.013924023542925315,0.4299569490350837,0.4299569490350837,0.07327941657838428,0.0,6.189708256623021,6.172954479382383,6.288032382062454,6.164920232613042,6.109226257429782,6.491958017032346,24918.267865164464,21180.527685389792,0.85,0.920342611143336,0.702340878658204,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485838418191541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47936.32834255086,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15875.512580947192,1540.7311148111003,0.4299569490350837,0.07327941657838428,6.112851554438009,3.266869033019615
201.0,-29.519266373418773,4.987780760271726,35.01925122233989,24.3927284720354,5.137891211150818,-26.05358073370761,-39.63918961873276,1.6719843248415642,1.205512326466362,-4.953005902287372,40.04334372708668,48551.2150184641,15076.804417523985,15076.804417523985,63628.019435988084,88344.19819602603,88344.19819602603,15076.804417523985,103421.00261355002,103421.00261355002,103421.00261355002,128339.72213637031,104246.31986601687,64453.336688464355,44214.42575283613,24918.719522820298,0.0,69133.14527565642,21180.911594397254,1540.749913474964,0.0,0.8870007811305453,2.8064913342056306,0.0014959080323721466,355306.08234944695,1556402.933234815,4.380456768269106,1556402.933234815,4.380456768269106,0.85,0.09562543870091071,4.564652377983593,1.2683452720986677,1.0,0.0,4.56465237798384,1.2838924824559317,1.284207647517983,3.5553229264587345,19412.074468912127,1979.4807063484604,2034.6934298245008,2034.6934298245008,7.409865386366541,4.987780760271726,0.3969745062368544,4.590806254034872,3.2677910175663056,3.2677910175663056,0.9336545764475159,0.0,0.0,0.0002454634320204816,1.0003189096007161,0.00024538517633187595,198.52588252733185,0.0,1.5617677887777846e-05,44.26049913396241,0.016904188123915413,8.213690588208575e-05,0.00016332652613839583,0.0007455288159254279,0.09562543870080849,0.08169750431094819,0.013927934389860296,0.09562545258448119,0.08169750431103552,0.013927934389875185,0.42995612382701953,0.42995612382701953,0.0732996770671106,0.0,6.183452347079992,6.1571459198244725,6.337816972570408,6.158518228753735,6.094025919064791,6.537162489373998,24918.719522820298,21180.911594397254,0.85,0.9203692264004826,0.7022856377338909,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486022895137947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47936.09463003127,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15875.46688730672,1540.749913474964,0.42995612382701953,0.0732996770671106,6.112851554438009,3.2677910175663056
202.0,-29.522326925563004,4.990842789803097,35.01942700328814,24.391758266743295,5.137583727534478,-26.056365906128313,-39.64169556330887,1.6714026146906231,1.1990591945496476,-4.952964603408364,40.04362258516155,48547.95489084774,15082.55645623545,15082.55645623545,63630.511347083186,88341.14462468281,88341.14462468281,15082.55645623545,103423.70108091827,103423.70108091827,103423.70108091827,128342.86536927318,104244.52218584149,64451.33245201728,44214.65525980467,24919.164288354907,0.0,69133.81954815958,21181.28964510167,1540.7686675804086,0.0,0.8869999826740071,2.8065797928527876,0.0014959080323721466,355306.65406781004,1556414.9677513298,4.380483590533289,1556414.9677513298,4.380483590533289,0.85,0.09562951560944016,4.564652377983593,1.2683408987848086,1.0,0.0,4.564652377983281,1.2838953615322901,1.28421042682374,3.5553149538104245,19411.739716553675,1979.4465711077357,2034.6934298245008,2034.6934298245008,7.412692366896951,4.990842789803097,0.3995673149882393,4.591275474814858,3.2687036411229484,3.2687036411229484,0.9339153260351282,0.0,0.0,0.00024538517633187595,1.0003173479197027,0.00024530732856146916,198.5284013316804,0.0,1.5535779643217136e-05,44.028399508877364,0.016919723903558632,8.211368783052832e-05,0.00016327148850134762,0.0007452775882445973,0.09562951560937268,0.08169770329027339,0.013931812319099292,0.09562954454425264,0.08169770329033105,0.013931812319109121,0.42995528657760795,0.42995528657760795,0.07331976441150384,0.0,6.177155308067029,6.141471188342564,6.38651803721757,6.152023797958009,6.07886230294838,6.581500844062646,24919.164288354907,21181.28964510167,0.85,0.9203962946493545,0.7022316314669778,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486206460842206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47935.862530406186,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15875.421398001505,1540.7686675804086,0.42995528657760795,0.07331976441150384,6.112851554438009,3.2687036411229484
203.0,-29.525372385840104,4.99385745489981,35.01960010137091,24.390783870499604,5.137267609331205,-26.059138359255005,-39.644188166689105,1.6708146383945588,1.192563437477304,-4.952933357887191,40.04389599869653,48544.70635559239,15088.240188394537,15088.240188394537,63632.946543986924,88338.11168108312,88338.11168108312,15088.240188394537,103426.35186947766,103426.35186947766,103426.35186947766,128345.94737100642,104242.73427827324,64449.32895278952,44214.89480609303,24919.59550152876,0.0,69134.49030762179,21181.656176299446,1540.7869423974296,0.0,0.8869991528238353,2.806667643927817,0.0014959080323721466,355307.0866136428,1556426.7673692699,4.380511467427364,1556426.7673692699,4.380511467427364,0.85,0.09563355466861248,4.564652377983593,1.2683365804189815,1.0,0.0,4.564652377983186,1.2838982690530891,1.2842132351042175,3.5553069024309467,19411.406783986815,1979.4126214341102,2034.6934298245008,2034.6934298245008,7.415485776496536,4.99385745489981,0.4021207807153102,4.591736674184499,3.269606987965365,3.269606987965365,0.9341734251329614,0.0,0.0,0.00024530732856146916,1.000315790682768,0.00024522988724794,198.53090777118913,0.0,1.5454993406096202e-05,43.799451312876634,0.016935178896964727,8.209059940623681e-05,0.00016321672915523233,0.0007450276308651352,0.09563355466849933,0.0816978973405183,0.013935657327981035,0.09563358273438394,0.08169789734061496,0.013935657327997515,0.429954437274982,0.429954437274982,0.0733396806962554,0.0,6.170817868605525,6.125926575538131,6.434162758172306,6.145496795364522,6.063818572537798,6.624896380566952,24919.59550152876,21181.656176299446,0.85,0.9204225887953303,0.7021778296127907,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448638912759787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47935.63358221019,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15875.376109394434,1540.7869423974296,0.429954437274982,0.0733396806962554,6.112851554438009,3.269606987965365
204.0,-29.528404718628753,4.9968263740598475,35.019770920945675,24.38999139647933,5.1370623335896,-26.06178993852918,-39.646538242790825,1.6704475534897396,1.1869496172212735,-4.952827474018251,40.04417582697276,48540.8516556521,15093.729700795404,15093.729700795404,63634.5813564475,88335.40485969554,88335.40485969554,15093.729700795404,103429.13456049094,103429.13456049094,103429.13456049094,128349.18218935766,104240.7675830767,64447.214309487,44215.059192877445,24920.04762886671,0.0,69135.10682174415,21182.0404845367,1540.8048015824834,0.0,0.8869986789907015,2.8067527348574393,0.0014959080323721466,355308.55241483974,1556438.843896091,4.380527384769715,1556438.843896091,4.380527384769715,0.85,0.09563752846040424,4.564652377983593,1.268331573554315,1.0,0.0,4.564652377982163,1.283900143791249,1.2842150108701984,3.555301711007336,19411.040558745848,1979.3752768525285,2034.6934298245008,2034.6934298245008,7.418183732031459,4.9968263740598475,0.40467494840590046,4.592151425653947,3.2705011499192116,3.2705011499192116,0.9344288999769176,0.0,0.0,0.00024522988724794,1.0003144370619999,0.0002451528021211,198.5334034617908,0.0,1.537449427393401e-05,43.571316772328984,0.01695055339123866,8.206883667624547e-05,0.00016316105057169456,0.0007447734774863868,0.09563752846067493,0.08169806261587238,0.013939465844802544,0.09563753952646245,0.08169806261564115,0.013939465844763093,0.42995357577383,0.42995357577383,0.07335942851581939,0.0,6.164576799531687,6.110791682308104,6.480049891750923,6.139777091239523,6.050466090217469,6.663891151241614,24920.04762886671,21182.0404845367,0.85,0.9204380275352864,0.7021158118813405,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486570897963882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47935.40544766964,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15875.331021109363,1540.8048015824834,0.42995357577383,0.07335942851581939,6.112851554438009,3.2705011499192116
205.0,-29.531422438656232,4.999748278900639,35.01993923456148,24.388961435202532,5.136663140992733,-26.064546245995608,-39.649028156977124,1.6697869483319294,1.1809131788066907,-4.952876241903413,40.04444447087768,48537.7275064721,15099.371419104993,15099.371419104993,63637.0989255771,88332.49831401592,88332.49831401592,15099.371419104993,103431.86973312091,103431.86973312091,103431.86973312091,128352.38341430135,104239.0581695289,64445.28218659294,44215.30664770662,24920.513681180433,0.0,69135.82032888706,21182.43662900337,1540.8270488491721,0.0,0.8869974598586697,2.806825349887546,0.0014959080323721466,355307.8772970189,1556450.4378065104,4.3805683387801695,1556450.4378065104,4.3805683387801695,0.85,0.09564153085843895,4.564652377983593,1.2683275304781274,1.0,0.0,4.564652377982085,1.2839033890662406,1.2842181579660619,3.5552927244030257,19410.72224282706,1979.342817662205,2034.6934298245008,2034.6934298245008,7.420956492894048,4.999748278900639,0.4071237138746735,4.592624565025965,3.271386536290656,3.271386536290656,0.934681867511616,0.0,0.0,0.0002451528021211,1.000312929297374,0.00024507611062599865,198.53588718031574,0.0,1.530397258782991e-05,43.37145831390996,0.01696585736382649,8.204578480322099e-05,0.00016310701731787902,0.0007445268344658675,0.09564153085825941,0.0816982864585392,0.013943244399720209,0.09564126328389728,0.08169828645869257,0.013943244399746386,0.42995271900710275,0.42995271900710275,0.07337896669941313,0.0,6.1584477120163115,6.095831382784468,6.525667500234647,6.133789420710116,6.035905458769776,6.708129258558756,24920.513681180433,21182.43662900337,0.85,0.9204649431054421,0.7020633772127465,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44867518891253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47935.20558921122,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15875.286094296303,1540.8270488491721,0.42995271900710275,0.07337896669941313,6.112851554438009,3.271386536290656
206.0,-29.534424462471243,5.002625277490677,35.02010489454573,24.388040892686718,5.136401304132727,-26.067274687818582,-39.65147609179837,1.6692515294799872,1.173825607708352,-4.952810866581384,40.044703801424184,48534.48299294075,15104.760169195417,15104.760169195417,63639.24316213617,88329.46351845053,88329.46351845053,15104.760169195417,103434.22368764595,103434.22368764595,103434.22368764595,128355.11151513546,104237.27635254922,64443.285193019954,44215.54573281029,24920.887827489507,0.0,69136.4335602998,21182.75465336608,1540.8414507321847,0.0,0.8869968543267949,2.8069248613080666,0.0014959080323721466,355308.7823199863,1556461.6298406608,4.380588680295925,1556461.6298406608,4.380588680295925,0.8499999999999999,0.09564542727008105,4.564652377983593,1.2683231307892129,1.0,0.0,4.564652377980989,1.2839060486964617,1.2842207197785322,3.5552853595619736,19410.390444410157,1979.3089836396891,2034.6934298245008,2034.6934298245008,7.4236049263196655,5.002625277490677,0.40959178943531427,4.5930334880553625,3.2722626882077277,3.2722626882077277,0.9349321966307793,0.0,0.0,0.00024507611062599865,1.0003113090506854,0.0002449998399584031,198.53835803421816,0.0,1.5226014019134016e-05,43.1505237302258,0.016981083377845624,8.202312741417885e-05,0.0001630529832118198,0.0007442801875551521,0.09564542727026591,0.08169844476842457,0.013946982501841341,0.09564548277063499,0.08169844476826667,0.013946982501814384,0.4299518665300048,0.4299518665300048,0.07339835141446396,0.0,6.1520712584652415,6.080837477303817,6.5697691843950565,6.1266364742897395,6.0209974226411305,6.746383302891729,24920.887827489507,21182.75465336608,0.85,0.9204877932650508,0.7020102208571356,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486932012371594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47934.98465462754,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15875.241359147798,1540.8414507321847,0.4299518665300048,0.07339835141446396,6.112851554438009,3.2722626882077277
207.0,-29.537412523897974,5.005456831075302,35.02026807830226,24.38703702008354,5.136033394845873,-26.07000116972313,-39.65393492309374,1.6686220406709686,1.1673129325041032,-4.952840772775346,40.04496299231981,48531.35861530696,15110.213569844998,15110.213569844998,63641.57218515196,88326.53316185375,88326.53316185375,15110.213569844998,103436.74673169875,103436.74673169875,103436.74673169875,128358.06405461399,104235.5439174134,64441.35385390468,44215.766737231905,24921.31732291525,0.0,69137.08406014716,21183.11972447796,1540.861288658703,0.0,0.8869957651968651,2.8070058572470797,0.0014959080323721466,355308.36831350444,1556472.8159086157,4.3806252672756365,1556472.8159086157,4.3806252672756365,0.85,0.09564933935005468,4.564652377983593,1.268318989905529,1.0,0.0,4.5646523779845705,1.283909146948509,1.2842237208602207,3.5552767801619667,19410.067841560365,1979.2760873040606,2034.6934298245008,2034.6934298245008,7.426285133848546,5.005456831075302,0.4119828083254129,4.593474022749889,3.2731301632472234,3.2731301632472234,0.9351800466420638,0.0,0.0,0.0002449998399584031,1.0003098685184595,0.00024492394573820197,198.54081744974872,0.0,1.5142653110593253e-05,42.91427891542128,0.016996226030956216,8.20003749930269e-05,0.0001629994649653762,0.0007440358953642578,0.09564933934995652,0.08169864611547563,0.013950693234480895,0.09564935669266927,0.08169864611555946,0.01395069323449521,0.42995100547231574,0.42995100547231574,0.07341755180034386,0.0,6.145711791408871,6.065962420944572,6.613276664285991,6.120153705279449,6.00641379524734,6.787326492277202,24921.31732291525,21183.11972447796,0.85,0.9205128195714146,0.701958424701368,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487111202969074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47934.74840981273,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15875.196837856081,1540.861288658703,0.42995100547231574,0.07341755180034386,6.112851554438009,3.2731301632472234
208.0,-29.540385909880655,5.008244070823225,35.02042862163123,24.386078619305067,5.135708643273671,-26.072710125049113,-39.656372101139254,1.6680328584417934,1.160587560720728,-4.952832958983954,40.045212447875116,48528.204937153634,15115.531230249288,15115.531230249288,63643.73616740292,88323.61351988696,88323.61351988696,15115.531230249288,103439.14475013624,103439.14475013624,103439.14475013624,128360.83014880324,104233.83528909055,64439.40607562721,44216.032459403716,24921.685398666996,0.0,69137.71785807071,21183.432588866945,1540.876801930528,0.0,0.8869949029102088,2.8070940007291987,0.0014959080323721466,355308.47648371157,1556483.5818796107,4.38065423398635,1556483.5818796107,4.38065423398635,0.85,0.0956531841211744,4.564652377983593,1.268314825943671,1.0,0.0,4.564652377984105,1.2839120561311494,1.2842265333090703,3.5552687243535948,19409.749671861086,1979.2436430239773,2034.6934298245008,2034.6934298245008,7.428898628503976,5.008244070823225,0.41435849269167147,4.5938855781315535,3.2739887240410703,3.2739887240410703,0.9354253497260201,0.0,0.0,0.00024492394573820197,1.0003083539229667,0.00024484844575941976,198.5432648392407,0.0,1.5068100518443555e-05,42.702996869269036,0.01701129413147466,8.19778286942132e-05,0.00016294611704398878,0.0007437923806480362,0.09565318412121072,0.08169881468971663,0.013954369431494095,0.09565323023350641,0.08169881468968561,0.013954369431488796,0.4299501347643969,0.4299501347643969,0.07343659807561742,0.0,6.139264418452228,6.05116817058439,6.65569287836405,6.113420519704675,5.992015430205981,6.825447046580393,24921.685398666996,21183.432588866945,0.85,0.9205356806548619,0.7019063752838169,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487289564347188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47934.537127766576,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15875.152496210085,1540.876801930528,0.4299501347643969,0.07343659807561742,6.112851554438009,3.2739887240410703
209.0,-29.543344836146044,5.010987243771886,35.02058663067789,24.385088157746964,5.13535249036951,-26.0754092050461,-39.6588039007969,1.6674168592694678,1.1537918710945974,-4.952856880448061,40.0454597145144,48525.09728069917,15120.819246160616,15120.819246160616,63645.916526859786,88320.69081909873,88320.69081909873,15120.819246160616,103441.51006525935,103441.51006525935,103441.51006525935,128363.57862346235,104232.10257934578,64437.483371663104,44216.24356409186,24922.068558203002,0.0,69138.31212229487,21183.75827447255,1540.893969343923,0.0,0.8869938872940841,2.8071793775004075,0.0014959080323721466,355308.145327048,1556494.2534371903,4.380688351527924,1556494.2534371903,4.380688351527924,0.85,0.09565701002866925,4.564652377983593,1.268310736711137,1.0,0.0,4.564652377983746,1.2839150897984035,1.2842294707787723,3.5552603238741596,19409.427017875394,1979.210741473938,2034.6934298245008,2034.6934298245008,7.431497553646121,5.010987243771886,0.41668719981439306,4.594300043957493,3.274838636083486,3.274838636083486,0.9356681817381388,0.0,0.0,0.00024484844575941976,1.0003068615951374,0.0002447733342236328,198.54570037948457,0.0,1.4990012282714134e-05,42.48169480921186,0.017026284143757373,8.195533786232008e-05,0.00016289310789709968,0.000743550412319634,0.09565701002859417,0.08169899281996633,0.013958017208627839,0.09565709570081886,0.08169899282003046,0.013958017208638795,0.42994925132182066,0.42994925132182066,0.07345548386393319,0.0,6.132765773836468,6.036454909105657,6.697268826365132,6.10664875154265,5.977564833892018,6.863597154163756,24922.068558203002,21183.75827447255,0.85,0.920559304576023,0.7018553937918799,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487467053882723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47934.31582570652,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15875.1083489601,1540.893969343923,0.42994925132182066,0.07345548386393319,6.112851554438009,3.274838636083486
210.0,-29.54628914807584,5.013687305314485,35.02074218082522,24.38414414590227,5.135033423338182,-26.07809142106124,-39.661221800465114,1.6668356963234643,1.1469325047875145,-4.952855572450842,40.04570410843693,48521.99602706379,15125.9926148882,15125.9926148882,63647.98864195199,88317.81112260606,88317.81112260606,15125.9926148882,103443.80373749425,103443.80373749425,103443.80373749425,128366.2411422627,104230.42320671782,64435.57735655003,44216.49538907533,24922.43740476845,0.0,69138.93279384378,21184.071794053183,1540.9098015589495,0.0,0.8869930102476966,2.8072685188960587,0.0014959080323721466,355308.1634342941,1556504.80106812,4.380717814146026,1556504.80106812,4.380717814146026,0.85,0.09566078591760446,4.564652377983593,1.2683066249499095,1.0,0.0,4.564652377984554,1.2839179599261878,1.2842322451672692,3.5552523762857975,19409.114295982126,1979.1788527154663,2034.6934298245008,2034.6934298245008,7.434040132617362,5.013687305314485,0.41899570553447774,4.594691599780007,3.275679900041037,3.275679900041037,0.9359085428688677,0.0,0.0,0.0002447733342236328,1.0003053531229549,0.00024469861473744,198.54812394244286,0.0,1.491307247939717e-05,42.26364740661158,0.01704119721623677,8.193298124147146e-05,0.00016284035298216136,0.0007433096044717105,0.09566078591762006,0.08169915230575685,0.01396163361186322,0.09566102156231036,0.08169915230574352,0.013961633611860941,0.4299483527420103,0.4299483527420103,0.07347421856401679,0.0,6.1261862884301195,6.021841697977834,6.737689812670851,6.099788077238372,5.963400350940958,6.899443440117295,24922.43740476845,21184.071794053183,0.85,0.9205810108717688,0.7018042377331033,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487643684392293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47934.09777830392,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15875.064392273589,1540.9098015589495,0.4299483527420103,0.07347421856401679,6.112851554438009,3.275679900041037
211.0,-29.549219453698523,5.0163440233185455,35.0208951695743,24.383123928587906,5.134629599186295,-26.080769505635974,-39.66363889686761,1.6661796511240297,1.14033678144051,-4.952922986349841,40.04594059895517,48518.96030346323,15131.193839512678,15131.193839512678,63650.15414297591,88314.9707869624,88314.9707869624,15131.193839512678,103446.16462647507,103446.16462647507,103446.16462647507,128368.96683185731,104228.73789878208,64433.69177951678,44216.71791029478,24922.80220538224,0.0,69139.52011567702,21184.3818745749,1540.927046305105,0.0,0.8869918126076073,2.807346263567988,0.0014959080323721466,355307.23019160086,1556515.0076528273,4.380758046531928,1556515.0076528273,4.380758046531928,0.85,0.09566455316188632,4.564652377983593,1.2683026895718648,1.0,0.0,4.56465237798172,1.2839211791014737,1.284235369191639,3.5552434622023075,19408.800468854282,1979.1468512544327,2034.6934298245008,2034.6934298245008,7.4365964020524675,5.0163440233185455,0.421240782242422,4.5951032410761234,3.276512730679341,3.276512730679341,0.9361464944798117,0.0,0.0,0.00024469861473744,1.0003039076139844,0.0002446242715587479,198.55053602785148,0.0,1.4835413805527404e-05,42.043562724864664,0.017056032630042295,8.191063768262697e-05,0.00016278797705481304,0.0007430705265703909,0.09566455316164624,0.08169933043196448,0.013965222729681762,0.09566461223427017,0.08169933043216951,0.013965222729716809,0.429947438313293,0.429947438313293,0.07349279004313712,0.0,6.11964482758799,6.00736691849238,6.77754754219103,6.093259767790357,5.949346679647363,6.936912256008156,24922.80220538224,21184.3818745749,0.85,0.9206045115222542,0.7017543688802927,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487819446585797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47933.87769362218,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15875.020629730057,1540.927046305105,0.429947438313293,0.07349279004313712,6.112851554438009,3.276512730679341
212.0,-29.552135161580434,5.018958120912472,35.02104537962635,24.382113420311384,5.134229212709027,-26.083434106014217,-39.66604635408146,1.6655281571426301,1.1337123873031487,-4.952982990332039,40.04616563713549,48515.95103046498,15136.308288728836,15136.308288728836,63652.25931919382,88312.15931632517,88312.15931632517,15136.308288728836,103448.467605054,103448.467605054,103448.467605054,128371.57574343933,104227.07635751255,64431.82736411739,44216.943325994616,24923.108138385334,0.0,69140.05146437995,21184.641917627534,1540.9408110277377,0.0,0.8869906940196746,2.807425247888872,0.0014959080323721466,355306.3995295311,1556524.720018356,4.380795623381353,1556524.720018356,4.380795623381353,0.85,0.09566826934526786,4.564652377983593,1.2682987690297884,1.0,0.0,4.564652377983781,1.2839243762525712,1.284238471669127,3.5552346091493185,19408.491067401083,1979.115301086618,2034.6934298245008,2034.6934298245008,7.439110023584434,5.018958120912472,0.42345776920765843,4.595500351704813,3.277336986119423,3.277336986119423,0.9363819960341209,0.0,0.0,0.0002446242715587479,1.0003024006527983,0.0002445503193825246,198.552936148122,0.0,1.476087797932837e-05,41.8323281934166,0.017070793508021622,8.188838882700907e-05,0.00016273588273173884,0.0007428327340946908,0.0956682693450694,0.08169948689960639,0.013968782445463013,0.0956680376707796,0.08169948689977587,0.01396878244549199,0.42994650986149574,0.42994650986149574,0.07351122372189939,0.0,6.1130971519363015,5.9930186929152,6.816607973152372,6.086695377635181,5.935518825238205,6.972795216907912,24923.108138385334,21184.641917627534,0.85,0.9206278845769537,0.701705451513292,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487994376700744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47933.666459090724,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.977049635814,1540.9408110277377,0.42994650986149574,0.07351122372189939,6.112851554438009,3.277336986119423
213.0,-29.55503690389514,5.021531188451317,35.021193287300036,24.38119986271488,5.133945400358436,-26.08607447693513,-39.66841605780644,1.664982973398705,1.1262477664109838,-4.952965322820567,40.0463989924809,48512.83315867309,15141.23189533847,15141.23189533847,63654.06505401156,88309.25783755683,88309.25783755683,15141.23189533847,103450.4897328953,103450.4897328953,103450.4897328953,128373.93498266388,104225.37191155602,64429.90166535449,44217.18916244615,24923.44524976858,0.0,69140.63441221473,21184.928462303295,1540.9546242825822,0.0,0.8869899399968102,2.8075241671719144,0.0014959080323721466,355306.64410866774,1556534.7913906705,4.380820953392069,1556534.7913906705,4.380820953392069,0.85,0.09567192832446317,4.564652377983593,1.2682945693517103,1.0,0.0,4.5646523779835615,1.2839270759336818,1.2842410770565351,3.5552271336470893,19408.17367651497,1979.082936223376,2034.6934298245008,2034.6934298245008,7.441529850835787,5.021531188451317,0.4256800350061134,4.595851153445204,3.278152812265789,3.278152812265789,0.9366150892187968,0.0,0.0,0.0002445503193825246,1.000300959163481,0.0002444767418668018,198.55532482289573,0.0,1.468342172367865e-05,41.612817164905294,0.0170854769297453,8.18664943312885e-05,0.0001626838250512361,0.0007425951088795916,0.09567192832452642,0.08169961555291293,0.013972312771613501,0.0956721848069087,0.0816996155528589,0.013972312771604262,0.4299455682189852,0.4299455682189852,0.07352952536274898,0.0,6.10633374084,5.978683042711452,6.85410117366871,6.07921308923153,5.921383129262381,7.0041660091266635,24923.44524976858,21184.928462303295,0.85,0.9206462392940686,0.7016544405629951,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448816843937164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47933.446948062214,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.933664306121,1540.9546242825822,0.4299455682189852,0.07352952536274898,6.112851554438009,3.278152812265789
