time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
214.0,-29.55792530074619,5.024061843077493,35.021338671607374,24.380133614782267,5.133462404810845,-26.088722755045335,-39.67082459768278,1.6642598591095694,1.1200888419397756,-4.953106064891939,40.046621306017464,48509.96375296016,15146.321444858926,15146.321444858926,63656.28519781909,88306.56981342727,88306.56981342727,15146.321444858926,103452.8912582862,103452.8912582862,103452.8912582862,128376.68886849684,104223.78342064115,64428.12714082889,44217.395866458064,24923.79761021065,0.0,69141.19347666872,21185.227968679053,1540.9730374330827,0.0,0.886988421020445,2.8075877445005366,0.0014959080323721466,355304.6957579012,1556544.3862558855,4.3808719806970675,1556544.3862558855,4.3808719806970675,0.85,0.09567562028614732,4.564652377983593,1.2682909960811957,1.0,0.0,4.56465237798421,1.2839306061423257,1.284244513655195,3.555217358435331,19407.877878025654,1979.0527731718432,2034.6934298245008,2034.6934298245008,7.444031234801472,5.024061843077493,0.4277984632138967,4.596263379863596,3.278960617841528,3.278960617841528,0.9368458908118651,0.0,0.0,0.0002444767418668018,1.0002995819003528,0.00024440352299493005,198.55770256192523,0.0,1.4609207534004078e-05,41.402494151367556,0.017100086137279303,8.18442465603074e-05,0.0001626324953064944,0.0007423608064381952,0.09567562028555607,0.08169980015300667,0.013975820132549402,0.09567533072119394,0.08169980015351155,0.013975820132635769,0.4299446072213264,0.4299446072213264,0.07354765233490876,0.0,6.099781636865032,5.964606312997375,6.891515386550225,6.073194906831702,5.908036640451485,7.040954725740107,24923.79761021065,21185.227968679053,0.85,0.9206709053886887,0.7016072664312565,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488341672279756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47933.23662504868,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.890461563033,1540.9730374330827,0.4299446072213264,0.07354765233490876,6.112851554438009,3.278960617841528
215.0,-29.560799314198835,5.026552550089219,35.02148152632547,24.37921684412288,5.133162716909831,-26.091339753238458,-39.67317551197482,1.6637031559494406,1.112654928969448,-4.953098972516856,40.046838391629706,48506.894065662294,15151.115158592906,15151.115158592906,63658.0092242552,88303.72649221812,88303.72649221812,15151.115158592906,103454.84165081102,103454.84165081102,103454.84165081102,128378.90932988113,104222.117166618,64426.22953123055,44217.65292820828,24924.06767907011,0.0,69141.72060727839,21185.457527209594,1540.983375923359,0.0,0.8869876720877019,2.8076850530640196,0.0014959080323721466,355304.7939403854,1556553.7555314202,4.380897139802132,1556553.7555314202,4.380897139802132,0.85,0.09567919799650629,4.564652377983593,1.2682868942106142,1.0,0.0,4.564652377983724,1.2839333581539665,1.2842471723266276,3.5552097381024734,19407.567598994003,1979.0211335159308,2034.6934298245008,2034.6934298245008,7.44638722301263,5.026552550089219,0.4299549769908655,4.596597573098354,3.2797599173011767,3.2797599173011767,0.9370742620860505,0.0,0.0,0.00024440352299493005,1.0002980968678863,0.0002443306887818757,198.56006851006296,0.0,1.453817098303169e-05,41.20117656591181,0.017114624308262334,8.182253646888257e-05,0.0001625809865260475,0.0007421256867610411,0.09567919799653421,0.0816999063051409,0.013979291691393314,0.09567920787256382,0.08169990630511706,0.013979291691389234,0.4299436368902918,0.4299436368902918,0.07356565977566717,0.0,6.092995786472386,5.9505349876122295,6.927281357424533,6.065753901486289,5.894271685137824,7.07041135760096,24924.06767907011,21185.457527209594,0.85,0.9206888209483475,0.7015575204033335,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488514112389488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47933.03530746322,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.847429449319,1540.983375923359,0.4299436368902918,0.07356565977566717,6.112851554438009,3.2797599173011767
216.0,-29.5636597885643,5.029002580825245,35.02162216037656,24.37821258734914,5.132749850124458,-26.093955883600685,-39.67554123429579,1.6630459451606394,1.1058911305418064,-4.953196678687228,40.04705941655757,48503.9610044685,15155.996311676952,15155.996311676952,63659.957316145454,88301.00129157101,88301.00129157101,15155.996311676952,103456.99760324796,103456.99760324796,103456.99760324796,128381.41883992756,104220.5109065924,64424.41070256636,44217.88911558449,24924.4212366796,0.0,69142.31035226409,21185.758051177658,1541.0009801221875,0.0,0.8869863764201698,2.8077614949933873,0.0014959080323721466,355303.44135805196,1556563.2948690746,4.380940665588629,1556563.2948690746,4.380940665588629,0.85,0.09568280418205068,4.564652377983593,1.2682831126870586,1.0,0.0,4.564652377982464,1.2839365789581565,1.2842503003986556,3.5552008197223848,19407.268491655985,1978.9906330557312,2034.6934298245008,2034.6934298245008,7.4487861854373865,5.029002580825245,0.43203347981058826,4.596969101014657,3.280551383654843,3.280551383654843,0.9373003953299551,0.0,0.0,0.0002443306887818757,1.0002966993218865,0.00024425821753436803,198.56242336164627,0.0,1.4461966333952243e-05,40.98521259042066,0.017129086274596285,8.180069500296765e-05,0.00016252999377890803,0.0007418929225965511,0.09568280418168724,0.08170006398362406,0.013982740198063188,0.09568276613162524,0.08170006398393438,0.013982740198116293,0.42994265003593274,0.42994265003593274,0.07358349654076464,0.0,6.086275341843532,5.936636963675824,6.962469376425474,6.059087809229027,5.880864881166303,7.103081053566143,24924.4212366796,21185.758051177658,0.85,0.9207091430965018,0.7015091158706157,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488685697678978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47932.81934348773,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.804589203128,1541.0009801221875,0.42994265003593274,0.07358349654076464,6.112851554438009,3.280551383654843
217.0,-29.566506044307644,5.031412505125321,35.02176018194133,24.377199878823035,5.132322388131725,-26.09656067429755,-39.67790136868132,1.6623770181217565,1.0991732799727743,-4.953296218411714,40.047264587068035,48501.0718011608,15160.809083990946,15160.809083990946,63661.88088515174,88298.30434197107,88298.30434197107,15160.809083990946,103459.11342596202,103459.11342596202,103459.11342596202,128383.80580647025,104218.91969892944,64422.622313579006,44218.10820594493,24924.69238050823,0.0,69142.80058645316,21185.988523431995,1541.013965417467,0.0,0.8869851287561195,2.807837134222072,0.0014959080323721466,355302.0633973119,1556572.1499766642,4.380982578860083,1556572.1499766642,4.380982578860083,0.85,0.09568635589299042,4.564652377983593,1.2682794273225588,1.0,0.0,4.564652377984687,1.2839398537677957,1.284253482954906,3.555191751847531,19406.97218727144,1978.9604184172415,2034.6934298245008,2034.6934298245008,7.45115154045522,5.031412505125321,0.43408141517003695,4.597331089955284,3.2813347305103595,3.2813347305103595,0.9375242087172456,0.0,0.0,0.00024425821753436803,1.00029523118277,0.0002441861261755212,198.56476655654626,0.0,1.4390066529159781e-05,40.781448543638824,0.017143476341125445,8.17789104979533e-05,0.00016247930703641473,0.0007416615552368967,0.09568635589263488,0.08170019876384253,0.013986157128792358,0.09568601546217331,0.0817001987641461,0.013986157128844323,0.4299416510956518,0.4299416510956518,0.07360118554690029,0.0,6.079577021700061,5.922882926123691,6.996954312171397,6.0524694983844824,5.8676831316214475,7.134747931004199,24924.69238050823,21185.988523431995,0.85,0.920730435348098,0.701462356019513,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488856478499303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47932.61557944095,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.761924389531,1541.013965417467,0.4299416510956518,0.07360118554690029,6.112851554438009,3.2813347305103595
218.0,-29.569339062629776,5.033783671029134,35.02189590846171,24.37625687979164,5.131984592779403,-26.09914458196699,-39.68022434329612,1.6617901121170449,1.0917025734748336,-4.953334663391293,40.047473779288104,48498.07272929334,15165.46009154241,15165.46009154241,63663.532820835746,88295.51572342498,88295.51572342498,15165.46009154241,103460.97581496739,103460.97581496739,103460.97581496739,128385.95119086845,104217.27191236707,64420.75947219843,44218.34715574294,24924.975375901067,0.0,69143.32253164401,21186.229069515906,1541.026271912898,0.0,0.8869841769724165,2.8079296540066796,0.0014959080323721466,355301.53119209415,1556581.1786994277,4.3810145525600355,1556581.1786994277,4.3810145525600355,0.85,0.09568985227172554,4.564652377983593,1.268275455129333,1.0,0.0,4.5646523779837915,1.283942744600507,1.2842562819277674,3.5551837472346666,19406.665347130718,1978.9291294306129,2034.6934298245008,2034.6934298245008,7.453437392212192,5.033783671029134,0.4361285783011821,4.597655092727952,3.282110061975591,3.282110061975591,0.937745731993026,0.0,0.0,0.0002441861261755212,1.0002938647376982,0.0002441143895644635,198.56709890184308,0.0,1.4314803840160376e-05,40.568154083014505,0.017157791144965604,8.175747422183606e-05,0.00016242865195368515,0.0007414303323930582,0.09568985227161686,0.08170030828799688,0.01398954398361999,0.09568982985977673,0.08170030828808966,0.01398954398363588,0.429940641956458,0.429940641956458,0.07361873715082834,0.0,6.072709282221467,5.909153947991513,7.03011878150545,6.045037236866108,5.854171990692635,7.162746260237668,24924.975375901067,21186.229069515906,0.85,0.9207473764614017,0.7014136861458719,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489026414224064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47932.40228498032,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.719449073189,1541.026271912898,0.429940641956458,0.07361873715082834,6.112851554438009,3.282110061975591
219.0,-29.572158462553144,5.036116187484281,35.02202958948167,24.375292367208772,5.131614920830503,-26.101719419205835,-39.68254962293429,1.661175877483246,1.0844071461753515,-4.953409548434981,40.047685650263425,48495.15171030555,15170.098025382309,15170.098025382309,63665.24973568786,88292.7748946402,88292.7748946402,15170.098025382309,103462.8729200225,103462.8729200225,103462.8729200225,128388.17686635628,104215.65105898125,64418.95370561069,44218.55261485618,24925.30394633377,0.0,69143.85656118995,21186.508354383703,1541.0420900083118,0.0,0.8869830303390435,2.808015672194607,0.0014959080323721466,355300.4945380914,1556590.3230774363,4.381053071994967,1556590.3230774363,4.381053071994967,0.85,0.09569333826686935,4.564652377983593,1.2682716076681388,1.0,0.0,4.564652377983166,1.2839457623956674,1.284259208349157,3.555175391105754,19406.36352231168,1978.8983518644675,2034.6934298245008,2034.6934298245008,7.455716818572901,5.036116187484281,0.4381304572408524,4.597985730243429,3.2828777178651167,3.2828777178651167,0.9379650622471762,0.0,0.0,0.0002441143895644635,1.0002924586739539,0.0002440430170673043,198.56942008320817,0.0,1.42445307427813e-05,40.369000125042206,0.017172035675708384,8.173602187701419e-05,0.0001623783676874493,0.0007412008021976096,0.09569333826661566,0.08170043558679034,0.013992902679825319,0.09569361977072513,0.08170043558700693,0.013992902679862414,0.429939617009047,0.429939617009047,0.07363612171465184,0.0,6.065785905907944,5.895514677234928,7.062365606381036,6.037816694610342,5.84082134172661,7.191248680927572,24925.30394633377,21186.508354383703,0.85,0.9207650961636236,0.7013660232762544,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448919556338108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47932.203131022354,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.677144071326,1541.0420900083118,0.429939617009047,0.07363612171465184,6.112851554438009,3.2828777178651167
220.0,-29.574964705477143,5.038409818624919,35.02216084977425,24.374263069499307,5.131155266800924,-26.104291411861738,-39.68488188749177,1.6604819731856413,1.0777427306591107,-4.953548379429693,40.047882500485194,48492.32852653451,15174.764263123578,15174.764263123578,63667.09278965809,88290.14953134513,88290.14953134513,15174.764263123578,103464.91379446871,103464.91379446871,103464.91379446871,128390.49572100287,104214.09836666308,64417.19862494413,44218.77749079883,24925.581926534152,0.0,69144.35941733298,21186.744637554028,1541.0565508905402,0.0,0.8869816130901043,2.808086073282635,0.0014959080323721466,355298.5726691968,1556598.8191942116,4.381100682449106,1556598.8191942116,4.381100682449106,0.8499999999999999,0.09569680084786834,4.564652377983593,1.268268055827357,1.0,0.0,4.564652377984693,1.283949151679553,1.2842625068170306,3.555166006389352,19406.074390005175,1978.8688685744037,2034.6934298245008,2034.6934298245008,7.458010155580267,5.038409818624919,0.4400742355635332,4.5983355830613855,3.2836376664474685,3.2836376664474685,0.9381821904135624,0.0,0.0,0.0002440430170673043,1.0002911003846393,0.00024397199672521639,198.57173047983173,0.0,1.4172395370794657e-05,40.16456848083206,0.01718620807107918,8.171451031819666e-05,0.00016232850674910762,0.0007409732043468398,0.09569680084732268,0.08170056954334871,0.013996231303973972,0.09569676403869527,0.08170056954381456,0.013996231304053782,0.4299385757046576,0.4299385757046576,0.07365333908560742,0.0,6.0589675941190535,5.882062047613033,7.094229973727806,6.03129111008883,5.827992065781757,7.221456928858856,24925.581926534152,21186.744637554028,0.85,0.9207850550091023,0.7013200922702966,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489363903170218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47931.99869937814,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.635017457438,1541.0565508905402,0.4299385757046576,0.07365333908560742,6.112851554438009,3.2836376664474685
221.0,-29.577757479686916,5.040665821155231,35.02228967004207,24.373285634815716,5.130764801542598,-26.106844361035094,-39.687188517395384,1.6598516828903742,1.070450175461417,-4.9536320785020145,40.048073947229774,48489.4512827023,15179.279696362513,15179.279696362513,63668.730979064814,88287.4448331719,88287.4448331719,15179.279696362513,103466.72452953442,103466.72452953442,103466.72452953442,128392.54112147506,104212.49192739988,64415.41497338573,44218.97439334906,24925.81659194065,0.0,69144.79098528971,21186.94410314955,1541.0673103442018,0.0,0.8869804955092271,2.808171045259923,0.0014959080323721466,355297.41400792886,1556607.082128851,4.381138226055632,1556607.082128851,4.381138226055632,0.85,0.09570019668066135,4.564652377983593,1.268264332548715,1.0,0.0,4.564652377983417,1.28395224303979,1.2842655077402572,3.5551574466482183,19405.77524929069,1978.8383647107516,2034.6934298245008,2034.6934298245008,7.460229376015517,5.040665821155231,0.4420152529562724,4.598650568198958,3.2843897721540345,3.2843897721540345,0.9383970777582956,0.0,0.0,0.00024397199672521639,1.0002897096625039,0.00024390133615143572,198.57402983440883,0.0,1.4102632227666143e-05,39.96685973320585,0.017200310703306843,8.169324034721554e-05,0.00016227875637800083,0.0007407461111970616,0.09570019668039217,0.08170066816736361,0.013999528513028568,0.09570020738038708,0.0817006681675934,0.013999528513067946,0.42993752354473386,0.42993752354473386,0.07367042099772851,0.0,6.052050734199838,5.868666190125396,7.125075564944893,6.024082253963456,5.814929336586317,7.2483326455185875,24925.81659194065,21186.94410314955,0.85,0.9208030000786334,0.7012741031065991,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489531461087635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47931.800990630516,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.59306044211,1541.0673103442018,0.42993752354473386,0.07367042099772851,6.112851554438009,3.2843897721540345
222.0,-29.580537014256794,5.042884424996711,35.022416279996015,24.37230582525956,5.130354668278015,-26.109387359735003,-39.689486066903896,1.6592050137563892,1.063423096584188,-4.953741287179737,40.04826720508213,48486.59624285508,15183.76753902229,15183.76753902229,63670.36378187737,88284.81956548047,88284.81956548047,15183.76753902229,103468.58710450276,103468.58710450276,103468.58710450276,128394.67376285327,104210.94983776122,64413.63852370839,44219.23479339203,24926.086658350512,0.0,69145.32145174255,21187.173659597935,1541.0807505786559,0.0,0.8869792417497445,2.8082496127009215,0.0014959080323721466,355295.90221707715,1556615.423265402,4.381180344473401,1556615.423265402,4.381180344473401,0.85,0.09570357847254193,4.564652377983593,1.2682606510305776,1.0,0.0,4.564652377982651,1.2839554101965387,1.2842685849399944,3.5551486770750618,19405.488091346488,1978.8090827496126,2034.6934298245008,2034.6934298245008,7.462435036383807,5.042884424996711,0.44391683321748854,4.598967591779222,3.28513434928172,3.28513434928172,0.9386098140804915,0.0,0.0,0.00024390133615143572,1.0002883426141789,0.00024383102927503662,198.57631833487463,0.0,1.403135488603931e-05,39.7648597470354,0.01721434205819288,8.167205919643642e-05,0.0001622292769549993,0.0007405202548311964,0.09570357847215247,0.08170077854925713,0.014002799922895345,0.09570358427821031,0.08170077854958961,0.014002799922952327,0.42993645717613904,0.42993645717613904,0.07368735397994171,0.0,6.045144290322867,5.855414048764089,7.155141050748853,6.017164383763941,5.802202870926351,7.275225697207588,24926.086658350512,21187.173659597935,0.85,0.9208195499722099,0.7012274326715586,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489698218468743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47931.59899064434,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.551279708592,1541.0807505786559,0.42993645717613904,0.07368735397994171,6.112851554438009,3.28513434928172
223.0,-29.583303706204873,5.045065628704591,35.02254046030589,24.371277435589604,5.129884912185268,-26.111924760762623,-39.69179018223656,1.6585059667434459,1.0566623667211843,-4.9538942790515295,40.04844965360045,48483.835607084366,15188.25555505433,15188.25555505433,63672.09116213869,88282.24489196205,88282.24489196205,15188.25555505433,103470.50044701638,103470.50044701638,103470.50044701638,128396.823212505,104209.42511157916,64411.92338112201,44219.446367174605,24926.32276548862,0.0,69145.76913266323,21187.374350665326,1541.0933129521345,0.0,0.8869778045904444,2.8083196391648646,0.0014959080323721466,355293.78433789464,1556623.2978949558,4.3812286240689255,1556623.2978949558,4.3812286240689255,0.85,0.0957069373617196,4.564652377983593,1.268257182710804,1.0,0.0,4.564652377984891,1.283958821357928,1.28427190665758,3.5551392319233175,19405.20416671271,1978.7801304943798,2034.6934298245008,2034.6934298245008,7.464640781960145,5.045065628704591,0.44577057595365854,4.599295052750932,3.2858714044758255,3.2858714044758255,0.9388204012788073,0.0,0.0,0.00024383102927503662,1.0002870166673017,0.00024376106578631674,198.57859630746125,0.0,1.3961280668956989e-05,39.56626941582411,0.017228303338861838,8.165082261360316e-05,0.00016218020666143346,0.0007402962659989827,0.09570693736111911,0.08170089270585319,0.01400604465526592,0.0957065958318891,0.0817008927063658,0.014006044655353805,0.42993537922881403,0.42993537922881403,0.073704141055561,0.0,6.0383152248816145,5.8423286548201645,7.1847513857073295,6.010556645772738,5.789700134169323,7.302928386465396,24926.32276548862,21187.374350665326,0.85,0.9208385698910554,0.7011829677396916,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489864188939339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47931.400400313134,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.509671116719,1541.0933129521345,0.42993537922881403,0.073704141055561,6.112851554438009,3.2858714044758255
224.0,-29.586056765253595,5.047211373875073,35.0226625820061,24.37036115387457,5.12956849629253,-26.114434554851172,-39.69404477449132,1.6579462858902483,1.0485859310674073,-4.953935670571181,40.0486380505137,48480.909111561115,15192.510579542166,15192.510579542166,63673.41969110328,88279.4812705636,88279.4812705636,15192.510579542166,103471.99185010577,103471.99185010577,103471.99185010577,128398.5515143312,104207.77556224009,64410.10624776817,44219.63257163546,24926.55966422542,0.0,69146.19223586089,21187.575714591607,1541.1033860222435,0.0,0.8869769129953354,2.808419734167841,0.0014959080323721466,355293.21135335474,1556631.4292937687,4.381258576161283,1556631.4292937687,4.381258576161283,0.85,0.09571021902873067,4.564652377983593,1.2682532632676882,1.0,0.0,4.564652377982285,1.2839615806792057,1.2842745768165926,3.555131591685887,19404.896998319124,1978.7488080352746,2034.6934298245008,2034.6934298245008,7.466732018126472,5.047211373875073,0.4476489308284668,4.599562443046606,3.2866008749693636,3.2866008749693636,0.9390288214198181,0.0,0.0,0.00024376106578631674,1.000285608634178,0.00024369146539972308,198.58086310083388,0.0,1.3893251382766761e-05,39.373474418761,0.017242196590244604,8.163004741651391e-05,0.00016213101836980284,0.0007400717385466221,0.09571021902861866,0.08170096086301405,0.014009258165604607,0.09571053641798564,0.08170096086310967,0.014009258165621001,0.4299342932997539,0.4299342932997539,0.07372080383707774,0.0,6.031202641178595,5.829175129122291,7.2128065367122645,6.002521601638591,5.7764887660219415,7.324977860591559,24926.55966422542,21187.575714591607,0.85,0.9208521486463097,0.7011363539179493,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490029396155155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47931.20760531607,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.468227154217,1541.1033860222435,0.4299342932997539,0.07372080383707774,6.112851554438009,3.2866008749693636
225.0,-29.588797229003866,5.049320439335602,35.02278264914339,24.369339749123924,5.1290849853688165,-26.11694972245907,-39.696330240089424,1.6572374788236635,1.0420452270133183,-4.954116095791934,40.048822448088465,48478.19005289461,15196.912144736456,15196.912144736456,63675.10219763107,88277.00185546014,88277.00185546014,15196.912144736456,103473.9140001966,103473.9140001966,103473.9140001966,128400.75904899102,104206.32778614156,64408.41446193666,44219.90369356099,24926.845048794425,0.0,69146.74874235541,21187.81829147526,1541.11952238571,0.0,0.8869753293664441,2.8084837281601445,0.0014959080323721466,355290.71372793627,1556639.388108227,4.381311776418179,1556639.388108227,4.381311776418179,0.85,0.09571353431357894,4.564652377983593,1.268249910888262,1.0,0.0,4.564652377983661,1.28396503601535,1.284277943625942,3.555122024311121,19404.627402831484,1978.7213169463053,2034.6934298245008,2034.6934298245008,7.468895275317837,5.049320439335602,0.4494364882831956,4.599883951052407,3.2873232841436333,3.2873232841436333,0.9392352240410381,0.0,0.0,0.00024369146539972308,1.0002843081696333,0.00024362220161749915,198.58311956867857,0.0,1.3821304841920804e-05,39.169577922003555,0.017256017895086524,8.1608992720738e-05,0.00016208247267898506,0.0007398501443435898,0.09571353431282091,0.08170108539341313,0.01401244891940778,0.09571354860941823,0.0817010853940602,0.014012448919518753,0.4299331881283834,0.4299331881283834,0.07373729257570924,0.0,6.024294767600338,5.816289476672523,7.240688661741274,5.996161322805278,5.764407086392225,7.351894698614672,24926.845048794425,21187.81829147526,0.85,0.9208690698515415,0.7010913880206721,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449019379287506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47931.00370881931,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.426964081067,1541.11952238571,0.4299331881283834,0.07373729257570924,6.112851554438009,3.2873232841436333
226.0,-29.591524979641598,5.051393702298555,35.02290018822456,24.368315340857976,5.128618618071391,-26.119451731294735,-39.698602294642455,1.656545369724708,1.0349854549990027,-4.954269273694195,40.04898894451867,48475.47064539355,15201.208444445609,15201.208444445609,63676.67908983916,88274.4303187379,88274.4303187379,15201.208444445609,103475.63876318351,103475.63876318351,103475.63876318351,128402.66085261434,104204.78994282513,64406.72434636274,44220.07288495821,24927.02208943083,0.0,69147.09497438904,21187.968776016205,1541.1288675010655,0.0,0.886973948913331,2.8085576387875064,0.0014959080323721466,355288.59329782444,1556646.5743148224,4.381358151315449,1556646.5743148224,4.381358151315449,0.85,0.09571677980166658,4.564652377983593,1.2682464650971812,1.0,0.0,4.5646523779829895,1.283968412657425,1.2842812321537802,3.5551126748797097,19404.341035609905,1978.6921156164344,2034.6934298245008,2034.6934298245008,7.471006797204219,5.051393702298555,0.4512097625342264,4.600183939764329,3.288038204514018,3.288038204514018,0.9394394870040051,0.0,0.0,0.00024362220161749915,1.000282995394467,0.00024355327716175506,198.5853656133682,0.0,1.3754617947153716e-05,38.980587262233634,0.017269772513033677,8.158806654927818e-05,0.00016203413506822096,0.0007396294999536694,0.09571677980109307,0.08170117135922883,0.014015608441864242,0.09571649893288774,0.08170117135971837,0.014015608441948216,0.42993207504512443,0.42993207504512443,0.07375365028655734,0.0,6.017377302796376,5.803496392049567,7.267954402273119,5.989254728693197,5.752036601683471,7.37674683740903,24927.02208943083,21187.968776016205,0.85,0.9208872637877842,0.7010485496657246,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44903574410079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47930.81471815954,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.385861565095,1541.1288675010655,0.42993207504512443,0.07375365028655734,6.112851554438009,3.288038204514018
227.0,-29.594239770963096,5.053432036986911,35.023015484332426,24.367341014463477,5.128199852406918,-26.121937314285006,-39.7008529753424,1.655897395728701,1.0277215693746484,-4.954394403977565,40.04915868890154,48472.7142699816,15205.399837397337,15205.399837397337,63678.11410737894,88271.87013128476,88271.87013128476,15205.399837397337,103477.26996868209,103477.26996868209,103477.26996868209,128404.48954569723,104203.27936344012,64405.0131001802,44220.29584806658,24927.219577015152,0.0,69147.51542508173,21188.13664046288,1541.1387947242956,0.0,0.886972699228376,2.8086374688938767,0.0014959080323721466,355286.86113614816,1556653.9007331715,4.381400133276113,1556653.9007331715,4.381400133276113,0.85,0.0957199897319824,4.564652377983593,1.2682429396314543,1.0,0.0,4.564652377983528,1.283971582404463,1.2842843141714295,3.5551038983553487,19404.05974530104,1978.663431987584,2034.6934298245008,2034.6934298245008,7.473066760091153,5.053432036986911,0.45296978784273634,4.600462249144175,3.288745839573402,3.288745839573402,0.9396416684495434,0.0,0.0,0.00024355327716175506,1.000281656985683,0.00024348469799565767,198.58760103155072,0.0,1.3687388243643084e-05,38.7900582824845,0.01728345990127732,8.156734212665664e-05,0.0001619859350350984,0.0007394094835578577,0.09571998973154636,0.08170124674910077,0.01401874298244559,0.09571970128251284,0.08170124674947295,0.014018742982509455,0.42993095265770126,0.42993095265770126,0.07376988436926925,0.0,6.01040540589031,5.7907975765572814,7.294286141067005,5.982115973352222,5.739768708687734,7.399395474384505,24927.219577015152,21188.13664046288,0.85,0.9209024173308347,0.7010044246998237,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490520333469703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47930.6241891798,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.344922386352,1541.1387947242956,0.42993095265770126,0.07376988436926925,6.112851554438009,3.288745839573402
228.0,-29.596941098487278,5.055436053731817,35.023128832911226,24.366383801121287,5.127804679756284,-26.124408418727903,-39.70308622866867,1.655271999996699,1.0201627428655229,-4.954511554807998,40.04933255313452,48469.94252015846,15209.517990611359,15209.517990611359,63679.460510769815,88269.2799922486,88269.2799922486,15209.517990611359,103478.79798285996,103478.79798285996,103478.79798285996,128406.24901724295,104201.74349819771,64403.29098342188,44220.50279419537,24927.45103438299,0.0,69147.95382857835,21188.33337922554,1541.1505329538072,0.0,0.8869714751838341,2.8087220668551853,0.0014959080323721466,355285.2394389719,1556661.4049973506,4.381441253949818,1556661.4049973506,4.381441253949818,0.85,0.09572317375863004,4.564652377983593,1.2682393608661369,1.0,0.0,4.564652377982807,1.2839746459613324,1.2842872904159823,3.555095415895821,19403.773746423594,1978.6342682183615,2034.6934298245008,2034.6934298245008,7.475090727512316,5.055436053731817,0.4547078651353038,4.600728188596513,3.2894463933748868,3.2894463933748868,0.9398418266785391,0.0,0.0,0.00024348469799565767,1.0002802661408927,0.00024341647659913154,198.5898254071836,0.0,1.3618972076025237e-05,38.59616686345552,0.017297078873353345,8.154678298644423e-05,0.00016193791500921344,0.000739190288832511,0.09572317375822754,0.0817013220094071,0.014021851748820436,0.09572318140084062,0.08170132200975064,0.014021851748879398,0.4299298200172175,0.4299298200172175,0.07378598106386046,0.0,6.003337048460821,5.778154275601139,7.319623232333697,5.974674297673516,5.727362781509385,7.420767464369533,24927.45103438299,21188.33337922554,0.85,0.9209160500777039,0.7009598959402061,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490682455508859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47930.430297760766,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.30415190089,1541.1505329538072,0.4299298200172175,0.07378598106386046,6.112851554438009,3.2894463933748868
229.0,-29.599630707245222,5.0574052705957175,35.023240007306185,24.36535848481583,5.127306884773811,-26.126879237396633,-39.70533065786583,1.6545554149258,1.0134508543781067,-4.954707365885422,40.04949592026157,48467.281065651136,15213.693976331897,15213.693976331897,63680.97504198303,88266.84850973319,88266.84850973319,15213.693976331897,103480.54248606508,103480.54248606508,103480.54248606508,128408.20710923037,104200.31384359903,64401.62729102695,44220.7628361912,24927.664623165292,0.0,69148.42745935649,21188.514929690497,1541.1631270877276,0.0,0.8869698893671967,2.808786522546316,0.0014959080323721466,355282.52887558145,1556668.456214216,4.381494528145951,1556668.456214216,4.381494528145951,0.85,0.09572635299145756,4.564652377983593,1.2682360876118763,1.0,0.0,4.564652377984052,1.2839781348605968,1.2842906925654427,3.555085755786007,19403.50752540428,1978.6071212293984,2034.6934298245008,2034.6934298245008,7.4771431181375245,5.0574052705957175,0.45638403922569104,4.6010212313700265,3.2901399918212446,3.2901399918212446,0.9400399976632128,0.0,0.0,0.00024341647659913154,1.0002790562859654,0.00024334856865136872,198.592040176583,0.0,1.354807522515756e-05,38.395245188096524,0.017310626948578503,8.152612578836648e-05,0.00016189035081076508,0.0007389731748009569,0.09572635299064584,0.08170141755524271,0.014024935435403132,0.09572598920490596,0.08170141755593549,0.014024935435522062,0.42992867407629026,0.42992867407629026,0.07380192506049764,0.0,5.99640999777705,5.765723334951645,7.344678522644585,5.968158220263547,5.715630010712971,7.444540356777566,24927.664623165292,21188.514929690497,0.85,0.9209316448940639,0.7009166057194698,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490843776948412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47930.22937608541,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.263560647125,1541.1631270877276,0.42992867407629026,0.07380192506049764,6.112851554438009,3.2901399918212446
230.0,-29.602306621164903,5.059341752971317,35.023349256477296,24.36445407746362,5.126973431053988,-26.129321293308287,-39.70752919614313,1.6539881031971884,1.005371267599969,-4.954778776542164,40.04966219084227,48464.471089955434,15217.622114927965,15217.622114927965,63682.0932048834,88264.2178387469,88264.2178387469,15217.622114927965,103481.83995367486,103481.83995367486,103481.83995367486,128409.69403697769,104198.75414321842,64399.8835761866,44220.96729670202,24927.854083302827,0.0,69148.82138000485,21188.675970807402,1541.1715057072672,0.0,0.8869689251997576,2.808883221833199,0.0014959080323721466,355281.54035989754,1556675.6327741088,4.3815269186156085,1556675.6327741088,4.3815269186156085,0.85,0.09572944381224446,4.564652377983593,1.26823233850766,1.0,0.0,4.564652377983966,1.28398092567328,1.2842933968604422,3.555078028585222,19403.217088101777,1978.577504866777,2034.6934298245008,2034.6934298245008,7.479073698213364,5.059341752971317,0.45809253380792825,4.601249219163389,3.2908264323314076,3.2908264323314076,0.9402361235232594,0.0,0.0,0.00024334856865136872,1.0002776412930139,0.000243281023793357,198.5942437119327,0.0,1.3485977890422413e-05,38.21926134145712,0.017324112926468925,8.15058956494359e-05,0.00016184267300193281,0.0007387555421774936,0.0957294438120389,0.08170145729908246,0.014027986512956447,0.09572970118015282,0.0817014572992579,0.014027986512986564,0.42992752194933276,0.42992752194933276,0.07381774669424114,0.0,5.989219293625467,5.753240451724878,7.3682221549331075,5.9601500441421535,5.703178382848478,7.4622787082228115,24927.854083302827,21188.675970807402,0.85,0.9209425689979697,0.700871976163132,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491004401952703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47930.05339223877,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.223114115055,1541.1715057072672,0.42992752194933276,0.07381774669424114,6.112851554438009,3.2908264323314076
231.0,-29.604971945346506,5.061244083464029,35.02345656277313,24.36341562950986,5.126456195105261,-26.131772196527475,-39.70976290348915,1.653256446286306,0.9986557189704399,-4.9550017645725015,40.04982409683214,48461.878848025764,15221.720340874535,15221.720340874535,63683.5991889003,88261.81547877981,88261.81547877981,15221.720340874535,103483.53581965435,103483.53581965435,103483.53581965435,128411.63058328468,104197.33358445116,64398.269445523634,44221.18237658614,24928.09476363034,0.0,69149.27714021648,21188.88054908579,1541.1863838764864,0.0,0.8869672065349815,2.808944579251283,0.0014959080323721466,355278.4536193005,1556682.6209738492,4.381584655966546,1556682.6209738492,4.381584655966546,0.85,0.09573257535608228,4.564652377983593,1.2682291735010223,1.0,0.0,4.564652377983897,1.2839844836304553,1.2842968689524217,3.5550681773638546,19402.952560849273,1978.5505305939616,2034.6934298245008,2034.6934298245008,7.481087871890096,5.061244083464029,0.4597063373207373,4.601537746143292,3.291506279965706,3.291506279965706,0.9404303657044875,0.0,0.0,0.000243281023793357,1.0002765484356726,0.0002432137634075526,198.59643856960832,0.0,1.3414019993470113e-05,38.0153326614943,0.017337526946462394,8.148534665013414e-05,0.00016179567714322285,0.0007385410224192778,0.09573257535509992,0.08170155936390235,0.014031015991197571,0.09573253098202268,0.08170155936474072,0.014031015991341557,0.4299263534350743,0.4299263534350743,0.07383339543394321,0.0,5.9822270572015555,5.740989280365227,7.391763819773928,5.9536574835429406,5.6915627999658795,7.485514484707892,24928.09476363034,21188.88054908579,0.85,0.9209582778395032,0.7008298691215219,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491164212461614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47929.84946355881,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.182852282624,1541.1863838764864,0.4299263534350743,0.07383339543394321,6.112851554438009,3.291506279965706
232.0,-29.607623752119554,5.063113742441253,35.023561623680195,24.362436902616196,5.126025202155698,-26.13420230677627,-39.711963187996275,1.6526037568124103,0.9911210390575889,-4.955146430262741,40.049973305432324,48459.19610570589,15225.640922733059,15225.640922733059,63684.837028438946,88259.29135467928,88259.29135467928,15225.640922733059,103484.93227741234,103484.93227741234,103484.93227741234,128413.16820394337,104195.82465096921,64396.5972485796,44221.3637804329,24928.235926531026,0.0,69149.59970696393,21189.000537551372,1541.1937958152273,0.0,0.8869659317876512,2.809025696236557,0.0014959080323721466,355276.4510770624,1556689.061148797,4.3816274803171185,1556689.061148797,4.3816274803171185,0.85,0.09573561885521464,4.564652377983593,1.2682257656240834,1.0,0.0,4.564652377984528,1.283987672051997,1.2842999717836838,3.5550593493538933,19402.671577029818,1978.5218782183333,2034.6934298245008,2034.6934298245008,7.483014738021894,5.063113742441253,0.46133138995771983,4.601782352483533,3.29217905258596,3.29217905258596,0.9406225864531315,0.0,0.0,0.0002432137634075526,1.0002751516873858,0.0002431468611384278,198.59862233813905,0.0,1.3357673077569163e-05,37.855645501831006,0.01735088461953996,8.14651098065479e-05,0.00016174865360100472,0.0007383263762954706,0.09573561885471145,0.08170160597152762,0.014034012883183832,0.09573561837873501,0.08170160597195704,0.014034012883257597,0.42992517754623955,0.42992517754623955,0.07384892143480849,0.0,5.9751255557650325,5.728763583247996,7.414400147500544,5.946267469320333,5.679589409791561,7.504681635049167,24928.235926531026,21189.000537551372,0.85,0.9209718826763558,0.7007878037047501,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491323393871824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47929.689776399144,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.142713400812,1541.1937958152273,0.42992517754623955,0.07384892143480849,6.112851554438009,3.29217905258596
233.0,-29.61026330008735,5.064950849773011,35.02366471400146,24.361456219945126,5.125571785377151,-26.136623625047047,-39.71415833858771,1.6519321103363673,0.983936831637152,-4.955319759475728,40.050126027830906,48456.549301468534,15229.547120189063,15229.547120189063,63686.096421657596,88256.86139213399,88256.86139213399,15229.547120189063,103486.40851232305,103486.40851232305,103486.40851232305,128414.83153830696,104194.39398307675,64394.94550890387,44221.60941574765,24928.423025983906,0.0,69150.03244173156,21189.15957208632,1541.2045616977239,0.0,0.886964498659234,2.809098932614278,0.0014959080323721466,355274.05177020415,1556695.653007949,4.381675625482606,1556695.653007949,4.381675625482606,0.85,0.09573865526018918,4.564652377983593,1.2682224412681533,1.0,0.0,4.564652377983866,1.2839909483248122,1.2843031629469952,3.5550502781495226,19402.4051673215,1978.4947119884466,2034.6934298245008,2034.6934298245008,7.484934534586208,5.064950849773011,0.46291899420424887,4.602031855568762,3.292845139849863,3.292845139849863,0.9408128970999609,0.0,0.0,0.0002431468611384278,1.0002738854648183,0.00024308028498158747,198.60079605337523,0.0,1.328669847947934e-05,37.65450349084445,0.017364171318019442,8.144492481117469e-05,0.00016170193632725313,0.0007381131281807475,0.09573865525953226,0.08170166844492799,0.014036986814604272,0.09573862845872394,0.0817016684454886,0.014036986814700586,0.42992398913573354,0.42992398913573354,0.07386431001526265,0.0,5.968053649858007,5.716677378298527,7.436416185787891,5.939256591112894,5.668006061884057,7.524158924418089,24928.423025983906,21189.15957208632,0.85,0.9209843317907612,0.7007451419823969,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491481771288743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47929.48863438815,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.102756473616,1541.2045616977239,0.42992398913573354,0.07386431001526265,6.112851554438009,3.292845139849863
234.0,-29.61289040853077,5.066756266978254,35.02376594638424,24.360499844793253,5.125162853532981,-26.13902929712259,-39.71633588718248,1.6513017421247205,0.9761647138521425,-4.9554623517637415,40.05027809027774,48453.881304460185,15233.349935370781,15233.349935370781,63687.231239830966,88254.33873917218,88254.33873917218,15233.349935370781,103487.68867454297,103487.68867454297,103487.68867454297,128416.29305554419,104192.88534677563,64393.287242445556,44221.77567147786,24928.60438100122,0.0,69150.38005247907,21189.313723851035,1541.214329867777,0.0,0.8869632241060101,2.809183393458878,0.0014959080323721466,355272.07794827136,1556702.2164029856,4.3817184434900796,1556702.2164029856,4.3817184434900796,0.85,0.09574164666304098,4.564652377983593,1.268218989432789,1.0,0.0,4.5646523779832755,1.2839940310702238,1.2843061609541673,3.5550417428178402,19402.124238841134,1978.466065255835,2034.6934298245008,2034.6934298245008,7.486803521395704,5.066756266978254,0.4644968752719709,4.6022593917062835,3.2935045234656783,3.2935045234656783,0.9410012924187653,0.0,0.0,0.00024308028498158747,1.0002726004066949,0.0002430140392556538,198.60295956590792,0.0,1.3222077746666969e-05,37.47136833405419,0.01737739339576611,8.142490623868364e-05,0.00016165537874290382,0.0007379006089926342,0.0957416466625459,0.0817017137111649,0.014039932951381008,0.09574197625152905,0.08170171371158737,0.014039932951453614,0.4299227910199506,0.4299227910199506,0.07387956611938042,0.0,5.960858767743446,5.704605870087789,7.457496791491508,5.931627065615885,5.656052372153113,7.541556542250476,24928.60438100122,21189.313723851035,0.85,0.9209961129859003,0.700703036884077,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491639419833637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47929.30549923136,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.062956737589,1541.214329867777,0.4299227910199506,0.07387956611938042,6.112851554438009,3.2935045234656783
235.0,-29.615507502664638,5.068528934028579,35.02386496876491,24.359432130027585,5.124593001314179,-26.141442047556588,-39.71853704480452,1.650527546206031,0.9696918085399489,-4.955726799650957,40.05041618190767,48451.37368373256,15237.279953961091,15237.279953961091,63688.65363769366,88252.04353642452,88252.04353642452,15237.279953961091,103489.3234903856,103489.3234903856,103489.3234903856,128418.08843723481,104191.52574671363,64391.711734395874,44222.01556924194,24928.764946849198,0.0,69150.78051609114,21189.450204821816,1541.225786561462,0.0,0.8869613808030771,2.809236801410103,0.0014959080323721466,355268.4173730806,1556708.1768007877,4.381780368520713,1556708.1768007877,4.381780368520713,0.8499999999999999,0.0957446521589578,4.564652377983593,1.268216018392704,1.0,0.0,4.5646523779829185,1.283997785178494,1.284309830911241,3.555031348709874,19401.871062923885,1978.4402484970797,2034.6934298245008,2034.6934298245008,7.488735025440837,5.068528934028579,0.46599459573288016,4.6025343382956985,3.2941574090722154,3.2941574090722154,0.9411878311634901,0.0,0.0,0.0002430140392556538,1.0002715669603262,0.00024294806258877942,198.60511487245543,0.0,1.3156597229018727e-05,37.28579654703908,0.01739054999299513,8.14046752471393e-05,0.0001616093640085145,0.0007376905677258818,0.09574465215774551,0.08170179457896583,0.014042857578779678,0.09574430922801681,0.0817017945800003,0.014042857578957492,0.4299215779740784,0.4299215779740784,0.07389467417021117,0.0,5.953908479451684,5.692792151667277,7.478739664264026,5.92541860819091,5.645035784948561,7.5632088507319395,24928.764946849198,21189.450204821816,0.85,0.9210113488577838,0.7006627159104604,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491796328667206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47929.11992744435,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.023318221769,1541.225786561462,0.4299215779740784,0.07389467417021117,6.112851554438009,3.2941574090722154
236.0,-29.618110309445065,5.070271211596674,35.02396192717406,24.358512530475878,5.124214589062344,-26.14382279208086,-39.72068805070592,1.6499270716980095,0.9617764835809339,-4.955841005414167,40.05055410719918,48448.70050597362,15240.926691828452,15240.926691828452,63689.62719780207,88249.54979107837,88249.54979107837,15240.926691828452,103490.47648290683,103490.47648290683,103490.47648290683,128419.34730388288,104190.04890688282,64390.05057780241,44222.2203656449,24928.870820976044,0.0,69151.09118662094,21189.540197829636,1541.2306798063353,0.0,0.8869603016110554,2.809326440699089,0.0014959080323721466,355266.8365082536,1556714.130036201,4.381816623629702,1556714.130036201,4.381816623629702,0.85,0.09574755574448143,4.564652377983593,1.2682124890806152,1.0,0.0,4.56465237798205,1.2840007270401095,1.2843126887693088,3.5550232035351508,19401.596055376274,1978.4122055315806,2034.6934298245008,2034.6934298245008,7.490527304225398,5.070271211596674,0.46753798779421896,4.602733223802455,3.2948034240773603,3.2948034240773603,0.9413724068792458,0.0,0.0,0.00024294806258877942,1.0002700899754169,0.00024288246247046157,198.60725845338555,0.0,1.310330350348712e-05,37.1347621288825,0.017403653296498615,8.138490969260288e-05,0.00016156315289617655,0.000737479630062059,0.0957475557441356,0.08170180367878292,0.014045752065352673,0.09574755180083407,0.08170180367907802,0.01404575206540341,0.42992036057570976,0.42992036057570976,0.07390968767635163,0.0,5.946730571801766,5.680949915160852,7.498582264004995,5.91761748899512,5.633367825361461,7.577743656942346,24928.870820976044,21189.540197829636,0.85,0.9210212898292554,0.7006209110312243,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449195264259842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47928.96889302619,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.983792755671,1541.2306798063353,0.42992036057570976,0.07390968767635163,6.112851554438009,3.2948034240773603
237.0,-29.620701176737807,5.071982679480879,35.024057312587686,24.357544944528513,5.123772811371819,-26.146199126781372,-39.722842060122616,1.6492707614152045,0.9542346029302848,-4.956024377387437,40.05070220577542,48446.1002401768,15244.623853895402,15244.623853895402,63690.7240940722,88247.12661480428,88247.12661480428,15244.623853895402,103491.75046869968,103491.75046869968,103491.75046869968,128420.83060099217,104188.60809987532,64388.42856777424,44222.42170233453,24929.08013229249,0.0,69151.50183462702,21189.718112448616,1541.2431465582756,0.0,0.8869588341143748,2.8094031898099807,0.0014959080323721466,355264.2982389416,1556720.5223977596,4.381865923805126,1556720.5223977596,4.381865923805126,0.85,0.09575048332185107,4.564652377983593,1.2682091867038978,1.0,0.0,4.564652377984282,1.2840039290310163,1.2843158073029788,3.5550143381791233,19401.327757627623,1978.3848467751602,2034.6934298245008,2034.6934298245008,7.492344365219828,5.071982679480879,0.4690267449672998,4.602955934513579,3.2954432260337834,3.2954432260337834,0.9415552074382239,0.0,0.0,0.00024288246247046157,1.0002688565735869,0.0002428171794755797,198.60939224170713,0.0,1.3028659653326501e-05,36.923221457527305,0.017416681956151942,8.136512098455284e-05,0.00016151734148590874,0.0007372705168992413,0.09575048332114162,0.0817018566134675,0.014048626707674122,0.09575078365101572,0.08170185661407285,0.014048626707778216,0.4299191300894346,0.4299191300894346,0.0739245547587578,0.0,5.939543470636011,5.669201995207288,7.51780459155151,5.910258980317735,5.621864445504116,7.594347663175256,24929.08013229249,21189.718112448616,0.85,0.9210316826724306,0.7005791480282476,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492108106362087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47928.757352354834,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.944466276414,1541.2431465582756,0.4299191300894346,0.0739245547587578,6.112851554438009,3.2954432260337834
