time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
238.0,-29.623280369677193,5.07366316864028,35.02415067405141,24.356526124198012,5.1232550321513095,-26.148572553119973,-39.72500308938322,1.6485472155937522,0.9473065586636267,-4.956257400696532,40.05083402290031,48443.59050894626,15248.34130087179,15248.34130087179,63691.93180981805,88244.81707393132,88244.81707393132,15248.34130087179,103493.15837480311,103493.15837480311,103493.15837480311,128422.38087382718,104187.24071784633,64386.856971461646,44222.648607094095,24929.222499024065,0.0,69151.87110611817,21189.839124170456,1541.2529805198485,0.0,0.8869571731522701,2.809466189595732,0.0014959080323721466,355261.07270704187,1556726.2120216163,4.381921723535795,1556726.2120216163,4.381921723535795,0.85,0.09575338317249846,4.564652377983593,1.2682061607157809,1.0,0.0,4.564652377985102,1.284007444543526,1.284319239841174,3.5550046048263835,19401.07313260289,1978.3588822485651,2034.6934298245008,2034.6934298245008,7.494171395730615,5.07366316864028,0.47046956155746233,4.603193607082818,3.2960766375315127,3.2960766375315127,0.9417361821518607,0.0,0.0,0.0002428171794755797,1.0002676506124537,0.0002427522066987823,198.61151645523182,0.0,1.2965815937205102e-05,36.745122366039254,0.017429647772089146,8.134527225545759e-05,0.0001614719072201221,0.0007370631252698764,0.09575338317151787,0.0817019084717443,0.014051474699773572,0.09575336246806271,0.08170190847258099,0.014051474699917464,0.42991788695988076,0.42991788695988076,0.07393928030072988,0.0,5.932474192629684,5.657630563984867,7.536796611929617,5.903563959360156,5.610903631109807,7.612320207162384,24929.222499024065,21189.839124170456,0.85,0.9210442290430367,0.700539113896229,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449226286014659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47928.57925326335,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.905292224666,1541.2529805198485,0.42991788695988076,0.07393928030072988,6.112851554438009,3.2960766375315127
239.0,-29.625849063996085,5.075313745891007,35.0242420027801,24.355544708110415,5.122798457845104,-26.15093040771391,-39.72714281463993,1.6478798015629805,0.9396779574339007,-4.956441545328241,40.0509615363004,48441.03232836421,15251.930729912761,15251.930729912761,63692.96305827697,88242.3984902844,88242.3984902844,15251.930729912761,103494.32922019716,103494.32922019716,103494.32922019716,128423.65801691174,104185.78757813353,64385.26059781595,44222.80775590843,24929.328796714566,0.0,69152.136552623,21189.92947720738,1541.2596593581727,0.0,0.8869557761458506,2.8095439916247513,0.0014959080323721466,355258.52377492824,1556731.7158987152,4.381968655831528,1556731.7158987152,4.381968655831528,0.85,0.09575622613536287,4.564652377983593,1.2682029022974892,1.0,0.0,4.564652377985846,1.284010697154937,1.2843224098123323,3.554995599411889,19400.802538337743,1978.3312893126342,2034.6934298245008,2034.6934298245008,7.49593550868658,5.075313745891007,0.47191213009833266,4.6034016157926745,3.296703556227067,3.296703556227067,0.941915301779162,0.0,0.0,0.0002427522066987823,1.0002665666056507,0.00024268751431185838,198.61363206177674,0.0,1.2904341728040078e-05,36.570904457265584,0.017442552113817185,8.132562361050438e-05,0.0001614265830882779,0.0007368562363636738,0.0957562261346878,0.08170193012132568,0.014054296013362123,0.09575627827403006,0.08170193012190168,0.0140542960134612,0.4299166365907403,0.4299166365907403,0.07395389145327153,0.0,5.925311363218782,5.646083076755872,7.555001948447227,5.896119502762133,5.599545696793712,7.627473807571221,24929.328796714566,21189.92947720738,0.85,0.9210556062835205,0.7004994313010391,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492416919745588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47928.405035354575,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.866265686891,1541.2596593581727,0.4299166365907403,0.07395389145327153,6.112851554438009,3.296703556227067
240.0,-29.628403829855777,5.076934501662521,35.02433146950441,24.354556621424877,5.122316270947736,-26.15327828686797,-39.72927719643337,1.6471907279596572,0.9323901886948534,-4.956653565151028,40.05108995731932,48438.51760266566,15255.509307418391,15255.509307418391,63694.02691008405,88240.06674395846,88240.06674395846,15255.509307418391,103495.57605137686,103495.57605137686,103495.57605137686,128425.03990115944,104184.40314680905,64383.68843258453,44223.01634913836,24929.463849782573,0.0,69152.48019892094,21190.044272315186,1541.2686849321121,0.0,0.8869542341760615,2.809614126440699,0.0014959080323721466,355255.5890118723,1556737.2589663442,4.382020458274393,1556737.2589663442,4.382020458274393,0.85,0.0957590595843281,4.564652377983593,1.2681998125696556,1.0,0.0,4.564652377983014,1.284014050409783,1.2843256808109724,3.5549863153964862,19400.544738503635,1978.30500104558,2034.6934298245008,2034.6934298245008,7.4976942883893,5.076934501662521,0.47331954310376023,4.603614958558761,3.2973242523121034,3.2973242523121034,0.9420926435177438,0.0,0.0,0.00024268751431185838,1.0002651265414002,0.00024262318846503717,198.61573623592514,0.0,1.284878993370612e-05,36.41347067212315,0.01745540090375089,8.130602840434841e-05,0.00016138148590750997,0.000736650383410241,0.09575905958349203,0.08170196382524494,0.01405709575824708,0.09575906292677444,0.08170196382595828,0.014057095758369812,0.4299153741682454,0.4299153741682454,0.0739683760301282,0.0,5.918176949989402,5.634658015291677,7.572680671916089,5.889043753845897,5.588556835396901,7.642990298188749,24929.463849782573,21190.044272315186,0.85,0.9210664133356411,0.7004595853009117,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492570355347474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47928.247601569434,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.82736349838,1541.2686849321121,0.4299153741682454,0.0739683760301282,6.112851554438009,3.2973242523121034
241.0,-29.63094877867944,5.078525533607751,35.024418896565166,24.35354817369955,5.1217956255736,-26.155621174672877,-39.7314106701873,1.646468021567105,0.9254696263552091,-4.956892809799525,40.05120947948027,48436.04717901213,15259.076166572419,15259.076166572419,63695.12334558455,88237.81809179274,88237.81809179274,15259.076166572419,103496.89425836515,103496.89425836515,103496.89425836515,128426.46149483809,104183.07967934142,64382.1397848394,44223.26654944669,24929.567236472933,0.0,69152.83378591962,21190.13215100199,1541.2765788497616,0.0,0.8869525860096886,2.809676325150219,0.0014959080323721466,355252.27742759435,1556742.4179438069,4.382075828524685,1556742.4179438069,4.382075828524685,0.85,0.09576186905492982,4.564652377983593,1.2681968200998384,1.0,0.0,4.564652377983748,1.2840175600780301,1.2843291087311997,3.5549765983778268,19400.298290964078,1978.2798703904064,2034.6934298245008,2034.6934298245008,7.499447308820654,5.078525533607751,0.4746921300467388,4.603833403561012,3.297938703212995,3.297938703212995,0.9422682009179987,0.0,0.0,0.00024262318846503717,1.0002641131302783,0.00024255912541514622,198.6178323634125,0.0,1.2776125425393927e-05,36.20753945556639,0.017468177029176284,8.128644589642995e-05,0.00016133674256860723,0.0007364461456219197,0.0957618690539423,0.08170199640933026,0.01405987264461203,0.09576149533571104,0.0817019964101728,0.014059872644757023,0.4299141018319051,0.4299141018319051,0.0739827395354696,0.0,5.911143903073935,5.62341064372464,7.59000946969752,5.882362436154722,5.577967930976399,7.6588651366388945,24929.567236472933,21190.13215100199,0.85,0.9210775590595345,0.7004202796512775,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492722962033955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47928.041670352875,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.78865472019,1541.2765788497616,0.4299141018319051,0.0739827395354696,6.112851554438009,3.297938703212995
242.0,-29.633480773660555,5.080088242127367,35.024504559638395,24.35261191511529,5.121381768963754,-26.15794172261756,-39.73351058140395,1.6458427179209012,0.9175146368111768,-4.957055086442489,40.05133295226274,48433.48243976512,15262.47497764602,15262.47497764602,63695.95741741113,88235.41086899403,88235.41086899403,15262.47497764602,103497.88584664006,103497.88584664006,103497.88584664006,128427.55802607878,104181.64071305838,64380.53887179013,44223.44649029806,24929.672179438723,0.0,69153.11866973678,21190.221352522913,1541.282818729368,0.0,0.8869513147140594,2.8097609394915386,0.0014959080323721466,355250.0312353207,1556747.747456916,4.382118537874843,1556747.747456916,4.382118537874843,0.8499999999999999,0.09576462124290694,4.564652377983593,1.2681935100303963,1.0,0.0,4.564652377980939,1.284020614094804,1.2843320812264283,3.554968142938683,19400.030335983218,1978.2525465865733,2034.6934298245008,2034.6934298245008,7.501117737900424,5.080088242127367,0.47607842240807585,4.604009819719291,3.29854688868591,3.29854688868591,0.9424419681959744,0.0,0.0,0.00024255912541514622,1.0002627740682577,0.00024249540391132666,198.61991786011356,0.0,1.2724064103928117e-05,36.05999767053228,0.017480901093280213,8.12671757064613e-05,0.00016129194970868494,0.0007362416817873588,0.09576462124235625,0.08170199720917641,0.014062624033179847,0.09576462966605674,0.08170199720964623,0.01406262403326071,0.4299128247276347,0.4299128247276347,0.07399699674058942,0.0,5.9039295421103475,5.6121407283997655,7.606222676690379,5.874569723253671,5.56675545366727,7.6707661111964285,24929.672179438723,21190.221352522913,0.85,0.9210858258123094,0.7003803063615247,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492874985354658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47927.894128567845,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.750057451096,1541.282818729368,0.4299128247276347,0.07399699674058942,6.112851554438009,3.29854688868591
243.0,-29.636001006765337,5.081621642108069,35.024588397635235,24.351581604592525,5.120830450946137,-26.160265430651556,-39.73563347300512,1.6450948748321639,0.9106830430202422,-4.95732932783263,40.0514511176774,48431.083924663784,15265.99200231576,15265.99200231576,63697.075926979545,88233.20274886553,88233.20274886553,15265.99200231576,103499.19475118129,103499.19475118129,103499.19475118129,128428.99866555075,104180.33239536533,64379.03612090166,44223.662527181856,24929.80391436947,0.0,69153.46644155133,21190.333327214048,1541.2932381914106,0.0,0.8869494935543868,2.809817923660437,0.0014959080323721466,355246.2352806504,1556752.8478985557,4.382179720127633,1556752.8478985557,4.382179720127633,0.85,0.09576739755047942,4.564652377983593,1.2681906532822174,1.0,0.0,4.564652377983694,1.2840242400056285,1.2843356261925813,3.55495810418936,19399.786709536555,1978.227703602816,2034.6934298245008,2034.6934298245008,7.502846265951972,5.081621642108069,0.4773915945982177,4.604230047509851,3.299149181645341,3.299149181645341,0.9426140518986689,0.0,0.0,0.00024249540391132666,1.0002615586485648,0.00024243199372667865,198.62199370723937,0.0,1.2656359854565761e-05,35.86812382783937,0.01749355745313478,8.124769892568579e-05,0.00016124770498564088,0.0007360397200071024,0.09576739754925145,0.0817020411049655,0.01406535644428596,0.09576702261763344,0.08170204110601309,0.014065356444466319,0.4299115349431178,0.4299115349431178,0.0740111127788893,0.0,5.896889853587254,5.601080084135049,7.622404619008705,5.868012370852853,5.556317187655452,7.686602097882599,24929.80391436947,21190.333327214048,0.85,0.9210973679940754,0.7003421002126893,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493026237890787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47927.70225472515,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.711634859017,1541.2932381914106,0.4299115349431178,0.0740111127788893,6.112851554438009,3.299149181645341
244.0,-29.638510315338586,5.083127142165459,35.02467028827958,24.350615310855233,5.12037146266527,-26.162570070678107,-39.737723221164174,1.6444312180044929,0.902988957150626,-4.957525514822385,40.051562071313604,48428.58327875574,15269.339993113193,15269.339993113193,63697.92327186893,88230.86484684564,88230.86484684564,15269.339993113193,103500.20483995884,103500.20483995884,103500.20483995884,128430.07319378835,104178.93166808359,64377.46888751856,44223.84753396115,24929.86835382952,0.0,69153.71588779066,21190.38810075509,1541.2980366820273,0.0,0.8869480951628508,2.8098952150389502,0.0014959080323721466,355243.5197475792,1556757.6370655564,4.382226699509457,1556757.6370655564,4.382226699509457,0.85,0.095770098659849,4.564652377983593,1.2681874695932494,1.0,0.0,4.56465237798464,1.2840274719178424,1.284338777463902,3.554949156318097,19399.525875174837,1978.2011059000615,2034.6934298245008,2034.6934298245008,7.504491718160327,5.083127142165459,0.47871921580653076,4.604407926358928,3.2997452377097316,3.2997452377097316,0.9427843536313519,0.0,0.0,0.00024243199372667865,1.0002604300715705,0.0002423688735835848,198.62406059397597,0.0,1.2594657296131855e-05,35.69325877723768,0.01750615211043091,8.12285304388273e-05,0.00016120346328785134,0.0007358377720360814,0.09577009865914479,0.08170203755957685,0.014068061099567946,0.0957698041043965,0.0817020375601776,0.014068061099671398,0.4299102401969045,0.4299102401969045,0.07402512479581431,0.0,5.8897286992304885,5.590028616275674,7.637696061901238,5.860514471973033,5.545452052343364,7.698484250535557,24929.86835382952,21190.38810075509,0.85,0.9211062985425925,0.7003034133022775,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493176790802291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47927.52738967455,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.673363496697,1541.2980366820273,0.4299102401969045,0.07402512479581431,6.112851554438009,3.2997452377097316
245.0,-29.641008247518034,5.084604665540961,35.024750469599574,24.349623068142705,5.119875999797973,-26.164868118397326,-39.739815693441756,1.6437358706769978,0.8955152809520541,-4.957760625400527,40.05167606356615,48426.15141393327,15272.697194939778,15272.697194939778,63698.84860887305,88228.57522143662,88228.57522143662,15272.697194939778,103501.27241637639,103501.27241637639,103501.27241637639,128431.25136280323,104177.55727574213,64375.948348767044,44224.00991886121,24929.978946426836,0.0,69153.98886528805,21190.48210446281,1541.3064263647182,0.0,0.8869464879386401,2.8099651187575727,0.0014959080323721466,355240.26547296485,1556762.5574020124,4.382280694811856,1556762.5574020124,4.382280694811856,0.8500000000000001,0.0957727999949147,4.564652377983593,1.268184480969794,1.0,0.0,4.564652377983003,1.2840308513275553,1.284342076640504,3.554939800133473,19399.269944735122,1978.1750082581843,2034.6934298245008,2034.6934298245008,7.506141697354918,5.084604665540961,0.48000797060494715,4.6045966949360135,3.300335432963891,3.300335432963891,0.942952980846826,0.0,0.0,0.0002423688735835848,1.000259254521889,0.0002423060546432375,198.62611814762855,0.0,1.2537179126571396e-05,35.53036564470334,0.017518689289557483,8.120934115335803e-05,0.00016115953243022677,0.0007356372429423585,0.09577279999396283,0.08170205439222185,0.014070745601740986,0.09577253440100218,0.08170205439303387,0.014070745601880838,0.42990893466427316,0.42990893466427316,0.07403901035996914,0.0,5.882567192381032,5.579059478300451,7.652499752546703,5.853275906352565,5.5347376509538435,7.711259479678233,24929.978946426836,21190.48210446281,0.85,0.9211160433992953,0.7002654829971906,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449332669407008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47927.36449654202,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.635226981387,1541.3064263647182,0.42990893466427316,0.07403901035996914,6.112851554438009,3.300335432963891
246.0,-29.643494282149003,5.086055507649108,35.02482917560635,24.34872033717113,5.119477891034238,-26.167145720364346,-39.741874812729634,1.6431293292492541,0.8875616041156604,-4.957925153913741,40.05179345344514,48423.62126751247,15275.898947022333,15275.898947022333,63699.5202145348,88226.24966991175,88226.24966991175,15275.898947022333,103502.14861693408,103502.14861693408,103502.14861693408,128432.23840531861,104176.18618622485,64374.36859010344,44224.24177346823,24930.08978838454,0.0,69154.33156185277,21190.576320126856,1541.3132469610925,0.0,0.8869452271460652,2.8100494870083206,0.0014959080323721466,355237.9881713777,1556767.6244051498,4.382323051706163,1556767.6244051498,4.382323051706163,0.85,0.09577544279488683,4.564652377983593,1.2681812313431875,1.0,0.0,4.56465237798535,1.2840338151667583,1.2843449605322437,3.554931594531861,19399.01462932593,1978.1489733319668,2034.6934298245008,2034.6934298245008,7.507715276959404,5.086055507649108,0.4813086972002205,4.604746810448887,3.300919697752443,3.300919697752443,0.9431199136435551,0.0,0.0,0.0002423060546432375,1.0002580248033928,0.00024224354979892745,198.62816593839975,0.0,1.2477482267334114e-05,35.36118474562488,0.017531166771824817,8.11904618267139e-05,0.0001611155928165236,0.0007354366738801807,0.09577544279433947,0.08170204051439824,0.01407340227994124,0.09577569761954523,0.08170204051486515,0.014073402280021668,0.42990761812954176,0.42990761812954176,0.0740527753659001,0.0,5.875253125006225,5.568106244166984,7.666161295203096,5.845486758029381,5.523983281800554,7.720490304000862,24930.08978838454,21190.576320126856,0.85,0.9211211904717914,0.7002254258534997,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493475920661116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47927.19531564294,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.597234729546,1541.3132469610925,0.42990761812954176,0.0740527753659001,6.112851554438009,3.300919697752443
247.0,-29.645969790453254,5.087478036346997,35.024906055492856,24.347656114865117,5.118870011159718,-26.169434825800217,-39.743973257113225,1.6423350465070674,0.8810480027204335,-4.9582514313216395,40.0518976744058,48421.32819494237,15279.296556253285,15279.296556253285,63700.62475119565,88224.14582406264,88224.14582406264,15279.296556253285,103503.44238031592,103503.44238031592,103503.44238031592,128433.64324982754,104174.9357358905,64372.92528866502,44224.45605247275,24930.200869511627,0.0,69154.65692198438,21190.670739084882,1541.3238732529953,0.0,0.8869431918640878,2.810096305278178,0.0014959080323721466,355233.4720758441,1556772.1229970653,4.382391428093484,1556772.1229970653,4.382391428093484,0.85,0.0957781214426117,4.564652377983593,1.2681786268064754,1.0,0.0,4.564652377983935,1.284037655639695,1.2843487216730467,3.5549209619631656,19398.781778563993,1978.1252291622516,2034.6934298245008,2034.6934298245008,7.509385115364123,5.087478036346997,0.48251434321559117,4.604963693131406,3.301498376230969,3.301498376230969,0.9432852503517054,0.0,0.0,0.00024224354979892745,1.0002569373524353,0.0002421813243706344,198.6302050952897,0.0,1.2415222587569882e-05,35.18474081317304,0.017543581994412385,8.117122611661279e-05,0.00016107232368231465,0.0007352391653238206,0.09577812144102445,0.0817020820471299,0.014076039393894537,0.09577773387541828,0.08170208204848389,0.014076039394127807,0.42990628644520473,0.42990628644520473,0.07406638450406772,0.0,5.8682266965654435,5.557420215592913,7.680228031918716,5.839299434042061,5.514056110640865,7.7358589997159015,24930.200869511627,21190.670739084882,0.85,0.9211328287415033,0.7001889728058089,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493624439400772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47927.01887171048,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.559397560855,1541.3238732529953,0.42990628644520473,0.07406638450406772,6.112851554438009,3.301498376230969
248.0,-29.648433820083277,5.08887428938899,35.02498094476458,24.346704105287813,5.1184155753884,-26.171698252671852,-39.7460263344459,1.641680007976834,0.8732655623643382,-4.958448319632003,40.051993451793706,48418.87786200436,15282.449634960856,15282.449634960856,63701.32749696521,88221.85264223967,88221.85264223967,15282.449634960856,103504.30227720052,103504.30227720052,103504.30227720052,128434.51697084025,104173.56110855349,64371.3895778807,44224.63503408088,24930.214693639733,0.0,69154.8497277206,21190.68248959377,1541.32597361605,0.0,0.8869418447374674,2.8101746957397684,0.0014959080323721466,355230.74691226886,1556776.2571394031,4.382436685650635,1556776.2571394031,4.382436685650635,0.85,0.09578069741868206,4.564652377983593,1.2681754854274914,1.0,0.0,4.564652377983868,1.2840408449004275,1.284351831802246,3.5549121323609953,19398.52580436493,1978.0991270581626,2034.6934298245008,2034.6934298245008,7.51093477324445,5.08887428938899,0.4837589353084999,4.60511535408049,3.302070931567581,3.302070931567581,0.9434488375907374,0.0,0.0,0.0002421813243706344,1.000255750975082,0.0002421194020974617,198.6322348333307,0.0,1.2359849583992285e-05,35.027813721034136,0.017555941843996378,8.115241034775835e-05,0.00016102891402287604,0.0007350410153186366,0.09578069741800019,0.08170205064850018,0.014078646769499999,0.095780390736111,0.08170205064908183,0.014078646769600228,0.42990495154949776,0.42990495154949776,0.0740799026374927,0.0,5.86103883289087,5.546714966199374,7.6932972940643936,5.831713881996336,5.503521848589173,7.745192550722152,24930.214693639733,21190.68248959377,0.85,0.9211404225122717,0.700151588104684,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493772332168358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47926.861944618344,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.521688401755,1541.32597361605,0.42990495154949776,0.0740799026374927,6.112851554438009,3.302070931567581
249.0,-29.65088676233917,5.09024393532224,35.025054239086,24.345712980162375,5.117907905922813,-26.173957023314387,-39.748082345444686,1.6409781668975816,0.8658173266922518,-4.9587026002971255,40.05209677288368,48416.496188320816,15285.642488010002,15285.642488010002,63702.13867633082,88219.62447771095,88219.62447771095,15285.642488010002,103505.26696572095,103505.26696572095,103505.26696572095,128435.57689162123,104172.22200033299,64369.893158371226,44224.80982440196,24930.309925900285,0.0,69155.11975030224,21190.76343701524,1541.3341107575056,0.0,0.8869401786031219,2.8102420672471093,0.0014959080323721466,355227.22739592206,1556780.7169079639,4.3824926606001355,1556780.7169079639,4.3824926606001355,0.85,0.09578329142205896,4.564652377983593,1.268172601754777,1.0,0.0,4.564652377983936,1.2840442522498303,1.2843551604618098,3.5549026990196517,19398.27644430568,1978.0736994086342,2034.6934298245008,2034.6934298245008,7.512503979200659,5.09024393532224,0.48495724273429897,4.605286692587941,3.302637931295827,3.302637931295827,0.9436108375130934,0.0,0.0,0.0002421194020974617,1.0002546051481178,0.00024205777294232866,198.63425547435688,0.0,1.2299759506252026e-05,34.857518440718245,0.01756824160350263,8.113357173339114e-05,0.00016098583036407057,0.000734844353393018,0.09578329142100973,0.08170205440194221,0.014081237019067525,0.09578301272460865,0.08170205440283719,0.014081237019221777,0.4299036057946127,0.4299036057946127,0.0740932968314908,0.0,5.853871907732184,5.5361002917586575,7.705977370026744,5.824519926989353,5.493159570070247,7.756202113266511,24930.309925900285,21190.76343701524,0.85,0.9211485556866874,0.7001144147119955,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493919542030114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47926.69164933803,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.484126681818,1541.3341107575056,0.4299036057946127,0.0740932968314908,6.112851554438009,3.302637931295827
250.0,-29.6533277643399,5.091587917805284,35.02512597612794,24.34477050499993,5.117457257956514,-26.17619934359327,-39.75011691274119,1.6403288372098603,0.8579938896970134,-4.958912856216185,40.05219800133606,48414.07255487095,15288.722102034775,15288.722102034775,63702.794656905724,88217.35765312512,88217.35765312512,15288.722102034775,103506.0797551599,103506.0797551599,103506.0797551599,128436.46279311404,104170.86493345213,64368.375205207645,44224.98858693832,24930.38303795415,0.0,69155.37162489248,21190.825582261026,1541.340005735754,0.0,0.8869387437874258,2.810319452278322,0.0014959080323721466,355224.3172498105,1556785.0863589372,4.382540864352292,1556785.0863589372,4.382540864352292,0.85,0.09578583419105953,4.564652377983593,1.2681695032352582,1.0,0.0,4.564652377982313,1.2840474136350912,1.2843582434736662,3.554893946681633,19398.023740101016,1978.0479307511757,2034.6934298245008,2034.6934298245008,7.514017531060432,5.091587917805284,0.48615611027049344,4.60543180753479,3.3031992316346726,3.3031992316346726,0.9437712090384779,0.0,0.0,0.00024205777294232866,1.0002533707140655,0.00024199645812693173,198.6362663152909,0.0,1.2241661345363617e-05,34.69286825276049,0.017580483264847995,8.111493358088496e-05,0.0001609428393614437,0.0007346481144106453,0.09578583419029306,0.08170203264000266,0.014083801550290402,0.09578586166771585,0.08170203264065642,0.0140838015504031,0.42990224971043267,0.42990224971043267,0.07410657697616037,0.0,5.846598871036292,5.525503663390225,7.717822058582726,5.8169067459131725,5.482719458478641,7.764791276092012,24930.38303795415,21190.825582261026,0.85,0.9211546863262883,0.70007681857998,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494066092324644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47926.52699915007,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.446704944623,1541.340005735754,0.42990224971043267,0.07410657697616037,6.112851554438009,3.3031992316346726
251.0,-29.655758213796467,5.092906374368295,35.025196326423945,24.34383016023787,5.116991666312543,-26.178433659575358,-39.75214645089579,1.6396671120917106,0.8504828233986927,-4.959142345610042,40.052301082531145,48411.67705343821,15291.785212438672,15291.785212438672,63703.46226587688,88215.16948005313,88215.16948005313,15291.785212438672,103506.9546924918,103506.9546924918,103506.9546924918,128437.44027084236,104169.57483547616,64366.87415622364,44225.22297694725,24930.485578350566,0.0,69155.70855529781,21190.912741597982,1541.3480814299812,0.0,0.8869372044951949,2.8103905409349927,0.0014959080323721466,355221.1409150829,1556789.5357916947,4.382592578193007,1556789.5357916947,4.382592578193007,0.85,0.09578836245098064,4.564652377983593,1.2681665585702286,1.0,0.0,4.5646523779836095,1.2840506323085652,1.2843613841908592,3.554885035784694,19397.783506412063,1978.0234337324227,2034.6934298245008,2034.6934298245008,7.515522971810866,5.092906374368295,0.48732686158539895,4.605579512782896,3.303755072909261,3.303755072909261,0.9439300208312175,0.0,0.0,0.00024199645812693173,1.0002522802712046,0.000241935422592906,198.63826849880473,0.0,1.2179346000258416e-05,34.51626656473235,0.017592662610848252,8.109634544239604e-05,0.0001609001126845357,0.0007344530819832939,0.09578836245009409,0.08170201972647652,0.014086342723617569,0.09578862025696455,0.0817020197272327,0.01408634272374794,0.42990087938116217,0.42990087938116217,0.07411972365458178,0.0,5.839331534449116,5.5150144850621245,7.729075056846511,5.8096251690087115,5.472623232610147,7.773638922125826,24930.485578350566,21190.912741597982,0.85,0.9211598521174684,0.7000387685237525,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494211932057162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47926.35039746204,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.409440645797,1541.3480814299812,0.42990087938116217,0.07411972365458178,6.112851554438009,3.303755072909261
252.0,-29.65817803220543,5.094198937779744,35.025264976869444,24.342818708997243,5.116442840235487,-26.180666729779333,-39.754187025222905,1.638931537808603,0.8433877593863599,-4.959431250818992,40.05239227016323,48409.38592227695,15294.892390626048,15294.892390626048,63704.278312903,88213.03695612783,88213.03695612783,15294.892390626048,103507.92934675388,103507.92934675388,103507.92934675388,128438.48050908299,104168.29733389535,64365.434401621285,44225.40325808229,24930.55116232911,0.0,69155.9544204114,21190.968487979742,1541.3554559122917,0.0,0.8869354061990539,2.810449307446718,0.0014959080323721466,355217.14224499144,1556793.4718545526,4.382652993646461,1556793.4718545526,4.382652993646461,0.85,0.0957908767453731,4.564652377983593,1.2681638155644763,1.0,0.0,4.564652377981926,1.2840541955089808,1.284364869876588,3.55487517111708,19397.545618342225,1977.999175900254,2034.6934298245008,2034.6934298245008,7.517050070754533,5.094198937779744,0.4884508883771703,4.605748049402574,3.3043054538354446,3.3043054538354446,0.9440872725244127,0.0,0.0,0.000241935422592906,1.0002511816144606,0.00024187466812326965,198.64026195976652,0.0,1.2123992795772691e-05,34.35939558321981,0.017604786603644024,8.107766019564698e-05,0.00016085776239725902,0.0007342597676437681,0.09579087674411746,0.08170201640047967,0.014088860343637788,0.0957908873238767,0.08170201640155063,0.014088860343822467,0.4298994971100361,0.4298994971100361,0.07413273556058596,0.0,5.832179280962748,5.504671172188523,7.740261375586442,5.802819010205326,5.462749613940048,7.784441042886328,24930.55116232911,21190.968487979742,0.85,0.9211683772829351,0.7000031498081517,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494357144099057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47926.19352648053,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.372306382873,1541.3554559122917,0.4298994971100361,0.07413273556058596,6.112851554438009,3.3043054538354446
253.0,-29.66058692114834,5.095466554358596,35.02533185744547,24.3418458494358,5.115947827687887,-26.182884579783657,-39.75620255861429,1.6382454863231668,0.835798556594284,-4.959675141812757,40.05247801863845,48407.03094269861,15297.886010537715,15297.886010537715,63704.91695323633,88210.83464845322,88210.83464845322,15297.886010537715,103508.72065899093,103508.72065899093,103508.72065899093,128439.29463104992,104166.96974308659,64363.95039841387,44225.577049636355,24930.57397205899,0.0,69156.15102169535,21190.987876250143,1541.3593790559287,0.0,0.8869338563601066,2.810519752120911,0.0014959080323721466,355213.7666337236,1556797.1731461235,4.3827050620799985,1556797.1731461235,4.3827050620799985,0.85,0.09579333628787996,4.564652377983593,1.2681609049672264,1.0,0.0,4.564652377984122,1.2840575267334033,1.2843681238906983,3.554865948721087,19397.29840298079,1977.9739669490386,2034.6934298245008,2034.6934298245008,7.518521358697863,5.095466554358596,0.48957639093098404,4.605890163427612,3.3048502210885125,3.3048502210885125,0.9442429203110035,0.0,0.0,0.00024187466812326965,1.0002500519123794,0.00024181420201961414,198.6422464518697,0.0,1.2068283763789024e-05,34.20151618657809,0.017616854887407815,8.105920815205408e-05,0.00016081545997121557,0.0007340666717741344,0.09579333628694423,0.0817019830646767,0.01409135322226752,0.09579336477637104,0.0817019830654748,0.014091353222405168,0.429898107141811,0.429898107141811,0.07414564310543076,0.0,5.82497115976804,5.49436245727577,7.750860218865284,5.795473698407022,5.452665472640604,7.792778307608614,24930.57397205899,21190.987876250143,0.85,0.9211749932880319,0.6999671067221857,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494501723723832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47926.03564708389,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.335304080287,1541.3593790559287,0.429898107141811,0.07414564310543076,6.112851554438009,3.3048502210885125
254.0,-29.662984108083155,5.0967097927953295,35.02539730672375,24.340909451153152,5.115487029978473,-26.185088475148767,-39.75820838296784,1.6375913970437357,0.8280909150251432,-4.959903038938801,40.05257008927517,48404.68790501125,15300.811387592077,15300.811387592077,63705.49929260332,88208.64256773624,88208.64256773624,15300.811387592077,103509.45395532832,103509.45395532832,103509.45395532832,128440.09205419946,104165.66272291138,64362.48843180149,44225.74921234432,24930.638098871135,0.0,69156.38731121545,21191.042384040466,1541.3653447379552,0.0,0.8869323649341365,2.810593607710908,0.0014959080323721466,355210.6124108221,1556801.1473381494,4.382755168186295,1556801.1473381494,4.382755168186295,0.85,0.09579577374564509,4.564652377983593,1.268157971841283,1.0,0.0,4.564652377983405,1.2840607080224764,1.2843712283030946,3.5548571414613304,19397.055018149495,1977.9491486031923,2034.6934298245008,2034.6934298245008,7.519959107014873,5.0967097927953295,0.49069062046704737,4.606019172328282,3.3053896169860995,3.3053896169860995,0.9443970334245998,0.0,0.0,0.00024181420201961414,1.0002488419395343,0.00024175404347454566,198.64422133818974,0.0,1.2011122664321186e-05,34.03952163068624,0.017628866010072138,8.104084884793135e-05,0.00016077335317168278,0.0007338744688715177,0.09579577374479498,0.08170194867555311,0.014093825069241863,0.09579609174227106,0.08170194867627815,0.01409382506936693,0.42989670621930764,0.42989670621930764,0.07415843897871591,0.0,5.817702581080141,5.484104401697039,7.760746547427914,5.787993953963962,5.44264067732604,7.799845527355956,24930.638098871135,21191.042384040466,0.85,0.9211802664867063,0.6999308348364404,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494645653064893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47925.873652528,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.298440070725,1541.3653447379552,0.42989670621930764,0.07415843897871591,6.112851554438009,3.3053896169860995
255.0,-29.665370828024304,5.097928071911749,35.02546113596748,24.339904181566112,5.114928531146019,-26.187292719227827,-39.76022171610964,1.6368504223493083,0.8211467798258809,-4.960206105941305,40.052653799812326,48402.431684737676,15303.806506029723,15303.806506029723,63706.2381907674,88206.58307077739,88206.58307077739,15303.806506029723,103510.38957680711,103510.38957680711,103510.38957680711,128441.08273831375,104164.43867156254,64361.064072231784,44225.971777034174,24930.693161506646,0.0,69156.66493854082,21191.08918728065,1541.3725766140183,0.0,0.8869305216350575,2.8106487804912392,0.0014959080323721466,355206.4178290972,1556804.7606764948,4.382817096017479,1556804.7606764948,4.382817096017479,0.85,0.09579821318107325,4.564652377983593,1.2681553162029018,1.0,0.0,4.564652377983999,1.2840642947027643,1.2843747385992765,3.5548472119460497,19396.82708323565,1977.9259057104773,2034.6934298245008,2034.6934298245008,7.521431131445549,5.097928071911749,0.49175163903202357,4.6061764328797254,3.3059237715051117,3.3059237715051117,0.9445496490014605,0.0,0.0,0.00024175404347454566,1.0002477601180755,0.00024169416130060366,198.6461876356979,0.0,1.19501473419669e-05,33.866717567134195,0.017640816157414103,8.102242468148246e-05,0.0001607316187930632,0.0007336839659409083,0.09579821317973634,0.0817019359505907,0.01409627722914564,0.09579822262227812,0.08170193595173089,0.014096277229342353,0.42989529273423804,0.42989529273423804,0.07417110935475607,0.0,5.810588386289396,5.47403030527704,7.770612857592141,5.781352885767205,5.433158531239599,7.8094831605056925,24930.693161506646,21191.08918728065,0.85,0.9211872528466029,0.6998954002156216,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494788885925138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47925.70084846445,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.261730195092,1541.3725766140183,0.42989529273423804,0.07417110935475607,6.112851554438009,3.3059237715051117
256.0,-29.667748523173145,5.099121923097548,35.02552306430763,24.33890306800606,5.114376363662426,-26.189488205812662,-39.76222610855473,1.6361160463015927,0.8140814922022059,-4.960496242235097,40.052726089209735,48400.17784602722,15306.737857704138,15306.737857704138,63706.915703731356,88204.51335766622,88204.51335766622,15306.737857704138,103511.25121537036,103511.25121537036,103511.25121537036,128441.93356652197,104163.20318564078,64359.641347392375,44226.17982027601,24930.682351151616,0.0,69156.86217142762,21191.079998478872,1541.375776334308,0.0,0.8869287853520903,2.810707041649604,0.0014959080323721466,355202.4022505336,1556807.8810301241,4.382875428674795,1556807.8810301241,4.382875428674795,0.85,0.0958006082188496,4.564652377983593,1.2681526468275117,1.0,0.0,4.564652377983192,1.2840678499967522,1.2843782178560383,3.5548373693766555,19396.5970190497,1977.9024456924333,2034.6934298245008,2034.6934298245008,7.522871816136149,5.099121923097548,0.49279986728454617,4.606322055813002,3.3064524686932235,3.3064524686932235,0.944700705340921,0.0,0.0,0.00024169416130060366,1.0002468279687877,0.0002416345191430546,198.6481465321339,0.0,1.1895365560916753e-05,33.71146599963808,0.01765271152297502,8.100408617835219e-05,0.00016069007512225147,0.0007334943335251473,0.09580060821764247,0.08170190059030032,0.014098707627342154,0.09580021972588233,0.08170190059132978,0.014098707627519816,0.42989387352060066,0.42989387352060066,0.07418368470943644,0.0,5.8035370788858245,5.4640776882927184,7.780197275582793,5.774577734437287,5.4237165412220065,7.817965263382689,24930.682351151616,21191.079998478872,0.85,0.9211944224105076,0.6998608138994471,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494931496059809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47925.54559689695,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.225150102,1541.375776334308,0.42989387352060066,0.07418368470943644,6.112851554438009,3.3064524686932235
257.0,-29.670114606839004,5.100292165340513,35.02558335054689,24.337934923265152,5.113879902139328,-26.191667669785375,-39.764209162071324,1.6354329650853463,0.8063548716220339,-4.960749852702166,40.05280211520952,48397.88081112902,15309.570930844175,15309.570930844175,63707.45174197319,88202.33960662894,88202.33960662894,15309.570930844175,103511.91053747312,103511.91053747312,103511.91053747312,128442.59853366384,104161.8839075011,64358.19483271902,44226.32119420232,24930.687996190725,0.0,69157.00919039304,21191.084796762116,1541.3791066046672,0.0,0.886927221201016,2.8107781738087536,0.0014959080323721466,355198.89223020413,1556811.1626783551,4.382927978472937,1556811.1626783551,4.382927978472937,0.85,0.09580297185059009,4.564652377983593,1.2681497768918057,1.0,0.0,4.5646523779837676,1.2840711651138452,1.2843814571856558,3.5548281917683995,19396.351351619658,1977.877394586292,2034.6934298245008,2034.6934298245008,7.52426419943012,5.100292165340513,0.4938466673894579,4.606445497951055,3.306975827254126,3.306975827254126,0.9448502363583218,0.0,0.0,0.0002416345191430546,1.0002456272014284,0.00024157518170723726,198.65009589597764,0.0,1.1847804052299644e-05,33.57667668421719,0.017664559327027318,8.098594668441555e-05,0.00016064857245863903,0.0007333048882929961,0.09580297184961951,0.08170185235127242,0.014101119498347095,0.09580268223204842,0.08170185235210013,0.014101119498489948,0.4298924503777972,0.4298924503777972,0.07419617352311057,0.0,5.796387435039833,5.45412498501031,7.789106564063275,5.767104724324213,5.413833421265622,7.824245654465642,24930.687996190725,21191.084796762116,0.85,0.921200215101597,0.6998261113040183,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495073569609953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47925.41080758153,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.188671248252,1541.3791066046672,0.4298924503777972,0.07419617352311057,6.112851554438009,3.306975827254126
258.0,-29.672471025783427,5.101438850998014,35.02564214865777,24.33697006143632,5.11336202979753,-26.193840575272855,-39.76619113292543,1.6347315792872403,0.7990844359979974,-4.961027173147566,40.05287934189097,48395.626328248385,15312.3977210999,15312.3977210999,63708.024049348285,88200.2789619229,88200.2789619229,15312.3977210999,103512.6766830228,103512.6766830228,103512.6766830228,128443.39686053644,104160.66349270647,64356.77726277283,44226.54025548182,24930.72017751363,0.0,69157.26043299545,21191.112150886587,1541.3845547886633,0.0,0.886925532164274,2.810840611735403,0.0014959080323721466,355195.05409011815,1556814.496159138,4.382984724117671,1556814.496159138,4.382984724117671,0.8500000000000001,0.09580532889268441,4.564652377983593,1.2681470679538327,1.0,0.0,4.564652377983567,1.284074565156229,1.2843847818519911,3.5548187791012174,19396.12409388138,1977.8542207462672,2034.6934298245008,2034.6934298245008,7.525653494846469,5.101438850998014,0.4948646920446853,4.606574158953329,3.307494053535916,3.307494053535916,0.9449983010102617,0.0,0.0,0.00024157518170723726,1.000244628492761,0.00024151609998771973,198.65203733067133,0.0,1.1787387315334528e-05,33.40545565165805,0.017676346714342654,8.096782084583833e-05,0.00016060736086139892,0.0007331167716776535,0.09580532889155516,0.08170181503089984,0.01410351386065533,0.09580496655388489,0.08170181503186284,0.01410351386082157,0.42989101745134756,0.42989101745134756,0.07420855853573474,0.0,5.789278204327502,5.444295024631458,7.797573208320102,5.760111609145554,5.404449061983087,7.83089449206409,24930.72017751363,21191.112150886587,0.85,0.9212051439063759,0.6997909695271629,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495214951979523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47925.23958654897,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.152345754706,1541.3845547886633,0.42989101745134756,0.07420855853573474,6.112851554438009,3.307494053535916
259.0,-29.67481687898647,5.102562389422156,35.02569943449052,24.336003977246605,5.112850430812592,-26.19600334272108,-39.76816398845983,1.6340368945473704,0.7916002421020494,-4.961299661998935,40.052952888894026,48393.380880973535,15315.175389103028,15315.175389103028,63708.55627007656,88198.18415083559,88198.18415083559,15315.175389103028,103513.35953993861,103513.35953993861,103513.35953993861,128444.09628047704,104159.40695655222,64355.366482658945,44226.711637659195,24930.736740538436,0.0,69157.44837819763,21191.12622945767,1541.3890314571686,0.0,0.8869238809778627,2.810906403391882,0.0014959080323721466,355191.282851431,1556817.6708120448,4.383040198267559,1556817.6708120448,4.383040198267559,0.85,0.09580765634817344,4.564652377983593,1.2681443392345684,1.0,0.0,4.564652377984262,1.2840779333739005,1.284388075013901,3.5548094545866222,19395.89010985748,1977.8303610159921,2034.6934298245008,2034.6934298245008,7.527018647926736,5.102562389422156,0.49586720543090035,4.606695183991255,3.30800712398483,3.30800712398483,0.9451448925670942,0.0,0.0,0.00024151609998771973,1.0002435361749897,0.0002414572964013308,198.65397009344449,0.0,1.1736703951155906e-05,33.26181899757584,0.01768808341829381,8.094978209455435e-05,0.00016056631789316538,0.0007329294247951069,0.09580765634708506,0.08170176912019986,0.014105887226885199,0.0958073088931058,0.081701769121128,0.014105887227045436,0.42988957750924817,0.42988957750924817,0.07422083959329503,0.0,5.782146591512003,5.434526700514141,7.8055247797865945,5.752899904100957,5.394936542368555,7.8367949266829555,24930.736740538436,21191.12622945767,0.85,0.9212103361835589,0.6997565991204193,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495355759459443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47925.09594989489,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.116135008293,1541.3890314571686,0.42988957750924817,0.07422083959329503,6.112851554438009,3.30800712398483
260.0,-29.67715128975548,5.103663420682679,35.02575538309026,24.335068591777258,5.112376312228714,-26.198152062246212,-39.77011574953792,1.633377084719782,0.7838330318033968,-4.961548418625835,40.05302851003683,48391.092690312296,15317.876248737179,15317.876248737179,63708.968939049475,88196.05809385332,88196.05809385332,15317.876248737179,103513.93434259051,103513.93434259051,103513.93434259051,128444.69895441561,104158.13113683512,64353.92463886031,44226.89610886089,24930.764611825096,0.0,69157.66072068599,21191.14992005133,1541.3936453712847,0.0,0.8869223429100895,2.8109786515559234,0.0014959080323721466,355187.840093554,1556820.9350001966,4.383091872148947,1556820.9350001966,4.383091872148947,0.85,0.0958099517379456,4.564652377983593,1.2681414984213188,1.0,0.0,4.56465237798284,1.2840811380617854,1.2843912049633026,3.5548005828304268,19395.652534973404,1977.8061351198835,2034.6934298245008,2034.6934298245008,7.528346051649853,5.103663420682679,0.49686328728500406,4.606800133397675,3.308515122827776,3.308515122827776,0.9452900350936503,0.0,0.0,0.0002414572964013308,1.0002423527674145,0.00024139879273586074,198.65589346152169,0.0,1.1681565891895264e-05,33.10555773763118,0.017699764984185705,8.093193987561058e-05,0.0001605253565257202,0.0007327424503917927,0.09580995173700727,0.08170171324615273,0.014108238490854526,0.09580989205122249,0.0817017132469529,0.014108238490992702,0.4298881291405886,0.4298881291405886,0.07423301188348445,0.0,5.7749284235642335,5.424779452881239,7.812759359496283,5.7453814504292495,5.385319020940926,7.841207971488529,24930.764611825096,21191.14992005133,0.85,0.9212134747639499,0.6997213639968864,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449549593817591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47924.93968863494,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.0800573816,1541.3936453712847,0.4298881291405886,0.07423301188348445,6.112851554438009,3.308515122827776
261.0,-29.679475216733383,5.1047422027979605,35.02581014106386,24.33413299676033,5.111902121292787,-26.20029135205245,-39.772058465145506,1.6327182566121476,0.7760274202445316,-4.961803183965292,40.05310572704658,48388.81353490082,15320.546146166187,15320.546146166187,63709.35968106701,88193.93162337132,88193.93162337132,15320.546146166187,103514.47776953751,103514.47776953751,103514.47776953751,128445.29148614442,104156.85007608202,64352.48731684359,44227.06973248714,24930.813716606903,0.0,69157.88344909405,21191.191659115866,1541.3996531417583,0.0,0.8869207685074125,2.811050708677588,0.0014959080323721466,355184.31420305604,1556824.268079314,4.383144766886552,1556824.268079314,4.383144766886552,0.85,0.09581222691295718,4.564652377983593,1.2681386416731408,1.0,0.0,4.564652377980769,1.2840843375584337,1.2843943301049814,3.554791725489661,19395.413984137555,1977.7818097043898,2034.6934298245008,2034.6934298245008,7.529658238237708,5.1047422027979605,0.49783961686546796,4.606902585932493,3.3090182045737375,3.3090182045737375,0.9454337727353536,0.0,0.0,0.00024139879273586074,1.000241268832044,0.00024134056477967153,198.65780822428889,0.0,1.1622097934727502e-05,32.93702554701774,0.017711387082120434,8.091418395692741e-05,0.00016048460877893331,0.0007325564510925245,0.09581222691197405,0.08170166008038704,0.01411056683158702,0.09581255141916263,0.08170166008122537,0.014110566831731813,0.4298866687971049,0.4298866687971049,0.0742450589633249,0.0,5.767645896158172,5.415058507845515,7.819399052818937,5.737830604209819,5.37569184666296,7.845455866072086,24930.813716606903,21191.191659115866,0.85,0.9212161579230862,0.6996861546597072,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495635435705037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47924.77115644433,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.044130789893,1541.3996531417583,0.4298866687971049,0.0742450589633249,6.112851554438009,3.3090182045737375
