time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
262.0,-29.681789408068052,5.105797620174583,35.025863180150516,24.33308068374174,5.111267576582663,-26.202437914510817,-39.774036140274234,1.6319160830260782,0.769459118025793,-4.962173341795294,40.053165175753406,48386.7468997312,15323.349914805363,15323.349914805363,63710.09681453656,88192.00547319588,88192.00547319588,15323.349914805363,103515.35538800125,103515.35538800125,103515.35538800125,128446.16887823222,104155.69130747668,64351.18473230006,44227.229527974014,24930.81349023097,0.0,69158.04301820497,21191.191466696324,1541.4055526423863,0.0,0.8869186717562453,2.8110932195042375,0.0014959080323721466,355179.1913574245,1556826.8341917258,4.383215211008962,1556826.8341917258,4.383215211008962,0.85,0.09581450983130892,4.564652377983593,1.2681363459443675,1.0,0.0,4.564652377982697,1.2840882063713572,1.284398125078156,3.5547810153031643,19395.19820575336,1977.7598064327126,2034.6934298245008,2034.6934298245008,7.531036219115846,5.105797620174583,0.4987455750148948,4.607052045159688,3.3095164095463185,3.3095164095463185,0.9455761170132339,0.0,0.0,0.00024134056477967153,1.0002402625197182,0.00024128259361576527,198.65971499774923,0.0,1.1567438153928063e-05,32.78211972823213,0.01772295452027436,8.089611221617081e-05,0.0001604444525635007,0.0007323731519282593,0.09581450982951686,0.0817016344008412,0.014112875428675663,0.09581414057122074,0.08170163440236929,0.014112875428939626,0.4298851939712877,0.4298851939712877,0.07425697460816516,0.0,5.760624450490411,5.405567935255021,7.826479255727236,5.731632459821071,5.366902122572299,7.854070121484369,24930.81349023097,21191.191466696324,0.85,0.9212246910712278,0.6996546574777138,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449577430929652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47924.61625062554,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.008336409777,1541.4055526423863,0.4298851939712877,0.07425697460816516,6.112851554438009,3.3095164095463185
263.0,-29.684092621604474,5.106832369696838,35.025914804520355,24.332215880882018,5.110875525328822,-26.20455034388243,-39.77594071822239,1.6313332476071485,0.7611298608917991,-4.962355915694883,40.05323004653896,48384.39025875419,15325.83005732938,15325.83005732938,63710.22031608357,88189.8267748189,88189.8267748189,15325.83005732938,103515.65683214828,103515.65683214828,103515.65683214828,128446.43083551926,104154.38623734827,64349.69798725091,44227.431388997065,24930.774003370985,0.0,69158.20539236805,21191.157902865336,1541.4048969821108,0.0,0.8869175089660476,2.811180517438619,0.0014959080323721466,355176.66462443466,1556829.6343526305,4.38325427713228,1556829.6343526305,4.38325427713228,0.85,0.09581668302091109,4.564652377983593,1.268133253469132,1.0,0.0,4.564652377984214,1.2840910496786044,1.284400894627516,3.554773144105382,19394.95518404715,1977.7350251153198,2034.6934298245008,2034.6934298245008,7.532255146000683,5.106832369696838,0.49972088781684576,4.6071114818799925,3.3100093641262625,3.3100093641262625,0.9457169611789321,0.0,0.0,0.00024128259361576527,1.000239127169881,0.00024122491018568776,198.66161275800158,0.0,1.151653489970707e-05,32.63785990576984,0.01773447105517407,8.087871195493332e-05,0.00016040388166083195,0.0007321879598609154,0.09581668302036694,0.08170152702388268,0.014115155996484262,0.09581694968232587,0.08170152702434667,0.014115155996564417,0.429883715054902,0.429883715054902,0.07426881625571569,0.0,5.7533058770806065,5.395972812591083,7.832134956315997,5.723485776586699,5.357247409992738,7.854397988148435,24930.774003370985,21191.157902865336,0.85,0.9212243139425695,0.6996189386963712,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495912603625287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47924.47199080308,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.972659602816,1541.4048969821108,0.429883715054902,0.07426881625571569,6.112851554438009,3.3100093641262625
264.0,-29.686385874847012,5.10784505521504,35.025965361117805,24.331232823338382,5.110332343322543,-26.206668922601043,-39.777876309212274,1.630615391076956,0.7537966034965393,-4.962674363779686,40.05330219358887,48382.22865818913,15328.477737815809,15328.477737815809,63710.70639600494,88187.79934236548,88187.79934236548,15328.477737815809,103516.27708018129,103516.27708018129,103516.27708018129,128447.12382545977,104153.15852848858,64348.33271080483,44227.58424187083,24930.84674527848,0.0,69158.4309871493,21191.219733486705,1541.4138539375858,0.0,0.8869156291057702,2.8112390284200517,0.0014959080323721466,355172.2574932965,1556832.7485994669,4.383317434720673,1556832.7485994669,4.383317434720673,0.8499999999999999,0.09581891293253575,4.564652377983593,1.268130675307475,1.0,0.0,4.564652377984941,1.2840945233794097,1.2844042950916756,3.554763527820826,19394.72656805532,1977.7117127719785,2034.6934298245008,2034.6934298245008,7.533556413527094,5.10784505521504,0.5006175691422188,4.607227486072821,3.310497842932434,3.310497842932434,0.9458565265521239,0.0,0.0,0.00024122491018568776,1.0002380974131575,0.00024116748883045954,198.66350234299824,0.0,1.1459483248611047e-05,32.47617552656371,0.017745930538422678,8.086103190275462e-05,0.00016036387828293315,0.0007320053583468623,0.09581891293112153,0.08170149038824703,0.014117422542874502,0.09581929768567873,0.08170149038945289,0.014117422543082863,0.42988222019630873,0.42988222019630873,0.07428051700576231,0.0,5.746100046001118,5.386505212649638,7.8378174617164404,5.716470967276223,5.348030256327888,7.859918980797829,24930.84674527848,21191.219733486705,0.85,0.9212283374075299,0.699585400761612,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496050244427403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47924.310306423875,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.937125578033,1541.4138539375858,0.42988222019630873,0.07428051700576231,6.112851554438009,3.310497842932434
265.0,-29.68866950048296,5.1088355003338295,35.02601407607051,24.33020422412085,5.109710859725772,-26.208786664930184,-39.77982297129927,1.6298280241730956,0.7472693499107663,-4.963033069443043,40.0533496639401,48380.16678098494,15331.146585745279,15331.146585745279,63711.31336673022,88185.92206059987,88185.92206059987,15331.146585745279,103517.06864634514,103517.06864634514,103517.06864634514,128447.86339396535,104152.04064273453,64347.02694031917,44227.793002683735,24930.794747620213,0.0,69158.58775030395,21191.17553547718,1541.4166449558509,0.0,0.886913633826053,2.8112823539068152,0.0014959080323721466,355167.2932727287,1556834.7976725262,4.383384470250338,1556834.7976725262,4.383384470250338,0.85,0.09582110332867169,4.564652377983593,1.2681283641932537,1.0,0.0,4.564652377983961,1.2840983213925996,1.284408020282584,3.554753013798231,19394.51840261089,1977.6904858041116,2034.6934298245008,2034.6934298245008,7.534868084312654,5.1088355003338295,0.5014788208010215,4.607356679532808,3.3109813903465866,3.3109813903465866,0.9459946829561676,0.0,0.0,0.00024116748883045954,1.0002371021457697,0.00024111032105596995,198.6653840264623,0.0,1.1407527538919206e-05,32.32893304529703,0.0177573380659616,8.084325432858479e-05,0.00016032423450187475,0.0007318243982673817,0.09582110332702502,0.08170143712053109,0.014119666206493938,0.09582073234200343,0.0817014371219351,0.014119666206736587,0.42988071392357935,0.42988071392357935,0.07429211043443144,0.0,5.739117042343764,5.377258287223981,7.843734988107485,5.710302419353809,5.339589028572391,7.866697021443599,24930.794747620213,21191.17553547718,0.85,0.9212350257463174,0.6995540012422001,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496187292475375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47924.16306394261,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.901714317353,1541.4166449558509,0.42988071392357935,0.07429211043443144,6.112851554438009,3.3109813903465866
266.0,-29.690941979810074,5.109805647559417,35.02606130798787,24.32929534642028,5.109261751148054,-26.21087713532406,-39.78172025000674,1.6291969066620022,0.739207623646621,-4.96326312591485,40.05340389655652,48377.927153503755,15333.582332929474,15333.582332929474,63711.50948643323,88183.8030730423,88183.8030730423,15333.582332929474,103517.38540597179,103517.38540597179,103517.38540597179,128448.12256448166,104150.75504481296,64345.6169222432,44227.93124729973,24930.73715850987,0.0,69158.6684058096,21191.12658473339,1541.41616580303,0.0,0.8869122680843244,2.8113606617304403,0.0014959080323721466,355164.10949029675,1556837.1386434454,4.383430355273494,1556837.1386434454,4.383430355273494,0.85,0.09582322020219862,4.564652377983593,1.2681255112914371,1.0,0.0,4.564652377983837,1.2841013887173,1.2844110149340215,3.554744522582647,19394.279006892913,1977.6660742346178,2034.6934298245008,2034.6934298245008,7.536065192018657,5.109805647559417,0.502382867601014,4.607422779958403,3.3114599163827796,3.3114599163827796,0.9461314046807942,0.0,0.0,0.00024111032105596995,1.0002359491181727,0.00024105344470825855,198.66725655657373,0.0,1.1357257872912502e-05,32.18646881183403,0.017768695323834512,8.082593121685695e-05,0.000160284389839113,0.0007316425212327563,0.09582322020142263,0.08170133208651703,0.014121888114905593,0.09582322406975123,0.08170133208717867,0.014121888115019951,0.4298792055953951,0.4298792055953951,0.07430363605227562,0.0,5.731914875278733,5.367935952680114,7.848591864459365,5.702470749561485,5.330210929745988,7.867565262411404,24930.73715850987,21191.12658473339,0.85,0.9212367871600201,0.6995208014942031,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496323767619483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47924.02059970915,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.866419487953,1541.41616580303,0.4298792055953951,0.07430363605227562,6.112851554438009,3.3114599163827796
267.0,-29.69320523851845,5.110754731833235,35.026107373803676,24.32833226574587,5.108722116138172,-26.21296835930252,-39.7836288442835,1.6284852369218563,0.7320264655672304,-4.963578288711477,40.05346439464416,48375.786286463,15336.109887141909,15336.109887141909,63711.89617360491,88181.85101023132,88181.85101023132,15336.109887141909,103517.96089737322,103517.96089737322,103517.96089737322,128448.72391710902,104149.59061724565,64344.260537606475,44228.14453293241,24930.763019735787,0.0,69158.9075526682,21191.148566775417,1541.4224818490652,0.0,0.8869104469937696,2.8114175915353368,0.0014959080323721466,355159.7479463548,1556839.7500688822,4.383491538866718,1556839.7500688822,4.383491538866718,0.85,0.09582536984648864,4.564652377983593,1.2681229688460007,1.0,0.0,4.564652377984746,1.284104831894151,1.2844143859021062,3.5547349909511574,19394.062174733474,1977.6439635077702,2034.6934298245008,2034.6934298245008,7.5373074205408415,5.110754731833235,0.5032320664138972,4.607522665419338,3.311933969963055,3.311933969963055,0.9462668485608728,0.0,0.0,0.00024105344470825855,1.0002349959987533,0.0002409968114218621,198.66912151969177,0.0,1.1299467962781472e-05,32.02269220652269,0.017779994791797295,8.080850825051756e-05,0.00016024493645774098,0.000731462430261657,0.09582536984513693,0.08170127321467395,0.014124096630462981,0.09582536037305556,0.08170127321582642,0.014124096630662216,0.4298776848834102,0.4298776848834102,0.07431504702037504,0.0,5.7248124730379,5.358757600123738,7.853290183986417,5.6956047542786905,5.321445915771903,7.871460914994884,24930.763019735787,21191.148566775417,0.85,0.9212391928702012,0.6994874268310595,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449645957906498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47923.85682310383,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.831271835417,1541.4224818490652,0.4298776848834102,0.07431504702037504,6.112851554438009,3.311933969963055
268.0,-29.69545776712429,5.11168337160705,35.02615205286224,24.327386437822156,5.108205074862454,-26.21504766501561,-39.78552800891919,1.627794972753575,0.7246477114071581,-4.963869096164288,40.05351613332764,48373.654043789735,15338.563227142167,15338.563227142167,63712.2172709319,88179.87451330079,88179.87451330079,15338.563227142167,103518.43774044295,103518.43774044295,103518.43774044295,128449.17055057723,104148.40721400395,64342.91774794425,44228.32162895522,24930.73281013428,0.0,69159.0544390895,21191.122888614136,1541.425056918923,0.0,0.8869087813875731,2.8114799388632186,0.0014959080323721466,355155.7234937637,1556841.9833935762,4.383547498766167,1556841.9833935762,4.383547498766167,0.85,0.09582747210556058,4.564652377983593,1.2681204384891318,1.0,0.0,4.564652377983486,1.284108174553395,1.2844176566400995,3.5547257376281016,19393.841809046855,1977.6214924614274,2034.6934298245008,2034.6934298245008,7.538513174667877,5.11168337160705,0.5040765534185896,4.607606818188461,3.312403286464922,3.312403286464922,0.9464009389899778,0.0,0.0,0.0002409968114218621,1.0002338860736584,0.00024094045880396697,198.6709776715714,0.0,1.1251285257156803e-05,31.88614241878238,0.017791246077054453,8.079117481067161e-05,0.00016020563661119048,0.0007312830401236459,0.09582747210441057,0.08170118962221676,0.014126282482193818,0.09582746556606218,0.08170118962319724,0.014126282482363351,0.42987615678440233,0.42987615678440233,0.0743263598874822,0.0,5.717703488281927,5.349649110323639,7.85753499946577,5.688516807571432,5.3126634069850525,7.873939696335867,24930.73281013428,21191.122888614136,0.85,0.9212418791388365,0.699455110196654,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449659484186541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47923.720273316096,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.796233153298,1541.425056918923,0.42987615678440233,0.0743263598874822,6.112851554438009,3.312403286464922
269.0,-29.6977002356519,5.112592058449964,35.02619553863455,24.326451925467723,5.107715109971382,-26.21711520747111,-39.787410270050145,1.627130081790397,0.7168556228484135,-4.9641449353108955,40.05357073388854,48371.491602470414,15340.957578850304,15340.957578850304,63712.44918132072,88177.82567901816,88177.82567901816,15340.957578850304,103518.78325786846,103518.78325786846,103518.78325786846,128449.50515225713,104147.15929592587,64341.55280180038,44228.45166013943,24930.721894388662,0.0,69159.1735545281,21191.11361023036,1541.428420840086,0.0,0.8869071815068162,2.811549424853353,0.0014959080323721466,355151.90621899796,1556844.3402551834,4.383601250601718,1556844.3402551834,4.383601250601718,0.85,0.09582954962576785,4.564652377983593,1.2681177262542769,1.0,0.0,4.564652377983748,1.2841113980740022,1.284420808570799,3.5547168141564427,19393.60942982528,1977.5977963754474,2034.6934298245008,2034.6934298245008,7.53968993755168,5.112592058449964,0.5049124506677787,4.6076796077821855,3.3128680173497456,3.3128680173497456,0.9465337192427844,0.0,0.0,0.00024094045880396697,1.000232845668724,0.00024088436992176736,198.67282556391265,0.0,1.119562969157788e-05,31.72841454593171,0.017802441706746032,8.077399903832569e-05,0.00016016645976564127,0.0007311042114424479,0.09582954962471313,0.08170110137767517,0.014128448247037967,0.0958298702183029,0.08170110137857439,0.014128448247193458,0.4298746208952149,0.4298746208952149,0.07433756989342966,0.0,5.710507145046847,5.340535434800984,7.86121240883341,5.681000558159326,5.303557643587396,7.875376885648961,24930.721894388662,21191.11361023036,0.85,0.921243645733954,0.6994226378996884,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496729465775307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47923.562545443245,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.761333988943,1541.428420840086,0.4298746208952149,0.07433756989342966,6.112851554438009,3.3128680173497456
270.0,-29.699933841853586,5.113480192477522,35.02623762135779,24.32546387370678,5.107130713769185,-26.219184216098135,-39.7893077583052,1.626381088013994,0.7100622395513483,-4.9644923409448785,40.053616837973784,48369.44447994964,15343.42391669307,15343.42391669307,63712.86839664271,88175.96455572297,88175.96455572297,15343.42391669307,103519.38847241603,103519.38847241603,103519.38847241603,128450.08670725928,104146.0517081032,64340.25618434738,44228.66169306202,24930.698234843247,0.0,69159.35992790527,21191.09349961676,1541.432758935548,0.0,0.8869052484945024,2.8115975638762163,0.0014959080323721466,355147.09859781724,1556846.3303641006,4.383666194967668,1556846.3303641006,4.383666194967668,0.85,0.09583162911303685,4.564652377983593,1.2681153816217559,1.0,0.0,4.564652377983376,1.2841150141042506,1.2844243534440154,3.554706804178066,19393.403181994927,1977.576764949797,2034.6934298245008,2034.6934298245008,7.540902079787267,5.113480192477522,0.5056999791288463,4.607780213348676,3.3133282768333694,3.3133282768333694,0.9466652219523912,0.0,0.0,0.00024088436992176736,1.0002319295933109,0.00024082851466230407,198.6746661833351,0.0,1.114333670931636e-05,31.580216234202563,0.017813585043455347,8.07566877339561e-05,0.00016012768218781127,0.0007309272052795937,0.0958316291114849,0.08170103289942128,0.014130596212063631,0.09583157184299888,0.08170103290074437,0.014130596212292472,0.42987307238695677,0.42987307238695677,0.07434866601768891,0.0,5.703488175476252,5.331613419416783,7.8649841572560035,5.674554580496249,5.295265563867815,7.879384398123989,24930.698234843247,21191.09349961676,0.85,0.9212472247149162,0.6993911529888659,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496863490806209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47923.41434713151,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.726561277203,1541.432758935548,0.42987307238695677,0.07434866601768891,6.112851554438009,3.3133282768333694
271.0,-29.70215820798337,5.114348816732109,35.026278241700865,24.324517032969766,5.1066169201974505,-26.22123784622079,-39.79118020562453,1.6256965584350285,0.7024777868748515,-4.9647809526253806,40.05365840781811,48367.325159409804,15345.76508944958,15345.76508944958,63713.090248859386,88173.96864301243,88173.96864301243,15345.76508944958,103519.733732462,103519.733732462,103519.733732462,128450.36337758995,104144.83750145971,64338.91541884175,44228.80231401995,24930.629645127945,0.0,69159.4319591479,21191.035198358753,1541.4331899127421,0.0,0.8869036307749674,2.8116628691220344,0.0014959080323721466,355143.10464377573,1556848.124751592,4.383720546434879,1556848.124751592,4.383720546434879,0.85,0.09583365234105409,4.564652377983593,1.2681128051085397,1.0,0.0,4.564652377984991,1.2841183284093318,1.284427596819006,3.554697629491775,19393.17708029835,1977.5537089932188,2034.6934298245008,2034.6934298245008,7.5420527065707414,5.114348816732109,0.5064990934478537,4.6078497232842555,3.3137838506957658,3.3137838506957658,0.9467953859130759,0.0,0.0,0.00024082851466230407,1.000230974239034,0.00024077290232440968,198.67649921819165,0.0,1.1097025028453203e-05,31.448968930636376,0.0178246820684838,8.073960824705683e-05,0.00016008890641524724,0.0007307502073571512,0.09583365233995089,0.08170092975911576,0.014132722580835123,0.09583364972539589,0.08170092976005627,0.014132722580997825,0.4298715193350402,0.4298715193350402,0.07435967921143984,0.0,5.696391153169543,5.322694487417095,7.868203601120513,5.667258739500255,5.286471272616211,7.880510764410246,24930.629645127945,21191.035198358753,0.85,0.9212494730508249,0.6993597805716525,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496996988514035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47923.283099827946,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.691891358441,1541.4331899127421,0.4298715193350402,0.07435967921143984,6.112851554438009,3.3137838506957658
272.0,-29.704373065591078,5.115197469098809,35.02631743312196,24.32352880658584,5.106031899451872,-26.223290040669323,-39.79305991725994,1.6249488745298124,0.6956002167586917,-4.965129632365171,40.05369802748184,48365.28680290418,15348.161715996002,15348.161715996002,63713.44851890018,88172.10940317057,88172.10940317057,15348.161715996002,103520.27111916657,103520.27111916657,103520.27111916657,128450.85445223332,104143.72293553976,64337.618500128614,44229.0049282346,24930.583333066745,0.0,69159.58826130134,21190.995833106732,1541.4363308188053,0.0,0.8869017146920191,2.8117119689981287,0.0014959080323721466,355138.27948463906,1556849.8349598143,4.383784922366144,1556849.8349598143,4.383784922366144,0.85,0.0958356853404504,4.564652377983593,1.2681104395957665,1.0,0.0,4.564652377983887,1.2841219373723454,1.284431135234465,3.5546876391848614,19392.969533051917,1977.5325450640044,2034.6934298245008,2034.6934298245008,7.5432305874796235,5.115197469098809,0.5072554814616703,4.607941987637139,3.3142350193333625,3.3142350193333625,0.9469242912381036,0.0,0.0,0.00024077290232440968,1.000229990954074,0.00024071753946784512,198.67832444688634,0.0,1.1048864606196888e-05,31.31248229396198,0.017835730933089995,8.072246585754874e-05,0.00016005043646686093,0.0007305746054157686,0.09583568533891168,0.08170085044744314,0.014134834891468544,0.09583531149617652,0.08170085044875491,0.014134834891695482,0.4298699568872452,0.4298699568872452,0.07437059506880653,0.0,5.689430671744958,5.313934569997457,7.871428485082447,5.660729849123868,5.27823271724543,7.8836385308941885,24930.583333066745,21190.995833106732,0.85,0.9212525713452147,0.6993287267727599,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497129936293318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47923.146613191275,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.65733209558,1541.4363308188053,0.4298699568872452,0.07437059506880653,6.112851554438009,3.3142350193333625
273.0,-29.706577659238313,5.1160279773861435,35.02635553044913,24.32265639016407,5.105610331180018,-26.22531664975132,-39.794897998776264,1.6243493216927833,0.6873282175423014,-4.965356220537412,40.05374454206267,48363.10308913884,15350.339005519778,15350.339005519778,63713.44209465862,88170.0318378638,88170.0318378638,15350.339005519778,103520.37084338359,103520.37084338359,103520.37084338359,128450.90475368909,104142.46034775743,64336.24628487507,44229.126736535945,24930.533910305498,0.0,69159.66064684144,21190.95382375967,1541.4364926333049,0.0,0.8869003943858137,2.8117934765733135,0.0014959080323721466,355135.1439013266,1556851.842793368,4.3838292816943385,1556851.842793368,4.3838292816943385,0.85,0.09583764686682868,4.564652377983593,1.2681076581263913,1.0,0.0,4.564652377984325,1.2841248535670242,1.2844339810347998,3.5546795666355684,19392.73442213303,1977.5085704224207,2034.6934298245008,2034.6934298245008,7.54430066982808,5.1160279773861435,0.5080532295735907,4.607974747812553,3.3146816108252035,3.3146816108252035,0.947051888807201,0.0,0.0,0.00024071753946784512,1.0002289291606843,0.0002406624448163451,198.6801412464813,0.0,1.0999399578840846e-05,31.172298406434958,0.017846730332668835,8.070570637551096e-05,0.00016001183309233416,0.0007303983944304368,0.09583764686609642,0.08170072230556667,0.014136924560529745,0.09583795701625696,0.08170072230619092,0.01413692456063775,0.4298683906236774,0.4298683906236774,0.07438143553339432,0.0,5.682206224889512,5.3050649668902565,7.873488079366211,5.652684438079689,5.269157529090819,7.881278282914252,24930.533910305498,21190.95382375967,0.85,0.9212515142317785,0.6992964198610134,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497262318069803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47923.00642930374,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.622889174572,1541.4364926333049,0.4298683906236774,0.07438143553339432,6.112851554438009,3.3146816108252035
274.0,-29.708771618967145,5.116838787898396,35.02639250800932,24.321659467555605,5.105011150507173,-26.227351449665484,-39.79676360087467,1.623590981205565,0.6805191612324961,-4.965728340510777,40.05378812064664,48361.10135796722,15352.702738529742,15352.702738529742,63713.80409649696,88168.19801899581,88168.19801899581,15352.702738529742,103520.90075752555,103520.90075752555,103520.90075752555,128451.4381830683,104141.355144047,64334.969572086266,44229.3173021786,24930.53742554274,0.0,69159.85472772134,21190.95681171133,1541.4430988649153,0.0,0.8868983447556026,2.8118389658818517,0.0014959080323721466,355129.9944599988,1556853.7238943966,4.383898144851738,1556853.7238943966,4.383898144851738,0.85,0.09583965659951249,4.564652377983593,1.2681053761346264,1.0,0.0,4.564652377983899,1.2841285112996077,1.2844375688956136,3.554669441428348,19392.52861825662,1977.4875842674737,2034.6934298245008,2034.6934298245008,7.545462384401552,5.116838787898396,0.508769686214646,4.60806910168375,3.315124143273714,3.315124143273714,0.9471783266496326,0.0,0.0,0.0002406624448163451,1.0002278288883186,0.00024060762744806263,198.6819493116816,0.0,1.09462131419487e-05,31.021568044282613,0.017857676545810785,8.068869925222151e-05,0.0001599737455641236,0.000730224538104219,0.09583965659776644,0.0817006556910914,0.014139000906675043,0.09583969674560446,0.08170065569257985,0.014139000906932644,0.42986680881328126,0.42986680881328126,0.07439214713944116,0.0,5.675194867847324,5.296392204031122,7.875856981931122,5.646247501743289,5.2609943439767335,7.88459648611456,24930.53742554274,21190.95681171133,0.85,0.9212541632329162,0.6992655139077765,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497394088660227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47922.855698941596,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.58857804632,1541.4430988649153,0.42986680881328126,0.07439214713944116,6.112851554438009,3.315124143273714
275.0,-29.7109569731136,5.1176306870827455,35.02642787012159,24.320689227338903,5.104441666271415,-26.22937553261215,-39.79861621102316,1.6228602257698501,0.6735444458149118,-4.966061193335959,40.0538150217089,48359.080783021964,15354.972097878002,15354.972097878002,63714.052880899966,88166.35044015995,88166.35044015995,15354.972097878002,103521.32253803796,103521.32253803796,103521.32253803796,128451.75236588152,104140.24587569594,64333.68437024747,44229.512783831626,24930.429827843556,0.0,69159.94261167519,21190.86535366702,1541.4424674492252,0.0,0.8868965550807096,2.8118911932972317,0.0014959080323721466,355125.3884518763,1556854.8850990208,4.38395827424767,1556854.8850990208,4.38395827424767,0.8499999999999999,0.09584160120876942,4.564652377983593,1.2681030073249717,1.0,0.0,4.564652377983195,1.2841320395632636,1.2844410276120306,3.554659674667133,19392.322057489153,1977.4665209311186,2034.6934298245008,2034.6934298245008,7.546577716723852,5.1176306870827455,0.5094892440020447,4.608141443080701,3.3155621177405536,3.3155621177405536,0.9473034622115868,0.0,0.0,0.00024060762744806263,1.0002269392171728,0.0002405530365302639,198.68375031368114,0.0,1.0891221586497408e-05,30.865721976133653,0.017868567767397283,8.06718138441666e-05,0.00015993581360389603,0.0007300513918917646,0.09584160120739836,0.08170054681241926,0.014141054394979107,0.09584124422506085,0.08170054681358802,0.014141054395181403,0.42986522059399557,0.42986522059399557,0.07440277579642048,0.0,5.668242213535734,5.287826695679257,7.878001177626118,5.639605639150886,5.252932775888894,7.885919491816253,24930.429827843556,21190.86535366702,0.85,0.9212565897957256,0.6992354093546957,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449752522591947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47922.69985287345,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.554406464444,1541.4424674492252,0.42986522059399557,0.07440277579642048,6.112851554438009,3.3155621177405536
276.0,-29.713133380859894,5.118404344266968,35.0264619289464,24.31975813759493,5.103922803072639,-26.23138650023864,-39.80045547997577,1.6221759224516534,0.6661581718711886,-4.966363173485941,40.05384778441715,48357.041480628934,15357.161137893307,15357.161137893307,63714.20261852224,88164.45020245474,88164.45020245474,15357.161137893307,103521.61134034804,103521.61134034804,103521.61134034804,128451.96399009899,104139.10308249829,64332.39946635632,44229.670684602184,24930.35264975095,0.0,69160.02333435313,21190.799752288305,1541.4428973389663,0.0,0.8868949011467976,2.8119523902832477,0.0014959080323721466,355121.2096995324,1556856.299326896,4.384013843172448,1556856.299326896,4.384013843172448,0.85,0.09584352235441845,4.564652377983593,1.2681005621375516,1.0,0.0,4.564652377983703,1.2841353502864232,1.28444426902604,3.5546505101393384,19392.109253941904,1977.4448210083876,2034.6934298245008,2034.6934298245008,7.547653574139624,5.118404344266968,0.5102086300589113,4.6081957142080565,3.3159957386409964,3.3159957386409964,0.9474273538974275,0.0,0.0,0.0002405530365302639,1.0002260141016712,0.0002404986804370518,198.6855439712598,0.0,1.0846328281316616e-05,30.73849434925129,0.0178794140956786,8.065505326428352e-05,0.0001598979832659804,0.0007298787095498381,0.09584352235325197,0.08170043050453112,0.014143091848720861,0.09584317807488181,0.08170043050552547,0.014143091848892987,0.42986362797252964,0.42986362797252964,0.07441332604119738,0.0,5.661251254234287,5.279306865635419,7.879616794667925,5.632521345357134,5.244654595951204,7.8854817923948985,24930.35264975095,21190.799752288305,0.85,0.9212576796062786,0.6992051064940727,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449765585105545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47922.57262524656,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.520334149078,1541.4428973389663,0.42986362797252964,0.07441332604119738,6.112851554438009,3.3159957386409964
277.0,-29.71529906044054,5.119160535121375,35.026495106312936,24.318868852593027,5.103470732850516,-26.23338113150765,-39.80226583136243,1.6215528039172749,0.6580775893598343,-4.966624987575196,40.05389022740584,48354.918837952966,15359.257097471174,15359.257097471174,63714.17593542414,88162.43530996398,88162.43530996398,15359.257097471174,103521.69240743516,103521.69240743516,103521.69240743516,128452.01699899016,104137.87137233154,64331.05638475897,44229.79443063619,24930.32459155501,0.0,69160.1190221912,21190.77590282176,1541.4452367672536,0.0,0.8868934163965297,2.8120273297497027,0.0014959080323721466,355117.5867898524,1556858.1314130747,4.384063727979699,1556858.1314130747,4.384063727979699,0.85,0.09584541773706423,4.564652377983593,1.268097891663201,1.0,0.0,4.564652377982885,1.2841383745957264,1.2844472242585088,3.5546421384849904,19391.879892852594,1977.4214326862482,2034.6934298245008,2034.6934298245008,7.548683684891027,5.119160535121375,0.5109326782265091,4.608227856894866,3.316425176370042,3.316425176370042,0.9475500503914406,0.0,0.0,0.0002404986804370518,1.0002249038802844,0.00024044460351272835,198.6873288156147,0.0,1.079976994800064e-05,30.606548032633814,0.0178902138656266,8.063855934309072e-05,0.0001598601210939611,0.0007297058818962946,0.09584541773613048,0.0817003071732351,0.014145110562895375,0.09584571733577281,0.08170030717403105,0.014145110563033175,0.42986202889013136,0.42986202889013136,0.0744237829185712,0.0,5.654079113722219,5.270717590023821,7.880399597108749,5.624702576935022,5.235864272993581,7.883012734813178,24930.32459155501,21190.77590282176,0.85,0.9212560191659064,0.6991734473799485,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497785943669508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47922.44067892995,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.48636821479,1541.4452367672536,0.42986202889013136,0.0744237829185712,6.112851554438009,3.316425176370042
278.0,-29.71745609453323,5.119897638763213,35.02652696178732,24.317842837795638,5.102818928765357,-26.235387955338027,-39.804111840762175,1.6207507895702504,0.6517189059665043,-4.967036931009768,40.05391807868346,48353.00670080904,15361.547562979415,15361.547562979415,63714.55426378846,88160.70955239484,88160.70955239484,15361.547562979415,103522.25711537425,103522.25711537425,103522.25711537425,128452.53707339715,104136.83319784274,64329.82888603048,44230.004790902516,24930.2799580229,0.0,69160.28474892542,21190.737964319465,1541.4501474545577,0.0,0.8868912210712118,2.8120623279160695,0.0014959080323721466,355111.88649126503,1556859.3336370466,4.38413748697579,1556859.3336370466,4.38413748697579,0.85,0.0958473463465686,4.564652377983593,1.2680957756144928,1.0,0.0,4.564652377983833,1.2841422344123556,1.2844510155573894,3.554631454102475,19391.686570723676,1977.4017193153295,2034.6934298245008,2034.6934298245008,7.549809390353417,5.119897638763213,0.5115737684803152,4.608323870282898,3.3168506345182327,3.3168506345182327,0.9476716098623522,0.0,0.0,0.00024044460351272835,1.0002240099150388,0.0002403907536004382,198.68910656280744,0.0,1.074439964438998e-05,30.449628592201204,0.01790095826527099,8.062174375633851e-05,0.00015982285975638984,0.0007295357968431431,0.09584734634453856,0.08170023184507838,0.014147114499460179,0.09584697831610953,0.08170023184680877,0.014147114499759816,0.4298604147460694,0.4298604147460694,0.07443411565501477,0.0,5.647209374046724,5.262381060378914,7.8817762393837825,5.618755836976277,5.228252276998717,7.886467678455745,24930.2799580229,21190.737964319465,0.85,0.9212592818999118,0.6991441240640688,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497915397228271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47922.28375948951,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.452544654496,1541.4501474545577,0.4298604147460694,0.07443411565501477,6.112851554438009,3.3168506345182327
279.0,-29.719602434295986,5.120618308436861,35.026557632776985,24.316989280656003,5.102404598987297,-26.237361403175782,-39.80590378688646,1.6201635678672361,0.643449253314941,-4.9672599945525455,40.053947288566846,48350.89264499803,15363.519639162203,15363.519639162203,63714.41228416023,88158.68556101176,88158.68556101176,15363.519639162203,103522.20520017396,103522.20520017396,103522.20520017396,128452.37443922828,104135.60086214644,64328.50287970027,44230.10886938464,24930.169239054318,0.0,69160.27810843896,21190.64385319617,1541.4469239419882,0.0,0.8868899811908862,2.81214426145249,0.0014959080323721466,355108.7998625046,1556860.5945071392,4.384179144842211,1556860.5945071392,4.384179144842211,0.85,0.09584916049560249,4.564652377983593,1.2680930650280788,1.0,0.0,4.564652377984848,1.2841450899435325,1.2844538026204986,3.554623549730127,19391.457093152305,1977.3783191153254,2034.6934298245008,2034.6934298245008,7.55077861557127,5.120618308436861,0.5122877029256028,4.6083306055112585,3.3172715950087226,3.3172715950087226,0.9477918842882065,0.0,0.0,0.0002403907536004382,1.0002229030998915,0.00024033718169761862,198.69087552388427,0.0,1.069939096141433e-05,30.322073984648213,0.017911657656232406,8.060542374095834e-05,0.00015978532985947986,0.0007293644859099675,0.09584916049492805,0.08170006904498196,0.014149091449946088,0.09584943651616178,0.08170006904555685,0.014149091450045649,0.42985879815974803,0.42985879815974803,0.07444438562686573,0.0,5.640031684457597,5.2539050213410405,7.881861749064456,5.610709247867476,5.219578582034387,7.8817623628314095,24930.169239054318,21190.64385319617,0.85,0.9212573174483197,0.6991136237073379,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498044336194347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47922.15620488196,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.418822102825,1541.4469239419882,0.42985879815974803,0.07444438562686573,6.112851554438009,3.3172715950087226
280.0,-29.721741537434646,5.1213202304876235,35.02658711446029,24.3159542902373,5.101741204086715,-26.239353245474202,-39.807739842776186,1.6193529121263708,0.6371096621182346,-4.967687216853107,40.05397398903975,48349.022005867584,15365.769353908445,15365.769353908445,63714.79135977603,88156.97180325231,88156.97180325231,15365.769353908445,103522.74115716075,103522.74115716075,103522.74115716075,128452.88063884746,104134.56116983468,64327.303821147834,44230.28594298538,24930.139481686714,0.0,69160.4254246721,21190.618559433708,1541.4531073284184,0.0,0.8868877122823543,2.812177241326409,0.0014959080323721466,355102.8882576183,1556861.7470570127,4.384255376508085,1556861.7470570127,4.384255376508085,0.85,0.0958510560347799,4.564652377983593,1.2680910418415445,1.0,0.0,4.564652377981311,1.2841489891429927,1.2844576339594527,3.554612756444968,19391.263488384226,1977.3585769232334,2034.6934298245008,2034.6934298245008,7.551884293072002,5.1213202304876235,0.5128944437078884,4.608425786779735,3.3176888264248787,3.3176888264248787,0.947911093264251,0.0,0.0,0.00024033718169761862,1.0002221553686104,0.0002402838013611561,198.69263854825644,0.0,1.0644248274703534e-05,30.165799610509815,0.01792230190450711,8.058870516685238e-05,0.00015974847653076624,0.0007291962632754183,0.0958510560326149,0.08169999583740889,0.01415106019520601,0.09585069988932451,0.08169999583925426,0.014151060195525643,0.4298571655983629,0.4298571655983629,0.07445452797609337,0.0,5.633185065821294,5.245690058902142,7.882688705593068,5.604796878971342,5.212018509803556,7.885151102111877,24930.139481686714,21190.618559433708,0.85,0.9212608362158309,0.6990850867238837,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498172638066738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47921.99993050782,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.385241893091,1541.4531073284184,0.4298571655983629,0.07445452797609337,6.112851554438009,3.3176888264248787
281.0,-29.723869478970386,5.122005918188008,35.026615292095954,24.315084877330833,5.101292167801146,-26.2413136030442,-39.80952211478723,1.618736291874612,0.6292316052534375,-4.967936365160072,40.05399496878037,48346.953108472706,15367.717475953807,15367.717475953807,63714.67058442651,88155.03440980993,88155.03440980993,15367.717475953807,103522.75188576373,103522.75188576373,103522.75188576373,128452.75658292709,104133.3910921499,64325.998485936194,44230.436229126346,24930.00469716336,0.0,69160.44092628971,21190.503992588856,1541.4491806888589,0.0,0.8868863695097475,2.812251041577501,0.0014959080323721466,355099.4407523831,1556862.6526667993,4.384300491626024,1556862.6526667993,4.384300491626024,0.85,0.09585283289038138,4.564652377983593,1.268088448294439,1.0,0.0,4.564652377983726,1.28415198113027,1.2844605581138195,3.5546044744376206,19391.045604096507,1977.3363589091593,2034.6934298245008,2034.6934298245008,7.552841745441386,5.122005918188008,0.5135692282678335,4.6084366899201745,3.3181016034242536,3.3181016034242536,0.9480290295497867,0.0,0.0,0.0002402838013611561,1.0002209999164895,0.00024023071039422077,198.6943924006482,0.0,1.0606279898330587e-05,30.058197231868885,0.01793290818440544,8.057247939875766e-05,0.00015971132196239846,0.0007290266655865653,0.09585283288957931,0.08169983063391127,0.01415300225566804,0.09585282601198622,0.0816998306345949,0.014153002255786466,0.42985553044488106,0.42985553044488106,0.0744646132653376,0.0,5.626113583851293,5.237400102900153,7.882416161694323,5.597167970413523,5.2037682297277,7.880832936560978,24930.00469716336,21190.503992588856,0.85,0.9212588834176574,0.6990550155688026,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498300509509827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47921.89232812918,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.351735112405,1541.4491806888589,0.42985553044488106,0.0744646132653376,6.112851554438009,3.3181016034242536
282.0,-29.725989256619197,5.122673830751659,35.026642370687945,24.314094345923536,5.100677786278972,-26.24328314798777,-39.81132827522231,1.6179716776479072,0.6226031187126182,-4.9683277935684105,40.05401931170847,48345.03690748987,15369.85049236181,15369.85049236181,63714.88739985168,88153.29987356412,88153.29987356412,15369.85049236181,103523.15036592592,103523.15036592592,103523.15036592592,128453.11005248546,104132.34427054066,64324.76721814832,44230.64116932482,24929.95968655954,0.0,69160.60085588436,21190.46573357561,1541.4537286080588,0.0,0.886884291076993,2.8122919702298037,0.0014959080323721466,355094.0245475258,1556863.7034521613,4.384370323989472,1556863.7034521613,4.384370323989472,0.85,0.09585467005799075,4.564652377983593,1.2680862679565332,1.0,0.0,4.564652377983916,1.28415566419806,1.284464173886022,3.5545942795293155,19390.85067175683,1977.3164813424391,2034.6934298245008,2034.6934298245008,7.553890068681016,5.122673830751659,0.5141656251262781,4.608508205625381,3.318510652931349,3.318510652931349,0.9481459008375283,0.0,0.0,0.00024023071039422077,1.0002201557788282,0.00024017783385615088,198.69613955141168,0.0,1.0548877417180363e-05,29.895518600289147,0.01794345706182262,8.055603923197461e-05,0.00015967467116224617,0.0007288593674244951,0.0958546700561615,0.0816997345996784,0.01415493545648309,0.09585427919847057,0.08169973460123753,0.01415493545675323,0.4298538831914708,0.4298538831914708,0.07447458675487352,0.0,5.6192632790723,5.229309833136483,7.882491792471512,5.59093091228101,5.196205388943042,7.882019691751793,24929.95968655954,21190.46573357561,0.85,0.9212598880194757,0.6990256925070736,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498427715868338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47921.729649497596,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.31838063239,1541.4537286080588,0.4298538831914708,0.07447458675487352,6.112851554438009,3.318510652931349
283.0,-29.728100092325864,5.123325806883993,35.02666831272667,24.313216062169545,5.100216480371895,-26.245229334614578,-39.813096926640696,1.6173457226605126,0.6147576300050446,-4.96859381417097,40.054040363982864,48342.98822501613,15371.762864119952,15371.762864119952,63714.75108913609,88151.3781555614,88151.3781555614,15371.762864119952,103523.14101968135,103523.14101968135,103523.14101968135,128452.9881002246,104131.17641731471,64323.469368950406,44230.78560929367,24929.84708054324,0.0,69160.63268983692,21190.370018461756,1541.451526188567,0.0,0.8868828622121272,2.8123633946144913,0.0014959080323721466,355090.3436506717,1556864.6121937945,4.384418331931312,1556864.6121937945,4.384418331931312,0.8500000000000001,0.09585641919335547,4.564652377983593,1.2680836903443562,1.0,0.0,4.564652377983536,1.2841586988026048,1.2844671413142086,3.554585879642319,19390.633201693425,1977.29430556749,2034.6934298245008,2034.6934298245008,7.554829950694745,5.123325806883993,0.5148063944695709,4.608519412414422,3.3189154830850303,3.3189154830850303,0.9482615665957229,0.0,0.0,0.00024017783385615088,1.0002192307797133,0.00024012519102329402,198.69787935893712,0.0,1.050636398733017e-05,29.775035540093704,0.01795396342580995,8.053994348762099e-05,0.0001596378903685299,0.000728691475886994,0.09585641919245352,0.08169957453696412,0.014156844655489402,0.09585642223562797,0.08169957453773286,0.014156844655622607,0.4298522328457788,0.4298522328457788,0.07448449174554386,0.0,5.612218890784675,5.221151136505284,7.881640685348657,5.583351444176003,5.188012157032745,7.877709845922823,24929.84708054324,21190.370018461756,0.85,0.9212574930434219,0.6989957486626649,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498554436313982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47921.6091664374,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.28511877086,1541.451526188567,0.4298522328457788,0.07448449174554386,6.112851554438009,3.3189154830850303
284.0,-29.730202201672462,5.123960474011317,35.026693137202514,24.31222036192196,5.099599561659839,-26.24718322940263,-39.81489302879197,1.6165805893905874,0.6080318825478344,-4.968988360064061,40.05405969630705,48341.11186501959,15373.83994472114,15373.83994472114,63714.951809740734,88149.63162432637,88149.63162432637,15373.83994472114,103523.47156904751,103523.47156904751,103523.47156904751,128453.25858383604,104130.10835421075,64322.26851708812,44230.93315235848,24929.78701478853,0.0,69160.72016714701,21190.31896257025,1541.4553442812553,0.0,0.8868807860002803,2.8124052404865116,0.0014959080323721466,355084.884419111,1556865.4466924816,4.384488090050306,1556865.4466924816,4.384488090050306,0.85,0.09585821315234186,4.564652377983593,1.2680816061655062,1.0,0.0,4.564652377983294,1.2841623834086624,1.284470759199808,3.5545756805827344,19390.434313900187,1977.274024656757,2034.6934298245008,2034.6934298245008,7.555850782909926,5.123960474011317,0.5153753539423542,4.6085851200689625,3.3193166189362033,3.3193166189362033,0.9483761768389153,0.0,0.0,0.00024012519102329402,1.000218328126742,0.0002400727763837444,198.69961200057824,0.0,1.0460019252104363e-05,29.643694560463764,0.017964423445062053,8.052360096844494e-05,0.00015960159005484908,0.0007285257775738294,0.09585821315050765,0.08169947030828463,0.01415874284222302,0.09585786153668036,0.08169947030984792,0.01415874284249393,0.4298505704815183,0.4298505704815183,0.074494285765443,0.0,5.6053661336783875,5.213156044721529,7.8811464746091815,5.577020242611923,5.180426474720605,7.878388857071002,24929.78701478853,21190.31896257025,0.85,0.9212592300333919,0.6989677341153943,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449868062430907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47921.477825457776,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.251965386982,1541.4553442812553,0.4298505704815183,0.074494285765443,6.112851554438009,3.3193166189362033
285.0,-29.732294614503473,5.124580044524195,35.026716989235695,24.311377212312095,5.099179791788088,-26.24910867902014,-39.81663960786534,1.6159938563044847,0.5998998746337065,-4.9692271593451975,40.05408102050437,48339.049854307435,15375.651538454624,15375.651538454624,63714.70139276206,88147.68069336786,88147.68069336786,15375.651538454624,103523.33223182248,103523.33223182248,103523.33223182248,128453.01058932443,104128.92191890288,64320.96773004889,44231.060209837764,24929.678357501944,0.0,69160.73856733971,21190.22660387665,1541.4528007686977,0.0,0.886879494536301,2.812483590057355,0.0014959080323721466,355081.58024595643,1556866.3671727139,4.384531481735296,1556866.3671727139,4.384531481735296,0.85,0.09585991049004279,4.564652377983593,1.2680789345921952,1.0,0.0,4.564652377982593,1.2841652337803748,1.28447354294344,3.5545677907398208,19390.213383601847,1977.2514960360418,2034.6934298245008,2034.6934298245008,7.55674113509121,5.124580044524195,0.5160030672483131,4.608576977275882,3.3197136198644195,3.3197136198644195,0.9484896056755484,0.0,0.0,0.0002400727763837444,1.0002173246526547,0.0002400206139871797,198.7013366763466,0.0,1.0414768541658848e-05,29.515454047061176,0.01797483821360371,8.050771199375961e-05,0.0001595650643899848,0.0007283590506108492,0.09585991048929798,0.08169929454604447,0.014160615943253522,0.09586023423163814,0.08169929454667925,0.014160615943363547,0.42984890298863276,0.42984890298863276,0.07450401209303434,0.0,5.598245397601374,5.2050478010458505,7.879481774194687,5.56912703397893,5.1721625882107105,7.872350523871091,24929.678357501944,21190.22660387665,0.85,0.9212553641358961,0.6989377333968343,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498806292715103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47921.34958494437,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.218916459995,1541.4528007686977,0.42984890298863276,0.07450401209303434,6.112851554438009,3.3197136198644195
