time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
286.0,-29.73437748225224,5.125183178882733,35.02674006906346,24.31043581981214,5.098616119555111,-26.251039928686275,-39.8184095514938,1.6152785659888516,0.5930089805026455,-4.969590838533885,40.054106232223745,48337.145053588356,15377.623876975442,15377.623876975442,63714.7689305638,88145.93914361662,88145.93914361662,15377.623876975442,103523.56302059206,103523.56302059206,103523.56302059206,128453.21759349256,104127.87446696429,64319.75380603042,44231.24517881541,24929.6545729005,0.0,69160.89975171592,21190.206386965427,1541.4580499275582,0.0,0.8868775539604199,2.812531198524453,0.0014959080323721466,355076.548204247,1556867.4554622378,4.384596682985374,1556867.4554622378,4.384596682985374,0.85,0.09586165597042152,4.564652377983593,1.2680767207359898,1.0,0.0,4.564652377982562,1.2841686844804598,1.2844769274831838,3.5545582392318873,19390.018333886317,1977.2316065003154,2034.6934298245008,2034.6934298245008,7.557710489241524,5.125183178882733,0.5165613145524173,4.608621864330316,3.3201071244258236,3.3201071244258236,0.9486020355502353,0.0,0.0,0.0002400206139871797,1.000216336858379,0.00023996869991253135,198.70305351069976,0.0,1.0364737921648991e-05,29.37366726995324,0.01798520295152536,8.04916134238461e-05,0.0001595290005633336,0.0007281944317787666,0.09586165596881849,0.0816991796770889,0.014162476291729592,0.09586197359688468,0.08169917967845511,0.01416247629196642,0.4298472191982378,0.4298472191982378,0.07451361292759867,0.0,5.5912908858373385,5.197106821827447,7.877979617282733,5.562599819036507,5.164652650361347,7.871251407027103,24929.6545729005,21190.206386965427,0.85,0.9212541936165746,0.6989085628890924,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449893138350695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47921.20779816726,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.185991716226,1541.4580499275582,0.4298472191982378,0.07451361292759867,6.112851554438009,3.3201071244258236
287.0,-29.736451934118076,5.125769665476859,35.02676163805157,24.30943743037062,5.097979915535061,-26.252970855672494,-39.82018689913673,1.6144988370902145,0.5866054845034796,-4.969991105677931,40.05410838496202,48335.316578711114,15379.621608704902,15379.621608704902,63714.93818741602,88144.26890303685,88144.26890303685,15379.621608704902,103523.89051174175,103523.89051174175,103523.89051174175,128453.40329116685,104126.86119890114,64318.57944941278,44231.42416609818,24929.5127794251,0.0,69160.93694552328,21190.085862511332,1541.4574177314737,0.0,0.8868755107304742,2.812568186513513,0.0014959080323721466,355071.0099785229,1556867.5483874048,4.384665333510541,1556867.5483874048,4.384665333510541,0.85,0.09586336603515498,4.564652377983593,1.2680747376615185,1.0,0.0,4.564652377983445,1.284172435853847,1.2844806130869304,3.5545478555210948,19389.829649670664,1977.212366064932,2034.6934298245008,2034.6934298245008,7.558692323507156,5.125769665476859,0.5170898668172832,4.608679798659576,3.3204967033648565,3.3204967033648565,0.9487133438185305,0.0,0.0,0.00023996869991253135,1.0002154663142493,0.00023991700587954877,198.70476343406062,0.0,1.0315485152808845e-05,29.23408492306027,0.017995518436678168,8.047545050510466e-05,0.0001594932494074267,0.0007280312401799405,0.09586336603333857,0.08169904922948845,0.014164316803850123,0.09586297412067053,0.08169904923103646,0.014164316804118516,0.42984552711171664,0.42984552711171664,0.07452312211891361,0.0,5.584540423155033,5.18934485838048,7.87682893141357,5.556596590181414,5.1575369944529825,7.871434171658336,24929.5127794251,21190.085862511332,0.85,0.9212561454684026,0.6988817490541503,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449905590570943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47921.06821582037,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.153188445174,1541.4574177314737,0.42984552711171664,0.07452312211891361,6.112851554438009,3.3204967033648565
288.0,-29.73851660767048,5.126340978761726,35.026781917982966,24.308534210454695,5.097471984656137,-26.254880152484382,-39.82193082394076,1.613835529470483,0.5791767587730305,-4.970293748158455,40.0541139760703,48333.37868591356,15381.442405816064,15381.442405816064,63714.821091729624,88142.44676371958,88142.44676371958,15381.442405816064,103523.88916953564,103523.88916953564,103523.88916953564,128453.24602198784,104125.75041611734,64317.3496202474,44231.55643985549,24929.356852452194,0.0,69160.91329230768,21189.953324584363,1541.453742885235,0.0,0.8868739514794527,2.81262993758644,0.0014959080323721466,355066.8225642365,1556867.7897333729,4.384717722962454,1556867.7897333729,4.384717722962454,0.8499999999999999,0.09586501741382132,4.564652377983593,1.2680723584117373,1.0,0.0,4.564652377984002,1.2841756426709763,1.2844837542859613,3.5545389791769475,19389.622806895346,1977.191273971779,2034.6934298245008,2034.6934298245008,7.559587198914172,5.126340978761726,0.517650699087433,4.608690279674293,3.320882265452222,3.320882265452222,0.9488235044149206,0.0,0.0,0.00023991700587954877,1.0002144541966815,0.00023986556570234453,198.70646532306986,0.0,1.0271850594755508e-05,29.11042458553711,0.018005790287272925,8.045959444461026e-05,0.00015945741143493853,0.0007278676522936003,0.09586501741273283,0.08169887731514913,0.0141661400975837,0.09586468174419242,0.08169887731607677,0.014166140097744554,0.42984383395459846,0.42984383395459846,0.0745325783167677,0.0,5.577677291794089,5.181564574259312,7.875015760135511,5.5494705069314705,5.149869501746537,7.867164335226789,24929.356852452194,21189.953324584363,0.85,0.9212547674499291,0.6988539680156214,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499179926804289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.94455548285,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.120484343388,1541.453742885235,0.42984383395459846,0.0745325783167677,6.112851554438009,3.320882265452222
289.0,-29.740573528281626,5.126897198701866,35.0268013941746,24.30764049002903,5.096969497337527,-26.25678192636427,-39.82366594774646,1.6131778954202798,0.5717681599775801,-4.970608188895738,40.05413112511639,48331.43776644185,15383.253607183211,15383.253607183211,63714.69137362506,88140.64335667779,88140.64335667779,15383.253607183211,103523.896963861,103523.896963861,103523.896963861,128453.18017766724,104124.65731767399,64316.116372754455,44231.71216102171,24929.283213806237,0.0,69160.99537482794,21189.8907317353,1541.4550860911127,0.0,0.8868722903906904,2.8126900582517727,0.0014959080323721466,355062.47194825445,1556868.5299898484,4.384773534209892,1556868.5299898484,4.384773534209892,0.85,0.09586667646072664,4.564652377983593,1.2680700225709014,1.0,0.0,4.564652377985331,1.2841788224627153,1.284486868778801,3.554530177681794,19389.419257183363,1977.1705176776334,2034.6934298245008,2034.6934298245008,7.560477358257392,5.126897198701866,0.5181943200443202,4.608702878657546,3.321264227735618,3.321264227735618,0.9489326364958909,0.0,0.0,0.00023986556570234453,1.0002136524284484,0.0002398143287886221,198.70816084689554,0.0,1.0221495787848141e-05,28.96771906276163,0.018016011783060774,8.04438212705272e-05,0.00015942174443181733,0.0007277048448229875,0.09586667645952336,0.08169872522985909,0.014167951229664268,0.095866634857138,0.08169872523088453,0.014167951229842102,0.42984213365490614,0.42984213365490614,0.0745419511619477,0.0,5.570772239038831,5.173814413759374,7.872741941903087,5.54237634887329,5.142217405153815,7.863024675532472,24929.283213806237,21189.8907317353,0.85,0.9212517984785231,0.6988250748055705,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499303365312084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.80184996007,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.087906985416,1541.4550860911127,0.42984213365490614,0.0745419511619477,6.112851554438009,3.321264227735618
290.0,-29.74262158514795,5.127438120857243,35.02681993217372,24.306706606317334,5.096420743682453,-26.258680348649087,-39.82540051275862,1.6124795071832385,0.5645891034808983,-4.970957033858244,40.054142750387,48329.53780274118,15385.089341354746,15385.089341354746,63714.627144095924,88138.8680859872,88138.8680859872,15385.089341354746,103523.95742734194,103523.95742734194,103523.95742734194,128453.15449316285,104123.56707112068,64314.89843924757,44231.854035414566,24929.1970658209,0.0,69161.05110123547,21189.817505947765,1541.4565353755545,0.0,0.8868704743071849,2.8127431799719522,0.0014959080323721466,355057.6453628346,1556869.0318069404,4.384834553318718,1556869.0318069404,4.384834553318718,0.8500000000000001,0.09586832578593604,4.564652377983593,1.2680677587119864,1.0,0.0,4.564652377983243,1.284182192326652,1.2844901736501364,3.5545208501244354,19389.216238531866,1977.1498155365866,2034.6934298245008,2034.6934298245008,7.561379574849153,5.127438120857243,0.5187103008370704,4.608727820020173,3.3216425890488304,3.3216425890488304,0.9490407397282372,0.0,0.0,0.0002398143287886221,1.0002127352259744,0.00023976332268399052,198.70984908959284,0.0,1.0181192893256172e-05,28.85350065948799,0.01802619297595403,8.042805603330058e-05,0.0001593862727553215,0.0007275429289505198,0.09586832578449658,0.0816985801213429,0.014169745663153677,0.09586833925944072,0.08169858012256961,0.014169745663366427,0.42984042428179814,0.42984042428179814,0.07455122817029236,0.0,5.5638950556449345,5.166117848231295,7.870347829426748,5.535546137339168,5.134669721621378,7.860081350547659,24929.1970658209,21189.817505947765,0.85,0.9212501274862456,0.6987970401432756,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449942634229618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.6876315568,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.055416122252,1541.4565353755545,0.42984042428179814,0.07455122817029236,6.112851554438009,3.3216425890488304
291.0,-29.744661143368184,5.12796362401134,35.02683723012092,24.305748275388055,5.0958266341933856,-26.260575656602764,-39.827142062690086,1.6117411474276888,0.5579107712217706,-4.971333919024028,40.05414370689347,48327.7126762727,15386.939621508347,15386.939621508347,63714.652297781045,88137.18853473417,88137.18853473417,15386.939621508347,103524.12815624251,103524.12815624251,103524.12815624251,128453.19268517866,104122.54784688306,64313.73076547362,44232.01897934381,24929.064528936142,0.0,69161.08350827996,21189.70484959572,1541.456012061281,0.0,0.8868685542032811,2.8127865011012134,0.0014959080323721466,355052.4308737163,1556869.0730955591,4.384899067623341,1556869.0730955591,4.384899067623341,0.85,0.09586995565565311,4.564652377983593,1.2680656937649477,1.0,0.0,4.564652377983427,1.2841857485508335,1.284493665222473,3.554511006787508,19389.02644519598,1977.130462002415,2034.6934298245008,2034.6934298245008,7.562288940420632,5.12796362401134,0.5192013952208301,4.60876222879051,3.3220172625635387,3.3220172625635387,0.9491477893038682,0.0,0.0,0.00023976332268399052,1.0002118559065047,0.0002397125381669166,198.7115303517985,0.0,1.0135415353988085e-05,28.723767113202232,0.018036328391308018,8.041223018451925e-05,0.00015935109249947126,0.0007273823433119949,0.09586995565403877,0.08169843201459197,0.014171523639446805,0.0958695756899216,0.08169843201596767,0.014171523639685433,0.4298387057346122,0.4298387057346122,0.07456041969543913,0.0,5.557143526038487,5.158554913484409,7.868034384655402,5.5292446902457755,5.127587891523092,7.858035097466711,24929.064528936142,21189.70484959572,0.85,0.9212500595100297,0.6987703232047674,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499548791320984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.55789801051,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.02303426542,1541.456012061281,0.4298387057346122,0.07456041969543913,6.112851554438009,3.3220172625635387
292.0,-29.74669119395494,5.128474628154916,35.026853400099206,24.30484138838949,5.095304572544302,-26.262455200983542,-39.828858606610424,1.6110685795727904,0.5506140662644157,-4.971655968354426,40.05414544802188,48325.81639699729,15388.679502770796,15388.679502770796,63714.49589976808,88135.41474637594,88135.41474637594,15388.679502770796,103524.09424914674,103524.09424914674,103524.09424914674,128453.01397443863,104121.4630948906,64312.520324064484,44232.15863425124,24928.91972529188,0.0,69161.07835954311,21189.581766498097,1541.4535424893168,0.0,0.8868669101042241,2.81284429231431,0.0014959080323721466,355047.9751271506,1556869.1482532192,4.3849543084865354,1556869.1482532192,4.3849543084865354,0.85,0.09587154331271167,4.564652377983593,1.2680634178174666,1.0,0.0,4.564652377982836,1.2841889968359637,1.28449684906615,3.554502015848264,19388.824449706022,1977.109864194809,2034.6934298245008,2034.6934298245008,7.563144047748814,5.128474628154916,0.519705860027571,4.608768768127345,3.322388186216453,3.322388186216453,0.9492537674904151,0.0,0.0,0.0002397125381669166,1.000210871723122,0.00023966200022796166,198.71320380144735,0.0,1.0091469105935304e-05,28.599223446220652,0.018046419860413953,8.03966343879508e-05,0.0001593159037789658,0.0007272217190352615,0.09587154331149995,0.08169825834928468,0.01417328496221528,0.09587121409114444,0.08169825835031726,0.014173284962394408,0.4298369828240543,0.4298369828240543,0.07456954613179337,0.0,5.550326174862903,5.15099870247974,7.865233254404586,5.522270034618828,5.120163066971031,7.8533918475116025,24928.91972529188,21189.581766498097,0.85,0.921247866734231,0.6987429569239663,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499670734189969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.43335434353,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.990754396236,1541.4535424893168,0.4298369828240543,0.07456954613179337,6.112851554438009,3.322388186216453
293.0,-29.748713026677848,5.128971373766137,35.02686876047902,24.303947702888422,5.094797941813232,-26.26432580492304,-39.83056991184128,1.6104107200583084,0.543204268597492,-4.971976254063561,40.05415420652859,48323.936188785185,15390.390526653497,15390.390526653497,63714.326715438685,88133.6306807957,88133.6306807957,15390.390526653497,103524.0212074492,103524.0212074492,103524.0212074492,128452.84462852671,104120.3713881043,64311.329694349435,44232.26854861651,24928.823421077508,0.0,69161.09196969401,21189.49990791588,1541.453838817252,0.0,0.8868652495610561,2.8129037726745842,0.0014959080323721466,355043.5438248685,1556869.5263235217,4.385010102004489,1556869.5263235217,4.385010102004489,0.85,0.09587312378596542,4.564652377983593,1.2680611319793393,1.0,0.0,4.564652377982744,1.2841921758833221,1.284499963971801,3.5544932165965193,19388.6211591394,1977.0891343261358,2034.6934298245008,2034.6934298245008,7.563984972409807,5.128971373766137,0.5201998574412965,4.608771516324841,3.3227556118397845,3.3227556118397845,0.9493587462399384,0.0,0.0,0.00023966200022796166,1.0002100214838496,0.00023961167662808853,198.71487050142306,0.0,1.0042555763257726e-05,28.460603033072395,0.01805646241617721,8.038108897136077e-05,0.0001592809112566009,0.0007270619903348368,0.09587312378475349,0.08169809180343486,0.014175031981318621,0.09587308030266924,0.08169809180446762,0.014175031981497806,0.4298352517887494,0.4298352517887494,0.07457858936856464,0.0,5.5434534579550245,5.143453498670851,7.861991543111685,5.515180522661069,5.112665308108433,7.848391433737561,24928.823421077508,21189.49990791588,0.85,0.9212452392070086,0.698715633494631,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499792110551086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.29473393038,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.95859701137,1541.453838817252,0.4298352517887494,0.07457858936856464,6.112851554438009,3.3227556118397845
294.0,-29.750725322661445,5.129454110806437,35.02688339227739,24.303063202556245,5.094298804054852,-26.266187075531047,-39.83226466281337,1.6097605569241469,0.5357971598418203,-4.972293739653584,40.054163705639276,48322.02497113762,15392.071555163991,15392.071555163991,63714.09652630161,88131.85430029582,88131.85430029582,15392.071555163991,103523.9258554598,103523.9258554598,103523.9258554598,128452.66240496983,104119.28643935405,64310.10670400622,44232.42192816426,24928.736549510024,0.0,69161.15847767428,21189.42606708352,1541.454639797301,0.0,0.8868636005573304,2.8129635507028734,0.0014959080323721466,355039.15130637534,1556869.9363628624,4.385065507942775,1556869.9363628624,4.385065507942775,0.85,0.09587468374140724,4.564652377983593,1.268058810424991,1.0,0.0,4.564652377982408,1.2841953185315307,1.2845030427445263,3.5544845181364186,19388.41912701048,1977.0685327823956,2034.6934298245008,2034.6934298245008,7.564811155109304,5.129454110806437,0.5206840439967824,4.6087700668096545,3.323119587812761,3.323119587812761,0.9494627393750745,0.0,0.0,0.00023961167662808853,1.0002090341848309,0.00023956160006430232,198.7165293641868,0.0,1.0000047631955626e-05,28.340134988962244,0.018066462463809167,8.036569667143264e-05,0.00015924597995665589,0.0007269025410934769,0.09587468374020187,0.08169792287396127,0.014176760866240607,0.0958749892885059,0.0816979228749884,0.014176760866418848,0.42983350988394264,0.42983350988394264,0.07458753744966616,0.0,5.536535981870486,5.135926566231944,7.85833982661768,5.508090899495414,5.105216845002872,7.843105378375412,24928.736549510024,21189.42606708352,0.85,0.9212410250020462,0.6986873273202373,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499912997494102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.17426588627,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.926536589353,1541.454639797301,0.42983350988394264,0.07458753744966616,6.112851554438009,3.323119587812761
295.0,-29.752729770095666,5.129922571998627,35.026897145733756,24.302139377128356,5.09374832743537,-26.268046415086484,-39.833966608252354,1.6090649724263533,0.5287601506665283,-4.972649384241133,40.05416738544717,48320.18617648813,15393.784656937207,15393.784656937207,63713.97083342534,88130.13311539075,88130.13311539075,15393.784656937207,103523.91777232796,103523.91777232796,103523.91777232796,128452.55480914409,104118.22954327261,64308.92954034875,44232.55555880429,24928.637036816126,0.0,69161.19259562042,21189.341481293708,1541.4556295767559,0.0,0.8868617785217049,2.813014054160803,0.0014959080323721466,355034.23089613015,1556870.0952057543,4.385126727854129,1556870.0952057543,4.385126727854129,0.8500000000000001,0.09587623351149417,4.564652377983593,1.268056636131369,1.0,0.0,4.5646523779835135,1.2841986729799957,1.2845063336851936,3.554475233486476,19388.22231866784,1977.0484639166116,2034.6934298245008,2034.6934298245008,7.565653101000563,5.129922571998627,0.5211396397731844,4.608782932225442,3.323480165776195,3.323480165776195,0.9495657616503415,0.0,0.0,0.00023956160006430232,1.0002082222269701,0.00023951172839882965,198.7181817811057,0.0,9.951040958079891e-06,28.201250075198413,0.018076413504767245,8.035024177110216e-05,0.00015921135829320015,0.0007267445052350539,0.09587623351003306,0.08169776161235823,0.014178471897674834,0.09587657519846489,0.08169776161360326,0.014178471897890912,0.42983175536186174,0.42983175536186174,0.07459638237144214,0.0,5.529680014576741,5.128476119945049,7.854664720754442,5.50140953490768,5.097999716658592,7.839261259828163,24928.637036816126,21189.341481293708,0.85,0.921238753153889,0.6986603955633346,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500033316137177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.035380972506,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.894599825595,1541.4556295767559,0.42983175536186174,0.07459638237144214,6.112851554438009,3.323480165776195
296.0,-29.754724926489107,5.130377145302644,35.026909893128725,24.301229137368523,5.093210373645355,-26.26989613908228,-39.83565947329623,1.608381586238405,0.5217037659547827,-4.972991283032729,40.05416558845237,48318.35054960761,15395.451203517963,15395.451203517963,63713.801753125575,88128.41702135517,88128.41702135517,15395.451203517963,103523.86822487313,103523.86822487313,103523.86822487313,128452.37278302765,104117.17923293026,64307.756575372674,44232.691841730644,24928.504558154506,0.0,69161.19639988514,21189.22887443133,1541.454443473629,0.0,0.8868600461878651,2.8130664178646354,0.0014959080323721466,355029.5007120259,1556870.0176365261,4.3851849339679125,1556870.0176365261,4.3851849339679125,0.85,0.09587774859248364,4.564652377983593,1.2680544464522976,1.0,0.0,4.564652377982067,1.2842019700084755,1.2845095674549305,3.554466107814386,19388.026736678876,1977.0285201041004,2034.6934298245008,2034.6934298245008,7.566472166200423,5.130377145302644,0.5215904314140216,4.608786713888622,3.3238372417538495,3.3238372417538495,0.9496677833582428,0.0,0.0,0.00023951172839882965,1.0002072603644185,0.00023946209739725865,198.71982656271666,0.0,9.910406685124523e-06,28.0860925456429,0.01808632391145237,8.033487205293942e-05,0.00015917685634589022,0.0007265870158392205,0.09587774859114834,0.08169758448195652,0.01418016410919182,0.09587809886464979,0.08169758448309432,0.014180164109389324,0.42982999036816644,0.42982999036816644,0.07460514091232498,0.0,5.522846804826713,5.1210849360090265,7.8508015896448455,5.4946950489875235,5.090871778342546,7.834673310060737,24928.504558154506,21189.22887443133,0.85,0.9212362577526404,0.6986338158500661,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450015316739547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.920223442954,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.862753217907,1541.454443473629,0.42982999036816644,0.07460514091232498,6.112851554438009,3.3238372417538495
297.0,-29.7567116323572,5.130817961284173,35.02692167221857,24.300324939563893,5.092666807826404,-26.271738817440312,-39.83734748382119,1.6076939929096286,0.5148649090272102,-4.973339498888208,40.05416287909444,48316.53344569408,15397.102082216566,15397.102082216566,63713.63552791064,88126.75425175324,88126.75425175324,15397.102082216566,103523.8563339698,103523.8563339698,103523.8563339698,128452.23192810529,104116.17580824465,64306.59596747383,44232.86648974535,24928.375594135494,0.0,69161.24208388085,21189.119255015168,1541.453638738394,0.0,0.8868582850040393,2.813115208802278,0.0014959080323721466,355024.68318191246,1556869.9006841625,4.385244109594577,1556869.9006841625,4.385244109594577,0.85,0.09587924809210781,4.564652377983593,1.268052324908786,1.0,0.0,4.564652377984569,1.2842052862206252,1.2845128207216807,3.5544569290920904,19387.839885433234,1977.0094665796407,2034.6934298245008,2034.6934298245008,7.5672835310352475,5.130817961284173,0.5220274303688601,4.6087905309153125,3.3241909089872257,3.3241909089872257,0.9497688311392073,0.0,0.0,0.00023946209739725865,1.0002063857809234,0.00023941268602309084,198.72146440161168,0.0,9.862664024321814e-06,27.95078984492802,0.01809618657547669,8.031954911569261e-05,0.00015914254828156604,0.0007264304114518191,0.0958792480907295,0.08169740723110296,0.014181840859626533,0.09587952135303691,0.0816974072322774,0.014181840859830402,0.42982821562546475,0.42982821562546475,0.07461381649155777,0.0,5.516084267057295,5.113800170669151,7.846802713715817,5.488204407915418,5.0840006631571555,7.830119035089922,24928.375594135494,21189.119255015168,0.85,0.9212332457915782,0.6986070809297253,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45002724649944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.78492074224,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.831025925821,1541.453638738394,0.42982821562546475,0.07461381649155777,6.112851554438009,3.3241909089872257
298.0,-29.758690404691166,5.1312443712501254,35.026932155650584,24.29933587498965,5.092027363205257,-26.27358394278625,-39.839047054387606,1.6069209013004633,0.5084768842774565,-4.973756030536588,40.05414869819943,48314.81002233484,15398.830804085635,15398.830804085635,63713.64082642047,88125.14217691158,88125.14217691158,15398.830804085635,103523.97298099722,103523.97298099722,103523.97298099722,128452.18556509254,104115.17545777612,64305.481587907416,44232.993188743,24928.212584095323,0.0,69161.20577283832,21188.980696481023,1541.4524887295972,0.0,0.8868562178536075,2.813150153779899,0.0014959080323721466,355018.92057729786,1556869.2885505978,4.385313565876899,1556869.2885505978,4.385313565876899,0.85,0.09588075121540449,4.564652377983593,1.268050416014158,1.0,0.0,4.564652377983742,1.2842090016134016,1.2845164735463641,3.554446645560686,19387.65360664838,1976.9904714299357,2034.6934298245008,2034.6934298245008,7.568133153805801,5.1312443712501254,0.5224220228904262,4.608822348359699,3.324541183717158,3.324541183717158,0.9498689096334737,0.0,0.0,0.00023941268602309084,1.0002055648690833,0.00023936348130039402,198.72309572370548,0.0,9.819100632724308e-06,27.82733119314069,0.018106005676109416,8.03041239716912e-05,0.00015910856205139965,0.0007262752761254714,0.09588075121351793,0.08169724538502478,0.014183505828493143,0.09588041736667834,0.08169724538663227,0.014183505828772211,0.4298264346121634,0.4298264346121634,0.07462241489086406,0.0,5.509505861698585,5.106658809360624,7.843226922977863,5.4822329148140625,5.077302885687288,7.828100354359663,24928.212584095323,21188.980696481023,0.85,0.9212338060688168,0.6985825287810339,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450039125916649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.66146209045,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.799401420714,1541.4524887295972,0.4298264346121634,0.07462241489086406,6.112851554438009,3.324541183717158
299.0,-29.760660690713564,5.1316586545755,35.02694178061477,24.298522306513064,5.091606573533969,-26.27539956207545,-39.840696927253134,1.6063454448962895,0.5006333955059858,-4.974008207328681,40.05414466022791,48312.894304226145,15400.286000955019,15400.286000955019,63713.180305181166,88123.3321023963,88123.3321023963,15400.286000955019,103523.61810335133,103523.61810335133,103523.61810335133,128451.66422253182,104114.07355441757,64304.271183593395,44233.11374536019,24928.046119180497,0.0,69161.15986454069,21188.83920130342,1541.4473614699082,0.0,0.8868549498862119,2.8132232743756718,0.0014959080323721466,355015.43181409605,1556869.1142472543,4.385356169707319,1556869.1142472543,4.385356169707319,0.85,0.09588217216172651,4.564652377983593,1.268047967529856,1.0,0.0,4.564652377985253,1.2842117928524963,1.2845192022611767,3.5544389199577187,19387.448417342115,1976.9695479437032,2034.6934298245008,2034.6934298245008,7.5688483460053,5.1316586545755,0.5228813465026612,4.608777308072839,3.324887847325694,3.324887847325694,0.9499679563787697,0.0,0.0,0.00023936348130039402,1.0002046864853895,0.0002393144968571296,198.72472007298998,0.0,9.778114818537616e-06,27.711177395735604,0.018115783790927955,8.02891524989896e-05,0.00015907432880140444,0.0007261190132394746,0.09588217216097342,0.08169701975611597,0.014185152404857447,0.09588245351406517,0.08169701975675765,0.014185152404968863,0.42982465242571677,0.42982465242571677,0.07463097454748015,0.0,5.502661809795768,5.099408435496798,7.838473778819207,5.474641602834652,5.069929354427927,7.81896331908348,24928.046119180497,21188.83920130342,0.85,0.9212277589035528,0.6985552931566209,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500509580802097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.54530829305,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.767869627212,1541.4473614699082,0.42982465242571677,0.07463097454748015,6.112851554438009,3.324887847325694
300.0,-29.762621616149517,5.132058972352591,35.026950660087394,24.29756554719063,5.090993787227807,-26.277225957450952,-39.842374704871304,1.6055981285287417,0.4942170703151305,-4.974421611153377,40.05414219599815,48311.15612836082,15401.961866749094,15401.961866749094,63713.11799510991,88121.74582670112,88121.74582670112,15401.961866749094,103523.70769345021,103523.70769345021,103523.70769345021,128451.67268934885,104113.10306712867,64303.14565845471,44233.28600963773,24927.964995898637,0.0,69161.25100553637,21188.770246513843,1541.4508868993976,0.0,0.8868528561903951,2.8132589634729324,0.0014959080323721466,355009.712598772,1556869.007876159,4.385426518275895,1556869.007876159,4.385426518275895,0.8500000000000001,0.09588366232467993,4.564652377983593,1.268046000939794,1.0,0.0,4.564652377984103,1.2842153869264297,1.2845227342855943,3.5544289723146676,19387.267699485146,1976.9511198508305,2034.6934298245008,2034.6934298245008,7.56967199136116,5.132058972352591,0.5232565781339336,4.608802394218658,3.325231563414266,3.325231563414266,0.9500661609755046,0.0,0.0,0.0002393144968571296,1.000203717222992,0.00023926575430210605,198.72633672837665,0.0,9.734419775654187e-06,27.587345644203968,0.018125518210703608,8.027393045580903e-05,0.00015904056640132056,0.0007259648996196453,0.0958836623227668,0.08169686972330176,0.014186792599465042,0.09588366282850866,0.08169686972493184,0.014186792599748092,0.42982285792641794,0.42982285792641794,0.07463942939997603,0.0,5.496047368296445,5.092346704907584,7.834191485688109,5.468638681468519,5.063315365424501,7.816245410625299,24927.964995898637,21188.770246513843,0.85,0.9212256439665857,0.6985292403761393,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500627396824761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.421476541516,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.73644188374,1541.4508868993976,0.42982285792641794,0.07463942939997603,6.112851554438009,3.325231563414266
301.0,-29.764576435922184,5.132446123836027,35.02695826456497,24.296639556437754,5.090418204367993,-26.279043134958954,-39.844043471943564,1.6048849034046568,0.487565718650103,-4.974788180148493,40.05412281773749,48309.40567689563,15403.541821987747,15403.541821987747,63712.947498883375,88120.13020432525,88120.13020432525,15403.541821987747,103523.672026313,103523.672026313,103523.672026313,128451.43794408772,104112.11751931411,64302.023194833084,44233.43813831225,24927.76591777472,0.0,69161.20405608698,21188.60103010851,1541.4465962887573,0.0,0.8868510618811637,2.813303186050929,0.0014959080323721466,355004.64137812454,1556868.1713931335,4.385486807579153,1556868.1713931335,4.385486807579153,0.85,0.09588508805582949,4.564652377983593,1.268044023360126,1.0,0.0,4.564652377982355,1.2842188211763716,1.2845261067580793,3.554419467082934,19387.084177154637,1976.9324057812441,2034.6934298245008,2034.6934298245008,7.570448499121735,5.132446123836027,0.5236424637921138,4.608803660043913,3.325571757034647,3.325571757034647,0.9501633591527563,0.0,0.0,0.00023926575430210605,1.0002030861055382,0.0002392171726181412,198.72794837306515,0.0,9.686429402609995e-06,27.451340926996725,0.018135204640106217,8.025879280944531e-05,0.00015900696149266075,0.0007258115048934194,0.09588508805437357,0.08169667416175655,0.014188413892617019,0.09588470916385788,0.08169667416299703,0.014188413892832456,0.42982106018761346,0.42982106018761346,0.07464782580537534,0.0,5.48948074176883,5.0853646308123075,7.829772870490842,5.462353898798597,5.056741047595722,7.8113742241415025,24927.76591777472,21188.60103010851,0.85,0.9212238041317892,0.6985044048353847,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450074465493123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.28547182431,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.705135987817,1541.4465962887573,0.42982106018761346,0.07464782580537534,6.112851554438009,3.325571757034647
302.0,-29.766522086260384,5.132820662867171,35.02696491150452,24.295747966412478,5.089890007582517,-26.28084732016755,-39.84569519581271,1.6042152414899515,0.48050055225996857,-4.975126506732626,40.05411013622305,48307.6199830961,15405.055316262717,15405.055316262717,63712.675299358816,88118.45496389999,88118.45496389999,15405.055316262717,103523.5102801627,103523.5102801627,103523.5102801627,128451.11185314912,104111.08989779523,64300.882046910796,44233.56427876048,24927.601572986416,0.0,69161.16585174689,21188.461337038454,1541.443665908669,0.0,0.8868493869608973,2.8133561137273717,0.0014959080323721466,354999.96092153963,1556867.6239823948,4.385543085528638,1556867.6239823948,4.385543085528638,0.85,0.0958864973684675,4.564652377983593,1.2680418820353232,1.0,0.0,4.5646523779828465,1.2842220514943332,1.2845292754560678,3.554410526335472,19386.892820131423,1976.9128927953402,2034.6934298245008,2034.6934298245008,7.571192343011327,5.132820662867171,0.5240310413126572,4.608789621554513,3.3259086460194043,3.3259086460194043,0.9502596131484012,0.0,0.0,0.0002392171726181412,1.0002021366234255,0.0002391688278388532,198.729552480871,0.0,9.654538382844063e-06,27.360961776980076,0.01814485917848906,8.024381236326009e-05,0.00015897336025488113,0.0007256581269234855,0.09588649736719243,0.08169647391049631,0.014190023456696128,0.09588614969886233,0.08169647391158269,0.01419002345688481,0.42981925998187803,0.42981925998187803,0.07465616432802993,0.0,5.482871062842264,5.078401142758025,7.824953631577159,5.455627058992604,5.049905686062118,7.805008534269405,24927.601572986416,21188.461337038454,0.85,0.9212203772841626,0.6984789713731515,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500861549735877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.195092674294,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.673887044499,1541.443665908669,0.42981925998187803,0.07465616432802993,6.112851554438009,3.3259086460194043
303.0,-29.768458663840548,5.133182925904435,35.02697086205907,24.29487327989193,5.0893867722619355,-26.28264084266002,-39.847330120950915,1.6035689510812088,0.4731922314763324,-4.97545325207327,40.0541031463136,48305.80003402403,15406.528435528366,15406.528435528366,63712.3284695524,88116.7428331569,88116.7428331569,15406.528435528366,103523.27126868526,103523.27126868526,103523.27126868526,128450.7438155188,104110.03268774773,64299.71397832303,44233.68745491634,24927.472546833542,0.0,69161.16000174989,21188.35166480851,1541.4425135944903,0.0,0.8868477503275553,2.8134135754487906,0.0014959080323721466,354995.44072743977,1556867.3222557558,4.3855980771626175,1556867.3222557558,4.3855980771626175,0.85,0.09588789430502467,4.564652377983593,1.2680396330123775,1.0,0.0,4.564652377984201,1.2842251720983477,1.2845323347178084,3.5544018892926865,19386.695953324062,1976.8928179678142,2034.6934298245008,2034.6934298245008,7.571916343612135,5.133182925904435,0.5244150401843033,4.608767885720131,3.3262423755001933,3.3262423755001933,0.9503549644286267,0.0,0.0,0.0002391688278388532,1.0002011971419125,0.00023912071743393347,198.73114913118079,0.0,9.607536352688457e-06,27.227758023519087,0.01815446671484175,8.022898682013261e-05,0.0001589398410187206,0.0007255051232624371,0.09588789430381488,0.08169627486693587,0.014191619436879006,0.09588785949883763,0.0816962748679666,0.014191619437058066,0.42981745427543494,0.42981745427543494,0.07466442929423985,0.0,5.4761823072727225,5.071423490226437,7.819679287938527,5.448645483549626,5.042893476261156,7.797936902054744,24927.472546833542,21188.35166480851,0.85,0.9212154403995013,0.6984527158422708,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500977898009526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.06188892083,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.64275663486,1541.4425135944903,0.42981745427543494,0.07466442929423985,6.112851554438009,3.3262423755001933
304.0,-29.770387507225422,5.133533065486239,35.026976205031175,24.294008791353576,5.088884581459317,-26.28442729858421,-39.8489601566456,1.6029243728181086,0.46605075257912176,-4.975782678521488,40.05409735020301,48303.99507894706,15407.983250183432,15407.983250183432,63711.97832913049,88115.07282211573,88115.07282211573,15407.983250183432,103523.05607229916,103523.05607229916,103523.05607229916,128450.41347117715,104109.01454107751,64298.55828030393,44233.84028974843,24927.35739887798,0.0,69161.1976886264,21188.25378904628,1541.4422479088362,0.0,0.886846095715777,2.813468549797056,0.0014959080323721466,354990.88348862913,1556867.0720607082,4.385653673020527,1556867.0720607082,4.385653673020527,0.85,0.09588927569400023,4.564652377983593,1.2680374911380934,1.0,0.0,4.564652377984056,1.2842282842305202,1.2845353858063853,3.554393275739622,19386.5063606458,1976.8734848950253,2034.6934298245008,2034.6934298245008,7.572631347963029,5.133533065486239,0.5247881206195375,4.608744944866702,3.3265730259545463,3.3265730259545463,0.9504494359870133,0.0,0.0,0.00023912071743393347,1.0002003967011859,0.00023907280803186066,198.73273942730665,0.0,9.561036054866551e-06,27.095976179491807,0.018164027750896615,8.021420813542764e-05,0.00015890650929850582,0.0007253529755464964,0.09588927569276975,0.0816960768141781,0.014193198878591648,0.09588953772471379,0.08169607681522646,0.014193198878773771,0.42981563866678874,0.42981563866678874,0.07467260459278142,0.0,5.469469597403815,5.064479907373595,7.814045646542354,5.441833431100633,5.036081112902082,7.790860971935842,24927.35739887798,21188.25378904628,0.85,0.9212098757452253,0.6984262374462997,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450109370550836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.930107076805,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.611743127794,1541.4422479088362,0.42981563866678874,0.07467260459278142,6.112851554438009,3.3265730259545463
305.0,-29.77230871377137,5.133869928935255,35.02698043742122,24.293025908432924,5.088233224293793,-26.2862217978158,-39.85061774784697,1.6021463083378165,0.4599042125199162,-4.976218678438274,40.05407568788343,48302.35734744729,15409.576386118179,15409.576386118179,63711.93373356546,88113.54380647617,88113.54380647617,15409.576386118179,103523.12019259435,103523.12019259435,103523.12019259435,128450.31768198502,104108.06545353726,64297.49790234542,44233.96394576871,24927.197489390674,0.0,69161.16143515939,21188.117865982073,1541.4419124059448,0.0,0.8868439564172297,2.8134981018675673,0.0014959080323721466,354984.85199814546,1556866.1369847765,4.385725554827083,1556866.1369847765,4.385725554827083,0.85,0.09589067025629583,4.564652377983593,1.2680357509339233,1.0,0.0,4.564652377983404,1.2842320198963726,1.284539060835568,3.554382936466515,19386.329627711413,1976.8554631511693,2034.6934298245008,2034.6934298245008,7.573414333700042,5.133869928935255,0.5251023206495473,4.608767608285707,3.3269006229382314,3.3269006229382314,0.950543035125209,0.0,0.0,0.00023907280803186066,1.0001996063392053,0.0002390250971072489,198.73432344925052,0.0,9.521166718252997e-06,26.982986479528993,0.018173548917614867,8.019918220012193e-05,0.00015887362583173872,0.0007252028739517216,0.09589067025426885,0.08169590539898983,0.014194764855279027,0.09589029274443302,0.08169590540071675,0.014194764855579073,0.4298138125515055,0.4298138125515055,0.07468068284356194,0.0,5.462997776483633,5.057714415441296,7.809021110643187,5.436122890958188,5.029825260256814,7.788061923704788,24927.197489390674,21188.117865982073,0.85,0.9212097138261228,0.6984029236225617,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501209052255626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.81711737684,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.580820009856,1541.4419124059448,0.4298138125515055,0.07468068284356194,6.112851554438009,3.3269006229382314
306.0,-29.774221059078304,5.1341959713434555,35.026983846929824,24.29222169974821,5.0878132274562,-26.28798518259981,-39.852214011456795,1.6015773509778894,0.452110350695591,-4.976475058900164,40.054060184395915,48300.47472304235,15410.87491101589,15410.87491101589,63711.34963405824,88111.77333785154,88111.77333785154,15410.87491101589,103522.64824886742,103522.64824886742,103522.64824886742,128449.65135346408,104106.97701875604,64296.29434427904,44234.09186052999,24927.00310459666,0.0,69161.09496512666,21187.95263890716,1541.4354655025002,0.0,0.8868427084394463,2.81357012993366,0.0014959080323721466,354981.3053462177,1556865.4677613191,4.385767487791755,1556865.4677613191,4.385767487791755,0.85,0.09589196660585858,4.564652377983593,1.2680332859652124,1.0,0.0,4.5646523779843315,1.284234777771364,1.2845417580947083,3.5543753034822814,19386.126946436383,1976.8347954129479,2034.6934298245008,2034.6934298245008,7.574052525615679,5.1341959713434555,0.5254890699120782,4.608706901431377,3.3272247985211614,3.3272247985211614,0.9506356567203318,0.0,0.0,0.0002390250971072489,1.0001986887142014,0.00023897761495221114,198.7359001872178,0.0,9.481798323859692e-06,26.87141644981837,0.018183030715938728,8.01847146540939e-05,0.000158840382453155,0.0007250511294846172,0.09589196660511164,0.0816956574407153,0.014196309164396334,0.09589221162035357,0.08169565744135167,0.01419630916450691,0.42981198420603994,0.42981198420603994,0.07468871665277284,0.0,5.456243912315642,5.050816021253922,7.802847653070955,5.428585409595769,5.022736976249519,7.777648473839008,24927.00310459666,21187.95263890716,0.85,0.9212021536990361,0.6983763739917228,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450132394405245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.70554734713,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.54998558848,1541.4354655025002,0.42981198420603994,0.07468871665277284,6.112851554438009,3.3272247985211614
307.0,-29.77612576260824,5.1345093451605335,35.02698659802718,24.29127391604709,5.087204013639641,-26.289760612575453,-39.85384973986072,1.600838863606397,0.4456871796248265,-4.97689181775189,40.05404782570811,48298.81538926777,15412.395141950612,15412.395141950612,63711.210531218385,88110.21202944819,88110.21202944819,15412.395141950612,103522.60717139879,103522.60717139879,103522.60717139879,128449.51046063028,104106.00742505249,64295.22415194272,44234.20363678864,24926.903289231483,0.0,69161.10692602012,21187.86779584676,1541.4381796795424,0.0,0.8868406332856252,2.813605550693672,0.0014959080323721466,354975.540151162,1556864.9342864254,4.385837214652743,1556864.9342864254,4.385837214652743,0.85,0.09589333308748696,4.564652377983593,1.2680314463051041,1.0,0.0,4.56465237798301,1.284238327601024,1.2845452477913328,3.554365478649457,19385.946394977087,1976.8163842879158,2034.6934298245008,2034.6934298245008,7.574799680401966,5.1345093451605335,0.5257930992273234,4.60871624593321,3.3275462711958608,3.3275462711958608,0.9507275060559602,0.0,0.0,0.00023897761495221114,1.0001978977619206,0.0002389303311744168,198.7374706463768,0.0,9.436408824255498e-06,26.742782607940082,0.01819246712476298,8.016989192649201e-05,0.00015880772302571912,0.0007249020505515085,0.09589333308558784,0.08169548640784306,0.01419784667774477,0.09589336329764504,0.081695486409461,0.014197846678025958,0.4298101415033638,0.4298101415033638,0.07469664185778926,0.0,5.449700520609213,5.044077696949614,7.797181115998114,5.422578997376718,5.016333939504193,7.773692367752517,24926.903289231483,21187.86779584676,0.85,0.9211999830969833,0.6983522609164106,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501438307655086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.57691350525,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.519264647039,1541.4381796795424,0.4298101415033638,0.07469664185778926,6.112851554438009,3.3275462711958608
308.0,-29.778022242752385,5.1348113239527,35.026988353018844,24.290411068964772,5.086687811306922,-26.291519337589595,-39.85546025270594,1.6001849061442526,0.4388580353160023,-4.977222438380754,40.05402431405611,48297.077974821,15413.762544939984,15413.762544939984,63710.84051976098,88108.61403466723,88108.61403466723,15413.762544939984,103522.37657960721,103522.37657960721,103522.37657960721,128449.07987438086,104105.04006505638,64294.114613144935,44234.36161323494,24926.703294773644,0.0,69161.06490800859,21187.6978005576,1541.4331897965776,0.0,0.8868390366208126,2.8136563237440853,0.0014959080323721466,354970.9665935171,1556863.9193832623,4.385890864043684,1556863.9193832623,4.385890864043684,0.85,0.09589462165717069,4.564652377983593,1.268029368170538,1.0,0.0,4.564652377984957,1.2842414819292076,1.2845483421464192,3.554356748488221,19385.766259464323,1976.7980155776258,2034.6934298245008,2034.6934298245008,7.575471724145427,5.1348113239527,0.5261268905084506,4.60868443344425,3.3278644655829184,3.3278644655829184,0.9508184187379767,0.0,0.0,0.0002389303311744168,1.0001970463370018,0.00023888326010304244,198.73903434690988,0.0,9.397058401454166e-06,26.631263509721105,0.018201864183164437,8.015530017334491e-05,0.00015877503100107188,0.0007247528228234613,0.09589462165598824,0.08169525857154582,0.014199363084442421,0.09589461066935526,0.08169525857255318,0.014199363084617514,0.42980829242689583,0.42980829242689583,0.0747045068169887,0.0,5.443132928497164,5.037384686388862,7.791087547658549,5.416080473696752,5.009985999060802,7.7660612104616575,24926.703294773644,21187.6978005576,0.85,0.9211951927649326,0.6983275639127469,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450155221596854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.46539440703,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.488633051018,1541.4331897965776,0.42980829242689583,0.0747045068169887,6.112851554438009,3.3278644655829184
309.0,-29.779910770800328,5.135101599787451,35.0269893186691,24.289512179698818,5.086133063598399,-26.293274759871043,-39.85707020675761,1.5994970526690433,0.4321631324357895,-4.977591433693523,40.05400483271223,48295.37702921228,15415.166899829805,15415.166899829805,63710.54392904208,88107.02733018064,88107.02733018064,15415.166899829805,103522.19423001044,103522.19423001044,103522.19423001044,128448.74456458988,104104.0626697984,64293.02030640721,44234.4915148791,24926.550334579442,0.0,69161.04184945853,21187.567784392526,1541.431805661337,0.0,0.8868372301468037,2.8137008739592435,0.0014959080323721466,354965.8622438998,1556863.0784526195,4.385951563372838,1556863.0784526195,4.385951563372838,0.85,0.09589592170393764,4.564652377983593,1.2680273856455466,1.0,0.0,4.564652377984563,1.2842447942714208,1.284551594826167,3.554347581041367,19385.584255250094,1976.779456312818,2034.6934298245008,2034.6934298245008,7.576161928806845,5.135101599787451,0.5264338884533517,4.6086677113341,3.3281797447604897,3.3281797447604897,0.9509084985029971,0.0,0.0,0.00023888326010304244,1.0001962230637673,0.0002388363948938972,198.74059151222679,0.0,9.354859270613327e-06,26.51167117291817,0.01821121904243505,8.014071593697193e-05,0.0001587425441660705,0.0007246045317148192,0.09589592170246507,0.08169505292626847,0.014200868776196598,0.09589584757442368,0.081695052927523,0.014200868776414651,0.4298064365082121,0.4298064365082121,0.07471229389527966,0.0,5.436628068300365,5.030768422997028,7.784977441132924,5.4097545661293225,5.003603785824112,7.759809160398618,24926.550334579442,21187.567784392526,0.85,0.9211912114875245,0.6983032027530162,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501665634189187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.34580207023,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.45810270671,1541.431805661337,0.4298064365082121,0.07471229389527966,6.112851554438009,3.3281797447604897
