time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
310.0,-29.78179129117977,5.1353805592318835,35.02698943188976,24.288626002986007,5.085596718587142,-26.29502113341033,-39.85866744825614,1.5988265608177392,0.42530019862272184,-4.977943835918916,40.05398193508719,48293.65553982981,15416.524866668151,15416.524866668151,63710.18040649796,88105.41455869017,88105.41455869017,15416.524866668151,103521.93942535832,103521.93942535832,103521.93942535832,128448.3140488107,104103.0639900731,64291.910221954124,44234.61529790998,24926.374623452386,0.0,69160.98992136237,21187.41842993453,1541.4287564337956,0.0,0.8868355204173096,2.8137495607502663,0.0014959080323721466,354960.9874819172,1556862.0900554063,4.386009012144518,1556862.0900554063,4.386009012144518,0.85,0.09589719335988287,4.564652377983593,1.268025345974602,1.0,0.0,4.564652377983306,1.2842480250525286,1.2845547661894088,3.554338639373721,19385.398287580225,1976.7604928880123,2034.6934298245008,2034.6934298245008,7.576829334922403,5.1353805592318835,0.5267392428268511,4.608641316405032,3.328491996843894,3.328491996843894,0.9509977133839698,0.0,0.0,0.0002388363948938972,1.000195393978181,0.0002387897368172717,198.742142096235,0.0,9.314019386867983e-06,26.395930942383863,0.018220533061821916,8.012624928510171e-05,0.00015871014560879548,0.0007244566435633106,0.09589719335854584,0.08169483385076885,0.01420235950777699,0.09589713232301665,0.08169483385190787,0.014202359507975,0.42980457530974364,0.42980457530974364,0.0747200136031483,0.0,5.430115472947591,5.024178716587528,7.778662096877554,5.403244034541615,4.997151897894298,7.752705820962319,24926.374623452386,21187.41842993453,0.85,0.9211866469658385,0.6982788360134926,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501778578519784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.23006183969,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.42766845339,1541.4287564337956,0.42980457530974364,0.0747200136031483,6.112851554438009,3.328491996843894
311.0,-29.783662629171577,5.135648331071091,35.02698876280319,24.287745064962678,5.085059362029363,-26.296759342925085,-39.860259590763576,1.5981560757833264,0.41854475580896633,-4.978299729313335,40.05395937508867,48291.95544139428,15417.86737929512,15417.86737929512,63709.8228206894,88103.83058669014,88103.83058669014,15417.86737929512,103521.69796598525,103521.69796598525,103521.69796598525,128447.90576772105,104102.08944351065,64290.81648554541,44234.747731072486,24926.207801735804,0.0,69160.9555328083,21187.276631475434,1541.4263241263648,0.0,0.8868337916834482,2.813796439911065,0.0014959080323721466,354956.06448008923,1556861.1162326196,4.3860670996366355,1556861.1162326196,4.3860670996366355,0.85,0.09589845275997831,4.564652377983593,1.268023353009485,1.0,0.0,4.564652377982862,1.284251255390013,1.2845579373746425,3.554329698978848,19385.216813831626,1976.7419877156447,2034.6934298245008,2034.6934298245008,7.577489145686662,5.135648331071091,0.5270339676548232,4.608614363416268,3.32880131894261,3.32880131894261,0.95108609112646,0.0,0.0,0.0002387897368172717,1.0001944427820681,0.0002387433149029218,198.74368513002835,0.0,9.27292609464076e-06,26.279472552211914,0.018229805987916556,8.011183121880564e-05,0.0001586779055984661,0.0007243094791234943,0.09589845275860792,0.08169461553519289,0.014203837223415032,0.09589839177871529,0.0816946155363603,0.01420383722361801,0.42980270708772866,0.42980270708772866,0.0747276628901858,0.0,5.423626558316073,5.017645111045965,7.772183952423632,5.396844485122301,4.990836089113088,7.745569717747117,24926.207801735804,21187.276631475434,0.85,0.9211819346606192,0.6982546014490176,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501891045615587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.11360344952,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.39733166943,1541.4263241263648,0.42980270708772866,0.0747276628901858,6.112851554438009,3.32880131894261
312.0,-29.785525939174338,5.135905491741307,35.026987470689996,24.286893393751257,5.084568482686253,-26.298485677891087,-39.86183482976628,1.5975282214035011,0.4113307359552323,-4.978623283164732,40.05393988988827,48290.21511543592,15419.14071957408,15419.14071957408,63709.35583501001,88102.16780405663,88102.16780405663,15419.14071957408,103521.30852363071,103521.30852363071,103521.30852363071,128447.35945108725,104101.05374159987,64289.70054988123,44234.83687968738,24926.050927456537,0.0,69160.88780714391,21187.143288338055,1541.4237319445047,0.0,0.8868322163076919,2.813853092347906,0.0014959080323721466,354951.5888711621,1556860.2751366526,4.386120034249942,1556860.2751366526,4.386120034249942,0.8499999999999999,0.0958996845565782,4.564652377983593,1.2680212105857214,1.0,0.0,4.564652377982971,1.2842542859870167,1.2845609090747132,3.5543213114335983,19385.02395213017,1976.722321295261,2034.6934298245008,2034.6934298245008,7.578114960003598,5.135905491741307,0.5273347225792842,4.608570769162023,3.3291077310461574,3.3291077310461574,0.9511736374417593,0.0,0.0,0.0002387433149029218,1.0001936115060122,0.00023869710039783304,198.7452215651899,0.0,9.226062328692146e-06,26.14666063951354,0.018239032050245248,8.009756858701008e-05,0.00015864574631591172,0.0007241626831779082,0.09589968455543674,0.08169438491772195,0.014205299637714783,0.09589999094759848,0.08169438491869435,0.014205299637883851,0.42980083225719157,0.42980083225719157,0.07473524175378352,0.0,5.417044687853149,5.011078280359186,7.765267619584563,5.389954019119955,4.984197901314246,7.736964834434275,24926.050927456537,21187.143288338055,0.85,0.9211760845619048,0.6982301217719161,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502002965198142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.98079153682,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.367116155287,1541.4237319445047,0.42980083225719157,0.07473524175378352,6.112851554438009,3.3291077310461574
313.0,-29.787381610776368,5.136151237402258,35.02698537521175,24.285978718567662,5.083976907822072,-26.300215207419082,-39.863425540365256,1.596810504465106,0.4051031713487987,-4.979023822999212,40.05391390585845,48288.58531690448,15420.510520685966,15420.510520685966,63709.095837590445,88100.67786680246,88100.67786680246,15420.510520685966,103521.18838748842,103521.18838748842,103521.18838748842,128447.0813036637,104100.1411884007,64288.64557168542,44234.995129683644,24925.892916175268,0.0,69160.88804585891,21187.008978748978,1541.4228897669327,0.0,0.8868302728028812,2.8138878723490954,0.0014959080323721466,354946.0484030046,1556859.1535134783,4.386185338640044,1556859.1535134783,4.386185338640044,0.85,0.09590092971915412,4.564652377983593,1.2680193527927628,1.0,0.0,4.564652377983326,1.2842577362170418,1.284564300774075,3.554311762551188,19384.85402238414,1976.7049932835516,2034.6934298245008,2034.6934298245008,7.578788182363196,5.136151237402258,0.5275914131851822,4.6085598242170756,3.3294113884001244,3.3294113884001244,0.9512603966857498,0.0,0.0,0.00023869710039783304,1.0001928206784516,0.00023865108353399278,198.74675172270105,0.0,9.184912053391165e-06,26.030040759310562,0.018248216962298638,8.008316825337775e-05,0.00015861393214445529,0.000724017462544516,0.09590092971745197,0.08169417947915153,0.014206750238300434,0.09590091373245853,0.08169417948060152,0.014206750238552598,0.4297989457684409,0.4297989457684409,0.07474273337643773,0.0,5.410642910884576,5.0046704518969705,7.758656722511773,5.384126994348037,4.978279745329871,7.731423452933427,24925.892916175268,21187.008978748978,0.85,0.9211723220694692,0.6982065540408545,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502114406286164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.86417165662,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.336999090594,1541.4228897669327,0.4297989457684409,0.07474273337643773,6.112851554438009,3.3294113884001244
314.0,-29.78922977467997,5.136386820198168,35.02698249698586,24.285136442072712,5.083491723256955,-26.30192733890518,-39.864983421843476,1.5961892874820893,0.3979361635790042,-4.9793384750665775,40.05388691564514,48286.83788193538,15421.730064490761,15421.730064490761,63708.56794642614,88099.03190825036,88099.03190825036,15421.730064490761,103520.76197274112,103520.76197274112,103520.76197274112,128446.45870204536,104099.11799752458,64287.51838403026,44235.11068166035,24925.696729304243,0.0,69160.8074109646,21186.842219908605,1541.4178883074371,0.0,0.8868287698303757,2.813944958436749,0.0014959080323721466,354941.69602517626,1556857.9884581687,4.386235840682239,1556857.9884581687,4.386235840682239,0.85,0.09590211449495734,4.564652377983593,1.2680171916866683,1.0,0.0,4.564652377985391,1.2842607349821165,1.2845672411542555,3.5543034631882255,19384.66349040653,1976.6855644288855,2034.6934298245008,2034.6934298245008,7.5793875570832006,5.136386820198168,0.5278786677736038,4.608508152424564,3.3297120308274137,3.3297120308274137,0.9513462945221182,0.0,0.0,0.00023865108353399278,1.0001920433981382,0.0002386052609688627,198.74827571008396,0.0,9.145702212717327e-06,25.918920070840905,0.018257362664511355,8.006906743395014e-05,0.00015858201610004263,0.000723871776896492,0.09590211449389563,0.08169393152912244,0.014208182964773197,0.09590238559069744,0.08169393153002684,0.014208182964930493,0.42979705522136724,0.42979705522136724,0.07475016912521842,0.0,5.4041179478263075,4.998214127888673,7.751490098524016,5.377274638645588,4.971792738163572,7.722203990782134,24925.696729304243,21186.842219908605,0.85,0.9211657632603915,0.698182101822601,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450222539215965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.75305096815,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.306972938195,1541.4178883074371,0.42979705522136724,0.07475016912521842,6.112851554438009,3.3297120308274137
315.0,-29.791070448973482,5.136611256536297,35.026978836778504,24.28421163875612,5.082896021233529,-26.303643781453708,-39.866564493253804,1.595469353713517,0.3915924777764417,-4.9797439082232025,40.05385838225692,48285.23659475775,15423.067639424464,15423.067639424464,63708.304234182215,88097.51450635603,88097.51450635603,15423.067639424464,103520.5821457805,103520.5821457805,103520.5821457805,128446.11793070908,104098.16922631233,64286.483214286876,44235.20668002828,24925.53578492858,0.0,69160.74246495686,21186.705417189292,1541.4170346411117,0.0,0.886826810606118,2.813980696167208,0.0014959080323721466,354936.08799320884,1556856.75679113,4.386301673615443,1556856.75679113,4.386301673615443,0.85,0.09590332918862218,4.564652377983593,1.2680153690604499,1.0,0.0,4.564652377984166,1.2842641947991207,1.2845706429456483,3.5542938878690586,19384.486816376695,1976.6675486916222,2034.6934298245008,2034.6934298245008,7.58004494109698,5.136611256536297,0.5281158222496183,4.608495434286679,3.3300100170331834,3.3300100170331834,0.9514314334380524,0.0,0.0,0.0002386052609688627,1.0001912679628997,0.00023855963215399048,198.74979354200485,0.0,9.107155808216709e-06,25.809679560486153,0.018266469820319573,8.00547590627525e-05,0.00015855050190611018,0.000723727925556218,0.09590332918688939,0.0816937221747183,0.014209607012171081,0.09590333858454121,0.08169372217619435,0.01420960701242783,0.4297951542136864,0.4297951542136864,0.07475752205353606,0.0,5.397744728651219,4.991877259779471,7.7446655840203675,5.371336385999655,4.9657611932403825,7.716568435555928,24925.53578492858,21186.705417189292,0.85,0.9211628152555281,0.698159604333679,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502335930615973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.6438104578,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.277035334298,1541.4170346411117,0.4297951542136864,0.07475752205353606,6.112851554438009,3.3300100170331834
316.0,-29.792904105577545,5.13682511179145,35.02697411864002,24.28331907084214,5.082328345906384,-26.30535110364302,-39.86813285211099,1.594775343971861,0.38523937976771094,-4.980117893581412,40.05382024725151,48283.60986992327,15424.337369381754,15424.337369381754,63707.947239305024,88096.01646645772,88096.01646645772,15424.337369381754,103520.35383583947,103520.35383583947,103520.35383583947,128445.66143538285,104097.24946998816,64285.43241278318,44235.352285783316,24925.307599543376,0.0,69160.65988532669,21186.51145961187,1541.4116278982267,0.0,0.8868250460862888,2.814020227015692,0.0014959080323721466,354930.9150150894,1556855.1106635819,4.386360964351033,1556855.1106635819,4.386360964351033,0.85,0.09590450068864811,4.564652377983593,1.2680135744577279,1.0,0.0,4.564652377983546,1.2842675330550097,1.2845739233954478,3.5542846490288658,19384.315545311387,1976.6500839034113,2034.6934298245008,2034.6934298245008,7.580668981032763,5.13682511179145,0.5283585542927662,4.608466557498684,3.330305033362183,3.330305033362183,0.9515157238177665,0.0,0.0,0.00023855963215399048,1.0001905415370655,0.00023851418529451254,198.7513056073722,0.0,9.068717535419929e-06,25.70074549538008,0.018275538537854994,8.00405680728667e-05,0.0001585190640811238,0.0007235844228136352,0.09590450068720793,0.08169348401123501,0.014211016675972929,0.09590415861578769,0.08169348401246178,0.014211016676186338,0.42979324778029504,0.42979324778029504,0.07476482470237596,0.0,5.391438115767585,4.9856310062218085,7.737769700668821,5.365357273349105,4.959937161074379,7.709449307474472,24925.307599543376,21186.51145961187,0.85,0.9211587533279374,0.6981369169984922,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502446022717481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.53487639269,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.247186166796,1541.4116278982267,0.42979324778029504,0.07476482470237596,6.112851554438009,3.330305033362183
317.0,-29.79473031601164,5.137029282198649,35.02696875811585,24.282486049365275,5.081848672321058,-26.307042922740862,-39.86967239817602,1.594161279050291,0.37808159214796433,-4.9804333701099015,40.05379210011152,48281.88431817988,15425.49955113605,15425.49955113605,63707.383869315934,88094.38778570654,88094.38778570654,15425.49955113605,103519.88733684258,103519.88733684258,103519.88733684258,128445.00747421577,104096.23604403982,64284.31961907742,44235.46269440267,24925.120137373186,0.0,69160.58283177586,21186.352116767208,1541.4072160731198,0.0,0.8868235430441216,2.8140771125883983,0.0014959080323721466,354926.5513790847,1556853.895670957,4.386411469138401,1556853.895670957,4.386411469138401,0.85,0.09590564584977275,4.564652377983593,1.2680113913724198,1.0,0.0,4.564652377983278,1.2842704972561618,1.284576829934676,3.5542764454497333,19384.126831695372,1976.6308404700253,2034.6934298245008,2034.6934298245008,7.581240163765876,5.137029282198649,0.5286198276523475,4.608409454546302,3.3305972317917143,3.3305972317917143,0.9515992090833469,0.0,0.0,0.00023851418529451254,1.0001897705489224,0.00023846893091459195,198.75281155261501,0.0,9.032622656996424e-06,25.598452609927865,0.018284571160511992,8.00266400517766e-05,0.00015848754524273593,0.0007234405502730368,0.09590564584870685,0.08169323127215306,0.014212414576553803,0.09590566027465457,0.081693231273061,0.01421241457671175,0.4297913382790393,0.4297913382790393,0.07477207824824723,0.0,5.385001786559769,4.979335490686765,7.730278044367537,5.358514962257857,4.953555836189992,7.699690540066854,24925.120137373186,21186.352116767208,0.85,0.9211516337893779,0.6981127448798299,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450255569667129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.43258350724,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.217416231197,1541.4072160731198,0.4297913382790393,0.07477207824824723,6.112851554438009,3.3305972317917143
318.0,-29.796547271340025,5.137222699632422,35.026962648014035,24.281567078456305,5.081246723512304,-26.30873863972654,-39.871235099248565,1.5934380918981668,0.37193739566680506,-4.9808458057257745,40.053759545967736,48280.31329648588,15426.789907947312,15426.789907947312,63707.103204433195,88092.92590208339,88092.92590208339,15426.789907947312,103519.7158100307,103519.7158100307,103519.7158100307,128444.66839741677,104095.32907361315,64283.30043374376,44235.58737763265,24924.95258738607,0.0,69160.53996501872,21186.20969927816,1541.406217723556,0.0,0.8868215626669583,2.814109436625459,0.0014959080323721466,354920.8466793409,1556852.4904475666,4.38647801337556,1556852.4904475666,4.38647801337556,0.85,0.09590682048223204,4.564652377983593,1.2680096632568167,1.0,0.0,4.564652377983634,1.2842739711592859,1.2845802465443705,3.554266831292377,19383.95794153708,1976.6136184667628,2034.6934298245008,2034.6934298245008,7.581874341275051,5.137222699632422,0.5288284997393937,4.608394199893028,3.3308868650508723,3.3308868650508723,0.9516819614431064,0.0,0.0,0.00023846893091459195,1.0001888115293909,0.00023842391373079708,198.7543098857586,0.0,8.994435244286994e-06,25.490229482309342,0.01829356559575628,8.001250484247675e-05,0.00015845642607211521,0.000723298502076862,0.09590682048045712,0.08169301631803781,0.014213804162419304,0.09590648561173498,0.08169301631954969,0.014213804162682354,0.4297894191707631,0.4297894191707631,0.07477925177092909,0.0,5.378743133057014,4.973187583493711,7.723141444784403,5.352783201392583,4.947814155832873,7.693782523380378,24924.95258738607,21186.20969927816,0.85,0.9211481465682041,0.6980904620019737,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502664926830624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.32436037962,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.187734345314,1541.406217723556,0.4297894191707631,0.07477925177092909,6.112851554438009,3.3308868650508723
319.0,-29.79835722833236,5.137406469217269,35.02695567064826,24.280718236137204,5.08073237360813,-26.31041929592197,-39.872772864159174,1.5927944411976842,0.3652142922404664,-4.981183327528835,40.05372206480234,48278.65922995708,15427.947649818307,15427.947649818307,63706.60687977538,88091.38382526058,88091.38382526058,15427.947649818307,103519.33147507888,103519.33147507888,103519.33147507888,128444.05871561973,104094.37890822827,64282.23592852196,44235.71442189591,24924.72724054085,0.0,69160.44166243676,21186.01815445972,1541.4001945986531,0.0,0.8868199812131361,2.8141580741345598,0.0014959080323721466,354916.17822106846,1556850.8725468768,4.38653115321543,1556850.8725468768,4.38653115321543,0.85,0.09590793636738172,4.564652377983593,1.2680076417187234,1.0,0.0,4.564652377985054,1.284277072800204,1.2845832911074253,3.5542582474286055,19383.78100789345,1976.5955762562598,2034.6934298245008,2034.6934298245008,7.582443341918601,5.137406469217269,0.5290631167677748,4.608343352449494,3.331173594780391,3.331173594780391,0.9517638842229689,0.0,0.0,0.00023842391373079708,1.0001880870105808,0.0002383790777226832,198.75580246755854,0.0,8.947359298148538e-06,25.356816250952956,0.018302512955054428,7.999859744314598e-05,0.0001584253162876511,0.0007231564967252293,0.09590793636620112,0.08169275892420251,0.01421517744199862,0.0959075974095735,0.08169275892520811,0.014215177442173614,0.42978749713476616,0.42978749713476616,0.07478637782072944,0.0,5.372430262322325,4.967050573899314,7.715573813302967,5.346397619769277,4.941863086985677,7.684639037826344,24924.72724054085,21186.01815445972,0.85,0.9211422794365478,0.6980675378795153,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450277360497707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.190947148265,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.158176996369,1541.4001945986531,0.42978749713476616,0.07478637782072944,6.112851554438009,3.331173594780391
320.0,-29.800158587706314,5.137581170959825,35.02694835132574,24.27991706589239,5.080281004440395,-26.312085915237606,-39.874289569538064,1.592208331972127,0.3580176393112424,-4.981486426565034,40.05369814987186,48276.94855825848,15429.035790893315,15429.035790893315,63705.9843491518,88089.77165584583,88089.77165584583,15429.035790893315,103518.80744673914,103518.80744673914,103518.80744673914,128443.38206411121,104093.38361137117,64281.13926664988,44235.82704969033,24924.574617372073,0.0,69160.4016670624,21185.88842476626,1541.3975611299545,0.0,0.8868185257620838,2.8142169278859117,0.0014959080323721466,354911.9859249586,1556849.8402428601,4.386580059237659,1556849.8402428601,4.386580059237659,0.85,0.09590904061461566,4.564652377983593,1.2680055003939201,1.0,0.0,4.564652377982283,1.284279905104547,1.2845860665021105,3.554250408996321,19383.595670159382,1976.5766770670293,2034.6934298245008,2034.6934298245008,7.582978135543555,5.137581170959825,0.5293058652629936,4.608275305696831,3.331457736437874,3.331457736437874,0.9518450675536784,0.0,0.0,0.0002383790777226832,1.0001871962467304,0.00023833446240585434,198.7572879789119,0.0,8.911416772116086e-06,25.25495513217699,0.018311424371826545,7.99848826932271e-05,0.0001583941950294561,0.0007230144390000037,0.09590904061361663,0.0816925026038363,0.014216538009780335,0.09590928190070659,0.08169250260468724,0.014216538009928415,0.4297855693191089,0.4297855693191089,0.07479343498522303,0.0,5.365987810030333,4.960871590820375,7.707369839543219,5.33950406587627,4.9355816643018215,7.673958139933404,24924.574617372073,21185.88842476626,0.85,0.9211338108739142,0.6980432067277936,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502881866074733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.08908602949,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.128699282244,1541.3975611299545,0.4297855693191089,0.07479343498522303,6.112851554438009,3.331457736437874
321.0,-29.801952859909278,5.137746343889539,35.026940698116746,24.27907227482649,5.079772483964502,-26.313751870617395,-39.87581367893142,1.591571494672759,0.35125260838259464,-4.981837358955122,40.0536737860585,48275.30745666689,15430.179248434328,15430.179248434328,63705.48670510121,88088.22151237303,88088.22151237303,15430.179248434328,103518.40076080736,103518.40076080736,103518.40076080736,128442.84525845014,104092.42087647697,64280.083197506814,44235.93075441129,24924.444497642773,0.0,69160.37525205406,21185.777822996355,1541.3973465864542,0.0,0.8868168285630644,2.8142645615343325,0.0014959080323721466,354907.13207323133,1556848.7885630426,4.386637088605487,1556848.7885630426,4.386637088605487,0.8499999999999999,0.09591014963432004,4.564652377983593,1.2680035035824404,1.0,0.0,4.5646523779827595,1.2842829740944302,1.2845890789219399,3.5542419155733236,19383.41639590314,1976.5583961804632,2034.6934298245008,2034.6934298245008,7.58354011580272,5.137746343889539,0.5295191932011845,4.6082271506883545,3.3317394489122405,3.3317394489122405,0.9519255568320687,0.0,0.0,0.00023833446240585434,1.0001864624270675,0.00023829003026846446,198.7587676651718,0.0,8.86761937522469e-06,25.130833309386773,0.01832029199120177,7.997110318233797e-05,0.00015836335922351637,0.0007228736842650939,0.09591014963299763,0.08169226601643963,0.014217883616558007,0.09591070836396355,0.081692266017566,0.014217883616754034,0.42978363024199223,0.42978363024199223,0.07480039339161869,0.0,5.359568918607124,4.954733589756302,7.6990915528236314,5.333089967337742,4.929516780695735,7.665288275432431,24924.444497642773,21185.777822996355,0.85,0.92112696718211,0.6980197444089651,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502989614443957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.964964206694,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.099333475175,1541.3973465864542,0.42978363024199223,0.07480039339161869,6.112851554438009,3.3317394489122405
322.0,-29.803740634143445,5.137901198681432,35.02693211700617,24.278145550657086,5.079150042127885,-26.315423369306163,-39.87735364409161,1.5908327772911335,0.34542579451641586,-4.982262879584701,40.05363145245627,48273.772932452775,15431.41742497291,15431.41742497291,63705.19035742569,88086.81810227783,88086.81810227783,15431.41742497291,103518.23552725074,103518.23552725074,103518.23552725074,128442.4774099183,104091.54963375651,64279.07865495033,44236.0788653402,24924.24188266755,0.0,69160.32074800774,21185.605600267416,1541.3947329860773,0.0,0.8868148169055601,2.814291222735038,0.0014959080323721466,354901.2466389468,1556846.9612069053,4.386704684615377,1556846.9612069053,4.386704684615377,0.85,0.09591125233454305,4.564652377983593,1.2680018496466805,1.0,0.0,4.56465237798318,1.284286518962602,1.2845925675684542,3.5542321052086927,19383.254158726886,1976.5418525925659,2034.6934298245008,2034.6934298245008,7.584148648036829,5.137901198681432,0.5296903365958885,4.608210862085543,3.3320185780309703,3.3320185780309703,0.9520053080088486,0.0,0.0,0.00023829003026846446,1.0001857898130078,0.00023824576663203202,198.7602420120175,0.0,8.831276872341964e-06,25.027838656217124,0.01832912326807411,7.99571825479873e-05,0.00015833284772047716,0.0007227344098601901,0.0959112523327047,0.0816920381489373,0.0142192141837674,0.09591123678914579,0.08169203815050312,0.014219214184039935,0.4297816805226282,0.4297816805226282,0.07480726281390059,0.0,5.353381713804424,4.948769880689895,7.691381472425917,5.327688674101125,4.924108566681696,7.659703474426408,24924.24188266755,21185.605600267416,0.85,0.9211234081684158,0.6979981065782342,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503096940412297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.86196955353,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.070049602451,1541.3947329860773,0.4297816805226282,0.07480726281390059,6.112851554438009,3.3320185780309703
323.0,-29.80552049460764,5.1380473990510325,35.026922745478046,24.277331213839375,5.0786797334412315,-26.317072529830153,-39.8788562399335,1.5902317686634608,0.3384236661364639,-4.982568485890836,40.05359126762648,48272.10163314642,15432.455955647843,15432.455955647843,63704.55758879426,88085.23259716577,88085.23259716577,15432.455955647843,103517.68855281362,103517.68855281362,103517.68855281362,128441.69402565694,104090.56248141851,64278.003069174905,44236.17712471512,24924.005472843324,0.0,69160.18259755845,21185.404651916826,1541.3874242108632,0.0,0.8868134075295738,2.814347254041879,0.0014959080323721466,354897.0198033991,1556845.2266053585,4.3867520427976485,1556845.2266053585,4.3867520427976485,0.85,0.09591228385962157,4.564652377983593,1.267999767116271,1.0,0.0,4.56465237798295,1.2842894197740198,1.284595412220863,3.554224077300876,19383.070337612415,1976.5231080554945,2034.6934298245008,2034.6934298245008,7.5846590594136565,5.1380473990510325,0.529908513451173,4.6081388855998595,3.332294869799674,3.332294869799674,0.9520842485141926,0.0,0.0,0.00023824576663203202,1.000184970019554,0.00023820170645773075,198.7617098516301,0.0,8.797851089644302e-06,24.933109988051953,0.018337921119163755,7.994360187573362e-05,0.0001583021647562984,0.000722594352794788,0.09591228385865673,0.0816917564366582,0.014220527421998534,0.09591253912219039,0.08169175643748,0.01422052742214157,0.42977972877118015,0.42977972877118015,0.07481409000121719,0.0,5.347046634903052,4.9427427148486345,7.68303470838822,5.320992152027316,4.918055360713254,7.6490471833328115,24924.005472843324,21185.404651916826,0.85,0.9211160988323246,0.6979753352306876,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450320387920623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.76724088536,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.04083609663,1541.3874242108632,0.42977972877118015,0.07481409000121719,6.112851554438009,3.332294869799674
324.0,-29.80729198312089,5.13818374909479,35.0269126959023,24.27642614291983,5.078084626427683,-26.3187266356696,-39.88037839354945,1.5895192789762804,0.3323945184757804,-4.982980015531521,40.05355277498054,48270.56343951852,15433.637994749035,15433.637994749035,63704.201434267554,88083.80324710804,88083.80324710804,15433.637994749035,103517.44124185707,103517.44124185707,103517.44124185707,128441.27142293088,104089.67038918285,64276.99934834909,44236.30115648195,24923.8301810738,0.0,69160.13133755575,21185.25565391273,1541.3860962486062,0.0,0.8868114530969535,2.814378202938408,0.0014959080323721466,354891.32800645597,1556843.5650492809,4.386817716269921,1556843.5650492809,4.386817716269921,0.8499999999999999,0.09591335998912384,4.564652377983593,1.2679980477923531,1.0,0.0,4.56465237798344,1.2842928413054782,1.2845987779784167,3.554214608362718,19382.90421797448,1976.506168566685,2034.6934298245008,2034.6934298245008,7.585240001527031,5.13818374909479,0.5300707267725233,4.608113022322267,3.3325688089089724,3.3325688089089724,0.952162516831135,0.0,0.0,0.00023820170645773075,1.0001841025695497,0.00023815786098356522,198.76317080588973,0.0,8.757475580480605e-06,24.818685795082036,0.018346678594744235,7.99298466118028e-05,0.00015827185984592794,0.0007224560214136008,0.09591335998738582,0.08169152500008044,0.014221834987305379,0.0959132998407932,0.08169152500156075,0.014221834987563086,0.4297777675685478,0.4297777675685478,0.0748208396350338,0.0,5.340895216162494,4.936858652105968,7.675109910502215,5.315374534007276,4.912542578516764,7.642600970186834,24923.8301810738,21185.25565391273,0.85,0.9211116318351251,0.697953611509502,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503310346119023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.65281669239,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.011721537525,1541.3860962486062,0.4297777675685478,0.0748208396350338,6.112851554438009,3.3325688089089724
325.0,-29.80905725633838,5.1383112623820155,35.02690180884101,24.27557691643017,5.077567696471088,-26.32036732800917,-39.88187959240747,1.5888777681422133,0.32572311443243507,-4.983322890161667,40.05350828225368,48268.95730781894,15434.698405533014,15434.698405533014,63703.65571335195,88082.27146773566,88082.27146773566,15434.698405533014,103516.96987326867,103516.96987326867,103516.96987326867,128440.56279287362,104088.7088999401,64275.96141539748,44236.38609393624,24923.592919604962,0.0,69159.9790135412,21185.053981664216,1541.3796441072705,0.0,0.8868098696601101,2.814425569201168,0.0014959080323721466,354886.5858200711,1556841.6444981066,4.386870923567202,1556841.6444981066,4.386870923567202,0.85,0.09591438016480605,4.564652377983593,1.2679961262596775,1.0,0.0,4.564652377981625,1.2842959306132782,1.2846018117086377,3.554206058882298,19382.725175675383,1976.4879113331651,2034.6934298245008,2034.6934298245008,7.585761166420196,5.1383112623820155,0.5302566398139676,4.608054622568048,3.3328400201705914,3.3328400201705914,0.9522400057630261,0.0,0.0,0.00023815786098356522,1.0001834592389895,0.00023811417673790826,198.76462665316646,0.0,8.714865470628725e-06,24.697928743761807,0.018355393460214864,7.991628285298731e-05,0.0001582415781305779,0.0007223177959096189,0.09591438016360979,0.08169125262331024,0.014223127540299542,0.09591434131838926,0.08169125262432912,0.014223127540476936,0.4297758034684454,0.4297758034684454,0.07482754726082094,0.0,5.3346819600204185,4.930958287932242,7.666860424434958,5.309046004594109,4.906707417666041,7.633188523163994,24923.592919604962,21185.053981664216,0.85,0.9211057698684245,0.6979319253172143,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450341631372299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.532059641075,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.982715367823,1541.3796441072705,0.4297758034684454,0.07482754726082094,6.112851554438009,3.3328400201705914
326.0,-29.810815029502077,5.138429860974402,35.026890329046566,24.274729296471946,5.077039634641184,-26.32200238277279,-39.88337611136956,1.588226987912044,0.31930592880854647,-4.983682843947317,40.0534692435253,48267.36611438845,15435.76816891354,15435.76816891354,63703.134283301995,88080.7982940593,88080.7982940593,15435.76816891354,103516.56646297284,103516.56646297284,103516.56646297284,128439.96734583666,104087.79747585667,64274.929468880895,44236.52000775086,24923.400882863814,0.0,69159.92089061468,21184.890750434242,1541.3762041748892,0.0,0.8868081795632261,2.8144676204089434,0.0014959080323721466,354881.6074710015,1556839.959373022,4.386927715041519,1556839.959373022,4.386927715041519,0.85,0.09591540591940007,4.564652377983593,1.2679942201124503,1.0,0.0,4.5646523779829975,1.2842990629336921,1.2846048886685206,3.5541973904089534,19382.555456185975,1976.4706047616644,2034.6934298245008,2034.6934298245008,7.586286927876366,5.138429860974402,0.5304274654354053,4.608002395538997,3.3331087929273955,3.3331087929273955,0.9523167979792558,0.0,0.0,0.00023811417673790826,1.0001826823450275,0.00023807068542681218,198.76607633368323,0.0,8.682882778630873e-06,24.607289794639893,0.018364076342993495,7.990276349626475e-05,0.0001582114132416435,0.0007221801036776128,0.09591540591806745,0.0816909942756032,0.014224411642464251,0.09591537754949814,0.08169099427673818,0.014224411642661892,0.42977383213870507,0.42977383213870507,0.07483419629923624,0.0,5.328506190818189,4.925122707932587,7.658492028258365,5.302988772755839,4.901098572788783,7.624310937446523,24923.400882863814,21184.890750434242,0.85,0.9210990044950558,0.6979095044184551,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450352191100757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.441420691954,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.953774661595,1541.3762041748892,0.42977383213870507,0.07483419629923624,6.112851554438009,3.3331087929273955
327.0,-29.81256581997606,5.138540053684389,35.02687835602858,24.27390144383537,5.076552140202387,-26.323627095050174,-39.88485593637449,1.5876134152768373,0.3123841112118839,-4.9840132278476394,40.05343191775346,48265.730682544614,15436.77687480153,15436.77687480153,63702.50755734614,88079.22954872585,88079.22954872585,15436.77687480153,103516.00642352737,103516.00642352737,103516.00642352737,128439.21718154091,104086.80590079812,64273.86887187441,44236.596698804125,24923.21075801354,0.0,69159.80745681767,21184.72914431151,1541.372201620502,0.0,0.8868066336941987,2.8145197319248076,0.0014959080323721466,354877.03813714255,1556838.3481898038,4.386979660228572,1556838.3481898038,4.386979660228572,0.85,0.09591640565186309,4.564652377983593,1.2679921639570968,1.0,0.0,4.5646523779837995,1.2843020209382194,1.2846077915185408,3.554189204381212,19382.370811501125,1976.4517762437863,2034.6934298245008,2034.6934298245008,7.586782681130004,5.138540053684389,0.5306046788699206,4.607935374814469,3.333375088940069,3.333375088940069,0.9523928825543054,0.0,0.0,0.00023807068542681218,1.0001819591928827,0.0002380273741579264,198.7675202738943,0.0,8.644597261175701e-06,24.498788638171938,0.01837272094025467,7.988939702961643e-05,0.00015818128839719574,0.000722042594234768,0.09591640565073117,0.0816907232449558,0.014225682405775378,0.0959167372061654,0.08169072324591983,0.014225682405943258,0.4297718550219181,0.4297718550219181,0.07484078575421672,0.0,5.322235734893752,4.91924089466994,7.649749816377607,5.296397339059524,4.895088033491277,7.614132145739802,24923.21075801354,21184.72914431151,0.85,0.9210914532565901,0.6978870019654263,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503627061102473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.33291953548,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.924925364005,1541.372201620502,0.4297718550219181,0.07484078575421672,6.112851554438009,3.333375088940069
328.0,-29.81430896771937,5.138640993915028,35.026865678284445,24.27301617516207,5.075961696502296,-26.325255223682138,-39.88635888146234,1.5869079524648453,0.3066071920446234,-4.984421429109435,40.05338744505188,48264.24154184794,15437.887172323353,15437.887172323353,63702.1287141713,88077.86975596461,88077.86975596461,15437.887172323353,103515.75692828797,103515.75692828797,103515.75692828797,128438.77197204944,104085.97254344475,64272.903620527104,44236.74324768627,24923.015043761457,0.0,69159.75829144772,21184.56278719724,1541.369713429662,0.0,0.8868047177371329,2.814547782140423,0.0014959080323721466,354871.3926236082,1556836.428507891,4.3870440414991085,1556836.428507891,4.3870440414991085,0.85,0.09591742038986341,4.564652377983593,1.2679905545292423,1.0,0.0,4.564652377985342,1.2843054081407825,1.2846111238997469,3.5541798306304617,19382.21562909254,1976.435952041986,2034.6934298245008,2034.6934298245008,7.587328364084278,5.138640993915028,0.5307390742230647,4.6079019196919635,3.3336390468425394,3.3336390468425394,0.9524682990978685,0.0,0.0,0.0002380273741579264,1.0001811674045478,0.0002379842591673698,198.76895792920925,0.0,8.608873516341252e-06,24.397547545311106,0.018381329813771014,7.987582384742866e-05,0.00015815155031049773,0.0007219068502066052,0.0959174203881772,0.08169047696234562,0.01422694342583159,0.09591733106851381,0.08169047696378172,0.014226943426081688,0.4297698665802892,0.4297698665802892,0.07484729928536585,0.0,5.3161750545662585,4.913541591402293,7.641378405717489,5.291028621154055,4.889971031298103,7.607090231426184,24923.015043761457,21184.56278719724,0.85,0.9210866302586352,0.6978659661946257,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503731794938517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.23167844262,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.896157360527,1541.369713429662,0.4297698665802892,0.07484729928536585,6.112851554438009,3.3336390468425394
329.0,-29.81604392556221,5.138734086739653,35.026852374871105,24.272215843107574,5.075497707952701,-26.326863333448056,-39.88782480647785,1.586317115838694,0.2996985908671377,-4.984729086831144,40.053343865623184,48262.618522761804,15438.828861044987,15438.828861044987,63701.44738380679,88076.31959583831,88076.31959583831,15438.828861044987,103515.1484568833,103515.1484568833,103515.1484568833,128437.93406298783,104085.00309684096,64271.85859463388,44236.827224674525,24922.785606104535,0.0,69159.61283077906,21184.367765188854,1541.362976058659,0.0,0.886803310096183,2.8146023804165354,0.0014959080323721466,354867.1376959994,1556834.5473861923,4.387091342112018,1556834.5473861923,4.387091342112018,0.85,0.09591837232303814,4.564652377983593,1.2679884895822036,1.0,0.0,4.564652377983399,1.2843082591130097,1.2846139201747975,3.5541719408828754,19382.035105025214,1976.4175437101574,2034.6934298245008,2034.6934298245008,7.587791180107482,5.138734086739653,0.5309123353910143,4.607821751348639,3.333900397234922,3.333900397234922,0.9525429706385492,0.0,0.0,0.0002379842591673698,1.000180318708608,0.00023794135388971197,198.7703888481033,0.0,8.569921744063033e-06,24.287158222674634,0.018389899735515077,7.98625870493727e-05,0.0001581216721179971,0.0007217704666441574,0.0959183723220735,0.08169018426938497,0.014228188052688528,0.09591862021099158,0.08169018427020654,0.014228188052831608,0.42976787622985096,0.42976787622985096,0.07485376874458267,0.0,5.309967717952645,4.907777379697336,7.632387513789695,5.284427677698261,4.8841380946428785,7.595820279446514,24922.785606104535,21184.367765188854,0.85,0.9210787159794054,0.6978439662589149,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503836073013414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.12128911998,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.867484106737,1541.362976058659,0.42976787622985096,0.07485376874458267,6.112851554438009,3.333900397234922
330.0,-29.817772337639116,5.138818579157109,35.02683861982451,24.27135945707562,5.07495556127673,-26.32847336763501,-39.8892984498292,1.585656591272485,0.2934197612397611,-4.985106427820463,40.05330410403142,48261.06420713648,15439.860909905372,15439.860909905372,63700.92511704185,88074.87080257868,88074.87080257868,15439.860909905372,103514.73171248405,103514.73171248405,103514.73171248405,128437.34579352925,104084.09616122817,64270.84394494857,44236.94690697733,24922.614081045205,0.0,69159.56098802254,21184.221968888425,1541.3611937851088,0.0,0.8868015340571249,2.8146406102834005,0.0014959080323721466,354861.91909863445,1556832.8310642985,4.387151022061554,1556832.8310642985,4.387151022061554,0.85,0.09591935210814757,4.564652377983593,1.2679866521200167,1.0,0.0,4.564652377983342,1.2843114354359353,1.2846170421470697,3.5541631508047793,19381.866221349737,1976.4003223679583,2034.6934298245008,2034.6934298245008,7.58829840583754,5.138818579157109,0.5310469780253904,4.607771601131718,3.3341595485602094,3.3341595485602094,0.9526170138743455,0.0,0.0,0.00023794135388971197,1.0001796408752648,0.00023789861757382675,198.77181438635773,0.0,8.528298723683372e-06,24.169198582918675,0.01839842803423876,7.984928260131313e-05,0.00015809207128839883,0.0007216353491469414,0.09591935210668315,0.08168992772684233,0.014229424379840818,0.09591962002905859,0.0816899277280895,0.014229424380058071,0.4297658766150512,0.4297658766150512,0.07486015978344966,0.0,5.303847843129859,4.902093546089361,7.623528082743235,5.278526189060244,4.878643542780935,7.587349223803471,24922.614081045205,21184.221968888425,0.85,0.9210718548094016,0.6978220150283286,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503939862575097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.00332948023,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.838916819028,1541.3611937851088,0.4297658766150512,0.07486015978344966,6.112851554438009,3.3341595485602094
331.0,-29.81949269973176,5.138895238829803,35.02682433878561,24.270546028297417,5.074473026312928,-26.330070194086453,-39.89075501505283,1.5850505206676258,0.28667592616579896,-4.985433229786805,40.05326127329356,48259.46896131944,15440.80083927668,15440.80083927668,63700.26980059612,88073.3457421599,88073.3457421599,15440.80083927668,103514.14658143658,103514.14658143658,103514.14658143658,128436.55260994518,104083.13662761005,64269.811552931584,44237.02786075384,24922.406028508598,0.0,69159.43388926244,21184.045124232307,1541.356164709465,0.0,0.8868000262587545,2.8146908284860035,0.0014959080323721466,354857.39950080414,1556830.982263324,4.387201688490636,1556830.982263324,4.387201688490636,0.85,0.09592028636774143,4.564652377983593,1.2679846981680023,1.0,0.0,4.564652377984482,1.2843143568673263,1.2846199093839048,3.5541550661456442,19381.68754321439,1976.3821022688064,2034.6934298245008,2034.6934298245008,7.588760357184867,5.138895238829803,0.5311978987524792,4.607697340077324,3.334416260584041,3.334416260584041,0.9526903601668689,0.0,0.0,0.00023789861757382675,1.0001788066568276,0.00023785608732204661,198.7732333031149,0.0,8.494775048695194e-06,24.07419248800218,0.018406922809287456,7.983613435268558e-05,0.00015806248322114115,0.0007215002899053737,0.09592028636664969,0.08168964206550754,0.014230644301142152,0.09592085534743515,0.0816896420664373,0.014230644301304126,0.42976387062222565,0.42976387062222565,0.0748664900674023,0.0,5.297648975124616,4.896379564492918,7.6143084859316446,5.272109155952592,4.872904940314584,7.576788988474107,24922.406028508598,21184.045124232307,0.85,0.9210640720771733,0.6978002312539477,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450404326196182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.908323385316,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.810422832901,1541.356164709465,0.42976387062222565,0.0748664900674023,6.112851554438009,3.334416260584041
332.0,-29.821205716063773,5.138962818000244,35.02680924952132,24.269629187788837,5.073846193629328,-26.331674839122186,-39.89223906593395,1.5843153166881954,0.2811039350194733,-4.9858691383524585,40.053209169925495,48258.03930427031,15441.890499547018,15441.890499547018,63699.92980381733,88072.00820499408,88072.00820499408,15441.890499547018,103513.8987045411,103513.8987045411,103513.8987045411,128436.09186486594,104082.29504785698,64268.875407367945,44237.13293387671,24922.193160324834,0.0,69159.32609420155,21183.864186276107,1541.3534128723156,0.0,0.8867979968384331,2.8147129784834246,0.0014959080323721466,354851.37105350924,1556828.7332088675,4.3872698831255414,1556828.7332088675,4.3872698831255414,0.8499999999999999,0.09592124955314887,4.564652377983593,1.2679831640189518,1.0,0.0,4.564652377984154,1.2843178815539287,1.2846233802838625,3.554145312109728,19381.530829683794,1976.3661219360124,2034.6934298245008,2034.6934298245008,7.589295897455634,5.138962818000244,0.5312919793899251,4.607670838610319,3.3346707505505657,3.3346707505505657,0.9527630715858759,0.0,0.0,0.00023785608732204661,1.0001780456056486,0.00023781374562967443,198.77464617896433,0.0,8.453875659532125e-06,23.95828361911404,0.01841537668494699,7.982274005265469e-05,0.00015803334726939192,0.0007213672944139367,0.09592124955126302,0.08168939309345159,0.014231856457811434,0.09592121942328606,0.08168939309505766,0.014231856458091226,0.4297618539087791,0.4297618539087791,0.07487274399107967,0.0,5.291704025295758,4.890850153638269,7.60574813842635,5.2669730733719575,4.8679067511423,7.570650083890314,24922.193160324834,21183.864186276107,0.85,0.9210605915542323,0.6977806469446838,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504146181168445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.79241451642,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.782032501058,1541.3534128723156,0.4297618539087791,0.07487274399107967,6.112851554438009,3.3346707505505657
333.0,-29.82291292972713,5.139022444989117,35.026793171437745,24.268782266322546,5.073308471102608,-26.333265348361532,-39.89369832035152,1.5836608897363895,0.27491208047518967,-4.986226393564915,40.05315018994186,48256.52144953554,15442.844761335165,15442.844761335165,63699.36621087071,88070.5825285372,88070.5825285372,15442.844761335165,103513.42728987236,103513.42728987236,103513.42728987236,128435.33588075143,104081.40356747792,64267.88979860186,44237.237520973395,24921.908590879066,0.0,69159.14611185246,21183.622302247204,1541.3447498302226,0.0,0.8867963924992855,2.8147524236179224,0.0014959080323721466,354846.430411672,1556826.1873266045,4.387323793902805,1556826.1873266045,4.387323793902805,0.85,0.0959221530066066,4.564652377983593,1.2679813633719461,1.0,0.0,4.564652377982251,1.2843210282547641,1.2846264733500417,3.554136604137362,19381.364823981832,1976.3491940654385,2034.6934298245008,2034.6934298245008,7.589764892820813,5.139022444989117,0.5314148938325776,4.60760755115654,3.334922628998365,3.334922628998365,0.9528350368566757,0.0,0.0,0.00023781374562967443,1.000177444924696,0.00023777155427413138,198.7760542864274,0.0,8.416454919900309e-06,23.852233242997475,0.01842379313986689,7.980957157875784e-05,0.00015800417405091658,0.0007212341288128499,0.09592215300536731,0.08168909762627971,0.0142330553790876,0.09592185099415235,0.0816890976273351,0.014233055379271492,0.4297598360068063,0.4297598360068063,0.07487897067459687,0.0,5.285750984026436,4.885350738822922,7.596959956788567,5.261138474040081,4.862676592922071,7.561105907685544,24921.908590879066,21183.622302247204,0.85,0.9210548393389424,0.6977605156010647,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504248662305879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.68636414031,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.753731983881,1541.3447498302226,0.4297598360068063,0.07487897067459687,6.112851554438009,3.334922628998365
