time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
334.0,-29.82461244808944,5.139075011603588,35.026776773716854,24.268008476961427,5.072871973376942,-26.334838808402846,-39.895124815497525,1.583098333690218,0.26788976039290446,-4.986522447182145,40.05310872371208,48254.88719417973,15443.692006263473,15443.692006263473,63698.57920044321,88069.02827102922,88069.02827102922,15443.692006263473,103512.7202772927,103512.7202772927,103512.7202772927,128434.42890357217,104080.42642693911,64266.83010443347,44237.32924722849,24921.708626279484,0.0,69159.03787350797,21183.45233233756,1541.33953170051,0.0,0.8867950361601901,2.8148098897644926,0.0014959080323721466,354842.33619492163,1556824.3974307566,4.387369371211566,1556824.3974307566,4.387369371211566,0.85,0.09592304212019116,4.564652377983593,1.267979246224277,1.0,0.0,4.564652377983672,1.2843237451815337,1.2846291367327867,3.554129085527729,19381.182867199757,1976.3306396373644,2034.6934298245008,2034.6934298245008,7.590181292124947,5.139075011603588,0.5315595075663602,4.607515504037228,3.3351722211700094,3.3351722211700094,0.952906348905717,0.0,0.0,0.00023777155427413138,1.0001766474804061,0.00023772955994634878,198.77745606425606,0.0,8.386631179842942e-06,23.767712763674897,0.018432179771046733,7.979670066937004e-05,0.00015797485360476133,0.0007211002911685837,0.09592304211929145,0.08168879655394473,0.014234245565346724,0.09592333788263883,0.08168879655471092,0.014234245565480237,0.42975781528749835,0.42975781528749835,0.07488515603715022,0.0,5.279619731018556,4.879765887588405,7.587456959104486,5.254412207575058,4.856866195706573,7.548864919406071,24921.708626279484,21183.45233233756,0.85,0.9210449011298862,0.6977379772465607,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504350797673669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.60184366099,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.725490612956,1541.33953170051,0.42975781528749835,0.07488515603715022,6.112851554438009,3.3351722211700094
335.0,-29.826305470302575,5.139118662286379,35.026759704388105,24.26708835354077,5.072230589405169,-26.336426911028596,-39.89659489654002,1.5823520301315153,0.2625391483829276,-4.986975097979651,40.05305636626137,48253.49018385416,15444.761918065067,15444.761918065067,63698.25210191923,88067.7424415595,88067.7424415595,15444.761918065067,103512.50435962457,103512.50435962457,103512.50435962457,128434.0182421953,104079.62073376571,64265.91106011473,44237.45519294553,24921.513882570747,0.0,69158.96907551627,21183.286800185135,1541.3382655633447,0.0,0.8867929223839657,2.814827197159234,0.0014959080323721466,354836.0764191543,1556822.1374159944,4.387440401006407,1556822.1374159944,4.387440401006407,0.85,0.0959239825953516,4.564652377983593,1.2679778032889595,1.0,0.0,4.564652377983074,1.2843273207007273,1.2846326591649109,3.554119190965372,19381.032836235583,1976.3153407367026,2034.6934298245008,2034.6934298245008,7.590707126526295,5.139118662286379,0.5316259605894782,4.607492701696901,3.3354197828403565,3.3354197828403565,0.9529770808115304,0.0,0.0,0.00023772955994634878,1.000175974656472,0.00023768773292919896,198.77885250130404,0.0,8.347525645752738e-06,23.65688768006326,0.018440527296692485,7.978343850306926e-05,0.00015794612144327954,0.0007209691388393513,0.09592398259331743,0.0816885522233899,0.014235430369927526,0.09592362024326653,0.08168855222512221,0.014235430370229394,0.429755783464903,0.429755783464903,0.07489125911863792,0.0,5.273794594068704,4.874403915111031,7.578746097000362,5.249514246362594,4.852098613985959,7.543013389794396,24921.513882570747,21183.286800185135,0.85,0.9210410877057122,0.69771847135496,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504452474027394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.49101857738,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.69734649744,1541.3382655633447,0.429755783464903,0.07489125911863792,6.112851554438009,3.3354197828403565
336.0,-29.827990609032533,5.139155229415988,35.02674180293418,24.266284808423393,5.071748258547467,-26.337992010369128,-39.898023766558595,1.581749659884013,0.2559476068243498,-4.987292831839246,40.05299799020941,48251.93800720931,15445.611944446962,15445.611944446962,63697.54995165627,88066.26185765497,88066.26185765497,15445.611944446962,103511.87380210194,103511.87380210194,103511.87380210194,128433.10173578422,104078.68966205716,64264.90578188827,44237.5376446321,24921.227933682287,0.0,69158.76557831439,21183.043743629943,1541.328661446564,0.0,0.8867915169006025,2.81487650048138,0.0014959080323721466,354831.68248172087,1556819.617610609,4.387487629971735,1556819.617610609,4.387487629971735,0.85,0.09592483465030341,4.564652377983593,1.2679758779099215,1.0,0.0,4.564652377984159,1.2843302230267344,1.2846355084584236,3.5541111593763186,19380.859458092687,1976.2976610863739,2034.6934298245008,2034.6934298245008,7.59112489284403,5.139155229415988,0.5317473241208708,4.607407905295117,3.335664742482338,3.335664742482338,0.953047069280668,0.0,0.0,0.00023768773292919896,1.0001751575883175,0.00023764610741015195,198.7802424530526,0.0,8.314326472594771e-06,23.56280122333358,0.01844884162316508,7.97705500700519e-05,0.00015791718285914705,0.0007208370442624754,0.09592483464931843,0.08168823652121521,0.014236598128103227,0.09592455065626544,0.08168823652205401,0.014236598128249406,0.42975375255775483,0.42975375255775483,0.0748973380961665,0.0,5.267828092744992,4.8689820311904555,7.569422565787079,5.243240438663577,4.846693089678126,7.5315056622413294,24921.227933682287,21183.043743629943,0.85,0.9210336451064339,0.6976980806947677,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504553763091195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.396932120646,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.669275870834,1541.328661446564,0.42975375255775483,0.0748973380961665,6.112851554438009,3.335664742482338
337.0,-29.829668837469026,5.139184156938213,35.02672346414613,24.265446932427608,5.071216332504918,-26.339555849760405,-39.89945616396142,1.5811033447967529,0.24976480910237342,-4.987663671820994,40.052949449060634,48250.43636007785,15446.528697333024,15446.528697333024,63696.965057410875,88064.85139580227,88064.85139580227,15446.528697333024,103511.38009313529,103511.38009313529,103511.38009313529,128432.40939817396,104077.80279399597,64263.925427774135,44237.64151802426,24921.029305038664,0.0,69158.67082306293,21182.874909282866,1541.3253122697108,0.0,0.8867898055573996,2.8149142593200764,0.0014959080323721466,354826.5541944102,1556817.5223316902,4.387545136993063,1556817.5223316902,4.387545136993063,0.8500000000000001,0.09592571856910118,4.564652377983593,1.2679740811092781,1.0,0.0,4.564652377984281,1.2843333303861022,1.2846385630925863,3.5541025604399334,19380.694311266685,1976.2808207967742,2034.6934298245008,2034.6934298245008,7.591575453539131,5.139184156938213,0.5318382817832426,4.60734587515497,3.3359076380035804,3.3359076380035804,0.953116468001023,0.0,0.0,0.00023764610741015195,1.0001744416536404,0.0002376046592604779,198.7816267219924,0.0,8.274330768398637e-06,23.449453397641737,0.018457115953933477,7.975763175186403e-05,0.00015788847565828792,0.0007207060058698085,0.09592571856772286,0.0816879578455369,0.014237760722185971,0.09592544383368407,0.08168795784671061,0.014237760722390561,0.4297517151736885,0.4297517151736885,0.07490335481469376,0.0,5.261912503140479,4.8636212389536695,7.560093343812639,5.23742848092337,4.841475954657085,7.522049098086768,24921.029305038664,21182.874909282866,0.85,0.9210264497473439,0.6976773235495348,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504654581847374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.28358429495,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.641306742602,1541.3253122697108,0.4297517151736885,0.07490335481469376,6.112851554438009,3.3359076380035804
338.0,-29.83133906521784,5.139206483732596,35.02670483491053,24.264688335265987,5.070780456768029,-26.341102881870864,-39.90086334580553,1.5805442734209454,0.2430112960121278,-4.987961249247467,40.05290431160526,48248.85548382184,15447.320784674017,15447.320784674017,63696.17626849586,88063.36397468264,88063.36397468264,15447.320784674017,103510.68475935665,103510.68475935665,103510.68475935665,128431.50804852258,104076.8793772837,64262.90590696975,44237.74830034883,24920.82328916593,0.0,69158.57158951476,21182.699795791043,1541.3198610796767,0.0,0.886788454681993,2.8149680455249735,0.0014959080323721466,354822.43908542383,1556815.573975127,4.387590531162326,1556815.573975127,4.387590531162326,0.85,0.09592655578510492,4.564652377983593,1.2679720430867754,1.0,0.0,4.5646523779837525,1.284336029538781,1.2846412096506181,3.554095091159912,19380.522358587616,1976.263286503303,2034.6934298245008,2034.6934298245008,7.591964744293886,5.139206483732596,0.5319567133307261,4.60724977040187,3.336148289855145,3.336148289855145,0.9531852256728985,0.0,0.0,0.0002376046592604779,1.0001736123379328,0.0002375634153205368,198.7830044084979,0.0,8.239130616824189e-06,23.349696168079753,0.0184653550845503,7.974494272770352e-05,0.00015785971653277438,0.0007205747304591444,0.09592655578420561,0.08168764837795182,0.014238907406253791,0.09592679134332326,0.08168764837871766,0.014238907406387271,0.4297496726997272,0.4297496726997272,0.07490931516509299,0.0,5.2558606306722595,4.858213968541463,7.550109210072492,5.23097254525959,4.836021791552469,7.509590289662128,24920.82328916593,21182.699795791043,0.85,0.9210163657884591,0.6976554659081033,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504754988502506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.18382706539,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.613419879288,1541.3198610796767,0.4297496726997272,0.07490931516509299,6.112851554438009,3.336148289855145
339.0,-29.83300405098773,5.139220435534558,35.026685572957376,24.263781937211775,5.070148683443766,-26.34266478629315,-39.902310411538906,1.5798094187490548,0.23772107992175506,-4.988408402815438,40.052848623899095,48247.488056058326,15448.325783764545,15448.325783764545,63695.81383982287,88062.09729357697,88062.09729357697,15448.325783764545,103510.42307734152,103510.42307734152,103510.42307734152,128431.04485187962,104076.0844203924,64262.008439188125,44237.86220133809,24920.621774538096,0.0,69158.48397587618,21182.52850835738,1541.318155040594,0.0,0.8867863808237667,2.814985215344957,0.0014959080323721466,354816.25560325634,1556813.1702199208,4.38766022028229,1556813.1702199208,4.38766022028229,0.8499999999999999,0.0959274394834285,4.564652377983593,1.2679706386150795,1.0,0.0,4.56465237798273,1.2843395500530266,1.284644678027417,3.554085348999127,19380.374326864352,1976.2481914684784,2034.6934298245008,2034.6934298245008,7.592458675750978,5.139220435534558,0.5320005753841555,4.607219860150402,3.3363869986996804,3.3363869986996804,0.9532534281999087,0.0,0.0,0.0002375634153205368,1.0001730697742524,0.0002375223073884172,198.78437778788924,0.0,8.198594295136376e-06,23.234816232416488,0.018473553678845435,7.973189600368326e-05,0.00015783151931685353,0.0007204460199704388,0.0959274394814634,0.0816873929310447,0.014240046550418705,0.09592704592999932,0.08168739293271808,0.014240046550710409,0.42974761976031245,0.42974761976031245,0.07491518447019466,0.0,5.250107244146136,4.853019343541689,7.540924846857877,5.2261294827371785,4.831394032445644,7.503309753071164,24920.621774538096,21182.52850835738,0.85,0.921012292028281,0.6976365773559754,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504854917801808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.06894712973,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.585637355472,1541.318155040594,0.42974761976031245,0.07491518447019466,6.112851554438009,3.3363869986996804
340.0,-29.834661777526772,5.139227765687594,35.026665523565676,24.262982757668965,5.069669028131619,-26.344204943044257,-39.903712703939505,1.5792121936492716,0.23117028520471194,-4.988726312472393,40.05278716420446,48245.945538979264,15449.120381635617,15449.120381635617,63695.065920614885,88060.62451609416,88060.62451609416,15449.120381635617,103509.74489772978,103509.74489772978,103509.74489772978,128430.07799968758,104075.14984532894,64261.00171518717,44237.94236682419,24920.333101957796,0.0,69158.27546878198,21182.283136664126,1541.3084727039443,0.0,0.8867849855340242,2.81503398238084,0.0014959080323721466,354811.8594274523,1556810.5173205712,4.387707107177147,1556810.5173205712,4.387707107177147,0.85,0.09592823698051975,4.564652377983593,1.2679687231266876,1.0,0.0,4.564652377984181,1.2843424268951267,1.284647502753575,3.554077388082984,19380.200296349394,1976.2304452947128,2034.6934298245008,2034.6934298245008,7.592849200367331,5.139227765687594,0.532097118781933,4.607130646905661,3.3366232182994935,3.3366232182994935,0.953320919514141,0.0,0.0,0.0002375223073884172,1.0001723174796682,0.00023748138519465238,198.78574519602952,0.0,8.17161470853947e-06,23.15835608400086,0.018481725293553974,7.971925483804735e-05,0.00015780305255036985,0.0007203160790771155,0.0959282369795424,0.08168706911789955,0.014241167861642853,0.09592795423239875,0.0816870691187318,0.014241167861787953,0.4297455677441764,0.4297455677441764,0.07492102280238103,0.0,5.244208479929966,4.847748184926388,7.531197420514047,5.2198965976771206,4.826061917040704,7.491665217305751,24920.333101957796,21182.283136664126,0.85,0.9210042542105725,0.6976163765210928,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504954534782522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.99248698131,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.557904171708,1541.3084727039443,0.4297455677441764,0.07492102280238103,6.112851554438009,3.3366232182994935
341.0,-29.8363111386184,5.139228649894152,35.0266453295654,24.262209806498163,5.069221727185124,-26.345734334989512,-39.90510196946559,1.5786449235562834,0.22441009746631835,-4.989038491167965,40.05274285343983,48244.383061495966,15449.893895213061,15449.893895213061,63694.27695670903,88059.12384992681,88059.12384992681,15449.893895213061,103509.01774513986,103509.01774513986,103509.01774513986,128429.16848961286,104074.19839547381,64259.985691635535,44238.01411537586,24920.15074447299,0.0,69158.16485984885,21182.12813280204,1541.30476849771,0.0,0.8867835573077547,2.815086167198773,0.0014959080323721466,354807.54254316114,1556808.6046545692,4.38775510096488,1556808.6046545692,4.38775510096488,0.85,0.0959290450226448,4.564652377983593,1.2679666823567826,1.0,0.0,4.564652377983384,1.2843451633278882,1.2846501872753764,3.5540698157464505,19380.023123520034,1976.212378694053,2034.6934298245008,2034.6934298245008,7.593229362590349,5.139228649894152,0.5321907649821718,4.60703788491198,3.3368574636215502,3.3368574636215502,0.9533878467490143,0.0,0.0,0.00023748138519465238,1.0001714501537498,0.00023744067595425357,198.787105720201,0.0,8.13474878259727e-06,23.053878049880666,0.018489860042336572,7.970673293211947e-05,0.0001577746522625329,0.0007201864416357052,0.0959290450216541,0.08168676440819285,0.014242280613461248,0.09592934748769728,0.08168676440903647,0.014242280613608334,0.42974350836054054,0.42974350836054054,0.0749267972874965,0.0,5.2381973959251695,4.842422436960021,7.521025479324692,5.2134485886342645,4.820528748448908,7.47972694731817,24920.15074447299,21182.12813280204,0.85,0.9209943191203445,0.6975948994491784,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450505371873673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.88800894719,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.53026091501,1541.30476849771,0.42974350836054054,0.0749267972874965,6.112851554438009,3.3368574636215502
342.0,-29.837954337959516,5.139222410962594,35.026624803865595,24.26138677345591,5.068691868076855,-26.347266436612053,-39.90650667166335,1.5780039667295802,0.21851486325056158,-4.989412674713174,40.05269280399396,48242.92348237547,15450.748671786967,15450.748671786967,63693.672154162436,88057.77210628196,88057.77210628196,15450.748671786967,103508.52077806892,103508.52077806892,103508.52077806892,128428.48452144198,104073.35517147699,64259.032576466656,44238.13621667814,24919.96374337305,0.0,69158.09996005119,21181.96918186709,1541.3022590658911,0.0,0.8867818342989737,2.815119787847278,0.0014959080323721466,354802.3682947672,1556806.4442815837,4.387813000696208,1556806.4442815837,4.387813000696208,0.85,0.09592985967679048,4.564652377983593,1.2679649756709117,1.0,0.0,4.5646523779819494,1.2843482438163698,1.2846532162078914,3.5540612913675034,19379.866103809014,1976.1963671395447,2034.6934298245008,2034.6934298245008,7.593649463506472,5.139222410962594,0.5322503771085874,4.6069720338540066,3.3370897766333414,3.3370897766333414,0.9534542218952404,0.0,0.0,0.00023744067595425357,1.0001708118905557,0.00023740012519005168,198.78846117797204,0.0,8.092472074947689e-06,22.93406586040175,0.01849795251441152,7.969407373913658e-05,0.00015774660221511697,0.0007200584029200656,0.09592985967539734,0.08168647864933153,0.014243381026065819,0.0959301505965252,0.0816864786505178,0.014243381026272674,0.4297414362570452,0.4297414362570452,0.07493248724277041,0.0,5.2323076343756725,4.83720507443428,7.511053085927358,5.207927537963712,4.815627359446751,7.4704305454656605,24919.96374337305,21181.96918186709,0.85,0.9209864381895215,0.6975744491280521,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505152403459785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.768196757715,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.502729988557,1541.3022590658911,0.4297414362570452,0.07493248724277041,6.112851554438009,3.3370897766333414
343.0,-29.839591346371932,5.139209058924501,35.026603571547746,24.260535940434806,5.068137868801479,-26.348795379142864,-39.90791084999216,1.577341901572798,0.2126386890212757,-4.989794968113226,40.05263117086331,48241.49188935457,15451.60224457117,15451.60224457117,63693.09413392574,88056.40345754799,88056.40345754799,15451.60224457117,103508.00570211916,103508.00570211916,103508.00570211916,128427.71923763242,104072.481136677,64258.093533287494,44238.208448210564,24919.713535513263,0.0,69157.92198372382,21181.756505186273,1541.296329561133,0.0,0.8867801119322021,2.8151522162341145,0.0014959080323721466,354797.08196362347,1556803.7839045825,4.3878708790062655,1556803.7839045825,4.3878708790062655,0.85,0.09593064720113406,4.564652377983593,1.2679632981074977,1.0,0.0,4.564652377983443,1.2843514226736188,1.2846563437358267,3.5540524948237384,19379.703346709794,1976.1797705342594,2034.6934298245008,2034.6934298245008,7.5940689727906205,5.139209058924501,0.532300261639028,4.606908797285473,3.337319942305478,3.337319942305478,0.9535199835158509,0.0,0.0,0.00023740012519005168,1.0001701705685442,0.0002373597335492441,198.78981154509097,0.0,8.061024015283348e-06,22.844942059313006,0.0185060135384268,7.968142112492512e-05,0.00015771870406512656,0.0007199310575633705,0.09593064719971912,0.08168617966863796,0.01424446753108116,0.09593070027269972,0.0816861796698428,0.014244467531291258,0.429739357002547,0.429739357002547,0.0749381148987763,0.0,5.2264998806618905,4.832047760518719,7.501292589841512,5.20243365713452,4.8106948875251305,7.461501594460401,24919.713535513263,21181.756505186273,0.85,0.9209804503512379,0.697555543972361,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505250720786578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.67907295662,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.475267523803,1541.296329561133,0.429739357002547,0.0749381148987763,6.112851554438009,3.337319942305478
344.0,-29.841220690131284,5.139189496104517,35.02658184657829,24.259760754089825,5.067669365129976,-26.350308872401865,-39.90929002230985,1.576757547400346,0.20634121770206093,-4.990114286128169,40.05257435675159,48239.9803820421,15452.347538398079,15452.347538398079,63692.32792044018,88054.98986095663,88054.98986095663,15452.347538398079,103507.33739935471,103507.33739935471,103507.33739935471,128426.80680010223,104071.59787517531,64257.109826320004,44238.32005428368,24919.469400747526,0.0,69157.7894550312,21181.548990635398,1541.2893113387406,0.0,0.8867786925839987,2.8151975167423595,0.0014959080323721466,354792.66649985826,1556801.331542242,4.3879185748132254,1556801.331542242,4.3879185748132254,0.85,0.09593139828087832,4.564652377983593,1.2679613985540348,1.0,0.0,4.564652377983184,1.2843542379168917,1.2846591077675977,3.554044704510068,19379.538871473946,1976.1629987277965,2034.6934298245008,2034.6934298245008,7.594435265724968,5.139189496104517,0.5323732317257015,4.606816264378815,3.3375479517922577,3.3375479517922577,0.9535851290835022,0.0,0.0,0.0002373597335492441,1.0001693760082828,0.00023731953731332645,198.79115560567928,0.0,8.02944666413442e-06,22.755451846156944,0.018514042985090937,7.966899563985238e-05,0.00015769073790939173,0.0007198034017840924,0.09593139827988206,0.0816858565587386,0.014245541721143467,0.09593165359006421,0.0816858565595869,0.01424554172129141,0.42973727219195385,0.42973727219195385,0.0749436989222091,0.0,5.220633823223352,4.826889348519558,7.491144115490499,5.1964555038302365,4.805651519295623,7.4499256189512835,24919.469400747526,21181.548990635398,0.85,0.9209711360403608,0.6975350247915227,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505348668956988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.589582743465,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.447874310676,1541.2893113387406,0.42973727219195385,0.0749436989222091,6.112851554438009,3.3375479517922577
345.0,-29.84284383979064,5.139162376820669,35.02655942302165,24.258867103513353,5.067052132775264,-26.35183166397835,-39.91070073153821,1.5760399569629144,0.20102368738338328,-4.990548592322083,40.052510559015325,48238.64761052138,15453.254314061795,15453.254314061795,63691.90192458317,88053.71504780045,88053.71504780045,15453.254314061795,103506.96936186224,103506.96936186224,103506.96936186224,128426.20571171943,104070.78232225969,64256.2342519608,44238.386744776544,24919.236349857194,0.0,69157.62309463375,21181.350897378616,1541.285608828576,0.0,0.8867767133062885,2.8152165617748754,0.0014959080323721466,354786.6610724414,1556798.577737536,4.387985086676256,1556798.577737536,4.387985086676256,0.85,0.09593218785862327,4.564652377983593,1.2679599847411738,1.0,0.0,4.564652377982721,1.284357675654536,1.2846624946922331,3.5540351916823703,19379.387004492437,1976.1475126054706,2034.6934298245008,2034.6934298245008,7.594880922869394,5.139162376820669,0.5323878767087624,4.606774500111906,3.33777406543977,3.33777406543977,0.9536497329827914,0.0,0.0,0.00023731953731332645,1.0001687343018613,0.0002372795001225273,198.79249457260602,0.0,7.990656189069867e-06,22.645519639824006,0.01852203364128001,7.9656287880002e-05,0.00015766324943332444,0.0007196779264464447,0.09593218785680181,0.08168557651494626,0.014246611341855554,0.09593185800605933,0.08168557651649724,0.014246611342126028,0.4297351794316584,0.4297351794316584,0.07494921799523795,0.0,5.215007927114129,4.821893934817979,7.481685739120962,5.19157227970544,4.801090095911604,7.4430007827443205,24919.236349857194,21181.350897378616,0.85,0.920967191677895,0.6975174312239258,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505446159776736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.479650537134,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.42058007915,1541.285608828576,0.4297351794316584,0.07494921799523795,6.112851554438009,3.33777406543977
346.0,-29.844459434023662,5.1391302747160115,35.02653665249084,24.25816972916948,5.066688163850708,-26.353322326414194,-39.91204620162023,1.5755510562409454,0.19393086297827722,-4.990787359815386,40.05245560559276,48237.04512014183,15453.852252558858,15453.852252558858,63690.89737270069,88052.17894656402,88052.17894656402,15453.852252558858,103506.03119912288,103506.03119912288,103506.03119912288,128425.00710302351,104069.81823224002,64255.201275162806,44238.46328564135,24918.975903900635,0.0,69157.43918954198,21181.129518315538,1541.2758200083376,0.0,0.8867756971238003,2.8152816939429575,0.0014959080323721466,354783.35951673746,1556796.2056971744,4.38801923466123,1556796.2056971744,4.38801923466123,0.85,0.09593288040093062,4.564652377983593,1.267957804403268,1.0,0.0,4.5646523779822505,1.2843600439414646,1.2846648121163864,3.5540286382434587,19379.207477893506,1976.1292059871114,2034.6934298245008,2034.6934298245008,7.595174794412052,5.1391302747160115,0.5324864036296395,4.606643871086372,3.3379978669493164,3.3379978669493164,0.9537136762712333,0.0,0.0,0.0002372795001225273,1.0001679510390846,0.00023723965547587804,198.79382732268627,0.0,7.959093034640275e-06,22.55606966017054,0.01852999273431465,7.964416954449166e-05,0.00015763533057803564,0.0007195504865772602,0.09593288040037709,0.08168521657755018,0.014247663822826913,0.09593335824490001,0.0816852165780215,0.014247663822909129,0.4297330867612232,0.4297330867612232,0.07495472020823826,0.0,5.209061699840163,4.816728829394151,7.471035071826009,5.184718222793663,4.795616994622037,7.4279669550680865,24918.975903900635,21181.129518315538,0.85,0.9209551151560287,0.697496114451795,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505543281219568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.39020055748,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.393355624636,1541.2758200083376,0.4297330867612232,0.07495472020823826,6.112851554438009,3.3379978669493164
347.0,-29.84606920595356,5.13909104858537,35.02651369013575,24.257321550417714,5.066114395453282,-26.35482872992188,-39.91343550207091,1.5748739194212813,0.18853323835077163,-4.9912029682917085,40.052404477267125,48235.67731417973,15454.707135676967,15454.707135676967,63690.3844498567,88050.91331910106,88050.91331910106,15454.707135676967,103505.62045477802,103505.62045477802,103505.62045477802,128424.43938684405,104069.02568699134,64254.304609254796,44238.578975262826,24918.818932066024,0.0,69157.39790732885,21180.99609225612,1541.2760808433222,0.0,0.8867737670858926,2.815303976777531,0.0014959080323721466,354777.61275119084,1556793.9987678984,4.38808409215971,1556793.9987678984,4.38808409215971,0.85,0.09593365651227818,4.564652377983593,1.2679562773974618,1.0,0.0,4.564652377982702,1.2843632918593122,1.2846680096272727,3.55401965076062,19379.059895250713,1976.1141567457505,2034.6934298245008,2034.6934298245008,7.595594947691944,5.13909104858537,0.5324990647868066,4.606591983798563,3.338220120109113,3.338220120109113,0.9537771771740323,0.0,0.0,0.00023723965547587804,1.0001673479332813,0.00023719996055270514,198.79515528542817,0.0,7.920869805728726e-06,22.44774502943521,0.01853791360412038,7.963165822759364e-05,0.0001576079972482844,0.0007194257194286129,0.09593365651055792,0.08168494232205742,0.014248714188500504,0.09593392499111263,0.08168494232352216,0.014248714188756019,0.42973098053776915,0.42973098053776915,0.07496013029531537,0.0,5.203375393041767,4.811757447355376,7.461031443959143,5.179736206642474,4.7910852783006135,7.420202947469363,24918.818932066024,21180.99609225612,0.85,0.9209482481570812,0.6974767526507534,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505639951814555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.28187592675,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.366228425508,1541.2760808433222,0.42973098053776915,0.07496013029531537,6.112851554438009,3.338220120109113
348.0,-29.847672294301862,5.139045418420961,35.02648992144347,24.256488598790042,5.065576229848568,-26.35632555593363,-39.91480440655721,1.5742294914799762,0.18267601857422733,-4.991570177941496,40.05233506630149,48234.246613248615,15455.475619729012,15455.475619729012,63689.72223297763,88049.55440366271,88049.55440366271,15455.475619729012,103505.03002339172,103505.03002339172,103505.03002339172,128423.56272476644,104068.15313566323,64253.3580557064,44238.66119995204,24918.53270137471,0.0,69157.19390132674,21180.7527961685,1541.2678221953036,0.0,0.8867721495327148,2.815337934508836,0.0014959080323721466,354772.53527413897,1556791.002681152,4.3881384489872985,1556791.002681152,4.3881384489872985,0.85,0.09593436849110294,4.564652377983593,1.267954584998079,1.0,0.0,4.564652377983079,1.2843663865664383,1.284671054083145,3.5540110872774466,19378.897414394014,1976.0975883093631,2034.6934298245008,2034.6934298245008,7.5959726380313235,5.139045418420961,0.5325280270830461,4.606517391337915,3.3384401706842297,3.3384401706842297,0.9538400487669227,0.0,0.0,0.00023719996055270514,1.0001666552583575,0.00023716043651888494,198.79647775014868,0.0,7.891158416199268e-06,22.363542951508723,0.018545804762536578,7.961933236328075e-05,0.0001575806281894244,0.0007193007891890045,0.09593436848983092,0.08168462011146684,0.014249748378364081,0.0959343930864719,0.08168462011254993,0.014249748378553011,0.4297288717810485,0.4297288717810485,0.07496549883493435,0.0,5.197709698586209,4.806804314725866,7.4510641062231,5.174246196515696,4.786296914211334,7.41047609576907,24918.53270137471,21180.7527961685,0.85,0.9209413893202479,0.6974581224632839,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505736275249503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.197673848816,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.33916401338,1541.2678221953036,0.4297288717810485,0.07496549883493435,6.112851554438009,3.3384401706842297
349.0,-29.849268951804326,5.1389933499962215,35.026465454958185,24.255662282835715,5.06502889308868,-26.357817510401603,-39.91617631455881,1.5735774516859737,0.17712583629548817,-4.9919481787717945,40.052267204284625,48232.86164792101,15456.24821096885,15456.24821096885,63689.10985888986,88048.26788715294,88048.26788715294,15456.24821096885,103504.51609812179,103504.51609812179,103504.51609812179,128422.78055090412,104067.3458340444,64252.45017035205,44238.77295965817,24918.26445278233,0.0,69157.03741244049,21180.524784864978,1541.2608680666372,0.0,0.8867704714284442,2.8153666108582063,0.0014959080323721466,354767.3086449636,1556788.0734581535,4.388194840737489,1556788.0734581535,4.388194840737489,0.85,0.09593508091262032,4.564652377983593,1.2679529689764606,1.0,0.0,4.564652377983536,1.2843695165217566,1.2846741340148202,3.5540024262996197,19378.747083915554,1976.082258866744,2034.6934298245008,2034.6934298245008,7.596352346948898,5.1389933499962215,0.532546561537762,4.6064467884584595,3.3386582239989417,3.3386582239989417,0.9539023497139834,0.0,0.0,0.00023716043651888494,1.0001659888334191,0.00023712107706792333,198.79779492515212,0.0,7.857238709934912e-06,22.267414503955543,0.018553662001246512,7.960698122434846e-05,0.00015755345529453648,0.0007191767543697375,0.09593508091126196,0.08168430425857301,0.014250776652688956,0.09593475585025737,0.0816843042597296,0.014250776652890719,0.4297267587905907,0.4297267587905907,0.07497082966910285,0.0,5.19214664962675,4.801952424781064,7.44120934526461,5.169074015067281,4.781829547164932,7.401050412258314,24918.26445278233,21180.524784864978,0.85,0.9209346183969556,0.6974396742918388,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450583219997416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.10154540127,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.312179836603,1541.2608680666372,0.4297267587905907,0.07497082966910285,6.112851554438009,3.3386582239989417
350.0,-29.850857768595215,5.138935400290914,35.02644044104611,24.254869913589232,5.064531692280591,-26.35929739355098,-39.91753124920649,1.5729713172360855,0.17111923087702507,-4.99228993000073,40.05220232640904,48231.43550032423,15456.953964636847,15456.953964636847,63688.389464961074,88046.90724029606,88046.90724029606,15456.953964636847,103503.86120493291,103503.86120493291,103503.86120493291,128421.86332839401,104066.48381727618,64251.5200681354,44238.84861015642,24918.002123461098,0.0,69156.85073361752,21180.301804941933,1541.2534254613724,0.0,0.8867689669895247,2.815405504415643,0.0014959080323721466,354762.5832921606,1556785.2730477056,4.388245396684445,1556785.2730477056,4.388245396684445,0.85,0.09593577226953336,4.564652377983593,1.2679512397618966,1.0,0.0,4.5646523779842365,1.2843724315375662,1.2846769991671667,3.55399436012426,19378.586564736368,1976.065890465793,2034.6934298245008,2034.6934298245008,7.596699206902175,5.138935400290914,0.5325763394648915,4.606359060826023,3.338874259054847,3.338874259054847,0.9539640740156706,0.0,0.0,0.00023712107706792333,1.0001651757978982,0.0002370819168731366,198.79910564715345,0.0,7.824572060632285e-06,22.174837219831897,0.018561486573307143,7.959478463322939e-05,0.00015752629243469393,0.0007190527653569644,0.0959357722684155,0.08168397530532218,0.01425179696309332,0.09593545513922465,0.08168397530627398,0.014251796963259377,0.42972464525311094,0.42972464525311094,0.07497613052367698,0.0,5.186549263310212,4.7971041297226975,7.431102070766315,5.163409160877734,4.777064369146274,7.390004706706122,24918.002123461098,21180.301804941933,0.85,0.9209266875132849,0.6974209350004231,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505927741096765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.008968117145,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.285271054827,1541.2534254613724,0.42972464525311094,0.07497613052367698,6.112851554438009,3.338874259054847
351.0,-29.852440705965172,5.138872181752937,35.02641527929556,24.25412993123757,5.064101191203297,-26.360765313905116,-39.91886550849301,1.5724257991433086,0.1646568040217744,-4.992590328173299,40.052147992515884,48229.94077648086,15457.586224557257,15457.586224557257,63687.527001038114,88045.48108102006,88045.48108102006,15457.586224557257,103503.06730557731,103503.06730557731,103503.06730557731,128420.85664261068,104065.58420495749,64250.5499346371,44238.92696702265,24917.78933703337,0.0,69156.71630405603,21180.120936478364,1541.2478778051113,0.0,0.886767634824829,2.81545520408177,0.0014959080323721466,354758.4297638418,1556782.9277641927,4.388290163536138,1556782.9277641927,4.388290163536138,0.85,0.09593644818333238,4.564652377983593,1.2679492989974102,1.0,0.0,4.564652377985913,1.2843750627628612,1.2846795807174172,3.553987079260492,19378.41904475728,1976.0488081819256,2034.6934298245008,2034.6934298245008,7.597009946550292,5.138872181752937,0.5326201706242966,4.606252011128641,3.33908843314374,3.33908843314374,0.9540252666124971,0.0,0.0,0.0002370819168731366,1.0001645666506842,0.0002370429075157783,198.8004115339568,0.0,7.785011700571072e-06,22.062723159418418,0.018569271585007714,7.958277584178056e-05,0.00015749914103135604,0.0007189288286391526,0.09593644818244805,0.08168364052832736,0.014252807654120696,0.09593665922115281,0.08168364052908031,0.01425280765425207,0.42972252826151014,0.42972252826151014,0.07498138550558023,0.0,5.180822963479443,4.792200382186877,7.420442390219989,5.157247132195096,4.77201723646499,7.377217310364927,24917.78933703337,21180.120936478364,0.85,0.9209160064949882,0.6974006771002831,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506022814237414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.89685405673,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.258466126723,1541.2478778051113,0.42972252826151014,0.07498138550558023,6.112851554438009,3.33908843314374
352.0,-29.854017588394157,5.138802070654823,35.0263895716396,24.253250460047298,5.063489072556558,-26.36224594691553,-39.920231758709974,1.57171743107765,0.15950463809662097,-4.9930267317364105,40.052081768390046,48228.62652903946,15458.413331773634,15458.413331773634,63687.03986081309,88044.24792288682,88044.24792288682,15458.413331773634,103502.66125466046,103502.66125466046,103502.66125466046,128420.22741508592,104064.7914908568,64249.67411937994,44239.01930164096,24917.56616042545,0.0,69156.5854620664,21179.93123636163,1541.2449024711757,0.0,0.8867656534782339,2.815471857073867,0.0014959080323721466,354752.39579193766,1556780.0692509292,4.3883567460499435,1556780.0692509292,4.3883567460499435,0.85,0.09593716384497866,4.564652377983593,1.2679478714475412,1.0,0.0,4.564652377983721,1.2843784550426751,1.2846829236961346,3.5539776925267144,19378.27143067196,1976.0337557343194,2034.6934298245008,2034.6934298245008,7.597416448681889,5.138802070654823,0.5325967104183142,4.606205360236509,3.339300921218601,3.339300921218601,0.9540859774910289,0.0,0.0,0.0002370429075157783,1.0001639392307131,0.000237004053253612,198.80171244059196,0.0,7.755076296505888e-06,21.977886224297688,0.01857702666130422,7.957048085666935e-05,0.00015747242665910895,0.0007188068868163485,0.09593716384315368,0.08168335178047786,0.014253812062675812,0.09593682711134638,0.0816833517820317,0.01425381206294695,0.4297204019102988,0.4297204019102988,0.0749865635385302,0.0,5.175350311643683,4.78746468777706,7.410535252946829,5.152531369833014,4.767696029375827,7.370052287616431,24917.56616042545,21179.93123636163,0.85,0.920910704819956,0.6973829926217757,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506117536742316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.81201712161,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.231726022457,1541.2449024711757,0.4297204019102988,0.0749865635385302,6.112851554438009,3.339300921218601
353.0,-29.855587670652582,5.138726695338127,35.02636317851605,24.252484912890964,5.063019566501079,-26.363706196161214,-39.92156476071102,1.5711380920093037,0.15342469384415836,-4.993342143818025,40.05201038744318,48227.189173513965,15459.04503800359,15459.04503800359,63686.234211517556,88042.88337669914,88042.88337669914,15459.04503800359,103501.92841470274,103501.92841470274,103501.92841470274,128419.19088444294,104063.92971590957,64248.73728598802,44239.10269991284,24917.2624697402,0.0,69156.36516965303,21179.673099279167,1541.2345264080964,0.0,0.8867643065843415,2.8155147967936136,0.0014959080323721466,354748.03476943856,1556776.9881519089,4.388402008100496,1556776.9881519089,4.388402008100496,0.85,0.09593780007111878,4.564652377983593,1.2679460724489768,1.0,0.0,4.564652377982654,1.2843812437808375,1.2846856631890984,3.553969975882402,19378.11095652311,1976.0173919251845,2034.6934298245008,2034.6934298245008,7.597726916205248,5.138726695338127,0.5326231875781859,4.606103507759941,3.3395112246735916,3.3395112246735916,0.9541460641924547,0.0,0.0,0.000237004053253612,1.0001632343018485,0.00023696537237648984,198.8030077520719,0.0,7.724293854275586e-06,21.89064878301701,0.018584750955158495,7.955848676711796e-05,0.00015744556648649403,0.0007186842794655488,0.09593780007019204,0.08168299910730388,0.014254800962888151,0.09593749867681385,0.08168299910809293,0.014254800963025852,0.429718274997457,0.429718274997457,0.07499171856015575,0.0,5.169773033117906,4.7826929472948905,7.40012765860871,5.146766837662199,4.763009402256841,7.357881342307621,24917.2624697402,21179.673099279167,0.85,0.920901988635229,0.6973644299437077,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450621189809508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.72477968033,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.205054454265,1541.2345264080964,0.429718274997457,0.07499171856015575,6.112851554438009,3.3395112246735916
354.0,-29.857151257722194,5.138645480604735,35.02633642715368,24.25168011048811,5.062498609854966,-26.36516574461857,-39.92290135994551,1.5705130967513576,0.14770855233723523,-4.993710053490953,40.05194716679144,48225.800730833216,15459.745768007002,15459.745768007002,63685.54649884022,88041.5747164216,88041.5747164216,15459.745768007002,103501.32048442861,103501.32048442861,103501.32048442861,128418.35546860137,104063.0972467421,64247.822883748486,44239.19373665957,24917.03498417276,0.0,69156.22872083233,21179.479736546844,1541.2297505139886,0.0,0.8867626629276016,2.8155468438048783,0.0014959080323721466,354742.9479459214,1556774.259289066,4.388457242922804,1556774.259289066,4.388457242922804,0.85,0.0959384666011399,4.564652377983593,1.2679444245574998,1.0,0.0,4.564652377983721,1.2843842456264432,1.284688616062495,3.5539616695915153,19377.95593950675,1976.0015845886978,2034.6934298245008,2034.6934298245008,7.598071307155327,5.138645480604735,0.5326208964690204,4.606024584135715,3.3397198232374796,3.3397198232374796,0.954205663782137,0.0,0.0,0.00023696537237648984,1.0001625610569977,0.00023692685729613663,198.804297719817,0.0,7.68987471437272e-06,21.793104940532288,0.018592440829872867,7.954646198852313e-05,0.00015741891038796672,0.0007185626036420184,0.09593846659984058,0.08168268103108153,0.014255785568759052,0.09593811555026056,0.08168268103218779,0.014255785568952113,0.42971614229138616,0.42971614229138616,0.07499681820690164,0.0,5.1642613326509945,4.777983991087865,7.3898042137980156,5.141418605828164,4.758452140729162,7.347791281164916,24917.03498417276,21179.479736546844,0.85,0.9208938612879545,0.6973457289799535,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506305853686547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.62723583784,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.178466553409,1541.2297505139886,0.42971614229138616,0.07499681820690164,6.112851554438009,3.3397198232374796
355.0,-29.858707548544704,5.138559137446035,35.02630934214699,24.25092322463172,5.062039141369764,-26.36661257623503,-39.92422091597689,1.5699441690599052,0.14157964447412041,-4.994028742952186,40.05188394600698,48224.36798403263,15460.36117904402,15460.36117904402,63684.72916307665,88040.20400257786,88040.20400257786,15460.36117904402,103500.56518162187,103500.56518162187,103500.56518162187,128417.35440366477,104062.22759899612,64246.888797405685,44239.265335100485,24916.789222042888,0.0,69156.05455714338,21179.270838736455,1541.2228008281118,0.0,0.8867612697720536,2.815590051274546,0.0014959080323721466,354738.5417012809,1556771.5304241115,4.388504059801433,1556771.5304241115,4.388504059801433,0.85,0.09593909644075675,4.564652377983593,1.2679426338011401,1.0,0.0,4.56465237798357,1.2843869850129914,1.2846913066273735,3.553954089574819,19377.793999336314,1975.985071286965,2034.6934298245008,2034.6934298245008,7.598373766006377,5.138559137446035,0.5326362826174096,4.605922854828625,3.33992653461847,3.33992653461847,0.9542647241767057,0.0,0.0,0.00023692685729613663,1.0001618044949738,0.00023688852766755227,198.80558168275547,0.0,7.656963501241979e-06,21.69983456251977,0.01860009779337411,7.953459218811819e-05,0.00015739226510801845,0.0007184409772015405,0.09593909643978686,0.08168233906837491,0.014256757371411957,0.0959390044845102,0.08168233906920067,0.014256757371556081,0.42971400557848444,0.42971400557848444,0.07500187172041892,0.0,5.158670954931608,4.773247404603239,7.3791085973387,5.135608387426316,4.753698329876784,7.3357041700435275,24916.789222042888,21179.270838736455,0.85,0.9208843617655228,0.6973267675961043,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506399421752456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.53396545983,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.151956436757,1541.2228008281118,0.42971400557848444,0.07500187172041892,6.112851554438009,3.33992653461847
356.0,-29.860258232048583,5.138466810958008,35.02628180555577,24.25009208908307,5.0614839944817644,-26.368063928838506,-39.92555238129569,1.5692896912716214,0.13613056649933242,-4.994422051015543,40.05181662268067,48223.01891898316,15461.079178563272,15461.079178563272,63684.09809754643,88038.93135965175,88038.93135965175,15461.079178563272,103500.01053821502,103500.01053821502,103500.01053821502,128416.56468602718,104061.40955808351,64245.99246925609,44239.35232091936,24916.554147812167,0.0,69155.90646873153,21179.07102564034,1541.2182085645636,0.0,0.8867595116541163,2.8156156386131443,0.0014959080323721466,354733.10382872215,1556768.624480821,4.38856314135397,1556768.624480821,4.38856314135397,0.85,0.09593974679358641,4.564652377983593,1.2679410573421048,1.0,0.0,4.564652377983872,1.2843901239987565,1.284694397124128,3.5539454038872784,19377.641669056124,1975.9695379213213,2034.6934298245008,2034.6934298245008,7.598726644483657,5.138466810958008,0.5326127917819292,4.605854019176078,3.3401315635666036,3.3401315635666036,0.9543233038761725,0.0,0.0,0.00023688852766755227,1.0001612235165873,0.0002368503418225387,198.80686103409712,0.0,7.620144106397326e-06,21.595488397530023,0.018607717937480506,7.952261691977066e-05,0.00015736591074778163,0.0007183206787084153,0.09593974679211094,0.08168202508237386,0.014257721709737072,0.09593940027559514,0.08168202508363005,0.014257721709956364,0.4297118608445771,0.4297118608445771,0.0750068588666434,0.0,5.153215661472473,4.768605963875984,7.368782082799328,5.130552617514866,4.749296126875549,7.326707148560388,24916.554147812167,21179.07102564034,0.85,0.9208772084614473,0.6973087532413004,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506492554340726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.42961929484,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.12554036869,1541.2182085645636,0.4297118608445771,0.0750068588666434,6.112851554438009,3.3401315635666036
357.0,-29.86180186343572,5.138370074697293,35.02625399594126,24.249378754198574,5.061080166711658,-26.369493800601408,-39.92685045870019,1.5687721038772626,0.12964803268943115,-4.9946976360352044,40.0517535971598,48221.547246660695,15461.608351285817,15461.608351285817,63683.15559794651,88037.50514532776,88037.50514532776,15461.608351285817,103499.11349661357,103499.11349661357,103499.11349661357,128415.4109797718,104060.5041501539,64245.039277595424,44239.40541395386,24916.29748315822,0.0,69155.70289711207,21178.85286068449,1541.2096657989284,0.0,0.8867583371549587,2.815668522378714,0.0014959080323721466,354729.2936325275,1556765.9040516687,4.388602610486292,1556765.9040516687,4.388602610486292,0.85,0.09594033110412696,4.564652377983593,1.2679390704212712,1.0,0.0,4.564652377984807,1.2843926226987186,1.2846968473678633,3.553938489924142,19377.47306985591,1975.952345587526,2034.6934298245008,2034.6934298245008,7.598986719399511,5.138370074697293,0.5326384436009581,4.605731631096335,3.340334643638459,3.340334643638459,0.9543813267538453,0.0,0.0,0.0002368503418225387,1.0001604922868175,0.00023681233526930476,198.8081345816717,0.0,7.591607983080616e-06,21.514617024050466,0.018615309545463588,7.951094354878465e-05,0.00015733939827375406,0.0007181996584807991,0.09594033110340525,0.0816816608835236,0.014258670219881638,0.09594054337801765,0.08168166088413806,0.014258670219988907,0.4297097123083168,0.4297097123083168,0.07501180818080583,0.0,5.1475649861793045,4.763863346424671,7.35771661343199,5.124345668724629,4.7443718721555115,7.3129180037200285,24916.29748315822,21178.85286068449,0.85,0.9208662905601948,0.6972895253252414,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450658535250717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.34874792136,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.099184757544,1541.2096657989284,0.4297097123083168,0.07501180818080583,6.112851554438009,3.340334643638459
