time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
358.0,-29.863339819318536,5.138267776087208,35.02622603770307,24.248578247521095,5.060562413854417,-26.37092995703528,-39.92816823357714,1.568152551570927,0.12400397260972795,-4.995070663437547,40.0516936489766,48220.19637063914,15462.275833210233,15462.275833210233,63682.47220384937,88036.20161925872,88036.20161925872,15462.275833210233,103498.47745246896,103498.47745246896,103498.47745246896,128414.58263248512,104059.66656145052,64244.1524537981,44239.460119613796,24916.105180016166,0.0,69155.56529962996,21178.68940301374,1541.2070860585047,0.0,0.8867566555184039,2.81569904082264,0.0014959080323721466,354724.1362640596,1556763.3164558373,4.388659122132501,1556763.3164558373,4.388659122132501,0.85,0.09594095615189166,4.564652377983593,1.2679374692356213,1.0,0.0,4.56465237798257,1.2843955977565225,1.2846997743123563,3.553930257902437,19377.317099512737,1975.9364410387582,2034.6934298245008,2034.6934298245008,7.59931476976554,5.138267776087208,0.5326152746680215,4.605652501419186,3.3405362395514064,3.3405362395514064,0.9544389255861161,0.0,0.0,0.00023681233526930476,1.0001599041711353,0.00023677447404328686,198.80940346105328,0.0,7.556011950320669e-06,21.413737867208777,0.01862286555741391,7.949909466244586e-05,0.0001573132406068589,0.0007180802578244035,0.09594095615054277,0.08168134428537813,0.014259611865164636,0.09594124072455266,0.08168134428652656,0.014259611865365106,0.42970755149782575,0.42970755149782575,0.07501667551504934,0.0,5.142027038738718,4.759199867731979,7.34696155585857,5.119074636047287,4.7398403955470485,7.30321289917282,24916.105180016166,21178.68940301374,0.85,0.9208582408072676,0.697271378835756,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506677729776318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.24786876452,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.072918734353,1541.2070860585047,0.42970755149782575,0.07501667551504934,6.112851554438009,3.3405362395514064
359.0,-29.864870666785603,5.138159597958401,35.02619731009027,24.24773509791123,5.05998095230886,-26.37236608580135,-39.92949351724235,1.567476371325147,0.11895866287812851,-4.995476041258125,40.05161532288721,48218.915705404244,15462.98137545688,15462.98137545688,63681.89708086113,88034.99496926425,88034.99496926425,15462.98137545688,103497.97634472113,103497.97634472113,103497.97634472113,128413.79428652165,104058.89336600646,64243.302901292234,44239.54496079359,24915.81794180051,0.0,69155.36290259409,21178.445250530433,1541.199834258405,0.0,0.886754875738333,2.815717931970668,0.0014959080323721466,354718.5316948288,1556759.9356032752,4.388718932064665,1556759.9356032752,4.388718932064665,0.85,0.09594155800518761,4.564652377983593,1.267936061467044,1.0,0.0,4.564652377984448,1.2843988372828186,1.2847029659744056,3.5539212941365173,19377.17312006523,1975.9217592210623,2034.6934298245008,2034.6934298245008,7.599661525810605,5.138159597958401,0.5325723450075763,4.605587252950825,3.3407359962618592,3.3407359962618592,0.9544959989319598,0.0,0.0,0.00023677447404328686,1.0001591670364562,0.00023673679334946927,198.81066648985137,0.0,7.527167758922004e-06,21.33199342878496,0.01863039272517283,7.94871799065536e-05,0.00015728729413673327,0.0007179618212078443,0.0959415580036678,0.08168101646750632,0.014260541536161481,0.09594124042192166,0.08168101646880022,0.014260541536387391,0.42970538250728985,0.42970538250728985,0.075021488720027,0.0,5.13668079885241,4.754675045431554,7.336707694680399,5.114434704136272,4.735808918445855,7.2948999282490945,24915.81794180051,21178.445250530433,0.85,0.9208526194932649,0.6972549008718383,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506769768516474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.1661243261,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.046714956052,1541.199834258405,0.42970538250728985,0.075021488720027,6.112851554438009,3.3407359962618592
360.0,-29.866395104000414,5.138047391461648,35.026168241944575,24.247030354477488,5.059587276169167,-26.373777664550587,-39.930766029842175,1.5669698367198237,0.1124614903782799,-4.995741485728649,40.05154794899125,48217.41821093233,15463.464779610304,15463.464779610304,63680.88299054263,88033.56157186611,88033.56157186611,15463.464779610304,103497.02635147642,103497.02635147642,103497.02635147642,128412.56671825942,104057.9766551817,64242.31997545007,44239.61853303515,24915.54036678299,0.0,69155.15889981814,21178.20931176554,1541.1899048970956,0.0,0.8867537685561284,2.815772203618223,0.0014959080323721466,354714.8618180519,1556757.0274935667,4.388756139267975,1556757.0274935667,4.388756139267975,0.85,0.09594209599887518,4.564652377983593,1.2679340311372655,1.0,0.0,4.564652377982208,1.284401283297118,1.2847053641682378,3.553914526047434,19377.002416113093,1975.904352262301,2034.6934298245008,2034.6934298245008,7.5998991066403985,5.138047391461648,0.532588858162983,4.605458533298665,3.340933808819815,3.340933808819815,0.9545525168056613,0.0,0.0,0.00023673679334946927,1.0001585024718802,0.00023669927592914227,198.81192424390048,0.0,7.491323851676249e-06,21.23041179565049,0.018637884049024507,7.947574113422935e-05,0.0001572610522152399,0.0007178420359584967,0.09594209599821536,0.08168063749414527,0.014261458504070092,0.09594235172824489,0.08168063749470701,0.014261458504168168,0.4297032122755534,0.4297032122755534,0.07502628185746821,0.0,5.131104019794975,4.750023049746119,7.325626320345123,5.108202976106952,4.7309133275970225,7.280784262742259,24915.54036678299,21178.20931176554,0.85,0.9208406719561467,0.6972353035987187,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506861382961407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.06454269296,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.020602317818,1541.1899048970956,0.4297032122755534,0.07502628185746821,6.112851554438009,3.340933808819815
361.0,-29.86791383640546,5.137929093095661,35.0261387667682,24.246174736786656,5.058983787523865,-26.375205091138902,-39.932086144667096,1.5662750422575489,0.10765775957463575,-4.99617645865612,40.05147795711707,48216.17271099817,15464.195803918588,15464.195803918588,63680.36851491676,88032.39872220068,88032.39872220068,15464.195803918588,103496.59452611927,103496.59452611927,103496.59452611927,128411.91794670705,104057.23161154744,64241.49038967301,44239.71246874936,24915.323420587778,0.0,69155.03588933714,21178.02490749961,1541.1873994684345,0.0,0.8867518079089936,2.815784477079875,0.0014959080323721466,354708.8482064557,1556754.0063864603,4.388822027581232,1556754.0063864603,4.388822027581232,0.85,0.09594270724730752,4.564652377983593,1.2679327008454129,1.0,0.0,4.564652377984048,1.284404609170277,1.2847086426387382,3.553905323441925,19376.863678913265,1975.8902050051001,2034.6934298245008,2034.6934298245008,7.600258386469761,5.137929093095661,0.532523596684082,4.605405496411579,3.3411302258565585,3.3411302258565585,0.9546086359590167,0.0,0.0,0.00023669927592914227,1.0001579112379564,0.00023666190435484848,198.81317730506728,0.0,7.458910527878554e-06,21.13855243600782,0.018645342959552384,7.946387606789658e-05,0.00015723539986124569,0.0007177249418798362,0.09594270724550891,0.08168033238060522,0.014262374864903678,0.09594240182247697,0.08168033238213647,0.01426237486517105,0.42970103031912293,0.42970103031912293,0.07503100190250796,0.0,5.125833142526801,4.745583846036993,7.315392683812831,5.103834218230759,4.727004212789268,7.27360788895237,24915.323420587778,21178.02490749961,0.85,0.9208348704614798,0.6972185335592098,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506952614878499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.97268333332,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.994567070054,1541.1873994684345,0.42970103031912293,0.07503100190250796,6.112851554438009,3.3411302258565585
362.0,-29.869425750015488,5.137806768664356,35.02610879773714,24.24546262426304,5.058568846411444,-26.37660752345859,-39.93335715550927,1.56575061985458,0.10149451917254737,-4.996454686013192,40.05140462226021,48214.72992257707,15464.678931756544,15464.678931756544,63679.40885433361,88031.02916444029,88031.02916444029,15464.678931756544,103495.70809619683,103495.70809619683,103495.70809619683,128410.72898158793,104056.36325463612,64240.5465555164,44239.79633235525,24915.020885391103,0.0,69154.81721774634,21177.767752582437,1541.176367430961,0.0,0.886750657215157,2.815832883343413,0.0014959080323721466,354705.0016842796,1556750.840988659,4.388860697189469,1556750.840988659,4.388860697189469,0.85,0.09594322403689336,4.564652377983593,1.2679307782137768,1.0,0.0,4.564652377984454,1.2844071382004767,1.2847111242647729,3.5538983257122934,19376.70197911369,1975.8737162143743,2034.6934298245008,2034.6934298245008,7.600495831497536,5.137806768664356,0.5325253341901162,4.605281434474239,3.3413246181685885,3.3413246181685885,0.9546641766195967,0.0,0.0,0.00023666190435484848,1.0001572041436912,0.00023662470597057017,198.81442475406402,0.0,7.429961426238967e-06,21.05651068196123,0.018652772920978625,7.945245389082462e-05,0.00015720945046402386,0.0007176064919021003,0.09594322403618756,0.08167994919811697,0.014263274838070597,0.09594323989010432,0.08167994919871784,0.014263274838175521,0.4296988487909867,0.4296988487909867,0.07503570751547037,0.0,5.120379625122325,4.741058178976743,7.304420981265423,5.097949205185728,4.722429577232504,7.259992554763073,24915.020885391103,21177.767752582437,0.85,0.9208239052071756,0.697199875039281,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450704350647285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.89064157927,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.968595294074,1541.176367430961,0.4296988487909867,0.07503570751547037,6.112851554438009,3.3413246181685885
363.0,-29.87093129962551,5.137679645544356,35.02607876678464,24.244697531126462,5.058089455657183,-26.378010673256036,-39.93463955176992,1.5651688292879076,0.09572705238718981,-4.996799645694062,40.05134288064133,48213.371928071596,15465.254774399933,15465.254774399933,63678.62670247153,88029.71222657939,88029.71222657939,15465.254774399933,103494.96700097932,103494.96700097932,103494.96700097932,128409.78813604801,104055.51503229525,64239.65517602312,44239.84428474681,24914.821135068698,0.0,69154.66541981552,21177.597964808392,1541.1727850856669,0.0,0.8867491248403478,2.815868312885037,0.0014959080323721466,354700.23262623185,1556748.1760007348,4.388912193472312,1556748.1760007348,4.388912193472312,0.85,0.09594378256716769,4.564652377983593,1.267929106694646,1.0,0.0,4.564652377982627,1.2844099351032554,1.2847138740490447,3.553890586821593,19376.544028643417,1975.8576097488356,2034.6934298245008,2034.6934298245008,7.600778843490866,5.137679645544356,0.5324927047530315,4.605186940791325,3.3415175987869707,3.3415175987869707,0.9547193139391345,0.0,0.0,0.00023662470597057017,1.0001565443163776,0.00023658766951558248,198.81566696595286,0.0,7.395575372072977e-06,20.959060604454816,0.018660168496350698,7.94409309348417e-05,0.00015718377503572847,0.000717489292497276,0.09594378256602078,0.08167961154485978,0.014264171021161,0.09594405825829368,0.08167961154583617,0.01426417102133152,0.42969665940057344,0.42969665940057344,0.07504034998434163,0.0,5.114957459726668,4.736562161233223,7.293493133574259,5.092526698081258,4.717925826915746,7.2491091158472045,24914.821135068698,21177.597964808392,0.85,0.9208146162793105,0.6971817683649234,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450713399106235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.79319150176,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.942709496874,1541.1727850856669,0.42969665940057344,0.07504034998434163,6.112851554438009,3.3415175987869707
364.0,-29.872430807842754,5.137547434021386,35.026048260447816,24.243898456357442,5.057558365859639,-26.379413554732768,-39.93592942189423,1.5645411127496134,0.09045987744133299,-4.997173848605313,40.05126897219946,48212.07870759247,15465.86538275644,15465.86538275644,63677.94409034891,88028.47666084464,88028.47666084464,15465.86538275644,103494.34204360108,103494.34204360108,103494.34204360108,128408.90448515196,104054.72169949966,64238.8021917866,44239.91056412562,24914.562441550883,0.0,69154.4730056765,21177.37807531825,1541.16651822342,0.0,0.8867474876446474,2.8158937675675895,0.0014959080323721466,354695.0593382318,1556744.9858539805,4.388967212451337,1556744.9858539805,4.388967212451337,0.85,0.09594432598595302,4.564652377983593,1.2679275912279264,1.0,0.0,4.564652377983219,1.2844129464079634,1.2847168384937602,3.55388225472911,19376.39629934874,1975.8425455531442,2034.6934298245008,2034.6934298245008,7.601078941946759,5.137547434021386,0.5324423483402478,4.605105085681138,3.341708927926878,3.341708927926878,0.9547739794076795,0.0,0.0,0.00023658766951558248,1.0001559180124024,0.00023655078698704322,198.8169042067449,0.0,7.363427500433361e-06,20.867953536228143,0.018667531923851132,7.942934238103482e-05,0.00015715832713454766,0.0007173731316746364,0.09594432598464692,0.08167926974111442,0.014265056243532491,0.09594435828473498,0.08167926974222636,0.014265056243726664,0.42969446250195237,0.42969446250195237,0.07504493728399955,0.0,5.109652040990909,4.732155690574984,7.282841830500672,5.087633726046647,4.713822182768126,7.239506424311912,24914.562441550883,21177.37807531825,0.85,0.920807307505936,0.697165007730375,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507224095851385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.70208443354,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.916900794686,1541.16651822342,0.42969446250195237,0.07504493728399955,6.112851554438009,3.341708927926878
365.0,-29.87392372324787,5.137410313254559,35.02601711402565,24.24310933509844,5.057030206282988,-26.380810208501966,-39.93721077041698,1.5639166915366334,0.08531992851470704,-4.99754032347416,40.051189315764255,48210.77776803679,15466.454492019226,15466.454492019226,63677.232260056015,88027.27326773664,88027.27326773664,15466.454492019226,103493.72775975587,103493.72775975587,103493.72775975587,128407.99617702333,104053.95886870693,64237.93964278465,44240.02136213587,24914.268417267467,0.0,69154.28977940333,21177.128154677346,1541.1580653794872,0.0,0.8867459105806671,2.815918457039083,0.0014959080323721466,354689.9929464195,1556741.5476092673,4.3890202107969625,1556741.5476092673,4.3890202107969625,0.85,0.09594484874296429,4.564652377983593,1.267926069167443,1.0,0.0,4.564652377982439,1.2844159420014942,1.2847197874210743,3.553873966147239,19376.25424993947,1975.8280605445764,2034.6934298245008,2034.6934298245008,7.601368474145641,5.137410313254559,0.5323910673700833,4.605019245884476,3.341898510193356,3.341898510193356,0.9548281457695303,0.0,0.0,0.00023655078698704322,1.0001552343439692,0.00023651407188025542,198.81813602129446,0.0,7.332870143492398e-06,20.781353986657457,0.018674864793994623,7.941783193504934e-05,0.00015713295505199388,0.0007172573169376728,0.095944848741734,0.08167891585166943,0.014265932890064576,0.0959445026482021,0.08167891585271678,0.014265932890247504,0.42969226203194305,0.42969226203194305,0.07504948994009514,0.0,5.104449909816708,4.72784705534167,7.272327144084443,5.082860251988848,4.709919523341682,7.2295533630606315,24914.268417267467,21177.128154677346,0.85,0.9207994538470614,0.6971480427580895,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507313840134315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.615484883965,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.891162936747,1541.1580653794872,0.42969226203194305,0.07504948994009514,6.112851554438009,3.341898510193356
366.0,-29.875410938310367,5.1372694952082565,35.025985779177226,24.242410179600142,5.0566301217700556,-26.382188922935335,-39.93845918504519,1.5634081063950545,0.07910547028444626,-4.9978166082761915,40.05112153466309,48209.34997768504,15466.898165556324,15466.898165556324,63676.24814324136,88025.89522090455,88025.89522090455,15466.898165556324,103492.79338646088,103492.79338646088,103492.79338646088,128406.8041049139,104053.07754257177,64237.00668694034,44240.07872847937,24914.010718453013,0.0,69154.08944693238,21176.90911068506,1541.1496123755953,0.0,0.8867447496067331,2.81596777760696,0.0014959080323721466,354686.1734394948,1556738.621949186,4.389059226225369,1556738.621949186,4.389059226225369,0.85,0.09594533558998244,4.564652377983593,1.2679241602728144,1.0,0.0,4.564652377983594,1.284418395672997,1.2847221945130118,3.5538671770516417,19376.09013509504,1975.811325487811,2034.6934298245008,2034.6934298245008,7.601586528389388,5.1372694952082565,0.5323770351620665,4.60489246004619,3.3420863911520655,3.3420863911520655,0.9548818260434473,0.0,0.0,0.00023651407188025542,1.0001546434593198,0.00023647750218126678,198.8193631458185,0.0,7.299629095373571e-06,20.6871488562887,0.018682164423089998,7.940661881971942e-05,0.000157107453060536,0.0007171409092117213,0.0959453355892714,0.08167853568778634,0.014266799901485062,0.09594553124143551,0.08167853568839165,0.014266799901590792,0.42969006170252516,0.42969006170252516,0.07505401606854935,0.0,5.09906607378997,4.723441831064463,7.261139900517719,5.076922078560642,4.705298757324215,7.215853637237956,24914.010718453013,21176.90911068506,0.85,0.9207878905282294,0.6971294158197258,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507403190895798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.5212797536,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.865507171204,1541.1496123755953,0.42969006170252516,0.07505401606854935,6.112851554438009,3.3420863911520655
367.0,-29.876892093279192,5.137123921455934,35.025954326957425,24.24162783371287,5.056124168324138,-26.38357277033764,-39.939727157447464,1.5628048453824526,0.07362473206734421,-4.998181995279903,40.051055446297944,48208.044132029034,15467.468850278718,15467.468850278718,63675.51298230775,88024.62112256554,88024.62112256554,15467.468850278718,103492.08997284426,103492.08997284426,103492.08997284426,128405.89459047503,104052.24881451353,64236.14421142984,44240.11622564854,24913.804617630765,0.0,69153.92084327931,21176.73392498615,1541.1461934665824,0.0,0.8867431289107527,2.8159970731746413,0.0014959080323721466,354681.1221862778,1556735.7693572803,4.389113691085273,1556735.7693572803,4.389113691085273,0.85,0.0959458595250308,4.564652377983593,1.2679225656809288,1.0,0.0,4.56465237798309,1.2844212917108406,1.2847250442624993,3.553859164000237,19375.93581472381,1975.7955891893573,2034.6934298245008,2034.6934298245008,7.601867005395914,5.137123921455934,0.5323185691043877,4.604805352351546,3.3422729282301886,3.3422729282301886,0.9549351223514825,0.0,0.0,0.00023647750218126678,1.0001540151422452,0.00023644108667367013,198.82058528332303,0.0,7.2707642633552875e-06,20.605345922348885,0.018689435187353352,7.939523153693121e-05,0.00015708227064433557,0.0007170259602357286,0.09594585952376172,0.0816781980224829,0.014267661501278825,0.09594614118926215,0.08167819802356326,0.014267661501467549,0.4296878527534216,0.4296878527534216,0.07505847316329907,0.0,5.093769580655476,4.719091815211357,7.25022872522203,5.071806727347223,4.701000919252579,7.2058716840950865,24913.804617630765,21176.73392498615,0.85,0.9207795047024586,0.6971122323097333,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450749220153705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.43947681966,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.839915838676,1541.1461934665824,0.4296878527534216,0.07505847316329907,6.112851554438009,3.3422729282301886
368.0,-29.878366792327043,5.136974357354596,35.02592258114964,24.240898887533717,5.0556787548335524,-26.38494475188464,-39.94097822634501,1.5622567143907875,0.06786918002580933,-4.99849257851607,40.0509839905188,48206.69045762214,15467.947692160476,15467.947692160476,63674.63814978262,88023.31420812273,88023.31420812273,15467.947692160476,103491.2619002832,103491.2619002832,103491.2619002832,128404.80645603107,104051.4120960734,64235.258607505304,44240.17054285344,24913.54455574787,0.0,69153.71509860131,21176.51287238569,1541.138427366151,0.0,0.8867418066162231,2.816036375204753,0.0014959080323721466,354676.8286062204,1556732.685094522,4.38915812801203,1556732.685094522,4.38915812801203,0.85,0.0959463347298255,4.564652377983593,1.267920802398585,1.0,0.0,4.564652377983719,1.2844239296812778,1.2847276360814053,3.55385186502737,19375.78000643542,1975.7797011655784,2034.6934298245008,2034.6934298245008,7.602102343985375,5.136974357354596,0.5322811441573219,4.604693213197274,3.3424577959735853,3.3424577959735853,0.9549879417067386,0.0,0.0,0.00023644108667367013,1.0001533456394192,0.00023640483502308172,198.82180210703388,0.0,7.240152533753864e-06,20.51859228065845,0.018696675339887107,7.938399753909807e-05,0.00015705708913457206,0.0007169110153973054,0.09594633472892855,0.08167782612318371,0.014268508605744846,0.09594685371072131,0.08167782612394728,0.014268508605878222,0.42968563732106435,0.42968563732106435,0.07506288432106459,0.0,5.088422320431391,4.7147281240421535,7.239054365970787,5.066361758541859,4.69668630784787,7.193752482549485,24913.54455574787,21176.51287238569,0.85,0.9207695936363438,0.6970947314817098,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507580850514434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.352723177966,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.814396336189,1541.138427366151,0.42968563732106435,0.07506288432106459,6.112851554438009,3.3424577959735853
369.0,-29.879835306719826,5.136819655859123,35.02589031599368,24.240074213035427,5.05510654216176,-26.386323847064332,-39.94224920226259,1.5615950825059397,0.063064239367975,-4.998899694518303,40.05090537185128,48205.46066587033,15468.56417945682,15468.56417945682,63674.02484532715,88022.15012733758,88022.15012733758,15468.56417945682,103490.7143067944,103490.7143067944,103490.7143067944,128404.00001517884,104050.65720248959,64234.43596480093,44240.24581965407,24913.285708384443,0.0,69153.53152803851,21176.292852126775,1541.1329838831573,0.0,0.8867400188273382,2.8160519354610583,0.0014959080323721466,354671.2005949229,1556729.291663646,4.389218208448838,1556729.291663646,4.389218208448838,0.85,0.0959468387140972,4.564652377983593,1.2679194297967484,1.0,0.0,4.564652377984522,1.2844270980025783,1.2847307585868395,3.553843098671864,19375.639435041783,1975.7653668726614,2034.6934298245008,2034.6934298245008,7.602405331790465,5.136819655859123,0.532195603216346,4.604624052642777,3.342641217338775,3.342641217338775,0.9550403478110786,0.0,0.0,0.00023640483502308172,1.0001527043228329,0.00023636874049462562,198.82301384061347,0.0,7.207618499342821e-06,20.426390827137556,0.01870388295838645,7.93725862905477e-05,0.000157032248732534,0.0007167976275970723,0.09594683871256313,0.08167748817683808,0.014269350535725046,0.09594685153404707,0.08167748817814399,0.014269350535953207,0.42968341297245777,0.42968341297245777,0.07506723548863257,0.0,5.083301461768485,4.710518570335751,7.22852691307088,5.061963933886261,4.692910568733055,7.185622757109343,24913.285708384443,21176.292852126775,0.85,0.9207631691161039,0.6970787984461108,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507669114124107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.26052172445,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.788956795488,1541.1329838831573,0.42968341297245777,0.07506723548863257,6.112851554438009,3.342641217338775
370.0,-29.881296561063312,5.13666109159433,35.025857486562266,24.239336500782542,5.054648463453112,-26.387684992744404,-39.943487209361024,1.5610368951336966,0.05743475206509174,-4.999211943664381,40.05082440590701,48204.11168701456,15469.027711775174,15469.027711775174,63673.13939878974,88020.86125724057,88020.86125724057,15469.027711775174,103489.88896901574,103489.88896901574,103489.88896901574,128402.86326618501,104049.82656824129,64233.54284167003,44240.315251745844,24912.974297169272,0.0,69153.28954891511,21176.02815259388,1541.1223412745437,0.0,0.8867387224574759,2.816089394439824,0.0014959080323721466,354666.8840797815,1556725.7969227093,4.389261774359873,1556725.7969227093,4.389261774359873,0.85,0.09594728341746799,4.564652377983593,1.2679176939884202,1.0,0.0,4.564652377983946,1.2844297823528832,1.28473339720847,3.5538356714384434,19375.484759712188,1975.7495943785277,2034.6934298245008,2034.6934298245008,7.602633146119429,5.13666109159433,0.532149242407395,4.604511849186935,3.342822839649898,3.342822839649898,0.9550922398999708,0.0,0.0,0.00023636874049462562,1.0001519511475163,0.00023633282944999492,198.8242195965302,0.0,7.176422930798628e-06,20.33798258588331,0.01871105938131725,7.936147250508875e-05,0.00015700726798953686,0.0007166835991891466,0.095947283416594,0.08167710236716222,0.014270181049431792,0.09594732495433371,0.0816771023679062,0.014270181049561775,0.42968118793273036,0.42968118793273036,0.07507157046012168,0.0,5.078105107300246,4.706280117042525,7.217655744261663,5.056646695729455,4.688736119136706,7.173563258555703,24912.974297169272,21176.02815259388,0.85,0.9207535869100049,0.6970617305618948,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507757008588709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.1721134832,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.76359199741,1541.1223412745437,0.42968118793273036,0.07507157046012168,6.112851554438009,3.342822839649898
371.0,-29.882753076351392,5.1364978488554405,35.02582422199614,24.238548427261435,5.054109658662447,-26.38904994582827,-39.94474463453514,1.5604065281392372,0.052589232455829915,-4.999594192024138,40.050746072902264,48202.877183897246,15469.589128666734,15469.589128666734,63672.46631256398,88019.71167851592,88019.71167851592,15469.589128666734,103489.30080718265,103489.30080718265,103489.30080718265,128402.01293959275,104049.09601891777,64232.7257923295,44240.41136287586,24912.712132410103,0.0,69153.12349528595,21175.805312548586,1541.1161622291872,0.0,0.8867370601850267,2.816108394475527,0.0014959080323721466,354661.5999554589,1556722.4158332408,4.389317636949548,1556722.4158332408,4.389317636949548,0.85,0.0959477621901682,4.564652377983593,1.2679162680869926,1.0,0.0,4.564652377983981,1.2844328038174406,1.2847363732595192,3.553827311492721,19375.348721549024,1975.7357223464714,2034.6934298245008,2034.6934298245008,7.602909068223136,5.1364978488554405,0.5320670960976566,4.604430752757784,3.3430030388564504,3.3430030388564504,0.9551437253875573,0.0,0.0,0.00023633282944999492,1.0001514601202197,0.00023629703987192838,198.82542145482714,0.0,7.139985423594184e-06,20.234718690465918,0.018718199366740844,7.93501858731513e-05,0.00015698264357684363,0.00071657119730519,0.0959477621888229,0.08167675201967967,0.01427101016914323,0.09594740774625578,0.08167675202082489,0.014271010169343321,0.42967895778049553,0.42967895778049553,0.07507586460434726,0.0,5.0730818406384515,4.702185064461446,7.207131284118589,5.052183424479949,4.685082174628235,7.164288106975562,24912.712132410103,21175.805312548586,0.85,0.9207460645925042,0.6970455526449669,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450784446952912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.06884958778,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.738323691838,1541.1161622291872,0.42967895778049553,0.07507586460434726,6.112851554438009,3.3430030388564504
372.0,-29.8842033943547,5.136331467098196,35.02579075877126,24.23786757225173,5.0537227190878635,-26.39039413290143,-39.9459611630067,1.5599134576347407,0.04648667264410733,-4.999859928522565,40.050673757460835,48201.480850765474,15469.965810869366,15469.965810869366,63671.446661634836,88018.35743099343,88018.35743099343,15469.965810869366,103488.3232418628,103488.3232418628,103488.3232418628,128400.76180390414,104048.22764679875,64231.813294898726,44240.46039100003,24912.43856204134,0.0,69152.89895304137,21175.57277773514,1541.1066344061524,0.0,0.8867359692455653,2.816157499634087,0.0014959080323721466,354657.9265040413,1556719.2944849385,4.389354299310154,1556719.2944849385,4.389354299310154,0.85,0.0959481829926484,4.564652377983593,1.2679143784241753,1.0,0.0,4.564652377985207,1.2844351831005716,1.2847387071331957,3.553820728395743,19375.187018917575,1975.7192332669747,2034.6934298245008,2034.6934298245008,7.6030941979321724,5.136331467098196,0.53203447655223,4.604296990545966,3.343181562449543,3.343181562449543,0.9551947321284409,0.0,0.0,0.00023629703987192838,1.0001508174230942,0.0002362614075352673,198.826618212088,0.0,7.115877942770122e-06,20.166398089810524,0.018725315244683613,7.933926774181072e-05,0.00015695777213011765,0.0007164576677967483,0.09594818299199909,0.08167635542916062,0.014271827562838475,0.09594836956300565,0.08167635542971335,0.014271827562935054,0.4296767294122624,0.4296767294122624,0.07508013987297521,0.0,5.067851388926783,4.697977654056842,7.195852671390185,5.046346601166647,4.68064590386922,7.150222183872984,24912.43856204134,21175.57277773514,0.85,0.9207343094158823,0.697027624011785,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450793164782285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.00052898712,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.713101616864,1541.1066344061524,0.4296767294122624,0.07508013987297521,6.112851554438009,3.343181562449543
373.0,-29.885647280164076,5.136160012033561,35.0257569368915,24.237034236453496,5.053136317852769,-26.391752478085643,-39.9472137336619,1.559241515774283,0.041828149254229174,-5.000283838296584,40.050596384477,48200.285581533964,15470.574607756214,15470.574607756214,63670.86018929018,88017.21863799193,88017.21863799193,15470.574607756214,103487.79324574815,103487.79324574815,103487.79324574815,128399.99853276351,104047.48026387893,64231.007322023004,44240.525490951026,24912.20528701535,0.0,69152.73077796638,21175.374493963045,1541.1030952051885,0.0,0.8867340913621639,2.816169186927611,0.0014959080323721466,354652.06658060115,1556715.9548433851,4.389417408031917,1556715.9548433851,4.389417408031917,0.85,0.09594866857955268,4.564652377983593,1.2679130838485437,1.0,0.0,4.564652377983182,1.2844383984031327,1.2847418774256387,3.553811832205078,19375.047846111138,1975.7050415902615,2034.6934298245008,2034.6934298245008,7.603393406096861,5.136160012033561,0.5319260105136934,4.604234001519868,3.3433588670342,3.3433588670342,0.9552453905812,0.0,0.0,0.0002362614075352673,1.0001501502731707,0.00023622593814612468,198.82780967430764,0.0,7.0846569973149725e-06,20.077917930390633,0.018732399901680928,7.932802758929025e-05,0.00015693337994597707,0.0007163463259554068,0.09594866857788333,0.08167602473661499,0.014272643841268338,0.09594834421262842,0.08167602473803601,0.014272643841516672,0.42967449292482107,0.42967449292482107,0.07508434727289479,0.0,5.062880043850214,4.693935202605076,7.185380279456183,5.042111987550811,4.67696394338509,7.142663850790541,24912.20528701535,21175.374493963045,0.85,0.920728067756612,0.6970120346554942,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508018456177771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.912048827704,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.687955143652,1541.1030952051885,0.42967449292482107,0.07508434727289479,6.112851554438009,3.3433588670342
374.0,-29.887085441810065,5.135985107976989,35.0257225483833,24.236314999312185,5.052691845960711,-26.39309147597139,-39.94843316087497,1.5586978801219467,0.036263306446073784,-5.0005849852848945,40.050512236546254,48198.962614667835,15470.988486788678,15470.988486788678,63669.951101456514,88015.95217837841,88015.95217837841,15470.988486788678,103486.94066516709,103486.94066516709,103486.94066516709,128398.82060716352,104046.66772312966,64230.13638673093,44240.59037377637,24911.87994199643,0.0,69152.4703157728,21175.097950696967,1541.0914472264187,0.0,0.8867328629720845,2.81620710553679,0.0014959080323721466,354647.90371662594,1556712.3227816944,4.389458689781382,1556712.3227816944,4.389458689781382,0.8500000000000001,0.09594907335335774,4.564652377983593,1.2679113365011294,1.0,0.0,4.564652377983232,1.2844410134701687,1.2847444475498364,3.5538045967959953,19374.896540035737,1975.6896126644408,2034.6934298245008,2034.6934298245008,7.6035968171004065,5.135985107976989,0.5318696063779651,4.604115501599024,3.3435343638681987,3.3435343638681987,0.9552955325337711,0.0,0.0,0.00023622593814612468,1.0001495567351826,0.00023619061424897685,198.82899642557862,0.0,7.052300953715785e-06,19.986220902830535,0.018739452202634645,7.931708626923874e-05,0.00015690885187688594,0.0007162343638465027,0.09594907335255605,0.08167562736055733,0.014273445991998715,0.09594877799419169,0.08167562736123977,0.01427344599211797,0.4296722571445826,0.4296722571445826,0.07508854176950072,0.0,5.057803412790975,4.689850905162359,7.174436998911688,5.036848291730962,4.672944613245875,7.130078257138848,24911.87994199643,21175.097950696967,0.85,0.9207183895342955,0.6969955287869776,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508104880520538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.82035180014,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.662889184792,1541.0914472264187,0.4296722571445826,0.07508854176950072,6.112851554438009,3.3435343638681987
375.0,-29.88851722909144,5.135806916280846,35.02568820191889,24.235621780995302,5.052281495810324,-26.394421324322543,-39.9496398406103,1.5581855910418323,0.030451694618989222,-5.000877837733227,40.050444684176156,48197.611078108996,15471.38300353707,15471.38300353707,63668.994081646066,88014.64858796609,88014.64858796609,15471.38300353707,103486.03159150315,103486.03159150315,103486.03159150315,128397.68665696654,104045.83078852993,64229.24941233367,44240.64597355139,24911.65506546339,0.0,69152.30103901478,21174.90680564388,1541.0853776498388,0.0,0.886731616695498,2.81624923621091,0.0014959080323721466,354643.8555478592,1556709.4070357778,4.389500572711036,1556709.4070357778,4.389500572711036,0.85,0.09594949031118019,4.564652377983593,1.2679095759661871,1.0,0.0,4.564652377982354,1.2844434816811154,1.2847468709699574,3.553797767737704,19374.740691495506,1975.6737205361167,2034.6934298245008,2034.6934298245008,7.603790712034456,5.135806916280846,0.531813837947249,4.603993078333597,3.3437085344978557,3.3437085344978557,0.9553452955708159,0.0,0.0,0.00023619061424897685,1.000148895554873,0.00023615545175195197,198.83017792920683,0.0,7.023415019742764e-06,19.904358165950992,0.018746475617654388,7.930626069934574e-05,0.00015688435354963112,0.0007161225374987424,0.09594949031037796,0.08167524764510457,0.014274242665273381,0.09594970064146904,0.08167524764578746,0.01427424266539273,0.4296700166964821,0.4296700166964821,0.07509269039461874,0.0,5.052634991027276,4.68572846771616,7.163093892378356,5.031329532352231,4.668685356019864,7.117152562071681,24911.65506546339,21174.90680564388,0.85,0.9207068040400403,0.6969776906037669,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508190963218202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.73848906326,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.637889770478,1541.0853776498388,0.4296700166964821,0.07509269039461874,6.112851554438009,3.3437085344978557
376.0,-29.88994269715898,5.135624759814126,35.02565373099344,24.23486713031309,5.051793711638241,-26.395753228497778,-39.95085811531169,1.5576042429774046,0.025186029168821733,-5.001228960495299,40.05037236606692,48196.34504699721,15471.858776006426,15471.858776006426,63668.203823003634,88013.41839486008,88013.41839486008,15471.858776006426,103485.27717086651,103485.27717086651,103485.27717086651,128396.70583304299,104045.0288306469,64228.40954120013,44240.6880993853,24911.42866217648,0.0,69152.11676156177,21174.71436285001,1541.0805817540036,0.0,0.8867300910048609,2.8162773995388397,0.0014959080323721466,354639.00194254564,1556706.2855920377,4.389551845863351,1556706.2855920377,4.389551845863351,0.85,0.09594991720277529,4.564652377983593,1.2679080324759715,1.0,0.0,4.564652377982461,1.284446272466066,1.2847496172474098,3.553790046211674,19374.59135609291,1975.6584925629968,2034.6934298245008,2034.6934298245008,7.604024542085895,5.135624759814126,0.5317281462432915,4.603896613570835,3.3438814218494803,3.3438814218494803,0.9553946919569943,0.0,0.0,0.00023615545175195197,1.0001482400875132,0.00023612044923589358,198.83135423053835,0.0,6.99136553989172e-06,19.813529940053133,0.01875346698319428,7.929533249241808e-05,0.00015686011925953387,0.0007160119163888212,0.09594991720162263,0.08167488717953754,0.014275030022085093,0.09595019647606266,0.08167488718051871,0.014275030022256573,0.4296677674774,0.4296677674774,0.07509677077091607,0.0,5.047539246733493,4.681654640736724,7.1519653527576,5.026414989664147,4.66469573726539,7.106767961502726,24911.42866217648,21174.71436285001,0.85,0.9206978297212968,0.6969612400033887,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450827666534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.64766083736,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.612970117214,1541.0805817540036,0.4296677674774,0.07509677077091607,6.112851554438009,3.3438814218494803
377.0,-29.891362036886004,5.135438149976761,35.02561860469632,24.23406107062476,5.051231321147258,-26.397087076872843,-39.95208791512994,1.556956361134304,0.020588800948587505,-5.001624190431626,40.050284335208225,48195.16350936463,15472.393180483781,15472.393180483781,63667.55668984841,88012.29484006928,88012.29484006928,15472.393180483781,103484.68802055306,103484.68802055306,103484.68802055306,128395.8162281407,104044.29647833531,64227.61719242022,44240.75476212787,24911.128207587633,0.0,69151.8829697155,21174.45897644949,1541.0725801008175,0.0,0.8867283976427852,2.8162916386429697,0.0014959080323721466,354633.53870168113,1556702.4859502316,4.389608754009402,1556702.4859502316,4.389608754009402,0.85,0.09595033282392587,4.564652377983593,1.2679066659184177,1.0,0.0,4.564652377983829,1.2844493740249794,1.284752674577511,3.5537814648775883,19374.454982188985,1975.6445862949108,2034.6934298245008,2034.6934298245008,7.604287188275991,5.135438149976761,0.5316184897389515,4.60381966023781,3.3440528161758216,3.3440528161758216,0.9554436617645204,0.0,0.0,0.00023612044923589358,1.000147604449107,0.00023608560195067556,198.8325254869222,0.0,6.959597669365535e-06,19.723499794981926,0.018760426580863646,7.92843023144904e-05,0.0001568361469214032,0.0007159024909985672,0.09595033282252328,0.0816745248783401,0.014275807944183188,0.09595000016870807,0.08167452487953399,0.01427580794439188,0.42966551144227605,0.42966551144227605,0.0751008020031452,0.0,5.04263883792072,4.677716122158529,7.141381302148034,5.022212991380229,4.6612149933008595,7.098275037505175,24911.128207587633,21174.45897644949,0.85,0.9206915843163821,0.6969465101980131,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508361990174252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.557630692296,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.588129332627,1541.0725801008175,0.42966551144227605,0.0751008020031452,6.112851554438009,3.3440528161758216
378.0,-29.892776366693862,5.135248357908115,35.025582994639734,24.233345849812054,5.050792038339144,-26.39840410369745,-39.95328499060122,1.556419775342838,0.015042099330742076,-5.001924031943135,40.05019999219338,48193.85252087976,15472.775048237574,15472.775048237574,63666.627569117336,88011.02309628212,88011.02309628212,15472.775048237574,103483.7981445197,103483.7981445197,103483.7981445197,128394.61003395518,104043.47013424907,64226.74994694597,44240.80020811455,24910.81188943548,0.0,69151.61209755004,21174.19010602016,1541.061469219211,0.0,0.886727176546284,2.816329484026889,0.0014959080323721466,354629.39405363175,1556698.8454919735,4.389649791005618,1556698.8454919735,4.389649791005618,0.8500000000000001,0.09595069908144839,4.564652377983593,1.2679049394512556,1.0,0.0,4.564652377983087,1.2844519548880113,1.2847552112879754,3.553774324226534,19374.30110574558,1975.6288952644973,2034.6934298245008,2034.6934298245008,7.60447486655135,5.135248357908115,0.531548760862699,4.603699597045416,3.3442225634745735,3.3442225634745735,0.9554921609927353,0.0,0.0,0.00023608560195067556,1.0001470851098253,0.00023605088238071623,198.83369262115067,0.0,6.928773726263336e-06,19.636144740230293,0.01876735535458991,7.927356700632191e-05,0.00015681203494435366,0.0007157924282051902,0.09595069908065655,0.08167412277611069,0.014276576304545863,0.09595046562191212,0.0816741227767847,0.014276576304663691,0.4296632554471436,0.4296632554471436,0.0751048195334267,0.0,5.037632748544922,4.673724972833327,7.130386168321877,5.016966131273875,4.657193834697978,7.085822971315963,24910.81188943548,21174.19010602016,0.85,0.920681754740653,0.696930282014166,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508446949133607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.47027563754,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.563363803521,1541.061469219211,0.4296632554471436,0.0751048195334267,6.112851554438009,3.3442225634745735
379.0,-29.894184777758873,5.135054831220901,35.02554716440327,24.23260143203663,5.050304071061019,-26.399720672236125,-39.954489505011566,1.5558399655385469,0.009993962992155048,-5.0022720934626115,40.050122358932306,48192.60562519599,15473.223202465731,15473.223202465731,63665.828827661724,88009.8408299471,88009.8408299471,15473.223202465731,103483.06403241283,103483.06403241283,103483.06403241283,128393.62403783856,104042.7082183532,64225.92145631496,44240.8741800425,24910.56000542572,0.0,69151.43418546821,21173.97600461186,1541.0551850265172,0.0,0.8867256856343697,2.8163551557416198,0.0014959080323721466,354624.5829179224,1556695.4946493788,4.3896998957054105,1556695.4946493788,4.3896998957054105,0.85,0.09595109333538883,4.564652377983593,1.2679034597007561,1.0,0.0,4.564652377983246,1.2844547376019473,1.2847579500608663,3.5537666251328655,19374.159226702475,1975.6144276284435,2034.6934298245008,2034.6934298245008,7.604695122940633,5.135054831220901,0.5314538140687945,4.603601017152107,3.3443910397838263,3.3443910397838263,0.9555402970810932,0.0,0.0,0.00023605088238071623,1.000146471229898,0.0002360163127811072,198.83485488310424,0.0,6.903420301231798e-06,19.564293133690914,0.01877425877489114,7.926276634251726e-05,0.00015678811603819895,0.0007156832467133323,0.09595109333428052,0.08167375129010657,0.014277342044173956,0.09595078763791584,0.08167375129104996,0.014277342044338859,0.4296609936653934,0.4296609936653934,0.07510879410706786,0.0,5.032706023045421,4.669807113840534,7.1195074930417945,5.012266056454791,4.653477924297192,7.075315634987646,24910.56000542572,21173.97600461186,0.85,0.9206725728479648,0.6969140436905558,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508531609153472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.398424031,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.538651328476,1541.0551850265172,0.4296609936653934,0.07510879410706786,6.112851554438009,3.3443910397838263
380.0,-29.895586813243234,5.134857928796077,35.025511025294286,24.231879121530824,5.049841659002559,-26.401028945982485,-39.95568137671796,1.5552837917418711,0.004822973240891315,-5.002596514560355,40.050041701944316,48191.3307426723,15473.628290978964,15473.628290978964,63664.95903365126,88008.64285056901,88008.64285056901,15473.628290978964,103482.27114154797,103482.27114154797,103482.27114154797,128392.55275648172,104041.93939930001,64225.073644068194,44240.96195025757,24910.281614933738,0.0,69151.24356519131,21173.739372693675,1541.0468450178503,0.0,0.8867243260166484,2.816385203266224,0.0014959080323721466,354620.0986018248,1556692.0133010647,4.38974558813417,1556692.0133010647,4.38974558813417,0.85,0.0959514626183157,4.564652377983593,1.267901826645248,1.0,0.0,4.564652377984151,1.284457409501601,1.2847605781857672,3.5537592326667977,19374.016062198127,1975.599828911823,2034.6934298245008,2034.6934298245008,7.6048942136278574,5.134857928796077,0.531366307826934,4.603491620969143,3.34455807316303,3.34455807316303,0.9555880209037229,0.0,0.0,0.0002360163127811072,1.0001458098148084,0.0002359819043033426,198.83601189563046,0.0,6.873641321629724e-06,19.479899505498636,0.018781132416212768,7.925208038263216e-05,0.00015676423239847502,0.0007155742262004715,0.0959514626173657,0.08167336407113082,0.014278098546234876,0.0959511449290065,0.08167336407193945,0.014278098546376258,0.4296587290398629,0.4296587290398629,0.07511273405045936,0.0,5.027786175718234,4.665918482996858,7.108508322617922,5.007419487801258,4.649750948606311,7.063881005625149,24910.281614933738,21173.739372693675,0.85,0.9206625326069815,0.696897528635774,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508615915821892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.314030402806,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.51401028125,1541.0468450178503,0.4296587290398629,0.07511273405045936,6.112851554438009,3.34455807316303
381.0,-29.896983125688404,5.13465824188537,35.02547487537169,24.231199209485226,5.049443145835612,-26.40232567792658,-39.95685641476882,1.5547856980736392,-0.0009160639222614009,-5.002878352516491,40.049969108778136,48190.004638918144,15473.962429284782,15473.962429284782,63663.967068202925,88007.34599706197,88007.34599706197,15473.962429284782,103481.30842634676,103481.30842634676,103481.30842634676,128391.34478145158,104041.09840776809,64224.20152076748,44240.996541111796,24910.036355104818,0.0,69151.03289621661,21173.530901839094,1541.0394244597348,0.0,0.8867231539861726,2.81642768618638,0.0014959080323721466,354616.2029280421,1556688.8800115963,4.389784976428378,1556688.8800115963,4.389784976428378,0.85,0.09595181259404781,4.564652377983593,1.267900018305518,1.0,0.0,4.5646523779827985,1.2844598095093533,1.2847629345613822,3.553752592482617,19373.859458202263,1975.583859748463,2034.6934298245008,2034.6934298245008,7.60505843409514,5.13465824188537,0.5312952677284919,4.6033629741568785,3.344723765650243,3.344723765650243,0.9556353616143551,0.0,0.0,0.0002359819043033426,1.000145216246871,0.00023594764087247704,198.83716419707824,0.0,6.841644494112521e-06,19.389220496314884,0.01878797406070688,7.924154665196207e-05,0.0001567403576513805,0.0007154652462793729,0.0959518125933204,0.08167296716815418,0.014278845425166222,0.09595200341261106,0.08167296716877333,0.01427884542527448,0.42965646130057655,0.42965646130057655,0.0751166317271622,0.0,5.022742464830401,4.661960752069035,7.09707088251497,5.001962288594257,4.645597420138472,7.050774396072029,24910.036355104818,21173.530901839094,0.85,0.9206509924985676,0.696880474818688,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508699841780583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.22335139362,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.48945001112,1541.0394244597348,0.42965646130057655,0.0751166317271622,6.112851554438009,3.344723765650243
