time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
382.0,-29.89837309037463,5.13445497611931,35.02543862760826,24.23045370904731,5.0489596923164415,-26.403625190943472,-39.95804692441595,1.5542117928849355,-0.006024718952346575,-5.003227191584921,40.04989395912409,48188.78248214032,15474.391891927376,15474.391891927376,63663.1743740677,88006.13831527403,88006.13831527403,15474.391891927376,103480.5302072014,103480.5302072014,103480.5302072014,128390.33705571236,104040.30470843388,64223.391266839535,44241.014935104824,24909.806848510947,0.0,69150.82178361577,21173.335821234305,1541.034471298798,0.0,0.8867216500698523,2.8164540703495735,0.0014959080323721466,354611.38118535164,1556685.6363832022,4.389835518475756,1556685.6363832022,4.389835518475756,0.85,0.09595218083071319,4.564652377983593,1.2678984896512704,1.0,0.0,4.5646523779843,1.2844625637059524,1.2847656453955703,3.5537449723825216,19373.711660653134,1975.5687885927546,2034.6934298245008,2034.6934298245008,7.6052695040461655,5.13445497611931,0.5311906716839898,4.60326430443532,3.3448882899801733,3.3448882899801733,0.9556823685657638,0.0,0.0,0.00023594764087247704,1.000144557682371,0.00023591353775821876,198.83831127174767,0.0,6.812843428968158e-06,19.30759827769576,0.018794786904135847,7.923087554485003e-05,0.000156716765327627,0.0007153575555226493,0.09595218082958636,0.08167259650446175,0.014279584325124606,0.09595243113841016,0.08167259650542089,0.0142795843252923,0.42965418428579316,0.42965418428579316,0.0751204616693733,0.0,5.017780753729539,4.658052669541064,7.085905075589835,4.99720247263258,4.641761217244266,7.040563738444746,24909.806848510947,21173.335821234305,0.85,0.9206423399172345,0.6968649285605152,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508783426078773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.141729175004,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.464957658027,1541.034471298798,0.42965418428579316,0.0751204616693733,6.112851554438009,3.3448882899801733
383.0,-29.899758354823177,5.134248542392734,35.02540206143865,24.229730385728203,5.048502035622591,-26.404917892466806,-39.959221229050286,1.5536615732661927,-0.011242989753554866,-5.003548068915941,40.04981218938895,48187.50734173007,15474.772047189144,15474.772047189144,63662.27938891921,88004.91377349723,88004.91377349723,15474.772047189144,103479.68582068637,103479.68582068637,103479.68582068637,128389.21309259158,104039.50384041294,64222.538245658296,44241.07288306072,24909.527271905223,0.0,69150.60015496594,21173.09818111944,1541.026013089657,0.0,0.8867203124790493,2.8164851613962734,0.0014959080323721466,354606.94598236564,1556682.1070229926,4.389880470926831,1556682.1070229926,4.389880470926831,0.85,0.095952513165087,4.564652377983593,1.2678968483535575,1.0,0.0,4.564652377982832,1.2844652068336009,1.2847682453403468,3.5537376596102157,19373.5625281976,1975.5535813144754,2034.6934298245008,2034.6934298245008,7.605456340675309,5.134248542392734,0.5310956213672595,4.603152921025474,3.345051401877221,3.345051401877221,0.9557289719649203,0.0,0.0,0.00023591353775821876,1.0001440704548068,0.0002358795544835247,198.8394544791246,0.0,6.781005648224218e-06,19.217370007067434,0.018801567909784073,7.922035099252263e-05,0.00015669318676569613,0.000715249927583862,0.09595251316416323,0.08167220241672131,0.014280310747441917,0.09595281896676505,0.0816722024175076,0.014280310747579406,0.4296519002241278,0.4296519002241278,0.0751242462781104,0.0,5.012821079137609,4.654151187278501,7.07471702067113,4.992305079162406,4.637939052345246,7.029341568782002,24909.527271905223,21173.09818111944,0.85,0.9206323480382318,0.6968487219741007,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508866631308366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.05150090438,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.440545927957,1541.026013089657,0.4296519002241278,0.0751242462781104,6.112851554438009,3.345051401877221
384.0,-29.901137193329316,5.1340380976369815,35.02536493657499,24.228943429794185,5.047947561640198,-26.406214492383395,-39.960418723616726,1.5530248606943218,-0.0155577182728166,-5.003940309164909,40.04972278399397,48186.37289953296,15475.253370690265,15475.253370690265,63661.62627022322,88003.84153991468,88003.84153991468,15475.253370690265,103479.09491060494,103479.09491060494,103479.09491060494,128388.32965703055,104038.80791526624,64221.77800890416,44241.14434040231,24909.234746425613,0.0,69150.37908682792,21172.84953446177,1541.0184850520413,0.0,0.8867186391782234,2.8164960538807047,0.0014959080323721466,354601.5244521381,1556678.2480979636,4.389936705723538,1556678.2480979636,4.389936705723538,0.85,0.09595286267827448,4.564652377983593,1.2678956131218007,1.0,0.0,4.56465237798548,1.2844682541517949,1.2847712497247719,3.553729228596532,19373.432937524376,1975.5403667434218,2034.6934298245008,2034.6934298245008,7.605692898917482,5.1340380976369815,0.5309646757661834,4.603073421870798,3.3452132193299025,3.3452132193299025,0.9557752055228292,0.0,0.0,0.0002358795544835247,1.0001434037180272,0.00023584573332848451,198.84059239490966,0.0,6.757215801582262e-06,19.14994958168413,0.018808325125585654,7.920961993442871e-05,0.000156669934549096,0.0007151437892980648,0.095952862676899,0.08167183001856547,0.014281032658333529,0.09595254024664374,0.08167183001973624,0.014281032658538242,0.4296496083199846,0.4296496083199846,0.0751279858264854,0.0,5.008095806535152,4.65041940849153,7.064139131130844,4.988382590892115,4.6347510991190575,7.021064168708335,24909.234746425613,21172.84953446177,0.85,0.9206258463209174,0.696834544305654,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508949556081452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.98408047899,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.41618202716,1541.0184850520413,0.4296496083199846,0.0751279858264854,6.112851554438009,3.3452132193299025
385.0,-29.902510591077014,5.1338249548881105,35.025327352079614,24.228252202179306,5.047517984311685,-26.40749370398231,-39.96158338906241,1.5525010972166833,-0.020769076827775734,-5.004233314803163,40.04963514661624,48185.11071553908,15475.577129864552,15475.577129864552,63660.687845403634,88002.63570192883,88002.63570192883,15475.577129864552,103478.21283179338,103478.21283179338,103478.21283179338,128387.12528667915,104038.03320677248,64220.9451656384,44241.20893459343,24908.91245488577,0.0,69150.1213894792,21172.575586652903,1541.0069611064437,0.0,0.8867174647177857,2.8165303129154604,0.0014959080323721466,354597.47458147805,1556674.4654912986,4.389976176024942,1556674.4654912986,4.389976176024942,0.85,0.09595315929153926,4.564652377983593,1.2678939498448751,1.0,0.0,4.564652377984587,1.2844707730149254,1.2847737257375347,3.553722259689401,19373.288676326552,1975.5256561951894,2034.6934298245008,2034.6934298245008,7.605852018305958,5.1338249548881105,0.530875751069301,4.60294920381881,3.3453734827325716,3.3453734827325716,0.955820995066449,0.0,0.0,0.00023584573332848451,1.0001428394304648,0.00023581205006955585,198.84172583199927,0.0,6.725018503669989e-06,19.05870243940075,0.018815050144089324,7.919918435564857e-05,0.00015664654897283594,0.0007150370422717789,0.09595315929079276,0.08167141368432923,0.014281745606463534,0.0959528627405285,0.08167141368496461,0.014281745606574654,0.4296473178362152,0.4296473178362152,0.07513171888456707,0.0,5.003294110409172,4.646667842547799,7.053158652967511,4.983464237975397,4.6311080912253715,7.008668065010738,24908.91245488577,21172.575586652903,0.85,0.920615706324548,0.6968188883450054,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509032097082915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.89283333671,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.391900683926,1541.0069611064437,0.4296473178362152,0.07513171888456707,6.112851554438009,3.3453734827325716
386.0,-29.903876962653683,5.133609254792773,35.0252898429431,24.22757710972803,5.047118741709445,-26.408763558065512,-39.96273150024933,1.5520053371212448,-0.026333607978813234,-5.004518790393647,40.04956217263104,48183.805247584445,15475.884011440492,15475.884011440492,63659.68925902493,88001.36455436461,88001.36455436461,15475.884011440492,103477.2485658051,103477.2485658051,103477.2485658051,128385.92715947055,104037.20388911721,64220.07923522313,44241.24961543787,24908.678593665452,0.0,69149.92820910332,21172.376804615633,1541.0003375653723,0.0,0.8867162754766784,2.8165700943100123,0.0014959080323721466,354593.5288246796,1556671.315791644,4.3900161431352664,1556671.315791644,4.3900161431352664,0.85,0.09595346759273107,4.564652377983593,1.2678921502968303,1.0,0.0,4.564652377983917,1.2844731606625646,1.2847760706808253,3.553715653839763,19373.134246164384,1975.5099087011756,2034.6934298245008,2034.6934298245008,7.606002842784692,5.133609254792773,0.5307876745225997,4.602821580270174,3.345532581499391,3.345532581499391,0.9558664518569688,0.0,0.0,0.00023581205006955585,1.0001421102197992,0.00023577854352891102,198.8428534818301,0.0,6.697637337021035e-06,18.98110421311761,0.018821747781426344,7.918889834958946e-05,0.0001566231517199664,0.0007149302419458296,0.09595346759198346,0.0816710131579252,0.014282454434058256,0.09595367688321355,0.08167101315856153,0.014282454434169554,0.42964502480047134,0.42964502480047134,0.07513541527477793,0.0,4.998393906288982,4.642861496122123,7.041828942246468,4.9781851824148475,4.62709690947014,6.995956570068188,24908.678593665452,21172.376804615633,0.85,0.9206038373101938,0.6968019562056643,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450911431327699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.81523511043,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.367682375936,1541.0003375653723,0.42964502480047134,0.07513541527477793,6.112851554438009,3.345532581499391
387.0,-29.9052386848034,5.133390321611973,35.025252233202885,24.22684571882712,5.046642902098379,-26.41003688692436,-39.96389895966274,1.5514411042190628,-0.03127794168642595,-5.004861556674836,40.04948422407119,48182.613585840656,15476.271981696053,15476.271981696053,63658.88556753671,88000.18662140358,88000.18662140358,15476.271981696053,103476.45860309963,103476.45860309963,103476.45860309963,128384.89960723248,104036.43051681553,64219.290598562286,44241.26657583693,24908.44100413286,0.0,69149.70757996979,21172.17485351293,1540.9948386927736,0.0,0.8867148125318561,2.8165950414336325,0.0014959080323721466,354588.79125889874,1556667.9513849562,4.3900653087716295,1556667.9513849562,4.3900653087716295,0.85,0.09595378710302123,4.564652377983593,1.2678906886791816,1.0,0.0,4.564652377985427,1.2844758681257666,1.2847787357419296,3.5537081631934986,19372.990233783592,1975.4952235252194,2034.6934298245008,2034.6934298245008,7.6061935202842506,5.133390321611973,0.530670686563159,4.602719635048814,3.345690553562111,3.345690553562111,0.9559115867320317,0.0,0.0,0.00023577854352891102,1.000141628201281,0.00023574515536659574,198.84397730575606,0.0,6.662536152122636e-06,18.88162745511555,0.018828410317578467,7.917844026786372e-05,0.0001566001032610473,0.0007148250337430156,0.09595378710194935,0.08167063130705628,0.014283155794893072,0.09595402605924555,0.0816706313079686,0.014283155795052628,0.42964272389875485,0.42964272389875485,0.07513905382359819,0.0,4.993574986202191,4.639109093719867,7.030740811893395,4.973583614988399,4.623451961335093,6.985722507453545,24908.44100413286,21172.17485351293,0.85,0.9205951521041055,0.6967869463528642,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509196109743472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.715758352424,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.343559045647,1540.9948386927736,0.42964272389875485,0.07513905382359819,6.112851554438009,3.345690553562111
388.0,-29.906595027413758,5.133167788537846,35.02521404658459,24.22607112620028,5.0461074289136025,-26.411311336885163,-39.96506655877454,1.5508237383846335,-0.03572727021401079,-5.005237865078583,40.04939220187983,48181.44891509296,15476.703968895194,15476.703968895194,63658.15288398815,87999.0840332042,87999.0840332042,15476.703968895194,103475.78800209939,103475.78800209939,103475.78800209939,128383.92234193244,104035.70266731702,64218.49889934608,44241.33751996771,24908.134339833046,0.0,69149.47185980076,21171.91418885809,1540.9861701976863,0.0,0.8867132297533132,2.816609570487321,0.0014959080323721466,354583.59014575614,1556663.9795408926,4.390118501820702,1556663.9795408926,4.390118501820702,0.85,0.09595409425179428,4.564652377983593,1.2678893226711083,1.0,0.0,4.5646523779833235,1.2844788238009528,1.2847816492254165,3.5536999858636413,19372.854698364354,1975.4814027587763,2034.6934298245008,2034.6934298245008,7.606405830990525,5.133167788537846,0.5305351626419634,4.6026326258958825,3.3458471908105576,3.3458471908105576,0.9559563402315879,0.0,0.0,0.00023574515536659574,1.00014107022367,0.00023571190343565638,198.84509670109492,0.0,6.63903498970104e-06,18.81502516081275,0.01883504935256817,7.916798221180047e-05,0.00015657717315479527,0.000714720365778985,0.09595409425054514,0.08167024511427387,0.014283849136271273,0.09595380998001381,0.08167024511533706,0.014283849136457223,0.4296404174393,0.4296404174393,0.07514265320204114,0.0,4.988917839818896,4.635464977503034,7.020125198289463,4.969510594864573,4.620177563866889,6.976931005136805,24908.134339833046,21171.91418885809,0.85,0.9205876946255475,0.696772478794631,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509277628752497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.64915605812,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.31948331316,1540.9861701976863,0.4296404174393,0.07514265320204114,6.112851554438009,3.3458471908105576
389.0,-29.907945177803516,5.132943357663263,35.025175678258016,24.22543162191289,5.045747119280703,-26.412562695549294,-39.96619668379424,1.5503646370267012,-0.04141315435077786,-5.005483475654592,40.04931053606795,48180.138534652804,15476.931704949991,15476.931704949991,63657.07023960279,87997.79768588868,87997.79768588868,15476.931704949991,103474.72939083868,103474.72939083868,103474.72939083868,128382.56604231431,104034.86859689452,64217.6387709037,44241.366473323134,24907.83665147564,0.0,69149.20312479878,21171.661153754296,1540.9749973656094,0.0,0.8867122749382241,2.816655609794324,0.0014959080323721466,354580.1954933086,1556660.4547032965,4.390150590722072,1556660.4547032965,4.390150590722072,0.85,0.09595434377097407,4.564652377983593,1.267887470922433,1.0,0.0,4.564652377984749,1.2844810391733588,1.2847838224064148,3.5536938567199265,19372.699383172654,1975.4655650168665,2034.6934298245008,2034.6934298245008,7.606517757461342,5.132943357663263,0.5304564767060551,4.6024868809572075,3.3460023772025487,3.3460023772025487,0.9560006792007282,0.0,0.0,0.00023571190343565638,1.000140427695246,0.00023567880760388626,198.8462109969957,0.0,6.611983423134755e-06,18.738361021163897,0.018841661335991303,7.915786102322569e-05,0.0001565540424124307,0.0007146147819808461,0.09595434377045071,0.08166981148833945,0.014284532282111266,0.09595457936393029,0.0816698114887849,0.014284532282189172,0.42963811060141477,0.42963811060141477,0.07514624251811144,0.0,4.984054290303618,4.631710432874058,7.008750070348128,4.964070321303836,4.616228490971594,6.962774316517368,24907.83665147564,21171.661153754296,0.85,0.9205756156685723,0.6967562366221123,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509358826586507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.57249191847,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.29546996004,1540.9749973656094,0.42963811060141477,0.07514624251811144,6.112851554438009,3.3460023772025487
390.0,-29.909289160168278,5.132716095377355,35.02513744481502,24.2247313837521,5.045305143668155,-26.413816669853475,-39.967338473629184,1.5498326533533346,-0.046465733839795575,-5.005806093152915,40.049237728176735,48178.9133018317,15477.27147430891,15477.27147430891,63656.18477614061,87996.60724706437,87996.60724706437,15477.27147430891,103473.87872137327,103473.87872137327,103473.87872137327,128381.50718790948,104034.09013944761,64216.82350302322,44241.40737380488,24907.628466536204,0.0,69149.0358403411,21171.48419655577,1540.9707510068001,0.0,0.886710895920032,2.816684339400892,0.0014959080323721466,354575.73654540867,1556657.312193955,4.39019693609126,1556657.312193955,4.39019693609126,0.85,0.09595463641617966,4.564652377983593,1.2678858933644372,1.0,0.0,4.564652377983127,1.284483595025127,1.2847863363473928,3.5536867856177636,19372.554423869056,1975.4507832816566,2034.6934298245008,2034.6934298245008,7.606684745447809,5.132716095377355,0.5303403336724459,4.602375761704909,3.346156620202946,3.346156620202946,0.9560447486294131,0.0,0.0,0.00023567880760388626,1.0001397876626723,0.00023564586721888935,198.84732021327653,0.0,6.5809807472829004e-06,18.65049943779974,0.018848242316738588,7.914763658155362e-05,0.00015653117102233264,0.0007145103820356472,0.0959546364152103,0.08166942420231631,0.014285212212894005,0.09595514444292169,0.08166942420314134,0.01428521221303832,0.4296357943320508,0.4296357943320508,0.07514977063000478,0.0,4.979246495938298,4.628000661131523,6.997496565431732,4.959340359313103,4.612552228600464,6.9518566315949215,24907.628466536204,21171.48419655577,0.85,0.9205650375677981,0.6967402034798067,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509439654583036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.48463033511,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.271535446318,1540.9707510068001,0.4296357943320508,0.07514977063000478,6.112851554438009,3.346156620202946
391.0,-29.910628188364434,5.132484968942583,35.02509858891112,24.22393667455765,5.044728572346477,-26.41507964436979,-39.968504186812766,1.549180028351439,-0.050360879960749116,-5.006214774195491,40.049143130878484,48177.824985515734,15477.735172172754,15477.735172172754,63655.56015768849,87995.6011926506,87995.6011926506,15477.735172172754,103473.33636482336,103473.33636482336,103473.33636482336,128380.6628930958,104033.43204726148,64216.08151912267,44241.5005868209,24907.326528272435,0.0,69148.82711509333,21171.22754903157,1540.9631397920023,0.0,0.8867091575754047,2.8166878121057026,0.0014959080323721466,354570.0881627138,1556653.2292248236,4.390255357667025,1556653.2292248236,4.390255357667025,0.85,0.09595493117489147,4.564652377983593,1.26788469220046,1.0,0.0,4.564652377983245,1.2844867146815675,1.2847894144254188,3.553678154713495,19372.431878204705,1975.4382871015796,2034.6934298245008,2034.6934298245008,7.606912641138155,5.132484968942583,0.5301817769499593,4.602303191992624,3.3463096350094697,3.3463096350094697,0.9560884671455627,0.0,0.0,0.00023564586721888935,1.0001392738734338,0.00023561305247643937,198.8484253516231,0.0,6.550107283429598e-06,18.56300404123948,0.018854792424022018,7.9137199171846e-05,0.00015650866804704333,0.000714407663775981,0.0959549311734138,0.08166904646165642,0.014285884711757391,0.0959546006873167,0.08166904646291409,0.014285884711977382,0.4296334707306958,0.4296334707306958,0.07515324957360142,0.0,4.9747355026751165,4.624496003838317,6.987071306426856,4.955853894234735,4.609705285444079,6.9445753825106635,24907.326528272435,21171.22754903157,0.85,0.9205587833288671,0.6967265678321217,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450952011417878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.39713493855,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.247679493683,1540.9631397920023,0.4296334707306958,0.07515324957360142,6.112851554438009,3.3463096350094697
392.0,-29.911961419691302,5.132252270059031,35.025059433830194,24.22331058131533,5.044381251217339,-26.416314474252026,-39.969616605062015,1.5487343057781586,-0.056031317215683885,-5.006446166875336,40.049056704990534,48176.514454167955,15477.92386602613,15477.92386602613,63654.43832019409,87994.31688174291,87994.31688174291,15477.92386602613,103472.24074776904,103472.24074776904,103472.24074776904,128379.24076231073,104032.59823542704,64215.21958980778,44241.53182846584,24907.00001454168,0.0,69148.53184300753,21170.95001236043,1540.9500166218786,0.0,0.8867082923659692,2.816735317618059,0.0014959080323721466,354566.8901146588,1556649.4989537746,4.390284435330072,1556649.4989537746,4.390284435330072,0.8500000000000001,0.09595514254630363,4.564652377983593,1.267882847595029,1.0,0.0,4.564652377983333,1.2844888666187833,1.2847915247173904,3.5536722011451363,19372.2766111656,1975.4224542698678,2034.6934298245008,2034.6934298245008,7.607005379361329,5.132252270059031,0.5301012858424778,4.6021509842165536,3.346461105360609,3.346461105360609,0.9561317443887454,0.0,0.0,0.00023561305247643937,1.000138672409783,0.00023558038397689568,198.8495257164003,0.0,6.525159864497868e-06,18.49230305598696,0.018861317583886514,7.912724013386561e-05,0.00015648581234257376,0.0007143033354302235,0.09595514254585327,0.08166859731385379,0.014286545231999482,0.095955308219864,0.0816685973142371,0.014286545232066534,0.4296311512341768,0.4296311512341768,0.07515673192714273,0.0,4.96997146218456,4.6208501476854735,6.97574802869002,4.950414849659637,4.605829870387311,6.930007649185882,24907.00001454168,21170.95001236043,0.85,0.9205464906285061,0.6967105905234008,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450960027803259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.3264339533,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.223877990147,1540.9500166218786,0.4296311512341768,0.07515673192714273,6.112851554438009,3.346461105360609
393.0,-29.91328919320928,5.1320166040991975,35.02502034559581,24.222593719046586,5.043909676394277,-26.417556818256514,-39.97075277203692,1.5481773014412976,-0.060725936267203906,-5.006790868053844,40.04898034188474,48175.3423031783,15478.279915180136,15478.279915180136,63653.62221835844,87993.1860555009,87993.1860555009,15478.279915180136,103471.46597068103,103471.46597068103,103471.46597068103,128378.25206567792,104031.85839639188,64214.43663744589,44241.57973216221,24906.78609499688,0.0,69148.36582715908,21170.76818074735,1540.9459862769838,0.0,0.8867068137270051,2.8167567714528743,0.0014959080323721466,354562.1260865962,1556646.2030131277,4.390334129012249,1556646.2030131277,4.390334129012249,0.85,0.09595541980229348,4.564652377983593,1.2678813628992072,1.0,0.0,4.564652377983112,1.2844915386155462,1.2847941553791475,3.5536648088032385,19372.1388431325,1975.4084058401697,2034.6934298245008,2034.6934298245008,7.607180368452453,5.1320166040991975,0.5299668732804488,4.602049730818749,3.3466117161456417,3.3466117161456417,0.9561747760416119,0.0,0.0,0.00023558038397689568,1.0001381061961943,0.00023554785335884657,198.85062158731165,0.0,6.496115640128693e-06,18.409991724124716,0.018867813699526642,7.911706967901554e-05,0.00015646331429788014,0.0007142006396770129,0.09595541980120437,0.0816682135210797,0.014287206280124677,0.09595562808486433,0.08166821352200665,0.014287206280286837,0.42962882411902414,0.42962882411902414,0.07516015557866403,0.0,4.96533308960494,4.617295061745949,6.964754228657682,4.946064931786623,4.602423664631203,6.9201099805569015,24906.78609499688,21170.76818074735,0.85,0.9205368985503559,0.6966953119846065,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450968009568418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.244122621436,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.200147982954,1540.9459862769838,0.42962882411902414,0.07516015557866403,6.112851554438009,3.3466117161456417
394.0,-29.914610756796897,5.131777715666511,35.02498069612047,24.2218327470124,5.043383905884175,-26.418798991898758,-39.97189257116986,1.5475721409862206,-0.06505619523073847,-5.007159930796003,40.04888581816398,48174.21806507713,15478.666611922285,15478.666611922285,63652.88467699942,87992.10159821706,87992.10159821706,15478.666611922285,103470.76821013934,103470.76821013934,103470.76821013934,128377.24187201845,104031.13722038385,64213.673653718535,44241.62618518369,24906.473661879107,0.0,69148.0998470628,21170.50261259724,1540.9368809899265,0.0,0.8867052767979304,2.8167705937855083,0.0014959080323721466,354557.02541918977,1556642.1232417186,4.3903857818113,1556642.1232417186,4.3903857818113,0.85,0.09595567450404445,4.564652377983593,1.2678800227167089,1.0,0.0,4.564652377983307,1.2844944355179704,1.2847970111764875,3.5536567942724515,19372.004550407433,1975.3947117932662,2034.6934298245008,2034.6934298245008,7.6073704200526,5.131777715666511,0.5298183532588183,4.601959362407693,3.3467610440311906,3.3467610440311906,0.9562174411517688,0.0,0.0,0.00023554785335884657,1.0001374617271288,0.00023551547899433844,198.8517123434577,0.0,6.468733619684632e-06,18.332391078186248,0.018874282433146327,7.91068679250479e-05,0.00015644098543379868,0.0007140987161744857,0.09595567450285027,0.08166781603171963,0.014287858471130632,0.0959553656422153,0.08166781603273601,0.014287858471308442,0.42962649398512015,0.42962649398512015,0.07516354470803155,0.0,4.9608392679687086,4.613832595488589,6.9542064464683335,4.94210373556524,4.599285628329426,6.911298345638102,24906.473661879107,21170.50261259724,0.85,0.9205297733095005,0.6966817334333942,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509759587421762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.166521975494,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.17648287282,1540.9368809899265,0.42962649398512015,0.07516354470803155,6.112851554438009,3.3467610440311906
395.0,-29.915927004426177,5.1315370018089395,35.02494078957713,24.221185768861346,5.043000547078405,-26.42002213804218,-39.973003103490896,1.5470956806945273,-0.07031604267172042,-5.007422138847022,40.04879903163888,48172.98212963924,15478.885662908631,15478.885662908631,63651.86779254787,87990.8869412947,87990.8869412947,15478.885662908631,103469.77260420333,103469.77260420333,103469.77260420333,128375.9369787293,104030.34875886269,64212.862171565714,44241.65176366331,24906.164374525968,0.0,69147.81613818927,21170.23971834707,1540.9254910374968,0.0,0.8867042559479932,2.8168091134607263,0.0014959080323721466,354553.40158239024,1556638.3774252376,4.390420090395071,1556638.3774252376,4.390420090395071,0.85,0.09595588121399609,4.564652377983593,1.2678783165803185,1.0,0.0,4.564652377984053,1.28449673030219,1.2847992649143363,3.553650445579348,19371.85772820993,1975.3797400957442,2034.6934298245008,2034.6934298245008,7.607478078033474,5.1315370018089395,0.5297159636026869,4.6018210382062525,3.346909007027495,3.346909007027495,0.9562597162935701,0.0,0.0,0.00023551547899433844,1.0001369102313928,0.00023548323892960744,198.85279872254307,0.0,6.4376978184733454e-06,18.24443561755346,0.0188807201309648,7.90969292929061e-05,0.00015641854970143234,0.000713996304855388,0.09595588121340905,0.08166737899663973,0.014288502216769316,0.09595585809962486,0.08166737899713936,0.014288502216856739,0.4296241646850852,0.4296241646850852,0.07516692594889186,0.0,4.956203998510205,4.610303919508283,6.943083968959229,4.937106096175285,4.595694141457045,6.89808657495513,24906.164374525968,21170.23971834707,0.85,0.9205188442299037,0.6966667180546581,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509838708206053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.078566514865,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.152897909174,1540.9254910374968,0.4296241646850852,0.07516692594889186,6.112851554438009,3.346909007027495
396.0,-29.917238252578304,5.131293546986545,35.02490082644184,24.22046799855309,5.042532685733405,-26.42124923531985,-39.97412173831833,1.5465436684748992,-0.07507776522976428,-5.007759840864259,40.04871757021721,48171.80878742371,15479.214578687308,15479.214578687308,63651.02336611102,87989.73510560437,87989.73510560437,15479.214578687308,103468.94968429167,103468.94968429167,103468.94968429167,128374.87201582643,104029.58205646597,64212.072321711,44241.677483061074,24905.922331534763,0.0,69147.59981459583,21170.033981804547,1540.9197123623946,0.0,0.886702831367252,2.816832273168532,0.0014959080323721466,354548.73442681,1556634.8614531734,4.390467967597588,1556634.8614531734,4.390467967597588,0.85,0.0959561277879442,4.564652377983593,1.2678768390277404,1.0,0.0,4.564652377984857,1.2844993781028757,1.2848018719241534,3.553643120267832,19371.71495785564,1975.365181571244,2034.6934298245008,2034.6934298245008,7.607639731761675,5.131293546986545,0.5295768552741098,4.6017166917124355,3.347056021206572,3.347056021206572,0.9563017203447348,0.0,0.0,0.00023548323892960744,1.00013639163983,0.00023545112536451913,198.85388098565628,0.0,6.41102710275437e-06,18.168850809205882,0.018887131158067557,7.908691931496329e-05,0.00015639631961464416,0.0007138948322368674,0.09595612778691279,0.08166698352730763,0.014289144259605164,0.09595613303168025,0.08166698352818545,0.014289144259758748,0.42962182972711144,0.42962182972711144,0.07517025898224221,0.0,4.9516394760613025,4.606817611470319,6.932198089428027,4.932682075634489,4.592234625275921,6.88799940503344,24905.922331534763,21170.033981804547,0.85,0.9205095120695053,0.6966519288678983,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509917511547565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.002981706515,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.129375389775,1540.9197123623946,0.42962182972711144,0.07517025898224221,6.112851554438009,3.347056021206572
397.0,-29.918543749082037,5.131048086414104,35.02486071614986,24.219808412622683,5.042128557150991,-26.422464781314282,-39.97522350456563,1.5460495893833426,-0.08009723591749207,-5.008042779120043,40.04863335772275,48170.584414451085,15479.45526869301,15479.45526869301,63650.039683144096,87988.55766066436,87988.55766066436,15479.45526869301,103468.01292935737,103468.01292935737,103468.01292935737,128373.65436438326,104028.81635766315,64211.257815629106,44241.731713371155,24905.641435025882,0.0,69147.37314839703,21169.795219772,1540.9104496165353,0.0,0.8867016956077203,2.8168652180771985,0.0014959080323721466,354544.8241619708,1556631.2267478362,4.390506138193411,1556631.2267478362,4.390506138193411,0.8500000000000001,0.09595633295019969,4.564652377983593,1.2678751894878229,1.0,0.0,4.564652377982927,1.284501754752829,1.284804207881719,3.5536365451380396,19371.572374384104,1975.3506421034813,2034.6934298245008,2034.6934298245008,7.607758024769443,5.131048086414104,0.5294602706873466,4.601587815726758,3.3472018073381644,3.3472018073381644,0.9563433735251898,0.0,0.0,0.00023545112536451913,1.0001357947869398,0.00023541915667029753,198.85495851185135,0.0,6.385907050096263e-06,18.09766057997281,0.018893517065117653,7.907706142839215e-05,0.00015637406393612699,0.0007137932428010004,0.09595633294949746,0.08166655780802093,0.014289775141476533,0.09595655558337965,0.08166655780861859,0.014289775141581104,0.4296194904606578,0.4296194904606578,0.07517356038821023,0.0,4.947019598869076,4.6033163849776315,6.921025128222482,4.927945543202554,4.58877726320452,6.875785492213254,24905.641435025882,21169.795219772,0.85,0.9204983036238394,0.6966365057870282,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509996016384343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.931791477284,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.105909151647,1540.9104496165353,0.4296194904606578,0.07517356038821023,6.112851554438009,3.3472018073381644
398.0,-29.91984400618498,5.130799808603054,35.024820379410784,24.219078139308863,5.041638721933041,-26.42368418240478,-39.97634088210759,1.5454788981529226,-0.08457744720141136,-5.008393157900446,40.04854654143258,48169.45927754593,15479.793337325906,15479.793337325906,63649.25261487184,87987.44942155288,87987.44942155288,15479.793337325906,103467.24275887878,103467.24275887878,103467.24275887878,128372.61879070588,104028.07814274603,64210.50098705187,44241.752395215735,24905.37603182709,0.0,69147.12842704283,21169.569627053028,1540.9036463748278,0.0,0.8867002258383523,2.816883201332493,0.0014959080323721466,354539.98190212774,1556627.4796664834,4.390555534287236,1556627.4796664834,4.390555534287236,0.8500000000000001,0.09595656040585841,4.564652377983593,1.2678737905109307,1.0,0.0,4.564652377984641,1.2845044893584405,1.284806902065161,3.55362897973479,19371.434908783755,1975.3366245133411,2034.6934298245008,2034.6934298245008,7.607924176892381,5.130799808603054,0.5293105215391751,4.601489287063879,3.3473465826437887,3.3473465826437887,0.9563847378982253,0.0,0.0,0.00023541915667029753,1.0001352512025161,0.00023538732025217636,198.85603172379595,0.0,6.357133363113979e-06,18.016115951065018,0.018899874198480767,7.906706502234763e-05,0.0001563520916479499,0.0007136929469435231,0.09595656040476643,0.08166615895727466,0.014290401447491764,0.09595658546980097,0.08166615895820403,0.014290401447654382,0.42961714451816196,0.42961714451816196,0.07517681181873112,0.0,4.942523164935267,4.599893202153737,6.9102396765586604,4.923815710699046,4.585538799079586,6.866418044314855,24905.37603182709,21169.569627053028,0.85,0.9204901788803594,0.6966226996449976,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510074177673702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.85024684838,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.082514429936,1540.9036463748278,0.42961714451816196,0.07517681181873112,6.112851554438009,3.3473465826437887
399.0,-29.92113853622372,5.130549686680796,35.024779819332835,24.21842284910383,5.041239271892427,-26.424889389071893,-39.977429691329576,1.5449901247409097,-0.08957935940065909,-5.008669937974638,40.04845936278664,48168.22782951562,15480.014630670985,15480.014630670985,63648.24246018661,87986.27039047182,87986.27039047182,15480.014630670985,103466.2850211428,103466.2850211428,103466.2850211428,128371.36350177639,104027.3079885813,64209.67654583704,44241.81271416029,24905.07848063359,0.0,69146.89119479388,21169.31670853855,1540.8933060154284,0.0,0.8866991321576253,2.8169166395051093,0.0014959080323721466,354536.1568183691,1556623.716952336,4.39059229084441,1556623.716952336,4.39059229084441,0.85,0.09595674158143977,4.564652377983593,1.2678721019579102,1.0,0.0,4.564652377982967,1.2845068406446394,1.2848092130087005,3.5536224748268275,19371.29149566358,1975.3220004449613,2034.6934298245008,2034.6934298245008,7.608032936935464,5.130549686680796,0.5291919000827052,4.601357786598091,3.347490098981479,3.347490098981479,0.9564257425661369,0.0,0.0,0.00023538732025217636,1.0001346568706067,0.00023535562799983022,198.85710021885126,0.0,6.330863771877224e-06,17.941667929500053,0.018906205062252643,7.90573253211898e-05,0.00015632999493098656,0.0007135920831118907,0.09595674158078189,0.08166572450559895,0.014291017075182941,0.09595696224647432,0.08166572450615885,0.014291017075280922,0.4296147956353306,0.4296147956353306,0.07518003932916571,0.0,4.937952909238788,4.596441099678373,6.89912273252645,4.919090578573957,4.582110146249249,6.854119310505666,24905.07848063359,21169.31670853855,0.85,0.9204787281163949,0.6966072804895999,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510152026074254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.77579882681,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.059181154338,1540.8933060154284,0.4296147956353306,0.07518003932916571,6.112851554438009,3.347490098981479
400.0,-29.922427647634677,5.1302964303281,35.02473888755259,24.217662680335366,5.040704823503009,-26.4261032190237,-39.978549897763855,1.5443803948920665,-0.09363168051982029,-5.009052075549733,40.04836741608809,48167.17088342284,15480.390762323545,15480.390762323545,63647.561645746384,87985.22958486111,87985.22958486111,15480.390762323545,103465.62034718465,103465.62034718465,103465.62034718465,128370.42002151374,104026.61163883997,64208.96228412775,44241.8326163469,24904.799674329082,0.0,69146.63229067599,21169.07972317972,1540.8864922964465,0.0,0.8866975192098723,2.8169252925622406,0.0014959080323721466,354530.87575359165,1556619.7484519049,4.390646499104346,1556619.7484519049,4.390646499104346,0.85,0.09595696325312501,4.564652377983593,1.2678708821116018,1.0,0.0,4.5646523779826556,1.2845097572507278,1.28481208959023,3.5536144059765227,19371.161825925094,1975.3087778114948,2034.6934298245008,2034.6934298245008,7.608217796063157,5.1302964303281,0.5290227765799695,4.60127365374813,3.347632645215936,3.347632645215936,0.956466470061696,0.0,0.0,0.00023535562799983022,1.000134094606307,0.00023532407231099912,198.8581642514682,0.0,6.3022294009557e-06,17.860518122308452,0.0189125072916536,7.904730592084367e-05,0.00015630832207898655,0.0007134931540764712,0.09595696325183167,0.08166533184917008,0.014291631402661603,0.09595665814277085,0.08166533185027079,0.014291631402854218,0.42961244036365015,0.42961244036365015,0.07518322040269314,0.0,4.933602522774152,4.593130544898997,6.888679496124496,4.915420395029912,4.579166664402351,6.846164594553386,24904.799674329082,21169.07972317972,0.85,0.9204723286911094,0.696594603204094,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510229532378756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.69464901962,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.035919269023,1540.8864922964465,0.42961244036365015,0.07518322040269314,6.112851554438009,3.347632645215936
401.0,-29.923711237532306,5.13004200160554,35.024697772762636,24.21705052200707,5.040363690220116,-26.427292745764042,-39.97962120976297,1.543945198451817,-0.09906088604640217,-5.009282301808186,40.04828022203607,48165.91077079074,15480.531446707162,15480.531446707162,63646.4422174979,87983.98095659786,87983.98095659786,15480.531446707162,103464.51240330502,103464.51240330502,103464.51240330502,128368.99829347039,104025.79364220372,64208.13099961626,44241.847380652725,24904.485890165357,0.0,69146.33327081808,21168.813006640554,1540.8741598772037,0.0,0.8866966626349393,2.8169697898894044,0.0014959080323721466,354527.69410259544,1556615.9850869447,4.3906752870947265,1556615.9850869447,4.3906752870947265,0.85,0.09595710820376968,4.564652377983593,1.2678690908057617,1.0,0.0,4.5646523779852695,1.284511857441792,1.284814149739845,3.5536085957777477,19371.009503889756,1975.293245286592,2034.6934298245008,2034.6934298245008,7.608286938854669,5.13004200160554,0.528920580629535,4.601121420976005,3.3477738290273407,3.3477738290273407,0.9565068082935259,0.0,0.0,0.00023532407231099912,1.000133521621386,0.00023529265565411594,198.85922373659741,0.0,6.275106352644003e-06,17.783651403393105,0.018918782398006245,7.903772494247817e-05,0.00015628634736852094,0.0007133928471620889,0.09595710820332744,0.08166487452941489,0.014292233673912547,0.09595731321945576,0.08166487452979125,0.014292233673978425,0.4296100862667156,0.4296100862667156,0.07518639778699504,0.0,4.929024642495051,4.589691647766244,6.877437645645728,4.910221415761782,4.575501529679514,6.832025791302442,24904.485890165357,21168.813006640554,0.85,0.9204601199635656,0.6965793917393196,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510306715043784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.6177823007,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.012722785881,1540.8741598772037,0.4296100862667156,0.07518639778699504,6.112851554438009,3.3477738290273407
402.0,-29.92498918466921,5.12978474735103,35.02465659810222,24.216326709743612,5.0398640840128826,-26.42849304214055,-39.98072046143932,1.5433679414843822,-0.10316298561610893,-5.009645932931127,40.04819624862352,48164.809968371475,15480.870510541212,15480.870510541212,63645.68047891269,87982.94708361349,87982.94708361349,15480.870510541212,103463.8175941547,103463.8175941547,103463.8175941547,128368.06907234392,104025.11510370119,64207.3836903361,44241.92379262787,24904.251478189224,0.0,69146.1752708171,21168.61375646084,1540.869484254826,0.0,0.8866951150160368,2.8169812620788726,0.0014959080323721466,354522.6688859952,1556612.360733858,4.39072729996406,1556612.360733858,4.39072729996406,0.85,0.0959573190398098,4.564652377983593,1.2678677517222243,1.0,0.0,4.564652377985511,1.2845146216522096,1.2848168742435258,3.553600948592005,19370.883150844795,1975.2803608617414,2034.6934298245008,2034.6934298245008,7.60845358009363,5.12978474735103,0.5287555203582697,4.60102922699276,3.347914237079916,3.347914237079916,0.956546924879976,0.0,0.0,0.00023529265565411594,1.0001329360052262,0.00023526138094594898,198.8602785740309,0.0,6.247492000187482e-06,17.705392328531325,0.018925029890006433,7.902789520938714e-05,0.00015626476044472881,0.0007132943103590678,0.09595731903861408,0.08166448246560565,0.01429283657300843,0.09595724535291951,0.08166448246662325,0.014292836573186538,0.4296077231164385,0.4296077231164385,0.07518951680850494,0.0,4.9246651137382855,4.58640958178745,6.866771282656316,4.9064829473149985,4.572594682910903,6.823400429417859,24904.251478189224,21168.61375646084,0.85,0.920451206876429,0.6965650635010504,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510383567899325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.539523225845,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.989593946679,1540.869484254826,0.4296077231164385,0.07518951680850494,6.112851554438009,3.347914237079916
403.0,-29.926262083978557,5.1295260064477635,35.024615209274444,24.21568367807197,5.039484270657873,-26.42967681412931,-39.98179076062513,1.542899000808657,-0.10830372646114483,-5.009906878383496,40.0481076612643,48163.59790023327,15481.048908391998,15481.048908391998,63644.646808625264,87981.73438147077,87981.73438147077,15481.048908391998,103462.78328986277,103462.78328986277,103462.78328986277,128366.72932902031,104024.31039546951,64206.577964262906,44241.924923562896,24903.94603915755,0.0,69145.87096272045,21168.354133283916,1540.8583586918728,0.0,0.8866941070295027,2.817018384683815,0.0014959080323721466,354519.06277307065,1556608.5372464145,4.390761176763031,1556608.5372464145,4.390761176763031,0.85,0.09595746223645482,4.564652377983593,1.2678660587733614,1.0,0.0,4.56465237798325,1.2845168790731605,1.2848190920206768,3.553594703463301,19370.73330329009,1975.2650806636407,2034.6934298245008,2034.6934298245008,7.6085412580937515,5.1295260064477635,0.5286349607720036,4.60089104567576,3.3480533687158145,3.3480533687158145,0.956586676775947,0.0,0.0,0.00023526138094594898,1.000132412262873,0.0002352302335784247,198.8613292547123,0.0,6.219297178404639e-06,17.625488203598746,0.018931249187184838,7.901832546131253e-05,0.00015624305548463645,0.0007131952347613681,0.09595746223587802,0.08166403595518898,0.014293426280689038,0.09595770795741376,0.08166403595567986,0.014293426280774952,0.4296053599453127,0.4296053599453127,0.07519261655812193,0.0,4.9201624186111985,4.583037618828371,6.855655785542297,4.901603151922359,4.569057212847099,6.810689388426169,24903.94603915755,21168.354133283916,0.85,0.9204403086185561,0.6965505999078435,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451046008367577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.45961910091,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.966535364452,1540.8583586918728,0.4296053599453127,0.07519261655812193,6.112851554438009,3.3480533687158145
404.0,-29.927529166471572,5.12926505103919,35.024573786980554,24.214998492412292,5.039038028078413,-26.430861994024003,-39.982872584927804,1.5423708556311555,-0.11278972430289969,-5.010227973909237,40.04802390885636,48162.46846847986,15481.314649028807,15481.314649028807,63643.78311750867,87980.63312028529,87980.63312028529,15481.314649028807,103461.9477693141,103461.9477693141,103461.9477693141,128365.64591791554,104023.58398440089,64205.821487321715,44241.95833008797,24903.698148601437,0.0,69145.6564786894,21168.14342631122,1540.8519404400408,0.0,0.8866927751960358,2.8170398759571107,0.0014959080323721466,354514.6254609559,1556604.9224451089,4.390805937614396,1556604.9224451089,4.390805937614396,0.85,0.09595763537397264,4.564652377983593,1.267864601002075,1.0,0.0,4.564652377983677,1.2845194130915916,1.2848215866238144,3.5535876931570467,19370.598035725947,1975.251287210816,2034.6934298245008,2034.6934298245008,7.608671862848708,5.12926505103919,0.5284850130231851,4.600780038016005,3.348191623122247,3.348191623122247,0.9566261780349278,0.0,0.0,0.0002352302335784247,1.000131808504478,0.0002351992323193583,198.8623751437755,0.0,6.194006908661595e-06,17.55381557914696,0.0189374431940935,7.900865375367648e-05,0.00015622157982474823,0.0007130972058393907,0.09595763537305611,0.08166362276036294,0.014294012612693167,0.09595789619309897,0.08166362276114295,0.014294012612829693,0.42960298911571365,0.42960298911571365,0.07519566653184571,0.0,4.915749941876982,4.579734904153327,6.844753490092046,4.897438249606353,4.565917845242154,6.800522364447318,24903.698148601437,21168.14342631122,0.85,0.9204306728525109,0.6965364264539664,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510536297984478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.387946476454,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.943535308797,1540.8519404400408,0.42960298911571365,0.07519566653184571,6.112851554438009,3.348191623122247
405.0,-29.92879179353215,5.129001403451038,35.02453185803871,24.214266368094854,5.038522878755668,-26.43205005382183,-39.9839623021893,1.541781139045742,-0.11665290833093422,-5.010590215405516,40.047926307161646,48161.398196186135,15481.637710578241,15481.637710578241,63643.03590676437,87979.63245678271,87979.63245678271,15481.637710578241,103461.27016736096,103461.27016736096,103461.27016736096,128364.65550555018,104022.92452028504,64205.09095179322,44242.03729832424,24903.385338189233,0.0,69145.42263651348,21167.87753746085,1540.8427658542132,0.0,0.8866912839715252,2.8170483737395844,0.0014959080323721466,354509.61959307303,1556600.7099087571,4.390856055459129,1556600.7099087571,4.390856055459129,0.85,0.09595780188753253,4.564652377983593,1.2678633284056562,1.0,0.0,4.564652377985071,1.28452223474019,1.2848243691123047,3.5535798871608075,19370.475234589725,1975.2387649798582,2034.6934298245008,2034.6934298245008,7.608830639372333,5.129001403451038,0.5283138194091821,4.6006875840418555,3.3483287782514073,3.3483287782514073,0.9566653652146878,0.0,0.0,0.0002351992323193583,1.0001313463573258,0.00023516834381404002,198.86341736483107,0.0,6.164984010390205e-06,17.47156468544584,0.01894360817810389,7.899891258795788e-05,0.00015620031973140043,0.0007130001609037344,0.09595780188639509,0.0816632093580513,0.014294592528343798,0.0959574529193883,0.08166320935901929,0.01429459252851324,0.42960061411242334,0.42960061411242334,0.07519868220875779,0.0,4.9115352677209785,4.576575153014062,6.834366881619474,4.893937307074566,4.56325219438628,6.79211783085259,24903.385338189233,21167.87753746085,0.85,0.9204229792812999,0.6965233034927412,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451061216477281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.305695582756,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.920609353388,1540.8427658542132,0.42960061411242334,0.07519868220875779,6.112851554438009,3.3483287782514073
