time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
406.0,-29.930048667517692,5.128736563952265,35.02448970901207,24.213636118825548,5.0381601636103435,-26.43321769080723,-39.98501499937845,1.5413291868997858,-0.1218864811104936,-5.010836771793564,40.047836038912585,48160.181935774985,15481.780739852711,15481.780739852711,63641.9626756277,87978.40000440736,87978.40000440736,15481.780739852711,103460.18074426007,103460.18074426007,103460.18074426007,128363.24995089264,104022.10057636989,64204.28132600596,44242.02138929325,24903.06920663257,0.0,69145.09059592582,21167.608825637682,1540.830720521027,0.0,0.886690355320578,2.8170884049425595,0.0014959080323721466,354506.2124262405,1556596.813895133,4.390887266098342,1556596.813895133,4.390887266098342,0.85,0.09595791618856299,4.564652377983593,1.2678615843551237,1.0,0.0,4.564652377984131,1.2845244119472998,1.2848265071524139,3.5535738640137784,19370.321805090636,1975.223119525081,2034.6934298245008,2034.6934298245008,7.608900934617984,5.128736563952265,0.5281932110418568,4.6005433529104085,3.348464686314047,3.348464686314047,0.9567041960897277,0.0,0.0,0.00023516834381404002,1.0001307491962372,0.000235137599761866,198.86445484663844,0.0,6.1425937248878565e-06,17.408110616332184,0.01894975077182878,7.89895034052727e-05,0.0001561788404087673,0.0007129021152625997,0.0959579161880563,0.08166275216375735,0.014295164024298949,0.09595796586277401,0.08166275216418856,0.014295164024374429,0.42959824224149146,0.42959824224149146,0.07520169446503351,0.0,4.907122127778393,4.5732862682945665,6.823382852794282,4.888950290683056,4.559665399598373,6.778970516742675,24903.06920663257,21167.608825637682,0.85,0.920411877793933,0.6965090582817558,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451068776554466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.242241513646,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.89773041906,1540.830720521027,0.42959824224149146,0.07520169446503351,6.112851554438009,3.348464686314047
407.0,-29.931299265732484,5.128469829980265,35.024447662520544,24.212978139426582,5.037739517283241,-26.434385472935332,-39.986079012136884,1.540825724486275,-0.12638440123373584,-5.011141103919646,40.04775472740752,48159.04966041763,15482.008076640104,15482.008076640104,63641.05773705774,87977.30616561565,87977.30616561565,15482.008076640104,103459.31424225576,103459.31424225576,103459.31424225576,128362.14862894012,104021.38579068618,64203.5260647623,44242.066362137644,24902.834386684364,0.0,69144.90074882201,21167.40922868171,1540.8246919515716,0.0,0.8866890999749443,2.8171120167476884,0.0014959080323721466,354502.0068909578,1556593.3044644631,4.390929456552441,1556593.3044644631,4.390929456552441,0.85,0.09595806644739419,4.564652377983593,1.267860086471774,1.0,0.0,4.564652377982138,1.2845268297389147,1.2848288860190307,3.553567175324299,19370.18870233037,1975.2095468208179,2034.6934298245008,2034.6934298245008,7.609012664859039,5.128469829980265,0.528044547156699,4.600425282823566,3.3485997954043354,3.3485997954043354,0.956742798686953,0.0,0.0,0.000235137599761866,1.0001300976380978,0.00023510701289478818,198.86548715760378,0.0,6.1138991753639515e-06,17.32679026298144,0.018955864671004144,7.897999413497004e-05,0.00015615760562689594,0.0007128051858650346,0.0959580664465689,0.08166233278506038,0.014295733661508526,0.09595825884977485,0.08166233278576271,0.014295733661631472,0.4295958629358416,0.4295958629358416,0.0752046608168931,0.0,4.902774665037782,4.570061910740378,6.812473032839193,4.884756702685934,4.556590005017142,6.768244803313735,24902.834386684364,21167.40922868171,0.85,0.9204013173472082,0.6964945952466075,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510763022593582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.16092116029,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.87492465043,1540.8246919515716,0.4295958629358416,0.0752046608168931,6.112851554438009,3.3485997954043354
408.0,-29.93254596685347,5.128200540858429,35.02440520508368,24.21224465304988,5.037231158301622,-26.435558518044367,-39.98715503895653,1.5402437094921257,-0.13038492461055284,-5.011500754850058,40.04765866483644,48157.993199564975,15482.314694620312,15482.314694620312,63640.30789418529,87976.26817972594,87976.26817972594,15482.314694620312,103458.58287434626,103458.58287434626,103458.58287434626,128361.1179551605,104020.68483548562,64202.80535087187,44242.088316237496,24902.535080814247,0.0,69144.62339705174,21167.15481869211,1540.8162526578838,0.0,0.886687616321213,2.8171226280888146,0.0014959080323721466,354497.03696111403,1556589.1583807487,4.390979320234759,1556589.1583807487,4.390979320234759,0.85,0.0959582154588363,4.564652377983593,1.2678588237660007,1.0,0.0,4.56465237798404,1.2845296145489589,1.2848316321921405,3.5535594713294283,19370.058174993093,1975.1962367366118,2034.6934298245008,2034.6934298245008,7.609163359787187,5.128200540858429,0.527868369940169,4.60033217091826,3.348733891596036,3.348733891596036,0.9567811118845817,0.0,0.0,0.00023510701289478818,1.0001296935298614,0.00023507652499047465,198.86651626109978,0.0,6.082672222054277e-06,17.23829307730182,0.018961947343226197,7.897037856921459e-05,0.0001561366343255736,0.0007127094591645841,0.09595821545771366,0.0816619186218047,0.014296296835908957,0.09595793416038226,0.0816619186227601,0.014296296836076212,0.4295934794044757,0.4295934794044757,0.07520758762453869,0.0,4.89858937773721,4.5669357175564755,6.802096222117427,4.88111583023948,4.553751963730463,6.759891720548637,24902.535080814247,21167.15481869211,0.85,0.9203941646878484,0.6964821100120185,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510837904611769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.07242397461,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.852202710612,1540.8162526578838,0.4295934794044757,0.07520758762453869,6.112851554438009,3.348733891596036
409.0,-29.933786755818744,5.127930387897958,35.024362615775054,24.211652122344844,5.0368939750569774,-26.436709122904436,-39.98818995952604,1.5398163421426327,-0.13541911875506685,-5.011729356052767,40.04756990896796,48156.77239144852,15482.418355256517,15482.418355256517,63639.19074670503,87975.09178333002,87975.09178333002,15482.418355256517,103457.51013858654,103457.51013858654,103457.51013858654,128359.7355137199,104019.92130468813,64201.99548594778,44242.139798600394,24902.22537513336,0.0,69144.36517373375,21166.891568863353,1540.8041918893528,0.0,0.8866867736058766,2.8171621417295203,0.0014959080323721466,354493.8780044111,1556585.3276634985,4.391007642857317,1556585.3276634985,4.391007642857317,0.8499999999999999,0.09595830262863617,4.564652377983593,1.267857087957673,1.0,0.0,4.564652377982684,1.2845316759874823,1.28483365495063,3.5535537685160787,19369.915995233478,1975.1817384360081,2034.6934298245008,2034.6934298245008,7.609214306349794,5.127930387897958,0.5277499551906049,4.600180432707353,3.348866772427582,3.348866772427582,0.956819077836452,0.0,0.0,0.00023507652499047465,1.0001290797670825,0.00023504618528362458,198.86754049366044,0.0,6.063023318934185e-06,17.18260808585948,0.01896801036654513,7.896113135721514e-05,0.00015611539363325952,0.0007126125027879027,0.09595830262820476,0.08166145290633521,0.014296849721869558,0.0959584377666057,0.08166145290670235,0.01429684972193382,0.42959109629827025,0.42959109629827025,0.07521050785949326,0.0,4.894230201330743,4.56372900910975,6.791008081629002,4.876310237297673,4.550470798998447,6.746214633722616,24902.22537513336,21166.891568863353,0.85,0.9203814452096525,0.6964670551309378,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510912554018174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.01673898317,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.829517155962,1540.8041918893528,0.42959109629827025,0.07521050785949326,6.112851554438009,3.348866772427582
410.0,-29.935022465659106,5.127657525022404,35.02431985805187,24.210909800045215,5.036373761148949,-26.4378734604149,-39.98926085242999,1.539224755904801,-0.13931178638245,-5.012106340396258,40.047479824958266,48155.74569619032,15482.743545066414,15482.743545066414,63638.489241256735,87974.06771912955,87974.06771912955,15482.743545066414,103456.81126419597,103456.81126419597,103456.81126419597,128358.78498320053,104019.22380074376,64201.293693399086,44242.1445637163,24901.973719004556,0.0,69144.11828272085,21166.677661153873,1540.7989032206908,0.0,0.8866851799855511,2.817169313323736,0.0014959080323721466,354488.6686434193,1556581.4396307508,4.391061202569831,1556581.4396307508,4.391061202569831,0.85,0.09595845775023036,4.564652377983593,1.2678558450331914,1.0,0.0,4.564652377985074,1.2845345050659494,1.2848364457197523,3.553545942114835,19369.786110566776,1975.1684938859628,2034.6934298245008,2034.6934298245008,7.609374128859232,5.127657525022404,0.527562025292867,4.600095499729537,3.348998943852604,3.348998943852604,0.956856841100744,0.0,0.0,0.00023504618528362458,1.0001285526533519,0.0002350159733566695,198.8685605428033,0.0,6.033582880570855e-06,17.099173883537805,0.0189740439494257,7.89515637794271e-05,0.00015609462150419749,0.0007125176852395839,0.09595845774897031,0.08166105377991144,0.014297403969058875,0.09595818021317574,0.08166105378098373,0.014297403969246628,0.4295887065634718,0.4295887065634718,0.07521337276441538,0.0,4.890095869907384,4.560653859037075,6.780684722762146,4.872794554013808,4.547641579377796,6.738660381560578,24901.973719004556,21166.677661153873,0.85,0.920374586035614,0.6964546933592827,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510986850147194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.93330478085,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.806908484798,1540.7989032206908,0.4295887065634718,0.07521337276441538,6.112851554438009,3.348998943852604
411.0,-29.93625285155647,5.127383979179731,35.02427694724035,24.21032072687524,5.0360470232063435,-26.439013656307107,-39.990286552906014,1.5388078279569457,-0.14447623374985596,-5.0123257624640996,40.04738985052818,48154.532767903176,15482.825501120833,15482.825501120833,63637.35826902401,87972.85912152934,87972.85912152934,15482.825501120833,103455.68462265018,103455.68462265018,103455.68462265018,128357.34052056677,104018.4281039195,64200.49193128469,44242.151302927574,24901.655897916593,0.0,69143.80720084417,21166.407513229104,1540.786177722403,0.0,0.8866843884160154,2.8172116172749306,0.0014959080323721466,354485.63658558094,1556577.5563347938,4.39108780634332,1556577.5563347938,4.39108780634332,0.85,0.09595852524464486,4.564652377983593,1.267854075157084,1.0,0.0,4.564652377983789,1.2845365171318381,1.2848384194482503,3.5535403759293054,19369.63794105799,1975.153384800925,2034.6934298245008,2034.6934298245008,7.6094144081726744,5.127383979179731,0.5274439291149386,4.5999400500647925,3.3491298475316422,3.3491298475316422,0.9568942421518978,0.0,0.0,0.0002350159733566695,1.000128000053085,0.00023498589514961613,198.86957620632074,0.0,6.008202424781424e-06,17.027245671830556,0.01898005215185048,7.894240096496214e-05,0.00015607357239170736,0.0007124216033582014,0.09595852524424789,0.08166058094969811,0.01429794429454978,0.09595874296850683,0.08166058095003592,0.014297944294608936,0.42958631736920144,0.42958631736920144,0.07521623240996957,0.0,4.88573951362082,4.557453227862197,6.769583675602917,4.86784952871426,4.544236699414171,6.724756645642287,24901.655897916593,21166.407513229104,0.85,0.9203623700409582,0.6964402846378882,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511060842869519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.86137656914,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.7843602058,1540.786177722403,0.42958631736920144,0.07521623240996957,6.112851554438009,3.3491298475316422
412.0,-29.93747854965537,5.127107719656528,35.02423386688508,24.20958448145541,5.035520356296396,-26.44016962715257,-39.991348574962444,1.5382114337937383,-0.14808449340955576,-5.012708038406865,40.047299090624776,48153.51346354798,15483.151142784442,15483.151142784442,63636.664606332415,87971.89272943896,87971.89272943896,15483.151142784442,103455.0438722234,103455.0438722234,103455.0438722234,128356.4496077777,104017.7807320502,64199.790114849464,44242.21179688971,24901.405735554305,0.0,69143.61753244401,21166.194875221157,1540.7811186543001,0.0,0.8866827702612329,2.81721443275734,0.0014959080323721466,354480.3541993903,1556573.6391452295,4.391142190829787,1556573.6391452295,4.391142190829787,0.85,0.09595866847973292,4.564652377983593,1.2678529102588074,1.0,0.0,4.56465237798325,1.2845393681748052,1.2848412325226404,3.553532488824754,19369.517391661597,1975.1410921835284,2034.6934298245008,2034.6934298245008,7.609574452756704,5.127107719656528,0.5272498035176909,4.599857916138837,3.349260090410806,3.349260090410806,0.9569314544030875,0.0,0.0,0.00023498589514961613,1.000127513621272,0.00023495593506749635,198.87058800922833,0.0,5.981640289748992e-06,16.95196858114864,0.01898603379214023,7.893291471754003e-05,0.0001560529804320761,0.0007123276082207032,0.09595866847843453,0.08166018173762538,0.014298486740809146,0.09595834867441728,0.08166018173873031,0.014298486741002606,0.4295839189447332,0.4295839189447332,0.07521903378603376,0.0,4.881670863819295,4.5544437511980504,6.7593290431612445,4.8646235449973005,4.5416842120059755,6.717569446657194,24901.405735554305,21166.194875221157,0.85,0.9203548624928745,0.6964274532056857,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511134517516677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.78609947846,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.7618773928,1540.7811186543001,0.4295839189447332,0.07521903378603376,6.112851554438009,3.349260090410806
413.0,-29.938698856912847,5.126830885151068,35.024190608091565,24.208999948482983,5.035196914756102,-26.441300421161053,-39.99236145811153,1.5377984790042227,-0.15320348776685933,-5.012923870621183,40.04720773256556,48152.28978374991,15483.220140655138,15483.220140655138,63635.50992440505,87970.68996178915,87970.68996178915,15483.220140655138,103453.91010244428,103453.91010244428,103453.91010244428,128354.99136446133,104016.98776756547,64198.974483557446,44242.23698223114,24901.081262017047,0.0,69143.31824424819,21165.91907271449,1540.7679453904123,0.0,0.8866820019708068,2.8172565630236313,0.0014959080323721466,354477.37180225045,1556569.6961468346,4.391168012313029,1556569.6961468346,4.391168012313029,0.85,0.0959587188512928,4.564652377983593,1.267851076642983,1.0,0.0,4.564652377982359,1.2845413611556031,1.284843187484817,3.553526975477945,19369.369730951385,1975.1260349815059,2034.6934298245008,2034.6934298245008,7.609608363452877,5.126830885151068,0.5271295890537129,4.599701296097355,3.349389058753273,3.349389058753273,0.9569683025009351,0.0,0.0,0.00023495593506749635,1.0001269540293114,0.0002349261102512095,198.87159537105865,0.0,5.95817914796646e-06,16.885479705336948,0.0189919919712882,7.892386837301099e-05,0.00015603206669448534,0.000712232144278677,0.09595871885091224,0.08165970399097634,0.014299014859935897,0.0959588801149001,0.0816597039913002,0.014299014859992604,0.4295815225990596,0.4295815225990596,0.07522183249496739,0.0,4.877372068366299,4.551302052223662,6.748280663914102,4.859720382854334,4.5383280502758225,6.7036713827413905,24901.081262017047,21165.91907271449,0.85,0.9203421464329083,0.6964127699751457,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511207912171855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.719610602646,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.739447479167,1540.7679453904123,0.4295815225990596,0.07522183249496739,6.112851554438009,3.349389058753273
414.0,-29.939914112504013,5.126551491233948,35.02414721271989,24.20826716059821,5.034680467481812,-26.442445970227563,-39.9934180668555,1.5372123252055856,-0.15693740819074264,-5.0132987395425435,40.047117236886784,48151.29635785971,15483.527270054406,15483.527270054406,63634.82362791412,87969.69256131767,87969.69256131767,15483.527270054406,103453.21983137207,103453.21983137207,103453.21983137207,128354.05269124094,104016.30929965725,64198.29834369372,44242.234395515035,24900.832859868875,0.0,69143.06725538391,21165.707930888544,1540.762829265413,0.0,0.8866804205510769,2.8172618994297736,0.0014959080323721466,354472.19186235627,1556565.7903760779,4.391221162365543,1556565.7903760779,4.391221162365543,0.85,0.09595884585720195,4.564652377983593,1.2678498809738086,1.0,0.0,4.56465237798153,1.284544163808502,1.2848459524829616,3.5535192222975094,19369.24339105204,1975.1131518971354,2034.6934298245008,2034.6934298245008,7.6097593097304665,5.126551491233948,0.5269351920905487,4.599616299143399,3.34951739321022,3.34951739321022,0.9570049694886343,0.0,0.0,0.0002349261102512095,1.000126429709523,0.00023489641236602607,198.87259857168513,0.0,5.931308796615387e-06,16.809329129608006,0.018997923280084813,7.891443252434214e-05,0.00015601167772686736,0.000712139075729155,0.09595884585595932,0.0816593004612804,0.014299545394678908,0.09595857210158695,0.08165930046233785,0.014299545394864095,0.429579117888617,0.429579117888617,0.07522457407980207,0.0,4.873321399515362,4.548312528723045,6.73803554365378,4.85636133135182,4.535646845122926,6.696328643952427,24900.832859868875,21165.707930888544,0.85,0.920335561523113,0.6964009302626122,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511280984728196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.64346002692,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.717084705455,1540.762829265413,0.429579117888617,0.07522457407980207,6.112851554438009,3.34951739321022
415.0,-29.941123789393824,5.126271329541817,35.02410356768563,24.207670997735136,5.034329750313968,-26.44356992309405,-39.99442986734209,1.5367758840138914,-0.16165781762651932,-5.013534600880166,40.04702317424663,48150.11970145579,15483.619403055758,15483.619403055758,63633.73910451155,87968.5616058292,87968.5616058292,15483.619403055758,103452.18100888496,103452.18100888496,103452.18100888496,128352.68482255284,104015.57076981674,64197.51229991431,44242.28718878047,24900.503813667885,0.0,69142.79100244836,21165.4282416177,1540.749878144993,0.0,0.8866795600300581,2.8172964514193524,0.0014959080323721466,354468.9327601221,1556561.730664015,4.391250083734077,1556561.730664015,4.391250083734077,0.85,0.095958889788661,4.564652377983593,1.2678482034103946,1.0,0.0,4.564652377982016,1.284546266094331,1.2848480171124046,3.5535134066151155,19369.105866808688,1975.0991283270728,2034.6934298245008,2034.6934298245008,7.60980459075413,5.126271329541817,0.5268021926115205,4.5994691369302965,3.3496444941871406,3.3496444941871406,0.9570412840534688,0.0,0.0,0.00023489641236602607,1.000125850539733,0.00023486685424565387,198.8735971759203,0.0,5.906095598510717e-06,16.737874926179373,0.019003829375683325,7.890539780504695e-05,0.00015599101456097912,0.0007120447555598466,0.09595888978821007,0.08165882695153766,0.014300062836672416,0.09595884924220667,0.08165882695192139,0.014300062836739614,0.42957671362387206,0.42957671362387206,0.07522731133081663,0.0,4.869131135290047,4.545262168283898,6.72719776218554,4.851876783253658,4.532615702645785,6.683391768578588,24900.503813667885,21165.4282416177,0.85,0.9203235533587047,0.6963866948869737,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451135375548666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.57200582349,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.694782456549,1540.749878144993,0.42957671362387206,0.07522731133081663,6.112851554438009,3.3496444941871406
416.0,-29.942328747927906,5.125989081105414,35.0240598209852,24.20697355354207,5.033854530698808,-26.444702080361814,-39.99546548640353,1.5362278631331137,-0.16559054230049242,-5.013876780098669,40.04693292297049,48149.07826711772,15483.869812368359,15483.869812368359,63632.94807948608,87967.53725680556,87967.53725680556,15483.869812368359,103451.40706917392,103451.40706917392,103451.40706917392,128351.65301321454,104014.87956007916,64196.80246512289,44242.307883284746,24900.245944040627,0.0,69142.55382732538,21165.209052434533,1540.7434782916823,0.0,0.886678144189598,2.8173082243630785,0.0014959080323721466,354464.20461261563,1556557.8354566677,4.3912976689925225,1556557.8354566677,4.3912976689925225,0.85,0.09595898860692517,4.564652377983593,1.267846885207109,1.0,0.0,4.564652377984638,1.2845488898918587,1.2848506035554577,3.553506148269587,19368.97715420841,1975.086003294541,2034.6934298245008,2034.6934298245008,7.609927660553705,5.125989081105414,0.52661912303539,4.599369958070024,3.3497708978954046,3.3497708978954046,0.9570773993986871,0.0,0.0,0.00023486685424565387,1.0001253608672995,0.00023483741482365717,198.87459189387846,0.0,5.878329724179626e-06,16.65918643832506,0.019009707705407504,7.88961513916849e-05,0.00015597070285396897,0.0007119520396781418,0.09595898860589709,0.08165840747887354,0.014300581127023556,0.09595869842137505,0.08165840747974841,0.014300581127176765,0.4295743040318953,0.4295743040318953,0.07523000232991497,0.0,4.86510100416848,4.542313478962285,6.716858854801956,4.848286237798163,4.52987291119814,6.674840802323217,24900.245944040627,21165.209052434533,0.85,0.920315269788865,0.6963740215231831,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511426192878707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.49331733563,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.672551459105,1540.7434782916823,0.4295743040318953,0.07523000232991497,6.112851554438009,3.3497708978954046
417.0,-29.943528064363434,5.125706253159714,35.02401602378049,24.206389719061576,5.033524524073222,-26.44581463633346,-39.99646419016642,1.535811096043465,-0.17049885909710838,-5.014102003144011,40.04684395854139,48147.890852672834,15483.939353483964,15483.939353483964,63631.830206156796,87966.3677821198,87966.3677821198,15483.939353483964,103450.30713560377,103450.30713560377,103450.30713560377,128350.2536706266,104014.10727388936,64196.01040723577,44242.32985183731,24899.94653502283,0.0,69142.27638686015,21164.954554769407,1540.73199273612,0.0,0.886677319365335,2.817346495696953,0.0014959080323721466,354461.09256348864,1556553.9957963119,4.391325390719752,1556553.9957963119,4.391325390719752,0.85,0.09595902228685514,4.564652377983593,1.2678451592894278,1.0,0.0,4.56465237798336,1.2845508996544144,1.2848525759716598,3.553500588580516,19368.833344076338,1975.0713387422147,2034.6934298245008,2034.6934298245008,7.6099618382409115,5.125706253159714,0.5264876846631088,4.599218568496605,3.349896205166326,3.349896205166326,0.9571132014760931,0.0,0.0,0.00023483741482365717,1.0001247750693172,0.0002348081166246291,198.8755819628778,0.0,5.8547530351847305e-06,16.592370101713527,0.01901556245844269,7.888723552138559e-05,0.00015595017930227157,0.0007118583567990816,0.09595902228643673,0.08165793483104763,0.014301087455389097,0.09595919735476569,0.0816579348314037,0.014301087455451444,0.4295718943126072,0.4295718943126072,0.0752326793673205,0.0,4.86089580539948,4.539267442113726,6.705898109485815,4.843603144046881,4.526658394703418,6.66162123506615,24899.94653502283,21164.954554769407,0.85,0.9203027949228677,0.6963596423016077,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511498348414424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.42650099903,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.650374663493,1540.73199273612,0.4295718943126072,0.0752326793673205,6.112851554438009,3.349896205166326
418.0,-29.944722831992305,5.125421042301056,35.023972050354445,24.205666325893276,5.033012785769674,-26.4469412723543,-39.99749890118835,1.53523122613212,-0.1740935918697346,-5.014471863306891,40.046751231348935,48146.89519513582,15484.225303038824,15484.225303038824,63631.12049817464,87965.39203437147,87965.39203437147,15484.225303038824,103449.6173374103,103449.6173374103,103449.6173374103,128349.30586785133,104013.44324837317,64195.32498701942,44242.35362372638,24899.68853044103,0.0,69142.04215416741,21164.735250874877,1540.726242365335,0.0,0.8866757714781609,2.8173505913864507,0.0014959080323721466,354455.9820184361,1556549.9937445864,4.391377414145677,1556549.9937445864,4.391377414145677,0.85,0.09595911763653327,4.564652377983593,1.2678439971385527,1.0,0.0,4.56465237798454,1.2845536718743844,1.2848553112056162,3.5534929197025926,19368.70969354569,1975.0587298971302,2034.6934298245008,2034.6934298245008,7.610102375164394,5.125421042301056,0.5262886885034552,4.599132353797601,3.3500208672045484,3.3500208672045484,0.9571488192012996,0.0,0.0,0.0002348081166246291,1.000124303007538,0.00023477893289716343,198.8765682853508,0.0,5.826696382172577e-06,16.512857547077083,0.01902138915482486,7.887799918082015e-05,0.00015593011744380894,0.0007117667813891433,0.09595911763532647,0.08165752345900286,0.014301594176323616,0.09595881119472591,0.0816575234600298,0.01430159417650347,0.4295694766199273,0.4295694766199273,0.07523530061793228,0.0,4.856941378964223,4.53637638151406,6.695742150839351,4.840378271437146,4.52411409474729,6.654402004641099,24899.68853044103,21164.735250874877,0.85,0.9202956481426313,0.6963476011857114,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511570166769245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.346988444384,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.628270732637,1540.726242365335,0.4295694766199273,0.07523530061793228,6.112851554438009,3.3500208672045484
419.0,-29.945911536498272,5.125135486063323,35.02392792800664,24.205095937382453,5.0326961588854635,-26.44804293790287,-39.998488349933154,1.5348275602904329,-0.17900096279294075,-5.014682940231531,40.04665894687463,48145.71638362206,15484.266748527973,15484.266748527973,63629.98313215003,87964.2229960037,87964.2229960037,15484.266748527973,103448.48974453166,103448.48974453166,103448.48974453166,128347.85555954241,104012.67268375892,64194.5426850966,44242.36666518036,24899.365815010755,0.0,69141.73248019112,21164.460942759142,1540.7131090078087,0.0,0.8866750307166892,2.8173905071558942,0.0014959080323721466,354453.0654876611,1556546.0108080397,4.391402310674119,1556546.0108080397,4.391402310674119,0.85,0.09595912571480306,4.564652377983593,1.2678422366036104,1.0,0.0,4.564652377984741,1.2845556198559822,1.2848572221545669,3.5534875309605964,19368.56620399427,1975.0440980349324,2034.6934298245008,2034.6934298245008,7.610122744566756,5.125135486063323,0.5261603266620032,4.59897515940132,3.350144339017453,3.350144339017453,0.9571840968621295,0.0,0.0,0.00023477893289716343,1.0001236733714138,0.00023474990058551897,198.87754961106188,0.0,5.80395956814628e-06,16.448421416126557,0.019027193114393007,7.886916780877028e-05,0.00015590976508839317,0.0007116738799615972,0.0959591257144449,0.08165703835525717,0.014302087359187728,0.09595927257835467,0.08165703835556194,0.014302087359241114,0.429567059919735,0.429567059919735,0.07523791875567014,0.0,4.852778267381893,4.533371257386705,6.684833141047193,4.835681977438583,4.520952594587641,6.640790845458184,24899.365815010755,21164.460942759142,0.85,0.9202833202130105,0.6963336708031672,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511641713403862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.28255231344,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.606217952327,1540.7131090078087,0.429567059919735,0.07523791875567014,6.112851554438009,3.350144339017453
420.0,-29.94709577659283,5.124847677251717,35.023883696083814,24.204386548977368,5.032194492528845,-26.449159090469358,-39.99951387578619,1.5342578064057675,-0.18251995122409426,-5.015046623095918,40.04656751060461,48144.72917467484,15484.537057392776,15484.537057392776,63629.26623206762,87963.26527959597,87963.26527959597,15484.537057392776,103447.80233698875,103447.80233698875,103447.80233698875,128346.91845734934,104012.02649516634,64193.865546891815,44242.401053638365,24899.116120360584,0.0,69141.51717399895,21164.248702306497,1540.707709745526,0.0,0.8866735095860261,2.8173943303402345,0.0014959080323721466,354448.0403863001,1556542.0644870235,4.391453435010121,1556542.0644870235,4.391453435010121,0.85,0.09595920732713104,4.564652377983593,1.2678410464292393,1.0,0.0,4.564652377981965,1.284558344239395,1.2848599098820013,3.553479994469529,19368.445874940004,1975.0318278861798,2034.6934298245008,2034.6934298245008,7.610255594489421,5.124847677251717,0.5259609330249866,4.59888674422673,3.350267231289572,3.350267231289572,0.9572192089398778,0.0,0.0,0.00023474990058551897,1.0001232100605995,0.0002347209805992754,198.87852725970134,0.0,5.773874999394565e-06,16.3631617482842,0.0190329669893924,7.886001539349144e-05,0.00015588988519202752,0.0007115831351453776,0.09595920732596804,0.08165662448414765,0.014302582841820387,0.09595890189318373,0.08165662448513729,0.01430258284199374,0.4295646351663051,0.4295646351663051,0.07524048194736693,0.0,4.8488744466162075,4.530535614132759,6.674702825437066,4.832526671871847,4.518506700847297,6.633477469347099,24899.116120360584,21164.248702306497,0.85,0.9202758173781549,0.6963215610892023,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511712897627056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.19729264559,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.584246810991,1540.707709745526,0.4295646351663051,0.07524048194736693,6.112851554438009,3.350267231289572
421.0,-29.948274755218566,5.1245590082489825,35.023839124067734,24.203768104221695,5.03181529116491,-26.450258258913173,-40.00050660744307,1.533798794859618,-0.18695323432865507,-5.015302707979717,40.046469140894985,48143.61370629096,15484.640280328085,15484.640280328085,63628.25398661905,87962.16276454854,87962.16276454854,15484.640280328085,103446.80304487662,103446.80304487662,103446.80304487662,128345.58185569738,104011.28929553424,64193.1136848765,44242.417345175265,24898.778810820768,0.0,69141.19615599603,21163.96198919765,1540.6947974229342,0.0,0.8866725616077532,2.817422754487732,0.0014959080323721466,354444.50202795357,1556537.8189323824,4.391485296080639,1556537.8189323824,4.391485296080639,0.85,0.09595921817241933,4.564652377983593,1.2678394633764403,1.0,0.0,4.564652377983503,1.2845605505147408,1.2848620795238894,3.553473891249793,19368.308598399446,1975.017829574773,2034.6934298245008,2034.6934298245008,7.610306325933185,5.1245590082489825,0.5258087092103629,4.5987502990386195,3.3503889681081764,3.3503889681081764,0.9572539908880504,0.0,0.0,0.0002347209805992754,1.0001226638032024,0.00023469219236237833,198.87950057315507,0.0,5.751564272493785e-06,16.299933148247387,0.019038718553664895,7.885115658883568e-05,0.0001558698240104397,0.0007114915628251377,0.09595921817189132,0.08165615109197269,0.014303067079918623,0.09595896319237639,0.081656151092422,0.01430306707999733,0.4295622122487087,0.4295622122487087,0.07524304115033806,0.0,4.844875071405397,4.527647490897834,6.664229614818282,4.8283494736510875,4.5156118522308475,6.6218426030236515,24898.778810820768,21163.96198919765,0.85,0.9202654498927281,0.6963086608694125,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511783815166992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.13406404556,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.562325483212,1540.6947974229342,0.4295622122487087,0.07524304115033806,6.112851554438009,3.3503889681081764
422.0,-29.94944838327772,5.124269560172747,35.02379472144623,24.203166423272364,5.031462039700519,-26.451350016762493,-40.00149067780001,1.533363673185422,-0.191624168085184,-5.0155538125142956,40.0463849308273,48142.48362123083,15484.733769148226,15484.733769148226,63627.21739037905,87961.01838742085,87961.01838742085,15484.733769148226,103445.75215656907,103445.75215656907,103445.75215656907,128344.27953688613,104010.51968923511,64192.3566339513,44242.403394759785,24898.527380317057,0.0,69140.93077507685,21163.7482732695,1540.6866994330803,0.0,0.8866715876890943,2.8174548900012026,0.0014959080323721466,354441.03251066135,1556534.184503032,4.391518029042567,1556534.184503032,4.391518029042567,0.85,0.09595924223751273,4.564652377983593,1.2678378523001448,1.0,0.0,4.564652377983974,1.2845626448039449,1.2848641373224736,3.5534680978367295,19368.16528729926,1975.003215909537,2034.6934298245008,2034.6934298245008,7.610352273307256,5.124269560172747,0.5256575726941675,4.59861198747858,3.3505099657544375,3.3505099657544375,0.957288561644125,0.0,0.0,0.00023469219236237833,1.0001221082596317,0.0002346635380061534,198.88046947775456,0.0,5.725390176470174e-06,16.225755760116474,0.019044443943841364,7.884237598273444e-05,0.0001558498163796439,0.0007114002349456478,0.09595924223697165,0.08165569382002125,0.0143035484169504,0.09595944792608242,0.08165569382048167,0.01430354841703106,0.4295597857255648,0.4295597857255648,0.0752455696064877,0.0,4.840789587484835,4.5247046145027525,6.653491119258547,4.823929644429086,4.512459399721308,6.610052971866196,24898.527380317057,21163.7482732695,0.85,0.9202539895993804,0.6962949888228102,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451185441828422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.05988665743,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.540470085523,1540.6866994330803,0.4295597857255648,0.0752455696064877,6.112851554438009,3.3505099657544375
423.0,-29.950617183531516,5.123978479285437,35.02375023665607,24.202495556697272,5.031014355079551,-26.45244687254096,-40.00249053407458,1.5328440440887414,-0.19553095546297072,-5.015874231044835,40.04629373225369,48141.45161222405,15484.929706477236,15484.929706477236,63626.381318701286,87959.98964453397,87959.98964453397,15484.929706477236,103444.91935101121,103444.91935101121,103444.91935101121,128343.18387235056,104009.82018120642,64191.6522892234,44242.408768870024,24898.26452133935,0.0,69140.67329020938,21163.52484313845,1540.6795609388823,0.0,0.8866702860238498,2.817468874472002,0.0014959080323721466,354436.60531894944,1556530.2484634053,4.391561777493944,1556530.2484634053,4.391561777493944,0.8500000000000001,0.09595928281594694,4.564652377983593,1.2678364802477886,1.0,0.0,4.564652377983241,1.2845651340255433,1.284866590318,3.553461211950367,19368.03502944496,1974.9899333049473,2034.6934298245008,2034.6934298245008,7.610448571514216,5.123978479285437,0.5254733867652241,4.598505092520213,3.3506302472651885,3.3506302472651885,0.9573229277900539,0.0,0.0,0.0002346635380061534,1.0001216070942691,0.00023463500472501497,198.88143440496447,0.0,5.69879181859485e-06,16.150376013897805,0.01905014273565996,7.883345544877862e-05,0.00015583008255737479,0.0007113101569069004,0.09595928281505212,0.08165525808060133,0.014304024734450787,0.09595933873701486,0.08165525808136277,0.01430402473458417,0.4295573510708756,0.4295573510708756,0.07524805038908668,0.0,4.83683006227335,4.521838029101104,6.643166477445561,4.820343275581877,4.509767115776299,6.601248515168777,24898.26452133935,21163.52484313845,0.85,0.9202453243641042,0.696282655654166,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511924701634271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.984506911205,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.518682578231,1540.6795609388823,0.4295573510708756,0.07524805038908668,6.112851554438009,3.3506302472651885
424.0,-29.951781434278914,5.123686413667232,35.02370551727278,24.201873829029523,5.030620821200881,-26.453534217411452,-40.00347760794682,1.5323736043338327,-0.19965879236957562,-5.0161455169438485,40.04619792970235,48140.38185535586,15485.047874184647,15485.047874184647,63625.429729540505,87958.93807452144,87958.93807452144,15485.047874184647,103443.98594870609,103443.98594870609,103443.98594870609,128341.93967322636,104009.12061283685,64190.93305205959,44242.43062308584,24897.953724520263,0.0,69140.3843476061,21163.260665842223,1540.6685456329503,0.0,0.8866692512889905,2.8174915090243564,0.0014959080323721466,354432.85702196107,1556526.1137287875,4.391596554583379,1556526.1137287875,4.391596554583379,0.85,0.09595928441453226,4.564652377983593,1.2678350351145498,1.0,0.0,4.564652377983519,1.2845673929698576,1.2848688131376031,3.553454963098773,19367.90476035437,1974.9766495545748,2034.6934298245008,2034.6934298245008,7.610506647932848,5.123686413667232,0.5253099645691899,4.598376449098042,3.3507495537978045,3.3507495537978045,0.9573570153708013,0.0,0.0,0.00023463500472501497,1.0001211348723442,0.00023460658568620675,198.88239558444107,0.0,5.674739881092993e-06,16.082212823017542,0.019055817475541054,7.882464987234744e-05,0.00015581035485266753,0.0007112201067926963,0.09595928441392323,0.08165479232939611,0.014304492084527123,0.0959593115765572,0.08165479232991436,0.014304492084617903,0.4295549125773529,0.4295549125773529,0.07525051098097538,0.0,4.8328724026819145,4.518990403695511,6.63274639052139,4.816486724574247,4.507088104604804,6.590542456505318,24897.953724520263,21163.260665842223,0.85,0.9202354069896554,0.6962700932255182,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511994696514545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.91634372033,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.496952667037,1540.6685456329503,0.4295549125773529,0.07525051098097538,6.112851554438009,3.3507495537978045
425.0,-29.952940504515464,5.123393438838758,35.023660794453605,24.201260273717367,5.030241622275845,-26.454615465826407,-40.00445242328567,1.5319165835869653,-0.20393010452096405,-5.016412427403938,40.046108390873954,48139.27980781682,15485.156979416874,15485.156979416874,63624.436787233695,87957.85814811698,87957.85814811698,15485.156979416874,103443.01512753386,103443.01512753386,103443.01512753386,128340.69597151289,104008.39689384808,64190.185530705974,44242.4570701579,24897.680843979037,0.0,69140.13791413694,21163.02871738218,1540.659608904737,0.0,0.8866682161379934,2.8175165447869484,0.0014959080323721466,354429.16920979857,1556522.2493371863,4.391631345714179,1556522.2493371863,4.391631345714179,0.85,0.09595928734321704,4.564652377983593,1.2678335081087426,1.0,0.0,4.564652377982316,1.2845695889310953,1.2848709731059835,3.553448888496489,19367.7699940919,1974.9629072202947,2034.6934298245008,2034.6934298245008,7.61056027037573,5.123393438838758,0.5251472416906768,4.5982461971480815,3.3508680781351217,3.3508680781351217,0.9573908794671776,0.0,0.0,0.00023460658568620675,1.0001205969791576,0.00023457829625230282,198.88335249513872,0.0,5.65204651838541e-06,16.017899833104252,0.01906146952205944,7.881595454536934e-05,0.0001557906311408374,0.0007111300749045882,0.09595928734261222,0.08165433226393018,0.014304955078682036,0.09595949560414516,0.08165433226444485,0.014304955078772195,0.4295524702519462,0.4295524702519462,0.07525294274686456,0.0,4.828903619274229,4.516143949240586,6.622245730193072,4.812482322883,4.504254613231353,6.57972816490593,24897.680843979037,21163.02871738218,0.85,0.9202243256478165,0.6962566355826415,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451206441958353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.85203073041,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.475274937615,1540.659608904737,0.4295524702519462,0.07525294274686456,6.112851554438009,3.3508680781351217
426.0,-29.954094678142063,5.123099314531531,35.023616011327,24.200624680984788,5.029834980839961,-26.45569505097536,-40.005430731084175,1.5314353536733245,-0.2080023318492863,-5.016699998853965,40.046017188666085,48138.21820077691,15485.294916867308,15485.294916867308,63623.513117644216,87956.80310357288,87956.80310357288,15485.294916867308,103442.09802044019,103442.09802044019,103442.09802044019,128339.50605859628,104007.68322574318,64189.46370929822,44242.46612938328,24897.4080381561,0.0,69139.87416753938,21162.796832432683,1540.6511613082414,0.0,0.8866670817624855,2.817536548473971,0.0014959080323721466,354425.19596537953,1556518.3131635208,4.391669471815888,1556518.3131635208,4.391669471815888,0.85,0.0959592914586656,4.564652377983593,1.2678320140717556,1.0,0.0,4.564652377984475,1.2845718978483471,1.284873246223247,3.5534425014507693,19367.637099439926,1974.949355737171,2034.6934298245008,2034.6934298245008,7.610628063119544,5.123099314531531,0.5249737545309108,4.598125560000621,3.350985841417977,3.350985841417977,0.9574245261194221,0.0,0.0,0.00023457829625230282,1.0001200886119654,0.00023455012945282052,198.8843053713361,0.0,5.6262974550041145e-06,15.94492698748166,0.01906709581951444,7.880722895729279e-05,0.00015577106729501003,0.0007110407727492098,0.09595929145796311,0.08165387871399786,0.01430541274396526,0.09595952796601476,0.0816538787145956,0.014305412744069993,0.42955002303365303,0.42955002303365303,0.07525533961710967,0.0,4.824979370061442,4.513326234783392,6.611882051781606,4.808697667004651,4.501512868152588,6.569872165161314,24897.4080381561,21162.796832432683,0.85,0.9202144765764549,0.6962439370966835,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512133833044478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.77905788479,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.453662182732,1540.6511613082414,0.42955002303365303,0.07525533961710967,6.112851554438009,3.350985841417977
427.0,-29.955244354190704,5.122804195513592,35.02357109661612,24.199997924175136,5.029438321654977,-26.45676958923734,-40.006404428835936,1.530963556701493,-0.2121035233678299,-5.0169770965413205,40.045923789771884,48137.1572102043,15485.414282152657,15485.414282152657,63622.571492356954,87955.74290183188,87955.74290183188,15485.414282152657,103441.15718398454,103441.15718398454,103441.15718398454,128338.27580642643,104006.96692431343,64188.74515505091,44242.46863251391,24897.118622441893,0.0,69139.58725495581,21162.550829075608,1540.6415256465482,0.0,0.8866660086857032,2.817558158587942,0.0014959080323721466,354421.36746526044,1556514.282191405,4.391705537742363,1556514.282191405,4.391705537742363,0.85,0.09595928047589687,4.564652377983593,1.2678305442119018,1.0,0.0,4.564652377984338,1.284574162406362,1.2848754751282792,3.553436237136156,19367.50371442725,1974.9357542511716,2034.6934298245008,2034.6934298245008,7.610686728117231,5.122804195513592,0.524803632952044,4.598000562561548,3.3511027696500286,3.3511027696500286,0.9574579341857224,0.0,0.0,0.00023455012945282052,1.000119621751834,0.0002345220755113041,198.8852545423726,0.0,5.60193434957113e-06,15.875881946684583,0.019072697753864012,7.879854537326594e-05,0.00015575158407955456,0.0007109518386434502,0.09595928047524899,0.0816534165051327,0.014305863970116284,0.09595954766615497,0.081653416505684,0.014305863970212874,0.4295475717469742,0.4295475717469742,0.0752577098806356,0.0,4.821071073076212,4.510521899955847,6.6015504249779156,4.804873573173495,4.498781839722255,6.5596891759824985,24897.118622441893,21162.550829075608,0.85,0.9202046760525981,0.6962314807101182,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512202953891167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.71001284399,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.432108887597,1540.6415256465482,0.4295475717469742,0.0752577098806356,6.112851554438009,3.3511027696500286
428.0,-29.956388578161313,5.122508042030458,35.02352605864661,24.199377244245284,5.029036153941575,-26.457839770920785,-40.00737749794496,1.5304873467014437,-0.21595850366907143,-5.01725900815713,40.04583037021437,48136.1197855224,15485.538417976079,15485.538417976079,63621.65820349848,87954.73569478578,87954.73569478578,15485.538417976079,103440.27411276185,103440.27411276185,103440.27411276185,128337.10660199073,104006.29859467036,64188.0448421734,44242.504169441054,24896.832489228877,0.0,69139.33665866993,21162.307615844544,1540.6322011284055,0.0,0.8866649111523339,2.817575967127112,0.0014959080323721466,354417.4724871539,1556510.2503353804,4.391742425711806,1556510.2503353804,4.391742425711806,0.85,0.09595926630265345,4.564652377983593,1.2678291045734662,1.0,0.0,4.5646523779829655,1.2845764473772092,1.2848777245957859,3.553429916377103,19367.379262409973,1974.923063677196,2034.6934298245008,2034.6934298245008,7.610747737712878,5.122508042030458,0.5246299674817783,4.59787807454868,3.351218907603836,3.351218907603836,0.9574911164582388,0.0,0.0,0.0002345220755113041,1.0001190555574038,0.00023449415767865377,198.88619922011077,0.0,5.579515299407708e-06,15.812346358521443,0.019078277269163422,7.878986827929519e-05,0.0001557322072320089,0.000710863390070223,0.09595926630198715,0.08165295570485595,0.0143063105971312,0.09595945461783269,0.0816529557054229,0.014306310597230538,0.4295451161388082,0.4295451161388082,0.07526005389413143,0.0,4.817231546769619,4.5077835938003545,6.591304609506722,4.80130050448804,4.4962985643060165,6.549777244154711,24896.832489228877,21162.307615844544,0.85,0.9201948019488333,0.6962189993688092,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512271806013055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.64647725583,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.410607221484,1540.6322011284055,0.4295451161388082,0.07526005389413143,6.112851554438009,3.351218907603836
429.0,-29.95752797161322,5.122210950571953,35.02348089616746,24.198750068340473,5.028641091622633,-26.458904893600447,-40.00834218515081,1.5300180136097439,-0.2200745738807086,-5.017534942958785,40.045736667700794,48135.06680088726,15485.650975020617,15485.650975020617,63620.71777590788,87953.66621236083,87953.66621236083,15485.650975020617,103439.31718738144,103439.31718738144,103439.31718738144,128335.86055060347,104005.56904196531,64187.330218921874,44242.487581159374,24896.543363222027,0.0,69139.0309443814,21162.06185873872,1540.6225668985232,0.0,0.8866638450787561,2.8175979121869172,0.0014959080323721466,354413.6601190916,1556506.2062753004,4.391778256380627,1556506.2062753004,4.391778256380627,0.85,0.09595924382011223,4.564652377983593,1.267827641307377,1.0,0.0,4.564652377982014,1.2845786999141642,1.2848799417965178,3.553423685359724,19367.243409830648,1974.9092105694247,2034.6934298245008,2034.6934298245008,7.6108030566336,5.122210950571953,0.5244576904093963,4.597753260162556,3.3513342416289467,3.3513342416289467,0.957524069036842,0.0,0.0,0.00023449415767865377,1.0001185540248025,0.00023446636074790628,198.887139917607,0.0,5.55247162628951e-06,15.73570458890447,0.01908382974078971,7.878126680076937e-05,0.0001557128908778844,0.0007107752176284347,0.09595924381947041,0.0816524914654707,0.014306752353999717,0.09595948655441301,0.08165249146601682,0.01430675235409541,0.42954265920963525,0.42954265920963525,0.0752623752257395,0.0,4.813389535409442,4.5050374873248415,6.581088103868581,4.797460369078067,4.4935325593277184,6.539689656369944,24896.543363222027,21162.06185873872,0.85,0.9201852688257561,0.6962068479034557,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451234033223869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.56983548622,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.389176456134,1540.6225668985232,0.42954265920963525,0.0752623752257395,6.112851554438009,3.3513342416289467
