time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
430.0,-29.958662848050796,5.121912278721745,35.02343538046856,24.198076652269833,5.0281724677476864,-26.459973306978018,-40.0093186419457,1.5294829266752474,-0.2234661063112071,-5.017863579193209,40.04563605454769,48134.0913687549,15485.840622024922,15485.840622024922,63619.93199077982,87952.72206627108,87952.72206627108,15485.840622024922,103438.56268829599,103438.56268829599,103438.56268829599,128334.79885270144,104004.92900687356,64186.657429160536,44242.52397523669,24896.236164405444,0.0,69138.76013964214,21161.800739744627,1540.6131290927926,0.0,0.8866625355765261,2.8176041642593326,0.0014959080323721466,354409.1196599312,1556501.863971215,4.391822268751822,1556501.863971215,4.391822268751822,0.85,0.09595923437183278,4.564652377983593,1.2678264308022338,1.0,0.0,4.564652377984953,1.284581259717186,1.2848824664905543,3.553416604402705,19367.124226641445,1974.8970572663902,2034.6934298245008,2034.6934298245008,7.610896263306177,5.121912278721745,0.5242598715218483,4.597652407199897,3.351448799109015,3.351448799109015,0.9575567997454328,0.0,0.0,0.00023446636074790628,1.0001180851009637,0.00023443867703305904,198.88807689359817,0.0,5.528452054855256e-06,15.667633123459797,0.019089358192844567,7.87725612646675e-05,0.00015569379948323877,0.0007106880720484665,0.09595923437092335,0.08165204197385781,0.014307192397065549,0.09595896991559513,0.08165204197463163,0.01430719239720114,0.4295401989248999,0.4295401989248999,0.07526467335942358,0.0,4.809723248484829,4.502414015978957,6.571354120849435,4.794397472881997,4.491300145237005,6.531782938224126,24896.236164405444,21161.800739744627,0.85,0.9201775077002288,0.6961954665015206,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512408569784203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.50176402077,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.367804321375,1540.6131290927926,0.4295401989248999,0.07526467335942358,6.112851554438009,3.351448799109015
431.0,-29.95979263914074,5.121613050281905,35.0233896018299,24.19748188639062,5.027803923235026,-26.4610271340564,-40.01027023242784,1.5290384181506629,-0.22753846913121833,-5.0181131331643005,40.045537364548196,48133.02401053794,15485.907412780844,15485.907412780844,63618.93142331878,87951.679765239,87951.679765239,15485.907412780844,103437.58717801984,103437.58717801984,103437.58717801984,128333.49487399876,104004.23441113412,64185.936128261324,44242.55364763644,24895.907695978924,0.0,69138.46134361537,21161.521541582086,1540.6006446861832,0.0,0.8866616219347323,2.8176286188876247,0.0014959080323721466,354405.6718368546,1556497.604676283,4.39185297630562,1556497.604676283,4.39185297630562,0.85,0.09595918566583089,4.564652377983593,1.2678249252261597,1.0,0.0,4.564652377983767,1.2845833956909043,1.2848845674012208,3.5534106958688545,19366.994883521835,1974.88386793878,2034.6934298245008,2034.6934298245008,7.610929089261647,5.121613050281905,0.5240966299686143,4.5975164203132906,3.3515623846851557,3.3515623846851557,0.9575892527671873,0.0,0.0,0.00023443867703305904,1.000117557024267,0.00023441112035929451,198.8890096787586,0.0,5.505960807237348e-06,15.603892927710644,0.019094864153651806,7.876407827820513e-05,0.00015567459875485393,0.0007106004273979856,0.0959591856653356,0.0816515585297538,0.014307627135581792,0.09595892627323775,0.08165155853017524,0.014307627135655653,0.42953774156484154,0.42953774156484154,0.07526697539680359,0.0,4.805995641989853,4.499773431792335,6.561304865911268,4.790574664033102,4.488740394704621,6.5206267281515125,24895.907695978924,21161.521541582086,0.85,0.9201670124988066,0.696183037272391,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512476537417653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.43802382502,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.346484697688,1540.6006446861832,0.42953774156484154,0.07526697539680359,6.112851554438009,3.3515623846851557
432.0,-29.96091764816007,5.121312836522078,35.023343790026665,24.19685044968503,5.027400996631256,-26.462080095374585,-40.01122545506803,1.5285634438454876,-0.23156034877035836,-5.018397911995304,40.04544484130599,48131.99708171646,15486.02565117928,15486.02565117928,63618.02273289574,87950.6268615078,87950.6268615078,15486.02565117928,103436.65251268708,103436.65251268708,103436.65251268708,128332.28587692164,104003.51124815749,64185.23738868889,44242.52651052067,24895.633364234553,0.0,69138.15987475522,21161.28835959937,1540.5920815552845,0.0,0.8866605065058764,2.817648295365778,0.0014959080323721466,354401.7373813316,1556493.6115362586,4.391890465992529,1556493.6115362586,4.391890465992529,0.85,0.09595916182062024,4.564652377983593,1.267823464707472,1.0,0.0,4.56465237798472,1.28458567388815,1.2848868107318407,3.553404393937715,19366.86022079634,1974.870136162333,2034.6934298245008,2034.6934298245008,7.610987200423112,5.121312836522078,0.5239162073108874,4.5973966292111905,3.35167530457034,3.35167530457034,0.9576215155915256,0.0,0.0,0.00023441112035929451,1.000117060492026,0.00023438368329000575,198.889938523381,0.0,5.480719555068095e-06,15.532359219062982,0.019100344873206873,7.875556376214083e-05,0.0001556555565971537,0.0007105135065675573,0.09595916181993139,0.0816510998647056,0.014308061955225777,0.09595894229741714,0.08165109986529176,0.014308061955328478,0.4295352837573648,0.4295352837573648,0.07526925494132192,0.0,4.802279400030386,4.497132427748511,6.5513359722510245,4.786837563224935,4.486031247113317,6.510910790363198,24895.633364234553,21161.28835959937,0.85,0.9201578816696989,0.6961712196116916,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512544201093904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.36649011637,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.32522912125,1540.5920815552845,0.4295352837573648,0.07526925494132192,6.112851554438009,3.35167530457034
433.0,-29.96203708292653,5.121012424248836,35.02329808523703,24.196295567695074,5.027078380583056,-26.463120007637848,-40.01215979279948,1.5281613052940959,-0.23585841844794686,-5.018621728864243,40.04535633467745,48130.89944552726,15486.049472789027,15486.049472789027,63616.94891831629,87949.55674019874,87949.55674019874,15486.049472789027,103435.60621298777,103435.60621298777,103435.60621298777,128330.96414946993,104002.80516597659,64184.501990032906,44242.55908438187,24895.35793648216,0.0,69137.91702086403,21161.054246009837,1540.5820536014965,0.0,0.8866596870566721,2.8176787318342456,0.0014959080323721466,354398.64518988505,1556489.7917534425,4.391918007811466,1556489.7917534425,4.391918007811466,0.8500000000000001,0.0959591065641417,4.564652377983593,1.2678218613239012,1.0,0.0,4.564652377985032,1.2845876112152101,1.2848887132659013,3.553399034936563,19366.728738746,1974.856728724488,2034.6934298245008,2034.6934298245008,7.610998908137601,5.121012424248836,0.5237625152898948,4.597249908958942,3.351787428503262,3.351787428503262,0.957653551000932,0.0,0.0,0.00023438368329000575,1.000116481511499,0.00023435638510403941,198.89086277330813,0.0,5.456957024104387e-06,15.465016206311834,0.019105801830230976,7.87472362299852e-05,0.00015563644706002055,0.0007104262781734403,0.09595910656372357,0.08165061761726237,0.014308488946461199,0.09595926554998006,0.08165061761761815,0.014308488946523548,0.42953282380609265,0.42953282380609265,0.07527151466729846,0.0,4.798468349024802,4.494458379667833,6.540917834583865,4.7827633104162715,4.483340101067483,6.498814651641794,24895.35793648216,21161.054246009837,0.85,0.9201455823310145,0.6961577889452847,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512611578968473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.29914710362,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.304031685924,1540.5820536014965,0.42953282380609265,0.07527151466729846,6.112851554438009,3.351787428503262
434.0,-29.96315262376064,5.120710333329915,35.02325222289673,24.19561803052204,5.026600552948175,-26.46417193674886,-40.013122314680345,1.5276198659367006,-0.23909268913831738,-5.018963985950064,40.045260336127065,48129.95337640789,15486.250910270594,15486.250910270594,63616.20428667848,87948.63591670341,87948.63591670341,15486.250910270594,103434.886826974,103434.886826974,103434.886826974,128329.97614546088,104002.17538605363,64183.845694927106,44242.58854569613,24895.089318486884,0.0,69137.67786418302,21160.82592071385,1540.5751663774756,0.0,0.886658291400625,2.8176813267933065,0.0014959080323721466,354393.91670237476,1556485.6486411123,4.391964916114155,1556485.6486411123,4.391964916114155,0.85,0.09595909421640901,4.564652377983593,1.2678207068657508,1.0,0.0,4.564652377981196,1.2845901997316755,1.2848912673202966,3.553391874651585,19366.611465207905,1974.8447701516732,2034.6934298245008,2034.6934298245008,7.611097909529463,5.120710333329915,0.523553640445666,4.597156692884249,3.351898992195038,3.351898992195038,0.9576854263414394,0.0,0.0,0.00023435638510403941,1.0001160773716913,0.00023432918478815865,198.8917838157835,0.0,5.429359758990458e-06,15.386805556978956,0.019111231189989968,7.873865835040924e-05,0.0001556177267536302,0.000710340826482359,0.09595909421540373,0.08165017977198617,0.014308914443417553,0.09595877388958592,0.08165017977284156,0.014308914443567453,0.4295303583744432,0.4295303583744432,0.07527372463837606,0.0,4.794885860286968,4.491930701686385,6.5312030933402525,4.779871296811734,4.481174363535274,6.491682740204169,24895.089318486884,21160.82592071385,0.85,0.9201379949677924,0.6961465132074064,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512678623588566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.22093645429,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.282908421166,1540.5751663774756,0.4295303583744432,0.07527372463837606,6.112851554438009,3.351898992195038
435.0,-29.964263082988104,5.1204078702630325,35.023206064497245,24.195021448563807,5.026241363370609,-26.46520742684892,-40.01405591899527,1.5271857072317307,-0.24334435039935443,-5.0192047962051305,40.04515998816656,48128.89634018621,15486.29556802589,15486.29556802589,63615.1919082121,87947.54239393181,87947.54239393181,15486.29556802589,103433.8379619577,103433.8379619577,103433.8379619577,128328.58952603213,104001.42501820458,64183.130168860254,44242.549832604804,24894.751564074424,0.0,69137.30139667922,21160.53882946326,1540.5619645060688,0.0,0.8866574282733685,2.8177091701608217,0.0014959080323721466,354390.58979352465,1556481.3178255374,4.391993926058747,1556481.3178255374,4.391993926058747,0.85,0.09595901875675977,4.564652377983593,1.2678191271098336,1.0,0.0,4.5646523779839585,1.284592286332951,1.2848933194674708,3.55338610277198,19366.471736567284,1974.8305217956474,2034.6934298245008,2034.6934298245008,7.611119857678823,5.1204078702630325,0.523389545271292,4.5970183249917405,3.3520095488082444,3.3520095488082444,0.9577170139452127,0.0,0.0,0.00023432918478815865,1.000115549628957,0.000234302111266138,198.89270067011745,0.0,5.4099193458778165e-06,15.331711426217732,0.019116641109335846,7.87303390060096e-05,0.00015559884578214905,0.000710254641410989,0.0959590187563034,0.08164968896290824,0.014309329793395163,0.09595880638788264,0.08164968896329657,0.014309329793463211,0.4295278956555792,0.4295278956555792,0.07527593053282575,0.0,4.791179185384976,4.489315551059121,6.521153605100324,4.77586044580579,4.478400808288029,6.4804917989105775,24894.751564074424,21160.53882946326,0.85,0.9201283623035313,0.6961350149327339,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512745435583585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.16584232353,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.261825850357,1540.5619645060688,0.4295278956555792,0.07527593053282575,6.112851554438009,3.3520095488082444
436.0,-29.965368400500314,5.120104575885194,35.02315990233107,24.194409290235512,5.025847516316993,-26.466241755001818,-40.01499308561904,1.5267208708184543,-0.24713800800736863,-5.019483025880291,40.045067561674244,48127.88129193072,15486.395325340549,15486.395325340549,63614.276617271265,87946.5362222374,87946.5362222374,15486.395325340549,103432.93154757794,103432.93154757794,103432.93154757794,128327.4113848235,104000.743745747,64182.438356580584,44242.56154351823,24894.479837245555,0.0,69137.04138076378,21160.307861658723,1540.5534283370487,0.0,0.8866563458155547,2.817726613092586,0.0014959080323721466,354386.7459480082,1556477.3288926089,4.392030307817884,1556477.3288926089,4.392030307817884,0.85,0.09595896988803837,4.564652377983593,1.2678177264845,1.0,0.0,4.564652377982525,1.2845945161510155,1.2848955150277652,3.5533799347520936,19366.34487442292,1974.8175854571052,2034.6934298245008,2034.6934298245008,7.611168885858301,5.120104575885194,0.5232074098070205,4.596897166078174,3.3521194896719515,3.3521194896719515,0.9577484256205576,0.0,0.0,0.000234302111266138,1.0001150156170027,0.0002342751659633763,198.8936132865783,0.0,5.384725911340371e-06,15.26031323273861,0.019122025835247188,7.872198873518397e-05,0.00015558012253095402,0.000710169176277898,0.0959589698873858,0.0816492255020892,0.014309744385296603,0.09595875156237428,0.08164922550264446,0.01430974438539391,0.4295254281151511,0.4295254281151511,0.0752781063814945,0.0,4.787524838671743,4.486744642047142,6.511204268059544,4.772345017872908,4.475936258144941,6.4708703314567515,24894.479837245555,21160.307861658723,0.85,0.9201185840007737,0.6961229513260816,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512811943814248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.09444413005,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.240807896374,1540.5534283370487,0.4295254281151511,0.0752781063814945,6.112851554438009,3.3521194896719515
437.0,-29.966468617019537,5.119800627265286,35.023113644942526,24.193810892198258,5.025465532851512,-26.467270305032777,-40.015921800490446,1.5262672208647614,-0.2509081491537586,-5.019748623555967,40.044972463809174,48126.85152697748,15486.473834389075,15486.473834389075,63613.32536136656,87945.53897249045,87945.53897249045,15486.473834389075,103432.01280687953,103432.01280687953,103432.01280687953,128326.20019047867,104000.07450572029,64181.73495148451,44242.59950470641,24894.187383599143,0.0,69136.78688830556,21160.05927605927,1540.5434183474188,0.0,0.8866553373772375,2.8177452236344984,0.0014959080323721466,354383.0766487442,1556473.2246769161,4.392064201811912,1556473.2246769161,4.392064201811912,0.85,0.09595890456633077,4.564652377983593,1.2678162802523008,1.0,0.0,4.564652377983914,1.2845966933954414,1.2848976581667018,3.5533739121796426,19366.220252879895,1974.8048775963143,2034.6934298245008,2034.6934298245008,7.611207471056136,5.119800627265286,0.5230298840257168,4.596770743239569,3.352228675651742,3.352228675651742,0.9577796216147834,0.0,0.0,0.0002342751659633763,1.0001144858285274,0.00023424834784719183,198.89452169868645,0.0,5.359248627373184e-06,15.188110609975602,0.01912738508387456,7.871371457825378e-05,0.00015556145138512253,0.0007100839489876786,0.09595890456574689,0.08164875194804139,0.014310152617705508,0.09595865270150217,0.08164875194853818,0.014310152617792591,0.4295229576580292,0.4295229576580292,0.07528025756971911,0.0,4.7838955688258125,4.484206895343675,6.501234643440284,4.768840474402225,4.473555007414575,6.4608441924680164,24894.187383599143,21160.05927605927,0.85,0.9201082119152793,0.6961106191516994,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512878144672465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.022241507286,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.219855932783,1540.5434183474188,0.4295229576580292,0.07528025756971911,6.112851554438009,3.352228675651742
438.0,-29.967564908799392,5.119495994462718,35.02306731251036,24.193207744415872,5.025079980086734,-26.46829567910601,-40.01685379827393,1.5258107503933371,-0.2546737681965965,-5.020017840893038,40.04487776324941,48125.85639385264,15486.555936308156,15486.555936308156,63612.4123301608,87944.53627367488,87944.53627367488,15486.555936308156,103431.09220998303,103431.09220998303,103431.09220998303,128324.99238385783,103999.39638491564,64181.063118896374,44242.59251779919,24893.90017387479,0.0,69136.49269167398,21159.81514779357,1540.5337980161,0.0,0.8866543090507428,2.8177633531099175,0.0014959080323721466,354379.35737336753,1556469.1376161792,4.392098764308984,1556469.1376161792,4.392098764308984,0.85,0.09595883623901416,4.564652377983593,1.2678148796269673,1.0,0.0,4.564652377984421,1.2845988835754116,1.284899814407488,3.553367853846206,19366.093977615932,1974.7920011029182,2034.6934298245008,2034.6934298245008,7.611247822058346,5.119495994462718,0.5228496356716068,4.596646358791111,3.3523371587778783,3.3523371587778783,0.9578106167936795,0.0,0.0,0.00023424834784719183,1.0001140784326703,0.00023422162821094806,198.89542687754528,0.0,5.333976391370759e-06,15.11648909314473,0.01913271906026593,7.870541198129683e-05,0.000155542935865895,0.0007099994320788071,0.0959588362384127,0.08164828024169649,0.014310555996716209,0.09595855956880152,0.08164828024220826,0.014310555996805911,0.42952048516545976,0.42952048516545976,0.07528238116591726,0.0,4.780294141955153,4.481695208208066,6.491304358754803,4.76534407269645,4.471140739285374,6.451064274063526,24893.90017387479,21159.81514779357,0.85,0.9200989210408927,0.6960991875662269,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512944040589222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.95061999046,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.198969315163,1540.5337980161,0.42952048516545976,0.07528238116591726,6.112851554438009,3.3523371587778783
439.0,-29.968656235908682,5.119191017086917,35.02302100205344,24.192630440834932,5.024729652834744,-26.469313061618465,-40.017769451346226,1.5253864785441449,-0.25869358702357204,-5.020261312019951,40.04478573846057,48124.80885667451,15486.597285096155,15486.597285096155,63611.40614177066,87943.49068242172,87943.49068242172,15486.597285096155,103430.08796751787,103430.08796751787,103430.08796751787,128323.70726701625,103998.68926212458,64180.35244435571,44242.59646418763,24893.61929949837,0.0,69136.21576368599,21159.576404573614,1540.523949234417,0.0,0.8866534021789187,2.8177878395276394,0.0014959080323721466,354375.9938118842,1556465.1660433987,4.392129244707325,1556465.1660433987,4.392129244707325,0.8500000000000001,0.09595875262884312,4.564652377983593,1.2678133636107676,1.0,0.0,4.5646523779842845,1.2846009229729114,1.2849018199568818,3.5533622126160096,19365.962301789903,1974.7785739054523,2034.6934298245008,2034.6934298245008,7.6112681439345495,5.119191017086917,0.5226801528988734,4.596510864188043,3.3524449289278793,3.3524449289278793,0.9578414082651083,0.0,0.0,0.00023422162821094806,1.0001135628047648,0.00023419503236621054,198.89632796442336,0.0,5.3144134567180205e-06,15.06104773633887,0.01913803347372265,7.869725577780589e-05,0.00015552437243314217,0.0007099146964613483,0.09595875262835137,0.08164779974176889,0.014310952886582476,0.09595868182600427,0.0816477997421873,0.01431095288665582,0.4295180109336482,0.4295180109336482,0.0752844784287005,0.0,4.776647868053374,4.479160004626351,6.481207705321765,4.761567724996382,4.468560072389948,6.440352369571428,24893.61929949837,21159.576404573614,0.85,0.9200880528260378,0.6960868240340139,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513009702007533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.89517863365,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.178124649272,1540.523949234417,0.4295180109336482,0.0752844784287005,6.112851554438009,3.3524449289278793
440.0,-29.969742483715557,5.118885324460883,35.02297469258631,24.19202229883524,5.024341465434851,-26.470329658393844,-40.01868870165197,1.5249286401134483,-0.26245382352976776,-5.020535129469299,40.044693146375124,48123.80326399444,15486.683115124042,15486.683115124042,63610.48637911848,87942.47708574194,87942.47708574194,15486.683115124042,103429.16020086598,103429.16020086598,103429.16020086598,128322.50948375624,103997.99443840915,64179.66398308268,44242.58939480718,24893.349282890245,0.0,69135.93867769743,21159.34689045671,1540.515431622745,0.0,0.8866523427602074,2.817805363554101,0.0014959080323721466,354372.2110449088,1556461.1699951664,4.392164852333524,1556461.1699951664,4.392164852333524,0.85,0.0959586768141813,4.564652377983593,1.2678119382588195,1.0,0.0,4.564652377984245,1.2846031191057115,1.2849039824372066,3.553356137856273,19365.832916218078,1974.7653802489208,2034.6934298245008,2034.6934298245008,7.61131032720729,5.118885324460883,0.5224959056986291,4.596389418762254,3.3525520874102837,3.3525520874102837,0.9578720249743667,0.0,0.0,0.00023419503236621054,1.000113035233953,0.00023416856306789977,198.89722486457222,0.0,5.289815857403083e-06,14.991338139880336,0.019143323289580055,7.868906831788349e-05,0.00015550596404832707,0.0007098306685838272,0.0959586768135522,0.08164733185782772,0.014311344955724493,0.09595863338132085,0.08164733185836298,0.01431134495581831,0.4295155322093205,0.4295155322093205,0.07528653791152465,0.0,4.773044940395778,4.476647357507602,6.4712754677368025,4.758081305939527,4.466080403529531,6.431018784381138,24893.349282890245,21159.34689045671,0.85,0.9200784367109287,0.6960750686895455,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513075066634773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.82546903719,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.157342899223,1540.515431622745,0.4295155322093205,0.07528653791152465,6.112851554438009,3.3525520874102837
441.0,-29.970824604717592,5.118578778748339,35.022928161578925,24.191402072925143,5.023929523854929,-26.471344915779955,-40.01961151426656,1.5244498349175848,-0.2659068523972792,-5.020821229325313,40.04459407465811,48122.834557925395,15486.78548550521,15486.78548550521,63609.62004343061,87941.51708222761,87941.51708222761,15486.78548550521,103428.30256773283,103428.30256773283,103428.30256773283,128321.34879899831,103997.34042276048,64178.99992486395,44242.60055321836,24893.04623126548,0.0,69135.64678448385,21159.089296575657,1540.5053133412905,0.0,0.8866512442387572,2.817817408139907,0.0014959080323721466,354368.2586312838,1556456.8943104474,4.39220177428454,1556456.8943104474,4.39220177428454,0.8499999999999999,0.09595859160345269,4.564652377983593,1.267810628297739,1.0,0.0,4.564652377986011,1.2846054130425253,1.284906242906903,3.5533497925813937,19365.71112966012,1974.7529614761536,2034.6934298245008,2034.6934298245008,7.611360639642405,5.118578778748339,0.5223048960485404,4.596273882699799,3.3526585218299085,3.3526585218299085,0.9579024348085453,0.0,0.0,0.00023416856306789977,1.000112606773337,0.00023414219707058564,198.89811836436567,0.0,5.264669978125236e-06,14.92007471800692,0.01914858795955818,7.868084992172397e-05,0.0001554877131461758,0.000709747359559922,0.09595859160277595,0.08164686023206383,0.014311731370712124,0.09595829439427754,0.08164686023263963,0.014311731370813058,0.4295130495692695,0.4295130495692695,0.0752885704138407,0.0,4.769533773209957,4.474199569416328,6.461590942410169,4.7549143769280136,4.463868879892232,6.422301125191666,24893.04623126548,21159.089296575657,0.85,0.9200697903603985,0.6960639958708773,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513140127597353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.75420561532,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.136626526963,1540.5053133412905,0.4295130495692695,0.0752885704138407,6.112851554438009,3.3526585218299085
442.0,-29.97190193076154,5.118271855155893,35.022881485315004,24.19081104397776,5.023564754589639,-26.47235113939863,-40.02051780754698,1.5240139632267877,-0.26981623445584546,-5.021071007491842,40.04449678178395,48121.8118884472,15486.830831093557,15486.830831093557,63608.64271954076,87940.47481251546,87940.47481251546,15486.830831093557,103427.30564360901,103427.30564360901,103427.30564360901,128320.04529097766,103996.62359186569,64178.30114344478,44242.58049824545,24892.739647368646,0.0,69135.3201456141,21158.828700263348,1540.4941533500614,0.0,0.8866503243001584,2.8178397077759367,0.0014959080323721466,354364.8080229892,1556452.695404727,4.392232694008806,1556452.695404727,4.392232694008806,0.85,0.09595848651926978,4.564652377983593,1.267809164482169,1.0,0.0,4.564652377983503,1.284607505980721,1.284908302463503,3.5533440033099866,19365.5776460539,1974.7393499364105,2034.6934298245008,2034.6934298245008,7.611382925844189,5.118271855155893,0.5221293736355337,4.596142481520359,3.3527641894140587,3.3527641894140587,0.957932625546874,0.0,0.0,0.00023414219707058564,1.0001121087678864,0.00023411595061981913,198.899007912027,0.0,5.244147254581783e-06,14.861913319484772,0.019153832106812763,7.867277941601386e-05,0.00015546941765457177,0.0007096638470006654,0.09595848651876601,0.0816463738037972,0.014312112714968813,0.09595825906493684,0.08164637380422583,0.01431211271504395,0.4295105660563229,0.4295105660563229,0.07529058973813554,0.0,4.765979086162247,4.47171931755679,6.451800177312009,4.75125477303601,4.4613273257336346,6.4121560891435365,24892.739647368646,21158.828700263348,0.85,0.9200600009599588,0.6960524922296178,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513204941938171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.6960442168,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.115956620099,1540.4941533500614,0.4295105660563229,0.07529058973813554,6.112851554438009,3.3527641894140587
443.0,-29.97297433767658,5.117964905670707,35.02283497196066,24.190260108467214,5.02324516387141,-26.47334841733117,-40.02141145812345,1.523619243526275,-0.2739331969962109,-5.0212936768337855,40.04440817431713,48120.75366973849,15486.833938222222,15486.833938222222,63607.58760796071,87939.40912855596,87939.40912855596,15486.833938222222,103426.24306677817,103426.24306677817,103426.24306677817,128318.71844661537,103995.90182432641,64177.58525163618,44242.573969655816,24892.4753798372,0.0,69135.04934949301,21158.60407286162,1540.4847991915808,0.0,0.886649510987804,2.817867910432742,0.0014959080323721466,354361.73193697224,1556448.871345897,4.392260029993112,1556448.871345897,4.392260029993112,0.85,0.09595837501187132,4.564652377983593,1.2678075759345666,1.0,0.0,4.564652377984185,1.2846094062167086,1.2849101694262466,3.5533387470880418,19365.443243177717,1974.7256446572192,2034.6934298245008,2034.6934298245008,7.611384452918792,5.117964905670707,0.5219654954795141,4.595999410191193,3.352869232094918,3.352869232094918,0.9579626377414051,0.0,0.0,0.00023411595061981913,1.0001115978271384,0.0002340898267038038,198.89989340493366,0.0,5.220393018670399e-06,14.794593814911911,0.019159052499831433,7.8664822242456e-05,0.00015545112837736313,0.0007095803628079634,0.0959583750114633,0.08164588558032722,0.014312489431136088,0.09595854877040778,0.08164588558067437,0.01431248943119695,0.4295080782437323,0.4295080782437323,0.0752925856184504,0.0,4.762346110073906,4.469196865611821,6.441724625856409,4.747360479837596,4.458687243187967,6.400994326322234,24892.4753798372,21158.60407286162,0.85,0.9200483431552966,0.6960399120636684,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513269469630938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.62872471222,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.095346701526,1540.4847991915808,0.4295080782437323,0.0752925856184504,6.112851554438009,3.352869232094918
444.0,-29.97404198943014,5.117657583064334,35.02278864294338,24.189688078500353,5.022892340368711,-26.474344738532785,-40.02230867100877,1.5231950894713948,-0.27770017078529463,-5.021544431320505,40.04432051676675,48119.73568885213,15486.878712764796,15486.878712764796,63606.61440161693,87938.39912200191,87938.39912200191,15486.878712764796,103425.2778347667,103425.2778347667,103425.2778347667,128317.50775025999,103995.2183103768,64176.89222612086,44242.58453806216,24892.22991549328,0.0,69134.81445355545,21158.39542816929,1540.477181154823,0.0,0.8866485511470474,2.817888223668942,0.0014959080323721466,354358.2678912381,1556445.0882898788,4.392292290940966,1556445.0882898788,4.392292290940966,0.8500000000000001,0.09595827095381838,4.564652377983593,1.267806058269926,1.0,0.0,4.564652377982697,1.2846114438658656,1.2849121739916458,3.5533331107863124,19365.315963637226,1974.7126657561173,2034.6934298245008,2034.6934298245008,7.6114064584661225,5.117657583064334,0.5217881581977375,4.5958694248665966,3.3529737554254804,3.3529737554254804,0.9579925015501373,0.0,0.0,0.0002340898267038038,1.0001111039372712,0.00023406382129168552,198.90077497838053,0.0,5.1960441107699276e-06,14.725589009921976,0.019164248543942202,7.865683409816817e-05,0.00015543299260563562,0.0007094975793144208,0.09595827095328519,0.08164541036151482,0.014312860591770372,0.09595866208967427,0.08164541036196848,0.014312860591849897,0.42950558277778694,0.42950558277778694,0.07529453893936552,0.0,4.758746992513977,4.466704243746221,6.431707621521241,4.743844260535184,4.456260964602734,6.391157003954618,24892.22991549328,21158.39542816929,0.85,0.9200373922222306,0.6960275523872104,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513333703230895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.55971990723,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.074799418635,1540.477181154823,0.42950558277778694,0.07529453893936552,6.112851554438009,3.3529737554254804
445.0,-29.97510556215539,5.117348847065045,35.02274194659617,24.189019936043792,5.02241570714329,-26.475349769398903,-40.02323354417456,1.5226599143865625,-0.28057458179091554,-5.021878844025855,40.04421715953595,48118.867937420466,15487.048319914727,15487.048319914727,63605.91625733519,87937.5162173501,87937.5162173501,15487.048319914727,103424.56453726483,103424.56453726483,103424.56453726483,128316.49052740027,103994.60322653895,64176.29097234032,44242.56917133181,24891.925990135438,0.0,69134.49516146725,21158.13709161512,1540.4681554014637,0.0,0.8866472219840279,2.81788700693027,0.0014959080323721466,354353.6481911018,1556440.6276882587,4.3923369651576865,1556440.6276882587,4.3923369651576865,0.85,0.09595817986669922,4.564652377983593,1.267804984035902,1.0,0.0,4.564652377983289,1.2846140005096547,1.2849146978252948,3.5533260389289105,19365.201426708914,1974.7009862398388,2034.6934298245008,2034.6934298245008,7.611489816060661,5.117348847065045,0.5215714999277736,4.595777347137271,3.3530776546153422,3.3530776546153422,0.9580221870329549,0.0,0.0,0.00023406382129168552,1.000110680400493,0.00023403791788120391,198.90165319057402,0.0,5.172496623955298e-06,14.658855432289316,0.019169421040566157,7.864860047141201e-05,0.00015541522082027353,0.0007094164572921067,0.09595817986576642,0.08164495202736105,0.014313227838405367,0.09595791457851004,0.08164495202815471,0.014313227838544516,0.42950308131721454,0.42950308131721454,0.07529645504758518,0.0,4.75539129149638,4.464362195849446,6.422469407347705,4.741304262234962,4.454363372366458,6.384871012357166,24891.925990135438,21158.13709161512,0.85,0.9200315429913856,0.6960182152923272,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45133976525518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.4929863296,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.054311650585,1540.4681554014637,0.42950308131721454,0.07529645504758518,6.112851554438009,3.3530776546153422
446.0,-29.97616339374308,5.117040473729159,35.02269505958437,24.1884866723791,5.022115678740787,-26.476331970609117,-40.02410973245276,1.5222842556068374,-0.28471677700417786,-5.022074138032286,40.044118213395635,48117.79917210415,15487.004800306206,15487.004800306206,63604.80397241035,87936.44192232598,87936.44192232598,15487.004800306206,103423.44672263219,103423.44672263219,103423.44672263219,128315.03672567445,103993.87515846225,64175.56658616087,44242.56508033486,24891.590003042267,0.0,69134.15508337713,21157.851502585927,1540.454071340701,0.0,0.8866465855788959,2.8179187452814114,0.0014959080323721466,354350.95034971304,1556436.3574657019,4.3923583552679535,1556436.3574657019,4.3923583552679535,0.85,0.09595802164098141,4.564652377983593,1.2678033575741576,1.0,0.0,4.564652377984169,1.2846158109099834,1.2849164753717317,3.553321031250681,19365.06585058746,1974.6871613229248,2034.6934298245008,2034.6934298245008,7.611468427281459,5.117040473729159,0.5214171556170282,4.595623318112131,3.353180615227331,3.353180615227331,0.9580516043506659,0.0,0.0,0.00023403791788120391,1.0001100838741372,0.00023401215691637537,198.90252666898442,0.0,5.152231168066217e-06,14.601423130299658,0.019174573271734222,7.86408009938853e-05,0.0001553971168873186,0.0007093338191314931,0.09595802164069608,0.08164443489948713,0.014313586741208957,0.09595804916800442,0.08164443489972989,0.014313586741251522,0.42950058253401335,0.42950058253401335,0.07529838195424873,0.0,4.75186462393583,4.461922962326241,6.412636213283008,4.737357361028103,4.451797877786362,6.372928444870695,24891.590003042267,21157.851502585927,0.85,0.9200199799317967,0.6960061797829618,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513461358085458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.43555402761,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.033870010675,1540.454071340701,0.42950058253401335,0.07529838195424873,6.112851554438009,3.353180615227331
447.0,-29.97721751634666,5.116731437686612,35.02264829064838,24.187888379115634,5.0217279649138655,-26.4773196028462,-40.02500174157319,1.5218300514130436,-0.2881873125162997,-5.02235098835619,40.044027878566716,48116.82319608931,15487.084325105747,15487.084325105747,63603.907521195055,87935.47160626751,87935.47160626751,15487.084325105747,103422.55593137327,103422.55593137327,103422.55593137327,128313.89889666071,103993.2091386459,64174.893701005814,44242.57270848899,24891.34296528745,0.0,69133.91567377644,21157.641520494333,1540.4469847998766,0.0,0.8866455024654156,2.817932108492696,0.0014959080323721466,354347.12589610217,1556432.458889591,4.39239475966838,1556432.458889591,4.39239475966838,0.85,0.09595791466356489,4.564652377983593,1.2678019668394702,1.0,0.0,4.56465237798476,1.28461798837162,1.2849186202482819,3.553315008277083,19364.941828691157,1974.6745146090825,2034.6934298245008,2034.6934298245008,7.611507511695045,5.116731437686612,0.5212250727420864,4.595506364944526,3.35328317068278,3.35328317068278,0.9580809059093658,0.0,0.0,0.00023401215691637537,1.0001096988241447,0.00023398648887368016,198.90339709152184,0.0,5.123920993828413e-06,14.521192096509722,0.01917969719272805,7.863286142010256e-05,0.00015537929549627283,0.0007092524706764771,0.09595791466290796,0.08164396666088798,0.014313948002019978,0.09595794556475051,0.08164396666144692,0.014313948002117964,0.42949807843541593,0.42949807843541593,0.07530027524541122,0.0,4.748435348387659,4.459549203022505,6.40308525100869,4.734163675839909,4.449532166088716,6.364347978891431,24891.34296528745,21157.641520494333,0.85,0.9200101990653047,0.6959944728595889,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513524720268003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.35532299382,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.013507932463,1540.4469847998766,0.42949807843541593,0.07530027524541122,6.112851554438009,3.35328317068278
448.0,-29.97826721526083,5.11642232636247,35.02260148971361,24.18732944587248,5.021390117816585,-26.478298265832002,-40.02588103814048,1.5214211683877896,-0.29197072664874213,-5.022582356394795,40.04393340866215,48115.80927264204,15487.093358896946,15487.093358896946,63602.90263153898,87934.45298636213,87934.45298636213,15487.093358896946,103421.54634525908,103421.54634525908,103421.54634525908,128312.59792862071,103992.51567301515,64174.20350108826,44242.569079918765,24891.05158336164,0.0,69133.62066328041,21157.393845857394,1540.4363046834474,0.0,0.8866446660440279,2.817954908920042,0.0014959080323721466,354343.9297667314,1556428.381864101,4.392422872571051,1556428.381864101,4.392422872571051,0.85,0.09595777257235125,4.564652377983593,1.2678004722530023,1.0,0.0,4.564652377985232,1.284619953684481,1.2849205530456773,3.5533095721357055,19364.812696013058,1974.661346740534,2034.6934298245008,2034.6934298245008,7.611511951573346,5.11642232636247,0.5210528454309635,4.595369480931507,3.3533850122661604,3.3533850122661604,0.9581100035046173,0.0,0.0,0.00023398648887368016,1.0001092393824502,0.00023396093112604648,198.904263867954,0.0,5.1054608887665336e-06,14.468876158764356,0.019184802653616818,7.862503572320872e-05,0.00015536145315047143,0.0007091710265702859,0.0959577725719199,0.08164347113335252,0.014314301438567378,0.09595796616220556,0.08164347113371953,0.014314301438631723,0.42949557243044845,0.42949557243044845,0.07530215221077209,0.0,4.744964214274432,4.457155969219514,6.393364617387931,4.730611629746079,4.447146849599335,6.354037112068852,24891.05158336164,21157.393845857394,0.85,0.9199995895097244,0.6959827767012677,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513587860814638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.30300705608,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.993184896513,1540.4363046834474,0.42949557243044845,0.07530215221077209,6.112851554438009,3.3533850122661604
449.0,-29.97931234476832,5.116112185106383,35.02255448045649,24.186696961428993,5.020951774024786,-26.47928286612582,-40.026783908810444,1.5209222953820114,-0.29495629522779154,-5.022890199077381,40.04383373900971,48114.92831373161,15487.216950730459,15487.216950730459,63602.145264462066,87933.55812586746,87933.55812586746,15487.216950730459,103420.77507659793,103420.77507659793,103420.77507659793,128311.53771788019,103991.89776462468,64173.598017940996,44242.55527409298,24890.762641282265,0.0,69133.31791537524,21157.148245089924,1540.4275441590707,0.0,0.8866434588404567,2.817958264518899,0.0014959080323721466,354339.67724797555,1556424.0804425122,4.392463447872051,1556424.0804425122,4.392463447872051,0.85,0.09595765791994569,4.564652377983593,1.2677993051568053,1.0,0.0,4.564652377984481,1.2846223396540268,1.284922906739774,3.5533029724618834,19364.697633114858,1974.6496135902535,2034.6934298245008,2034.6934298245008,7.611572693811806,5.116112185106383,0.5208448520505993,4.595267333055784,3.353486316079522,3.353486316079522,0.9581389474512919,0.0,0.0,0.00023396093112604648,1.0001087647636893,0.00023393548718806395,198.90512687787097,0.0,5.083544979200594e-06,14.406766471054484,0.019189886198596018,7.861700096718529e-05,0.00015534393015886118,0.0007090910402049629,0.09595765791915607,0.08164300363640485,0.014314654282751223,0.09595740406050035,0.08164300363707667,0.014314654282869016,0.42949306213642574,0.42949306213642574,0.07530399945478847,0.0,4.741680645032716,4.454887631282077,6.384193087974836,4.727933903849589,4.445233829896495,6.3469132691369055,24890.762641282265,21157.148245089924,0.85,0.9199926631948465,0.6959730816424602,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513650736909416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.24089736836,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.972915344388,1540.4275441590707,0.42949306213642574,0.07530399945478847,6.112851554438009,3.353486316079522
450.0,-29.980352330948634,5.1158020540973075,35.02250724926248,24.186143441498302,5.020611767487086,-26.48025300205194,-40.027654299605615,1.520512438590375,-0.2985723751311298,-5.023116997840126,40.04373325617445,48113.92024258588,15487.215721089005,15487.215721089005,63601.13596367489,87932.57436833924,87932.57436833924,15487.215721089005,103419.79008942824,103419.79008942824,103419.79008942824,128310.22465151365,103991.23372802978,64172.90801060239,44242.584130474876,24890.43456208541,0.0,69133.01869256029,21156.8693777726,1540.414666357182,0.0,0.8866426674720853,2.817979397045438,0.0014959080323721466,354336.5442902696,1556419.743935664,4.3924900465831085,1556419.743935664,4.3924900465831085,0.8500000000000001,0.09595749835567774,4.564652377983593,1.2677978265052667,1.0,0.0,4.564652377985062,1.284624309071427,1.2849248439303622,3.553297525004091,19364.573980521203,1974.6370045348008,2034.6934298245008,2034.6934298245008,7.61157208947435,5.1158020540973075,0.5206727662180564,4.595129287879251,3.3535867940112065,3.3535867940112065,0.9581676554317733,0.0,0.0,0.00023393548718806395,1.0001082304020734,0.00023391017099620796,198.90598564726926,0.0,5.060929712687069e-06,14.342674805755154,0.019194947128308704,7.860925597214222e-05,0.00015532623121592174,0.0007090102506829866,0.09595749835527895,0.08164249750637784,0.014315000848901105,0.09595723582214805,0.08164249750671712,0.014315000848960611,0.4294905543926855,0.4294905543926855,0.07530584975362876,0.0,4.738345206834367,4.452606717892365,6.374744221019398,4.724544622709004,4.4430555011288675,6.336512544614777,24890.43456208541,21156.8693777726,0.85,0.9199820457213637,0.6959615123498669,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513713339817307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.176805703064,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.952702342745,1540.414666357182,0.4294905543926855,0.07530584975362876,6.112851554438009,3.3535867940112065
451.0,-29.981387949952254,5.11549205319402,35.02246022744184,24.185595928598218,5.020299661546772,-26.48121641705587,-40.02851616879923,1.5201281286502155,-0.30267169467367694,-5.0233346778441,40.04364489219778,48112.89320357255,15487.200108394585,15487.200108394585,63600.09331196714,87931.49019727239,87931.49019727239,15487.200108394585,103418.69030566697,103418.69030566697,103418.69030566697,128308.86779826666,103990.48008078503,64172.21008382894,44242.522218840095,24890.177492599683,0.0,69132.69971143978,21156.65086870973,1540.405646488449,0.0,0.8866418786411853,2.8180079626487946,0.0014959080323721466,354333.53731791844,1556415.9304462185,4.392516560039183,1556415.9304462185,4.392516560039183,0.85,0.09595734907594543,4.564652377983593,1.2677962044393647,1.0,0.0,4.564652377983979,1.2846261587488745,1.2849266615170019,3.553292408765214,19364.433641212752,1974.6226939079863,2034.6934298245008,2034.6934298245008,7.611564416232674,5.11549205319402,0.5205043656229291,4.59498768757109,3.3536867581319796,3.3536867581319796,0.958196216609137,0.0,0.0,0.00023391017099620796,1.000107776805703,0.0002338849636219268,198.90684081696628,0.0,5.035542093952382e-06,14.27072629426105,0.019199982670402658,7.860158749990547e-05,0.0001553085834963025,0.0007089296949776605,0.09595734907555055,0.08164200343468513,0.014315345640865422,0.09595756127865747,0.08164200343502111,0.014315345640924326,0.4294880464140352,0.4294880464140352,0.07530767955683103,0.0,4.734896988140349,4.450238509638211,6.365037044677138,4.720662983170428,4.4403553446151705,6.325790081972798,24890.177492599683,21156.65086870973,0.85,0.9199712086673055,0.6959498674924601,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451377563515349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.104857191574,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.93255754144,1540.405646488449,0.4294880464140352,0.07530767955683103,6.112851554438009,3.3536867581319796
452.0,-29.982419427800934,5.11518103211547,35.022413066216004,24.184968403447442,5.019861860323441,-26.48218867469918,-40.02940192641688,1.519631107221368,-0.3055421623683401,-5.0236441399399165,40.04354678810221,48111.99902960276,15487.322529425915,15487.322529425915,63599.32155902868,87930.615535243,87930.615535243,15487.322529425915,103417.93806466892,103417.93806466892,103417.93806466892,128307.83943641336,103989.87637538271,64171.58552667269,44242.545387455575,24889.901371744436,0.0,69132.44675920001,21156.41616598277,1540.3976732867357,0.0,0.886640657483986,2.818009615380461,0.0014959080323721466,354329.26252719306,1556411.6966145576,4.39255760451089,1556411.6966145576,4.39255760451089,0.85,0.09595722630083936,4.564652377983593,1.2677950538275766,1.0,0.0,4.564652377983972,1.284628535357695,1.2849290062979661,3.5532858350469385,19364.32122310301,1974.6112304510725,2034.6934298245008,2034.6934298245008,7.611624583051686,5.11518103211547,0.5202933292108662,4.594887702904604,3.3537862446163165,3.3537862446163165,0.9582246413189476,0.0,0.0,0.0002338849636219268,1.0001073467216217,0.00023385985953268708,198.90769257352116,0.0,5.013919183553505e-06,14.209446966190633,0.01920499658958621,7.859370720127742e-05,0.0001552912564206494,0.000708850602900577,0.09595722630003817,0.08164153791970091,0.01431568838033726,0.09595698871609339,0.08164153792038258,0.014315688380456782,0.42948553143095947,0.42948553143095947,0.07530947099350875,0.0,4.731660871945678,4.448013943710237,6.355936900860797,4.718101977571564,4.438532219951071,6.318939664010202,24889.901371744436,21156.41616598277,0.85,0.9199634114000891,0.6959394797233921,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513837669402512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.0435778635,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.912465563035,1540.3976732867357,0.42948553143095947,0.07530947099350875,6.112851554438009,3.3537862446163165
453.0,-29.983445960248478,5.11487062410924,35.022365870877124,24.184462485741847,5.019584888919626,-26.483140396582016,-40.03024685718117,1.5192793252531822,-0.3095774018357247,-5.0238253656404614,40.043451472052084,48110.93706474393,15487.248960747678,15487.248960747678,63598.18602549161,87929.5610300859,87929.5610300859,15487.248960747678,103416.80999083357,103416.80999083357,103416.80999083357,128306.39764747943,103989.16435935984,64170.864457649375,44242.55544634496,24889.587656645854,0.0,69132.14310299081,21156.149508148974,1540.3845749845411,0.0,0.8866400795620895,2.8180415997086605,0.0014959080323721466,354326.75916364917,1556407.5831135805,4.392577029144838,1556407.5831135805,4.392577029144838,0.85,0.09595703747853229,4.564652377983593,1.2677933586807923,1.0,0.0,4.564652377983796,1.2846302324754835,1.2849306715615547,3.5532811408209692,19364.188636091047,1974.5977103384996,2034.6934298245008,2034.6934298245008,7.61158842592002,5.11487062410924,0.5201399163851317,4.594730707724108,3.353884906679611,3.353884906679611,0.9582528304798889,0.0,0.0,0.00023385985953268708,1.0001068329227483,0.00023383487826920108,198.9085402527321,0.0,4.99339646483591e-06,14.151285581344968,0.019209989986051047,7.858619080662045e-05,0.00015527366872606664,0.0007087703211886767,0.09595703747828331,0.08164101631004991,0.014316021168233396,0.09595719932891365,0.08164101631026176,0.014316021168270538,0.429483017979839,0.429483017979839,0.07531126209215586,0.0,4.728252562284183,4.4456963518982775,6.346209974702504,4.714247963804723,4.436084421124178,6.306954821622526,24889.587656645854,21156.149508148974,0.85,0.919951026698899,0.6959271751935974,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451389945609698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.98541647865,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.892422025136,1540.3845749845411,0.429483017979839,0.07531126209215586,6.112851554438009,3.353884906679611
