time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
454.0,-29.984468076296032,5.114559717999529,35.02231884773467,24.183877638448052,5.019208344268851,-26.484098101462934,-40.03111525727434,1.518838369435478,-0.3129330454139563,-5.024094659926291,40.04336209692464,48110.00731975873,15487.308733165328,15487.308733165328,63597.31605292406,87928.60125906908,87928.60125906908,15487.308733165328,103415.9099922344,103415.9099922344,103415.9099922344,128305.25936970858,103988.49936806443,64170.22806652171,44242.523668380796,24889.34937747418,0.0,69131.87304585497,21155.946970853052,1540.3778483259262,0.0,0.8866390314059811,2.8180543403661646,0.0014959080323721466,354323.03928920696,1556403.7260091144,4.392612258946956,1556403.7260091144,4.392612258946956,0.85,0.09595689709549682,4.564652377983593,1.2677920652041212,1.0,0.0,4.564652377983337,1.2846323464119895,1.2849327538990414,3.5532752936922236,19364.06480571925,1974.5850831547216,2034.6934298245008,2034.6934298245008,7.611617802540978,5.114559717999529,0.5199459812153284,4.594613736784201,3.3539832353179238,3.3539832353179238,0.9582809243765497,0.0,0.0,0.00023383487826920108,1.0001063741687963,0.00023381000692405826,198.90938429134516,0.0,4.968986653667549e-06,14.082108176493835,0.019214958972704713,7.857846632436659e-05,0.0001552564119448345,0.000708691549981189,0.09595689709488035,0.08164054291967167,0.014316354175208686,0.09595710068946753,0.08164054292019615,0.014316354175300663,0.42948049862766857,0.42948049862766857,0.07531300882882051,0.0,4.724941873541354,4.443437350677868,6.336806513473505,4.711161614512321,4.433893684333839,6.298674273320387,24889.34937747418,21155.946970853052,0.85,0.9199420361537167,0.6959164449059192,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513960947055005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.916239073806,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.87244317751,1540.3778483259262,0.42948049862766857,0.07531300882882051,6.112851554438009,3.3539832353179238
455.0,-29.985485944718693,5.114248918910456,35.02227180356306,24.18333204640078,5.018881959033641,-26.485046966271643,-40.03196724280713,1.5184429805868145,-0.3166002437603197,-5.024316863398001,40.043267438115215,48109.021045089365,15487.295890688787,15487.295890688787,63596.31693577815,87927.59164510784,87927.59164510784,15487.295890688787,103414.88753579662,103414.88753579662,103414.88753579662,128303.94668405267,103987.80560747052,64169.55627303938,44242.499260479046,24889.05914825606,0.0,69131.5584087351,21155.70027601765,1540.3670550608438,0.0,0.8866382423134592,2.8180766901002263,0.0014959080323721466,354319.9699229255,1556399.6408880868,4.392638781344012,1556399.6408880868,4.392638781344012,0.85,0.09595671759052034,4.564652377983593,1.2677905343519522,1.0,0.0,4.564652377984513,1.2846342470099361,1.284934622989192,3.553270036672381,19363.935618115025,1974.5719096852672,2034.6934298245008,2034.6934298245008,7.611611490790838,5.114248918910456,0.5197727737079125,4.5944761452025435,3.354080896348343,3.354080896348343,0.958308827528098,0.0,0.0,0.00023381000692405826,1.0001059329695197,0.00023378524135921123,198.91022482865054,0.0,4.947143948855868e-06,14.020205951057529,0.019219906116653567,7.857088853299154e-05,0.00015523911839106672,0.0007086126109198591,0.09595671759012475,0.08164003978264339,0.014316677807481354,0.09595710394979555,0.08164003978297997,0.014316677807540373,0.42947797656409276,0.42947797656409276,0.07531473321482081,0.0,4.721586403137735,4.441150778491817,6.32726034168337,4.707716619637665,4.431585659328164,6.288648722997323,24889.05914825606,21155.70027601765,0.85,0.9199317706649942,0.6959053455825257,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451402217395782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.854336848366,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.852518587348,1540.3670550608438,0.42947797656409276,0.07531473321482081,6.112851554438009,3.354080896348343
456.0,-29.98649899200612,5.113937017730822,35.02222446763083,24.18269118005412,5.018426713500604,-26.48600437818858,-40.03284311676396,1.5179320996830226,-0.3192648826962454,-5.024635555870369,40.04316485169053,48108.170769803066,15487.428141556033,15487.428141556033,63595.5989113591,87926.73592322957,87926.73592322957,15487.428141556033,103414.16406478561,103414.16406478561,103414.16406478561,128302.92757063622,103987.2044078162,64168.95896719967,44242.49493401836,24888.76350585061,0.0,69131.25843986897,21155.448979973018,1540.3581956423318,0.0,0.8866369903312143,2.818074555511376,0.0014959080323721466,354315.56776022475,1556395.2136499125,4.392680862115459,1556395.2136499125,4.392680862115459,0.85,0.09595657143502415,4.564652377983593,1.267789426050149,1.0,0.0,4.564652377983542,1.2846366875572754,1.284937032290776,3.5532632861850115,19363.823666609445,1974.5604938087365,2034.6934298245008,2034.6934298245008,7.6116764887238455,5.113937017730822,0.5195547482691003,4.594382269461722,3.354178071486472,3.354178071486472,0.9583365918532777,0.0,0.0,0.00023378524135921123,1.0001054320683693,0.00023376059549612483,198.9110613909702,0.0,4.9261240717310435e-06,13.960635619285778,0.019224832240725298,7.856309897574738e-05,0.00015522214238346385,0.0007085351213463861,0.09595657143418546,0.08163957017311164,0.014317001261073813,0.09595634387327882,0.0816395701738252,0.01431700126119895,0.42947544915275326,0.42947544915275326,0.07531642479354143,0.0,4.718469291147187,4.439014702011718,6.318458745834619,4.705370673174116,4.429869580799561,6.282637899941221,24888.76350585061,21155.448979973018,0.85,0.9199253759668669,0.6958960657666606,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514083146909147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.7947665166,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.832645020739,1540.3581956423318,0.42947544915275326,0.07531642479354143,6.112851554438009,3.354178071486472
457.0,-29.987507588450004,5.113625873627095,35.022177026874466,24.182199511583917,5.018157327455505,-26.48693919635141,-40.03367404276503,1.517588935356891,-0.3231267995148528,-5.0248081457710025,40.043067126642505,48107.131057164355,15487.337292447315,15487.337292447315,63594.46834961167,87925.7121025945,87925.7121025945,15487.337292447315,103413.0493950418,103413.0493950418,103413.0493950418,128301.48455004639,103986.51835364025,64168.255585534935,44242.51418678368,24888.435155004576,0.0,69130.94934178825,21155.16988175389,1540.3440806462327,0.0,0.8866364651191236,2.818105271223101,0.0014959080323721466,354313.18375941226,1556390.9962190355,4.392698515209259,1556390.9962190355,4.392698515209259,0.85,0.09595635547176584,4.564652377983593,1.267787814973854,1.0,0.0,4.56465237798402,1.2846383434446218,1.2849386569025956,3.5532587060603844,19363.69591404446,1974.54746667256,2034.6934298245008,2034.6934298245008,7.611631838700706,5.113625873627095,0.5194024908401422,4.594223382786953,3.3542743961621326,3.3542743961621326,0.9583641131891808,0.0,0.0,0.00023376059549612483,1.0001049696952875,0.0002337360602930982,198.91189428400148,0.0,4.90233478541229e-06,13.89321678185843,0.01922973457551071,7.855570982166398e-05,0.00015520488567446084,0.0007084563504685993,0.0959563554715478,0.08163903923531103,0.01431731623623676,0.09595645361112741,0.08163903923549655,0.014317316236269292,0.42947292506889423,0.42947292506889423,0.07531812893326423,0.0,4.715182398174193,4.436798271882822,6.308973610043665,4.701681346256123,4.42760729321509,6.270702344184144,24888.435155004576,21155.16988175389,0.85,0.919913135218152,0.6958841374985223,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45141438315477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.72734767917,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.81283410859,1540.3440806462327,0.42947292506889423,0.07531812893326423,6.112851554438009,3.3542743961621326
458.0,-29.988511913594046,5.113314372043782,35.022129791649704,24.181628319807373,5.017792165163015,-26.487879748592317,-40.034520894382126,1.517160000161368,-0.3264120339341048,-5.025068891777659,40.04297823163463,48106.187153336235,15487.380189997548,15487.380189997548,63593.56734333378,87924.76283800243,87924.76283800243,15487.380189997548,103412.14302799998,103412.14302799998,103412.14302799998,128300.3427654485,103985.86095352602,64167.60216775916,44242.50976196317,24888.199737448518,0.0,69130.70949941169,21154.96977683124,1540.3373401660854,0.0,0.8866354587436709,2.8181180873748004,0.0014959080323721466,354309.5820737463,1556387.159865659,4.392732340898732,1556387.159865659,4.392732340898732,0.85,0.09595619435944953,4.564652377983593,1.2677864209422842,1.0,0.0,4.564652377984513,1.2846404002647553,1.2849406826830037,3.553253016986582,19363.57349725325,1974.5349836338862,2034.6934298245008,2034.6934298245008,7.611652921754111,5.113314372043782,0.5192097936543432,4.594104578389439,3.35437042938706,3.35437042938706,0.9583915512534457,0.0,0.0,0.0002337360602930982,1.0001045259981654,0.0002337116313515483,198.91272365593096,0.0,4.880343710672261e-06,13.830894076045189,0.019234614919221384,7.854817970736662e-05,0.00015518788058573157,0.0007083787281498934,0.09595619435887402,0.0816385608909267,0.01431763346794732,0.09595636118243092,0.08163856089141634,0.01431763346803319,0.4294703973481805,0.4294703973481805,0.07531979578596837,0.0,4.711981261301787,4.434634710640694,6.299764534722783,4.6986568578435595,4.425488964433384,6.262426520569079,24888.199737448518,21154.96977683124,0.85,0.9199032933963301,0.6958728979014113,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514204250048441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.66502497336,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.793078593431,1540.3373401660854,0.4294703973481805,0.07531979578596837,6.112851554438009,3.35437042938706
459.0,-29.98951192586415,5.113002502440697,35.02208235289743,24.18103889739143,5.017409067756979,-26.488818211824757,-40.03537113368509,1.516715353717678,-0.3296282284021004,-5.02533135242236,40.04287783304702,48105.28056296651,15487.424352370264,15487.424352370264,63592.70491533677,87923.81208018286,87923.81208018286,15487.424352370264,103411.23643255312,103411.23643255312,103411.23643255312,128299.13182769628,103985.19186009638,64166.97585062912,44242.4622327414,24887.895395143158,0.0,69130.35762788456,21154.711085871684,1540.3266874888664,0.0,0.8866344853106094,2.818129794377345,0.0014959080323721466,354305.9567327949,1556382.8270723375,4.392765059397821,1556382.8270723375,4.392765059397821,0.85,0.09595601200317126,4.564652377983593,1.2677850988926367,1.0,0.0,4.564652377982827,1.2846425303549216,1.2849427818869836,3.5532471252703024,19363.448903008582,1974.5222785567532,2034.6934298245008,2034.6934298245008,7.611674626435544,5.113002502440697,0.5190154885847749,4.593987013855922,3.354465836198806,3.354465836198806,0.958418810342516,0.0,0.0,0.0002337116313515483,1.0001040779631503,0.0002336873096523456,198.91354947234862,0.0,4.85922729972091e-06,13.771050167409058,0.019239474146521104,7.854062014145693e-05,0.00015517101121009135,0.0007083017253142621,0.09595601200261553,0.08163806757768313,0.014317944424932401,0.09595599083525627,0.08163806757815593,0.014317944425015322,0.4294678684477421,0.4294678684477421,0.07532144323330224,0.0,4.708830184915541,4.432490527168682,6.2907827635343665,4.69570312402027,4.423419068719284,6.2543505341556624,24887.895395143158,21154.711085871684,0.85,0.9198955002901054,0.6958633256594448,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514264413160458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.60518106472,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.773375026762,1540.3266874888664,0.4294678684477421,0.07532144323330224,6.112851554438009,3.354465836198806
460.0,-29.990507618102512,5.112690469023742,35.02203471168795,24.180472699832194,5.017044502128747,-26.48975093300405,-40.03621299108488,1.516287817030283,-0.33280083588488196,-5.025578457440233,40.04277705860482,48104.355482222105,15487.444010034564,15487.444010034564,63591.79949225667,87922.88311031673,87922.88311031673,15487.444010034564,103410.3271203513,103410.3271203513,103410.3271203513,128297.91023059882,103984.55108209654,64166.33756873606,44242.45945928942,24887.583110247517,0.0,69130.04256953693,21154.445643710387,1540.3152322743488,0.0,0.8866335914705632,2.8181427225240383,0.0014959080323721466,354302.5435240889,1556378.4780678304,4.392795102702989,1556378.4780678304,4.392795102702989,0.8499999999999999,0.09595581885652589,4.564652377983593,1.2677837707987054,1.0,0.0,4.5646523779828,1.2846445802063338,1.2849448009711293,3.5532414555086036,19363.329581479855,1974.510111147013,2034.6934298245008,2034.6934298245008,7.611684287676895,5.112690469023742,0.5188274185594395,4.593863050464303,3.354560612821948,3.354560612821948,0.9584458893776995,0.0,0.0,0.0002336873096523456,1.0001036291723004,0.00023366309533917845,198.91437172726532,0.0,4.83791551760836e-06,13.710652576902094,0.01924431206203871,7.853313576262203e-05,0.00015515417388972357,0.0007082248687998065,0.09595581885604305,0.0816375663234082,0.014318252532634856,0.09595562068119284,0.08163756632381898,0.01431825253270691,0.4294653383367345,0.4294653383367345,0.07532308280674038,0.0,4.705718368032024,4.430382753958895,6.281857263830091,4.692777621555365,4.42148589882288,6.245679888444613,24887.583110247517,21154.445643710387,0.85,0.9198865953003078,0.6958531152911502,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451432431838719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.544783474215,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.75372438383,1540.3152322743488,0.4294653383367345,0.07532308280674038,6.112851554438009,3.354560612821948
461.0,-29.991498454842013,5.112378405163744,35.02198698836001,24.179919564072065,5.016696596235423,-26.490677617709363,-40.03705009873954,1.5158757591026548,-0.3360844361382078,-5.025815587976744,40.04267938434272,48103.4321078197,15487.447663199755,15487.447663199755,63590.879771019456,87921.93757869543,87921.93757869543,15487.447663199755,103409.38524189519,103409.38524189519,103409.38524189519,128296.67154082094,103983.89916388741,64165.706246221256,44242.43657518462,24887.286298925756,0.0,69129.72287411038,21154.193354086892,1540.3044373163593,0.0,0.8866327372104341,2.8181582799758202,0.0014959080323721466,354299.2681150218,1556374.2628629273,4.392823815706152,1556374.2628629273,4.392823815706152,0.85,0.0959556234127768,4.564652377983593,1.267782415780239,1.0,0.0,4.564652377984695,1.2846465574463115,1.2849467475647334,3.553235986602767,19363.208185493506,1974.497732201466,2034.6934298245008,2034.6934298245008,7.611686083114545,5.112378405163744,0.5186432787433954,4.5937351264203485,3.354654820245235,3.354654820245235,0.9584728057843528,0.0,0.0,0.00023366309533917845,1.0001031246370269,0.00023363900140196354,198.915189978403,0.0,4.81657489045012e-06,13.65017323953564,0.01924912863692916,7.852569426432121e-05,0.00015513740107485723,0.0007081483067305414,0.09595562341232643,0.08163706454459353,0.014318558867732891,0.09595538546132422,0.08163706454497671,0.014318558867800096,0.4294628080367051,0.4294628080367051,0.07532471350701786,0.0,4.702615799057071,4.428291130026025,6.272902015376701,4.689731151838544,4.419477689800203,6.236625047335906,24887.286298925756,21154.193354086892,0.85,0.9198775451020178,0.695842976188681,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451438396529375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.484304136844,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.734126951795,1540.3044373163593,0.4294628080367051,0.07532471350701786,6.112851554438009,3.354654820245235
462.0,-29.992485232889013,5.112066556644489,35.02193933217622,24.179393285326682,5.016377822024821,-26.491597735664882,-40.037874843087025,1.5154903248010159,-0.3394822242615305,-5.026033635313972,40.04258589339266,48102.47059508921,15487.421822310536,15487.421822310536,63589.892417399744,87920.98163089213,87920.98163089213,15487.421822310536,103408.40345320267,103408.40345320267,103408.40345320267,128295.41083521822,103983.24834015165,64165.04854778733,44242.444213738134,24887.007382015552,0.0,69129.4515957537,21153.95627471322,1540.2942314353454,0.0,0.8866319650169681,2.818177573555353,0.0014959080323721466,354296.2563171195,1556370.2282000263,4.392849770354243,1556370.2282000263,4.392849770354243,0.85,0.09595542116053637,4.564652377983593,1.2677809475688266,1.0,0.0,4.564652377984731,1.2846484099212925,1.2849485695187424,3.5532308628033555,19363.0869933129,1974.485374038321,2034.6934298245008,2034.6934298245008,7.611673382975624,5.112066556644489,0.5184673703972829,4.593599186247206,3.3547484984291747,3.3547484984291747,0.9584995709797642,0.0,0.0,0.00023363900140196354,1.0001027030252607,0.00023361500843385106,198.91600488369897,0.0,4.792650098431849e-06,13.58237037895586,0.019253921287027593,7.851836330760402e-05,0.00015512063809435952,0.0007080717895517504,0.09595542116015351,0.08163655935932121,0.014318861800832312,0.09595532302379445,0.08163655935964693,0.014318861800889435,0.429460277159999,0.429460277159999,0.07532632935367622,0.0,4.699490509020734,4.4262023628556335,6.263777861947631,4.686551411052449,4.4174363440990305,6.226862419308247,24887.007382015552,21153.95627471322,0.85,0.919866872216093,0.6958317979488199,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514443321796533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.41650127627,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.714593601844,1540.2942314353454,0.429460277159999,0.07532632935367622,6.112851554438009,3.3547484984291747
463.0,-29.993467830388056,5.11175434046277,35.02189162259964,24.1788083332591,5.015997398004841,-26.492520255936718,-40.0387037434615,1.5150498235533816,-0.3426349390318819,-5.026298224608964,40.04248902585481,48101.54884630992,15487.46594180628,15487.46594180628,63589.0147881162,87920.03945216894,87920.03945216894,15487.46594180628,103407.50539397523,103407.50539397523,103407.50539397523,128294.23415760502,103982.5810859277,64164.40037566811,44242.423011399536,24886.728763629795,0.0,69129.15177502933,21153.719449085325,1540.2851199829267,0.0,0.8866309679107602,2.8181881990932323,0.0014959080323721466,354292.6016813409,1556366.047826618,4.39288328472196,1556366.047826618,4.39288328472196,0.85,0.09595523354068426,4.564652377983593,1.2677796051884074,1.0,0.0,4.56465237798628,1.284650519749491,1.2849506490157212,3.5532250272032795,19362.962741553205,1974.4727038849358,2034.6934298245008,2034.6934298245008,7.611695066584125,5.11175434046277,0.5182697138015406,4.59348462666123,3.3548417214678055,3.3548417214678055,0.9585262061336587,0.0,0.0,0.00023361500843385106,1.0001022687200078,0.00023359111936906797,198.9168163424484,0.0,4.772585362235506e-06,13.525506916575425,0.019258693872389827,7.851099604647058e-05,0.0001551040123873805,0.000707995898978853,0.09595523354011529,0.08163607111958097,0.014319162420534307,0.09595500928258004,0.08163607112006505,0.014319162420619211,0.4294577446008458,0.4294577446008458,0.0753279171003718,0.0,4.696430186472583,4.424139441758825,6.254944525877818,4.683663285577097,4.4153890581790165,6.219102058360022,24886.728763629795,21153.719449085325,0.85,0.9198581662777711,0.6958214821273859,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514502435622325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.35963781388,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.695108533142,1540.2851199829267,0.4294577446008458,0.0753279171003718,6.112851554438009,3.3548417214678055
464.0,-29.994446022102114,5.1114423172847445,35.0218438138341,24.178278247732692,5.015668653666555,-26.49343364186627,-40.03952744007108,1.5146562734306717,-0.34585641351662844,-5.026519101660668,40.04239071763851,48100.62447225073,15487.442781363114,15487.442781363114,63588.067253613845,87919.11172273972,87919.11172273972,15487.442781363114,103406.55450410284,103406.55450410284,103406.55450410284,128292.97765620622,103981.94997894163,64163.77120556392,44242.420859308564,24886.423152103376,0.0,69128.84401141194,21153.45967928787,1540.273457999462,0.0,0.8866301987443104,2.818204840489597,0.0014959080323721466,354289.55084294296,1556361.80528859,4.39290913769717,1556361.80528859,4.39290913769717,0.85,0.09595501723492127,4.564652377983593,1.2677782215969637,1.0,0.0,4.564652377984254,1.2846524097716454,1.2849525087886937,3.5532197995837542,19362.84522089802,1974.4607201131905,2034.6934298245008,2034.6934298245008,7.611683683816172,5.1114423172847445,0.5180913346377718,4.593350982646973,3.354934313847395,3.354934313847395,0.9585526610992556,0.0,0.0,0.00023359111936906797,1.0001018109603117,0.00023356733965392034,198.91762416856736,0.0,4.751936712051531e-06,13.466988641954039,0.01926344580910188,7.850367566943382e-05,0.00015508744369963415,0.0007079202686789315,0.09595501723453584,0.08163556020791339,0.014319457026622455,0.09595476614451692,0.0816355602082413,0.014319457026679975,0.4294552108712186,0.4294552108712186,0.075329493927248,0.0,4.693365209260833,4.422095557141802,6.245971106419631,4.680662688144025,4.4135037471094165,6.209653111781336,24886.423152103376,21153.45967928787,0.85,0.9198485547236489,0.6958112081884398,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514561299465507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.30111953926,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.675674322147,1540.273457999462,0.4294552108712186,0.075329493927248,6.112851554438009,3.354934313847395
465.0,-29.99541960643074,5.111130779650705,35.021796212074406,24.177767999377124,5.015380041780552,-26.4943388673731,-40.04033102011306,1.5142993027229954,-0.34955435433107596,-5.026716897960077,40.04230112955119,48099.62802515554,15487.384516084765,15487.384516084765,63587.01254124031,87918.09091277221,87918.09091277221,15487.384516084765,103405.47542885698,103405.47542885698,103405.47542885698,128291.63708365826,103981.24209617158,64163.08620400479,44242.39543574089,24886.16165480128,0.0,69128.55709054216,21153.237406581087,1540.2637901489677,0.0,0.8866295155748962,2.8182304601446493,0.0014959080323721466,354286.81882222963,1556357.9390795063,4.392932100193204,1556357.9390795063,4.392932100193204,0.85,0.09595479744236365,4.564652377983593,1.2677766099711878,1.0,0.0,4.564652377982958,1.2846541284849384,1.2849541973531842,3.553215045801419,19362.713403553626,1974.4472784848676,2034.6934298245008,2034.6934298245008,7.611655047915798,5.111130779650705,0.5179232122486752,4.59320756740203,3.3550264440894617,3.3550264440894617,0.9585789840255605,0.0,0.0,0.00023356733965392034,1.0001013322057755,0.00023354367415827297,198.91842819548702,0.0,4.730204440571368e-06,13.405399384579257,0.01926817601354245,7.849653468095481e-05,0.00015507080497296553,0.000707844318675677,0.0959547974420513,0.08163505003666459,0.014319747405386718,0.09595496222596063,0.08163505003693032,0.014319747405433328,0.42945267598481124,0.42945267598481124,0.07533104763098575,0.0,4.690204376168822,4.419986313842912,6.236727584238054,4.677162543628981,4.411176609656422,6.19937412458728,24886.16165480128,21153.237406581087,0.85,0.9198371153321813,0.6957996817748754,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514619899826984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.23953028189,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.656295620462,1540.2637901489677,0.42945267598481124,0.07533104763098575,6.112851554438009,3.3550264440894617
466.0,-29.99638889645818,5.110819088532945,35.0217487113966,24.177210288494848,5.015025448545848,-26.495246825950716,-40.041150071751304,1.513883378038406,-0.3526915904040493,-5.026965354886857,40.042208870221096,48098.72542398899,15487.40293413124,15487.40293413124,63586.12835812023,87917.15515384568,87917.15515384568,15487.40293413124,103404.55808797693,103404.55808797693,103404.55808797693,128290.46454681108,103980.58702584288,64162.46290889237,44242.36012994501,24885.906458834157,0.0,69128.26658877917,21153.020490009032,1540.2556634605899,0.0,0.8866285839469605,2.8182427701399355,0.0014959080323721466,354283.38708544505,1556353.9575994757,4.3929634138450835,1556353.9575994757,4.3929634138450835,0.85,0.09595459237705135,4.564652377983593,1.2677753170439976,1.0,0.0,4.564652377982633,1.2846561227059623,1.2849561616364105,3.553209530009277,19362.591420599987,1974.4348396853143,2034.6934298245008,2034.6934298245008,7.611664099916558,5.110819088532945,0.5177316751819658,4.593087413350979,3.355118200765334,3.355118200765334,0.9586052002186669,0.0,0.0,0.00023354367415827297,1.000100886028338,0.00023352011524130923,198.91922868168703,0.0,4.707503196641746e-06,13.341064059282708,0.01927288351673909,7.848925682261416e-05,0.00015505441733565883,0.0007077695148080754,0.09595459237654068,0.08163455882650539,0.01432003355003529,0.09595477425465412,0.08163455882693985,0.014320033550111503,0.42945013484529665,0.42945013484529665,0.0753325604677012,0.0,4.687117018109575,4.41791798501805,6.227745893720964,4.674273764482791,4.409176427950797,6.191341542535554,24885.906458834157,21153.020490009032,0.85,0.9198281903461104,0.6957895488702494,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514678224623276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.175194956595,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.636976613676,1540.2556634605899,0.42945013484529665,0.0753325604677012,6.112851554438009,3.355118200765334
467.0,-29.997353635408462,5.110507311316104,35.02170105511902,24.176658444944792,5.014666607985788,-26.496151112348528,-40.04196852967141,1.5134640849256198,-0.35560044210160413,-5.027209073168555,40.04210933672054,48097.842437117906,15487.413266020983,15487.413266020983,63585.255703138886,87916.2657562216,87916.2657562216,15487.413266020983,103403.67902224259,103403.67902224259,103403.67902224259,128289.28465644563,103979.97428753227,64161.855118220505,44242.354632568626,24885.60563420304,0.0,69127.96026677167,21152.764789072582,1540.2448187197674,0.0,0.8866277028186165,2.8182526246680375,0.0014959080323721466,354280.02082512004,1556349.6622089955,4.392993030158034,1556349.6622089955,4.392993030158034,0.85,0.0959543680298007,4.564652377983593,1.2677739911479877,1.0,0.0,4.564652377983825,1.284658132467808,1.284958141600918,3.553203971250287,19362.477320440572,1974.4232047070684,2034.6934298245008,2034.6934298245008,7.611669177777227,5.110507311316104,0.5175416693265662,4.5929656419895375,3.3552093919108943,3.3552093919108943,0.9586312548316841,0.0,0.0,0.00023352011524130923,1.0001004131129483,0.00023349666911390046,198.92002541503186,0.0,4.686321591004299e-06,13.281035388906183,0.019277569838330094,7.848198486303623e-05,0.00015503813037827299,0.0007076951705093141,0.09595436802932886,0.08163405481592227,0.014320313213406582,0.09595433881229663,0.0816340548163237,0.014320313213476998,0.4294475897792788,0.4294475897792788,0.07533405033290502,0.0,4.684112239304341,4.415915620552028,6.218943142059516,4.671608631066931,4.407446854903299,6.183263643878377,24885.60563420304,21152.764789072582,0.85,0.9198196425550105,0.6957798588516652,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514736292604276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.11516628622,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.617711183244,1540.2448187197674,0.4294475897792788,0.07533405033290502,6.112851554438009,3.3552093919108943
468.0,-29.998313966464003,5.1101959169693485,35.02165339680242,24.176135239563905,5.0143585920386,-26.497046348320577,-40.042766731325514,1.5130909738950897,-0.3590519381270951,-5.027416023439495,40.04201396478504,48096.88577948287,15487.367321610649,15487.367321610649,63584.25310109352,87915.27470684513,87915.27470684513,15487.367321610649,103402.64202845578,103402.64202845578,103402.64202845578,128287.95734691343,103979.28120098116,64161.19500583281,44242.31799460928,24885.315318457655,0.0,69127.63331306694,21152.518020689007,1540.233724343584,0.0,0.8866269939510265,2.8182739298268475,0.0014959080323721466,354277.1624277985,1556345.5464201898,4.393016856505314,1556345.5464201898,4.393016856505314,0.85,0.0959541273574649,4.564652377983593,1.267772504803725,1.0,0.0,4.564652377984079,1.2846599259990752,1.284959905429164,3.553199010573697,19362.34825835223,1974.4100440366722,2034.6934298245008,2034.6934298245008,7.611646597269688,5.1101959169693485,0.5173679819963626,4.592827934972986,3.3553000375980355,3.3553000375980355,0.9586571535994387,0.0,0.0,0.00023349666911390046,1.000099955090356,0.00023347333226587813,198.92081851369093,0.0,4.663904260034801e-06,13.217504672938627,0.019282233742590128,7.847489347936033e-05,0.00015502177563454013,0.0007076205167894426,0.09595412735712822,0.0816335390869596,0.01432058827016862,0.09595429631846021,0.08163353908724603,0.014320588270218865,0.4294450441950103,0.4294450441950103,0.07533552668872977,0.0,4.681045530869881,4.413867160628172,6.20998824547155,4.668364085312419,4.405283351139246,6.17377149671637,24885.315318457655,21152.518020689007,0.85,0.9198094893995803,0.6957693106844914,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514794088381051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.05163557025,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.598504616391,1540.233724343584,0.4294450441950103,0.07533552668872977,6.112851554438009,3.3553000375980355
469.0,-29.999270760699098,5.109883994986814,35.021605583205236,24.175548122171335,5.013955990479288,-26.49794785979843,-40.04358466537667,1.5126330895785725,-0.3616531812720041,-5.027695356247733,40.04191412531051,48096.03947318923,15487.430637904185,15487.430637904185,63583.47011109341,87914.42433178615,87914.42433178615,15487.430637904185,103401.85496969034,103401.85496969034,103401.85496969034,128286.88483058265,103978.68377248547,64160.6005034672,44242.314743353636,24885.029860892322,0.0,69127.34460424595,21152.275381758474,1540.2245945039272,0.0,0.8866259324453293,2.818275568832916,0.0014959080323721466,354273.3043115114,1556341.2378429463,4.393052535718188,1556341.2378429463,4.393052535718188,0.85,0.09595391370112795,4.564652377983593,1.2677713503455745,1.0,0.0,4.564652377984262,1.2846621158141733,1.2849620657740781,3.553192953845827,19362.237009087385,1974.3986997687678,2034.6934298245008,2034.6934298245008,7.611677715615382,5.109883994986814,0.5171608057006924,4.592723189286121,3.3553902791556243,3.3553902791556243,0.9586829369016069,0.0,0.0,0.00023347333226587813,1.0000995877276222,0.0002334500835025489,198.9216086969802,0.0,4.642184910131747e-06,13.155952035313373,0.01928687592750026,7.846762740363819e-05,0.00015500570486223994,0.0007075471593004465,0.09595391370049193,0.08163305040237585,0.014320863298116078,0.09595366846633697,0.08163305040291696,0.014320863298210989,0.4294424940647738,0.4294424940647738,0.0753369771384246,0.0,4.678155109854799,4.41193448307979,6.20155812189256,4.666042174975701,4.403677335874761,6.167300064877168,24885.029860892322,21152.275381758474,0.85,0.9198020041867481,0.6957599738358107,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514851620525286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.99008293262,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.579354196398,1540.2245945039272,0.4294424940647738,0.0753369771384246,6.112851554438009,3.3553902791556243
470.0,-30.0002226171169,5.109572783085912,35.02155769969192,24.175057222042255,5.013675582118238,-26.498832706354232,-40.04437375171108,1.5122856713556376,-0.36507255051492393,-5.027877319243174,40.04181646168599,48095.08135155756,15487.345428108278,15487.345428108278,63582.42677966584,87913.45475476302,87913.45475476302,15487.345428108278,103400.8001828713,103400.8001828713,103400.8001828713,128285.51634245041,103978.02094921243,64159.94755171436,44242.303774997854,24884.716159579115,0.0,69127.01993457697,21152.00873564225,1540.2115917727724,0.0,0.8866253591947354,2.8182993730842947,0.0014959080323721466,354270.7910748924,1556337.0231733322,4.393071803778271,1556337.0231733322,4.393071803778271,0.85,0.09595365118581745,4.564652377983593,1.2677698079543194,1.0,0.0,4.564652377984344,1.284663788777112,1.28496370925923,3.5531883266739728,19362.113582430666,1974.3861137524707,2034.6934298245008,2034.6934298245008,7.611635837170871,5.109572783085912,0.5169974491825178,4.592575333903394,3.3554798425525085,3.3554798425525085,0.9587085264435738,0.0,0.0,0.0002334500835025489,1.0000990745249911,0.00023342695683768006,198.92239480779145,0.0,4.624681401665259e-06,13.106347092319345,0.019291500608901925,7.846061818461479e-05,0.0001549894653179341,0.0007074730314259134,0.09595365118557027,0.08163251937755464,0.014321131808015633,0.09595360683183259,0.08163251937776492,0.014321131808052523,0.42943994595625373,0.42943994595625373,0.07533843272951367,0.0,4.675158419640354,4.4099518760294245,6.192698475604232,4.662804768728279,4.401678591168832,6.1569111001751935,24884.716159579115,21152.00873564225,0.85,0.9197912312702236,0.6957493813139289,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451490894121647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.94047798963,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.560242619675,1540.2115917727724,0.42943994595625373,0.07533843272951367,6.112851554438009,3.3554798425525085
471.0,-30.00117056973196,5.109261737951873,35.02151001913302,24.174525529984408,5.013353492159197,-26.499718207719823,-40.04516660990191,1.5119011301470118,-0.3683500201814809,-5.028102047016174,40.04172660609583,48094.16039240839,15487.3254160847,15487.3254160847,63581.48580849309,87912.48932515869,87912.48932515869,15487.3254160847,103399.81474124339,103399.81474124339,103399.81474124339,128284.28406294617,103977.34136180265,64159.31117717139,44242.2557607014,24884.46932170278,0.0,69126.72508240418,21151.798923447364,1540.203414456579,0.0,0.8866245397336301,2.8183163096953194,0.0014959080323721466,354267.6871990034,1556333.1454667342,4.393099347478712,1556333.1454667342,4.393099347478712,0.85,0.09595341889561941,4.564652377983593,1.2677683716127652,1.0,0.0,4.564652377982205,1.2846656351260808,1.2849655263276734,3.5531832199555993,19361.98703406499,1974.3732094104503,2034.6934298245008,2034.6934298245008,7.611626001770955,5.109261737951873,0.5168145001537789,4.592447237798094,3.3555691002873815,3.3555691002873815,0.9587340286535376,0.0,0.0,0.00023342695683768006,1.0000986689431637,0.000233403927118861,198.9231777000112,0.0,4.600411559627506e-06,13.037566359984352,0.019296101020461552,7.84535760443104e-05,0.00015497338079336966,0.0007073996111626117,0.09595341889520295,0.0816320184476337,0.014321400447569257,0.09595358534000492,0.081632018447988,0.01432140044763141,0.4294373951475987,0.4294373951475987,0.07533986075592468,0.0,4.6721666210603985,4.407962236978676,6.183913202501174,4.659752026834667,4.399580218108781,6.14834057602468,24884.46932170278,21151.798923447364,0.85,0.9197815422718094,0.6957390261881579,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514965966516398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.871697257295,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.541198070747,1540.203414456579,0.4294373951475987,0.07533986075592468,6.112851554438009,3.3555691002873815
472.0,-30.002114663959546,5.108950877106972,35.02146235991107,24.173994606267684,5.013025992955681,-26.500600776734434,-40.04595520729197,1.5115121057302456,-0.3714696334034784,-5.028325602764222,40.04163186644495,48093.2384027539,15487.303301388092,15487.303301388092,63580.54170414199,87911.55235917041,87911.55235917041,15487.303301388092,103398.8556605585,103398.8556605585,103398.8556605585,128283.0482173642,103976.68599216247,64158.669540923634,44242.24050137649,24884.192556805694,0.0,69126.43305818219,21151.56367328484,1540.1934983009191,0.0,0.886623743939176,2.818331303434974,0.0014959080323721466,354264.59953196277,1556329.0569970226,4.393126095729489,1556329.0569970226,4.393126095729489,0.85,0.09595317300018345,4.564652377983593,1.267766961096786,1.0,0.0,4.564652377983471,1.2846675022492482,1.2849673642996287,3.5531780557939023,19361.86499537551,1974.3607649274227,2034.6934298245008,2034.6934298245008,7.611615132960803,5.108950877106972,0.5166317110974221,4.59231916600955,3.3556578896437563,3.3556578896437563,0.9587593970410733,0.0,0.0,0.000233403927118861,1.000098268079431,0.00023338099321688186,198.9239574110803,0.0,4.58114484902309e-06,12.982964502131436,0.019300682165310574,7.844657232793999e-05,0.00015495735479092104,0.0007073264580324249,0.09595317299978592,0.08163150962421539,0.014321663375570538,0.09595339192686157,0.0816315096245536,0.014321663375629864,0.42943484043048963,0.42943484043048963,0.07534126533613564,0.0,4.669193453187518,4.405983673086951,6.1751908531213076,4.65685596936072,4.3976481732739785,6.139872195676219,24884.192556805694,21151.56367328484,0.85,0.9197717702376985,0.6957286276043622,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515022758366467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.81709539944,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.522199999456,1540.1934983009191,0.42943484043048963,0.07534126533613564,6.112851554438009,3.3556578896437563
473.0,-30.003054280762232,5.108639890395731,35.02141457015198,24.17344314688819,5.012661939888394,-26.501482971044847,-40.046751278545685,1.5110906301712224,-0.374170749375196,-5.028574029791777,40.04153274585788,48092.373501271344,15487.31840534895,15487.31840534895,63579.6919066203,87910.68874598958,87910.68874598958,15487.31840534895,103398.00715133853,103398.00715133853,103398.00715133853,128281.90772113625,103976.08515464806,64158.06597745627,44242.2435302131,24883.900569797708,0.0,69126.1441000108,21151.31548432805,1540.18329299788,0.0,0.8866228372814844,2.818337874112094,0.0014959080323721466,354261.1683770344,1556324.7794776186,4.39315657035616,1556324.7794776186,4.39315657035616,0.8499999999999999,0.0959529291831389,4.564652377983593,1.2677656703675169,1.0,0.0,4.564652377985448,1.2846695209632455,1.2849693540208076,3.553172472373296,19361.753111305276,1974.3493559273836,2034.6934298245008,2034.6934298245008,7.611622556172888,5.108639890395731,0.5164371202124487,4.592202770183282,3.355746216185464,3.355746216185464,0.9587846331958468,0.0,0.0,0.00023338099321688186,1.0000978027688192,0.0002333581701417154,198.9247334296751,0.0,4.5621025405711766e-06,12.928998599978714,0.019305244267851147,7.843950282073211e-05,0.00015494149039614976,0.0007072540425851069,0.0959529291826447,0.08163100582490382,0.014321923357740882,0.09595288172468411,0.08163100582532426,0.014321923357814645,0.42943228193208427,0.42943228193208427,0.07534264911991036,0.0,4.6663337324083045,4.404089250494678,6.166751071657018,4.654403280416602,4.396043428864743,6.132514428961144,24883.900569797708,21151.31548432805,0.85,0.9197633215970217,0.695719023929527,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515079319482307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.76312949729,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.503247626104,1540.18329299788,0.42943228193208427,0.07534264911991036,6.112851554438009,3.355746216185464
474.0,-30.003989628758177,5.108329280893778,35.021366688706365,24.172925773914926,5.012347473879982,-26.502356363611884,-40.04753470709545,1.5107142087337608,-0.37728984225776685,-5.0287830253883765,40.04143449580415,48091.4699683276,15487.27314023435,15487.27314023435,63578.74310856195,87909.75420162524,87909.75420162524,15487.27314023435,103397.02734185959,103397.02734185959,103397.02734185959,128280.62492811057,103975.43418658066,64157.444649263794,44242.21059701874,24883.59758625098,0.0,69125.80818326972,21151.057948313333,1540.1715446396079,0.0,0.8866221283906228,2.818354564560222,0.0014959080323721466,354258.28185031447,1556320.5395345914,4.393180397663045,1556320.5395345914,4.393180397663045,0.85,0.09595266414737363,4.564652377983593,1.26776427963283,1.0,0.0,4.564652377983417,1.2846713287228033,1.2849711328806073,3.5531674724317903,19361.631892248166,1974.3369950235979,2034.6934298245008,2034.6934298245008,7.611600309521904,5.108329280893778,0.5162600392804819,4.592069241613296,3.355833986656085,3.355833986656085,0.9588097104731671,0.0,0.0,0.0002333581701417154,1.000097359163611,0.00023333545279719025,198.92550592801646,0.0,4.540074143531081e-06,12.866570122767083,0.01930978434199468,7.84325461620431e-05,0.0001549256239796723,0.0007071816179094031,0.09595266414703645,0.08163048485461293,0.014322179292423519,0.09595264132516429,0.08163048485489979,0.01432217929247384,0.4294297241941714,0.4294297241941714,0.07534402759409005,0.0,4.663448978833344,4.402184495219956,6.158202373839686,4.651493183130583,4.394171683357854,6.123606457763174,24883.59758625098,21151.057948313333,0.85,0.9197540655148491,0.6957093339267028,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515135612771528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.700701020076,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.484353480691,1540.1715446396079,0.4294297241941714,0.07534402759409005,6.112851554438009,3.355833986656085
475.0,-30.004920722458802,5.10801905741847,35.02131890926968,24.172412312496476,5.012041391021062,-26.50322508866448,-40.04831359544767,1.5103457572265484,-0.38050805083037176,-5.028991278632585,40.04134170412213,48090.56613479492,15487.226817036988,15487.226817036988,63577.79295183191,87908.79888894096,87908.79888894096,15487.226817036988,103396.02570597795,103396.02570597795,103396.02570597795,128279.35394000384,103974.7643491846,64156.82492440818,44242.154916418236,24883.328234025892,0.0,69125.48315044412,21150.828998922007,1540.161709882356,0.0,0.8866214034955759,2.818372649458607,0.0014959080323721466,354255.40559489623,1556316.5351534986,4.393204762930851,1556316.5351534986,4.393204762930851,0.85,0.0959524039965473,4.564652377983593,1.2677628531819214,1.0,0.0,4.564652377984923,1.2846730989911277,1.284972874376179,3.553162576198007,19361.50715946689,1974.3242758196625,2034.6934298245008,2034.6934298245008,7.611577542850188,5.10801905741847,0.5160830976025119,4.591935959815958,3.3559213526069884,3.3559213526069884,0.9588346721734252,0.0,0.0,0.00023333545279719025,1.0000969170589644,0.00023331284080284098,198.92627491801713,0.0,4.519059253009442e-06,12.807013923028759,0.01931430340124769,7.842563038467383e-05,0.0001549098224125164,0.000707109489248309,0.09595240399620138,0.0816299706692321,0.014322433326969275,0.09595256587770705,0.08162997066952637,0.01432243332702092,0.4294271651748548,0.4294271651748548,0.07534538958648065,0.0,4.660538844841938,4.400261308780898,6.149589142485638,4.648483227802217,4.392176184750781,6.114736623202646,24883.328234025892,21150.828998922007,0.85,0.9197446448723074,0.6956995299422503,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515191650726817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.641144820336,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.465513533149,1540.161709882356,0.4294271651748548,0.07534538958648065,6.112851554438009,3.3559213526069884
476.0,-30.0058477933885,5.107708751624208,35.021271072626725,24.171870143059664,5.011683623296411,-26.504095361319244,-40.04909646520389,1.5099311912268256,-0.38313439573477126,-5.029236733537004,40.04124447900141,48089.70069065913,15487.236695311372,15487.236695311372,63576.9373859705,87907.94915578014,87907.94915578014,15487.236695311372,103395.1858510915,103395.1858510915,103395.1858510915,128278.23422449426,103974.17453725309,64156.21810818116,44242.17381007992,24883.04837340276,0.0,69125.22218348268,21150.591117392345,1540.1521424326706,0.0,0.8866205050940554,2.8183785839438817,0.0014959080323721466,354252.0155583992,1556312.3394578109,4.393234960158609,1556312.3394578109,4.393234960158609,0.85,0.09595215232662023,4.564652377983593,1.2677615855308253,1.0,0.0,4.564652377984339,1.2846750847393322,1.284974831537175,3.5531570840029065,19361.397328509294,1974.3130761788475,2034.6934298245008,2034.6934298245008,7.611582397770459,5.107708751624208,0.5158888544810409,4.591819897143167,3.35600831732676,3.35600831732676,0.9588595192362172,0.0,0.0,0.00023331284080284098,1.000096499045078,0.00023329032850891393,198.92704059082322,0.0,4.498119804365914e-06,12.747671525572999,0.019318801521052056,7.841867982437062e-05,0.00015489416097847037,0.0007070380002461482,0.09595215232613168,0.08162946728910742,0.014322685037024257,0.09595207463604373,0.08162946728952306,0.014322685037097176,0.429424602742421,0.429424602742421,0.07534672877927356,0.0,4.65774857282247,4.398429086736769,6.141262547561894,4.646102337802233,4.390637693744338,6.107484489274839,24883.04837340276,21150.591117392345,0.85,0.9197357401212386,0.6956896364544353,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515247434211938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.58180242289,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.446727635053,1540.1521424326706,0.429424602742421,0.07534672877927356,6.112851554438009,3.35600831732676
477.0,-30.006770528961965,5.107399088779725,35.021223237946195,24.171369010023795,5.011398028385497,-26.504954513815928,-40.04985879929734,1.5095820132391846,-0.3865299108236968,-5.029425028434729,40.041148862878586,48088.75981833746,15487.159541337905,15487.159541337905,63575.91935967536,87906.95666081406,87906.95666081406,15487.159541337905,103394.11620215197,103394.11620215197,103394.11620215197,128276.87044775086,103973.47309548632,64155.56689762439,44242.117997624366,24882.75424559889,0.0,69124.87224322326,21150.341108759058,1540.140428084417,0.0,0.8866198921275626,2.8184013412410973,0.0014959080323721466,354249.41498970677,1556308.2132058635,4.393255563318529,1556308.2132058635,4.393255563318529,0.85,0.0959518707369343,4.564652377983593,1.267760071163066,1.0,0.0,4.564652377984291,1.2846767644455128,1.2849764827127466,3.553152438274051,19361.266710566815,1974.2997568554824,2034.6934298245008,2034.6934298245008,7.6115444785575015,5.107399088779725,0.515720310499832,4.591678778279893,3.3560947401745223,3.3560947401745223,0.958884211478435,0.0,0.0,0.00023329032850891393,1.000096048482808,0.000233267923478776,198.92780268819848,0.0,4.4783040078197125e-06,12.691513558161065,0.019323279825059877,7.84119121333319e-05,0.00015487841637558202,0.0007069661316071335,0.095951870736667,0.08162893956467807,0.01432293117198893,0.0959520532602878,0.08162893956490547,0.014322931172028838,0.42942204181587584,0.42942204181587584,0.07534806137951083,0.0,4.6548532398356315,4.396518127686193,6.132680310122851,4.642895117611033,4.388519548454042,6.097990423833949,24882.75424559889,21150.341108759058,0.85,0.919725668873234,0.6956795471408903,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515302977092472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.52564445547,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.427991290013,1540.140428084417,0.42942204181587584,0.07534806137951083,6.112851554438009,3.3560947401745223
