time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
478.0,-30.007689520405748,5.107089608474087,35.02117550718753,24.170853208657377,5.011072030928892,-26.505814336592817,-40.05063248388467,1.5091968471156758,-0.3893173116458115,-5.029649572594815,40.04105622043876,48087.89090871943,15487.137636676538,15487.137636676538,63575.02854539597,87906.0821718468,87906.0821718468,15487.137636676538,103393.21980852334,103393.21980852334,103393.21980852334,128275.71431684663,103972.86940933937,64154.96758595697,44242.11313709156,24882.494508323285,0.0,69124.60764541484,21150.12033207479,1540.1315371831772,0.0,0.8866190836615762,2.8184118448417532,0.0014959080323721466,354246.31379667483,1556304.2152891702,4.3932827376784935,1556304.2152891702,4.3932827376784935,0.85,0.0959516079354428,4.564652377983593,1.2677587337279697,1.0,0.0,4.56465237798447,1.2846786122637597,1.2849783021773324,3.5531473275951257,19361.154296042678,1974.2882937641987,2034.6934298245008,2034.6934298245008,7.611533712974321,5.107089608474087,0.5155351195389466,4.591554488935141,3.3561808398024766,3.3561808398024766,0.9589088113721361,0.0,0.0,0.000233267923478776,1.000095659455527,0.00023324561133059206,198.928561698376,0.0,4.456983414499725e-06,12.63109099669222,0.019327736808474376,7.840504422933336e-05,0.00015486287924944264,0.0007068952100273544,0.0959516079350334,0.08162843194639896,0.014323175988634439,0.09595176944718471,0.08162843194674725,0.014323175988695555,0.42941947609584846,0.42941947609584846,0.07534936764566105,0.0,4.652038045031645,4.394675856343724,6.124244857778763,4.6403322609489805,4.386883702987745,6.090071980343794,24882.494508323285,21150.12033207479,0.85,0.9197163023552152,0.6956696398971776,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451535826063525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.465221894,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.409310894245,1540.1315371831772,0.42941947609584846,0.07534936764566105,6.112851554438009,3.3561808398024766
479.0,-30.008603684308774,5.10678017110455,35.02112765127327,24.170314671378605,5.01072319660273,-26.506672097816857,-40.05140585415063,1.5087916101108059,-0.3920201290090404,-5.029885420702984,40.040957113520975,48087.04409877021,15487.132484344507,15487.132484344507,63574.17658311472,87905.2080771397,87905.2080771397,15487.132484344507,103392.3405614842,103392.3405614842,103392.3405614842,128274.54131760447,103972.25342969282,64154.3773453344,44242.08453817602,24882.200756120266,0.0,69124.28529429629,21149.870642702226,1540.1209577362306,0.0,0.8866182410158223,2.8184199125955893,0.0014959080323721466,354243.0565070702,1556299.9384112544,4.393311060933082,1556299.9384112544,4.393311060933082,0.85,0.09595133751679036,4.564652377983593,1.2677574501419446,1.0,0.0,4.5646523779822115,1.2846805537743229,1.284980215475336,3.553141957798682,19361.039592302674,1974.2765972378616,2034.6934298245008,2034.6934298245008,7.61153118073435,5.10678017110455,0.5153443679022924,4.591435803202257,3.3562664783915754,3.3562664783915754,0.9589332795404502,0.0,0.0,0.00023324561133059206,1.0000951576388082,0.00023322341834078797,198.92931672647737,0.0,4.438523546634109e-06,12.578775731161064,0.01933217533202101,7.839817967131998e-05,0.00015484743165927208,0.0007068246971481481,0.09595133751635258,0.0816279207136047,0.01432341680274789,0.0959512938060579,0.08162792071397712,0.014323416802813238,0.42941690943411687,0.42941690943411687,0.07535065602801244,0.0,4.64929671646064,4.392881795620099,6.116031310357187,4.63786529169397,4.385261181672604,6.0827240991583835,24882.200756120266,21149.870642702226,0.85,0.9197082662402655,0.6956606335102036,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515413320256958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.41290662847,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.390674748023,1540.1209577362306,0.42941690943411687,0.07535065602801244,6.112851554438009,3.3562664783915754
480.0,-30.009514236747496,5.106471580441393,35.02107987708614,24.169836029782914,5.01046012895353,-26.507518030785572,-40.05215474227441,1.5084639229916064,-0.3954334075263546,-5.0300577085020715,40.04086378215786,48086.10001398026,15487.030879578817,15487.030879578817,63573.13089355908,87904.2155260679,87904.2155260679,15487.030879578817,103391.24640564671,103391.24640564671,103391.24640564671,128273.16181150696,103971.5566962699,64153.72791578348,44242.03197831824,24881.915405860236,0.0,69123.94738417848,21149.6280949812,1540.1093872957626,0.0,0.886617701325431,2.818444778325126,0.0014959080323721466,354240.6770614298,1556295.9107807963,4.393329201182944,1556295.9107807963,4.393329201182944,0.85,0.0959510401867445,4.564652377983593,1.2677559467637916,1.0,0.0,4.564652377984689,1.284682132314156,1.2849817658709541,3.5531375919123884,19360.90985111749,1974.263367318859,2034.6934298245008,2034.6934298245008,7.611481244579741,5.106471580441393,0.5151823633585808,4.591289217082812,3.356351614132555,3.356351614132555,0.9589576040378729,0.0,0.0,0.00023322341834078797,1.000094782402914,0.00023320131495979335,198.93006877681685,0.0,4.4148362978453706e-06,12.51164606809378,0.019336590168318856,7.839153295024478e-05,0.00015483188539054318,0.000706753733835626,0.09595104018652083,0.08162738765993856,0.014323652526582265,0.09595136107955908,0.08162738766012884,0.014323652526615653,0.4294143437156186,0.4294143437156186,0.07535193794192183,0.0,4.646431365466356,4.391003739243956,6.107464498374327,4.634624300975702,4.383166959341622,6.07286736675303,24881.915405860236,21149.6280949812,0.85,0.919697634457,0.6956503763699483,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515468091041517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.345776965405,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.372104680486,1540.1093872957626,0.4294143437156186,0.07535193794192183,6.112851554438009,3.356351614132555
481.0,-30.010420864950294,5.106162349998199,35.021031951766105,24.16925016967582,5.010043917543248,-26.508375746949365,-40.05293558640403,1.5079987995420998,-0.39754761754869605,-5.030347605146468,40.04076383174657,48085.32532240454,15487.107653183271,15487.107653183271,63572.43297558781,87903.4336564686,87903.4336564686,15487.107653183271,103390.54130965186,103390.54130965186,103390.54130965186,128272.18248843084,103970.99858045124,64153.175717398866,44242.025403391526,24881.641178778984,0.0,69123.66658217051,21149.395001962137,1540.1011890628954,0.0,0.8866165863004772,2.818438768565697,0.0014959080323721466,354236.67336277384,1556291.5975200406,4.393366679813646,1556291.5975200406,4.393366679813646,0.85,0.09595079001834492,4.564652377983593,1.2677548675844452,1.0,0.0,4.564652377983111,1.2846843535166177,1.2849839591941332,3.5531314485839167,19360.805922404725,1974.2527695395192,2034.6934298245008,2034.6934298245008,7.611518976851018,5.106162349998199,0.5149664747750711,4.591195875223128,3.356436489567677,3.356436489567677,0.9589818541621934,0.0,0.0,0.00023320131495979335,1.0000943745994444,0.0002331793087559308,198.93081759100576,0.0,4.397027101460474e-06,12.461174805538983,0.019340987195420316,7.838460315995251e-05,0.00015481671179984083,0.000706684471668744,0.0959507900176489,0.08162689975808647,0.01432389025956243,0.09595052505134753,0.08162689975867858,0.01432389025966633,0.4294117724599303,0.4294117724599303,0.07535318777399595,0.0,4.6438186440052505,4.389289887950667,6.099658896709627,4.632799987597764,4.38188825712723,6.067878857300627,24881.641178778984,21149.395001962137,0.85,0.9196912738998924,0.6956419949923125,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515522645842882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.29530570285,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.353576490486,1540.1011890628954,0.4294117724599303,0.07535318777399595,6.112851554438009,3.356436489567677
482.0,-30.01132318035983,5.105853907486378,35.02098380146568,24.168763879593484,5.00976210556714,-26.509216139644202,-40.0536836014129,1.5076550648513742,-0.40068051011354555,-5.03052516292837,40.040661428135785,48084.41750580691,15487.013101418497,15487.013101418497,63571.430607225404,87902.49186962211,87902.49186962211,15487.013101418497,103389.50497104062,103389.50497104062,103389.50497104062,128270.80889589616,103970.34024390866,64152.54996851105,44241.98919488624,24881.30392485555,0.0,69123.2931197418,21149.108336127218,1540.0867725881603,0.0,0.8866160526271802,2.8184593229739874,0.0014959080323721466,354234.221168922,1556287.1784032662,4.393384617860302,1556287.1784032662,4.393384617860302,0.85,0.09595047765779344,4.564652377983593,1.2677534004719933,1.0,0.0,4.564652377983678,1.2846860067409087,1.2849855845314444,3.553126876164517,19360.683331237895,1974.2402687194808,2034.6934298245008,2034.6934298245008,7.61147250706673,5.105853907486378,0.5148011905270495,4.591052716959329,3.356520657684716,3.356520657684716,0.9590059021956332,0.0,0.0,0.0002331793087559308,1.000093926338187,0.00023315740913426965,198.93156284805391,0.0,4.377712126453162e-06,12.406436166368263,0.01934536490754677,7.837796525077251e-05,0.00015480134350515828,0.0007066143207458757,0.09595047765757,0.08162635667690045,0.014324120980669555,0.09595026887442486,0.08162635667709052,0.01432412098070291,0.4294092054842273,0.4294092054842273,0.0753544524094865,0.0,4.641094905196439,4.387513336121401,6.091465039796731,4.629844652814825,4.380072640542153,6.058349358477301,24881.30392485555,21149.108336127218,0.85,0.9196817416829528,0.6956326201431203,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515576965916825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.24056706368,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.335096564266,1540.0867725881603,0.4294092054842273,0.0753544524094865,6.112851554438009,3.356520657684716
483.0,-30.012221744755937,5.1055459407856905,35.02093584437127,24.16826917268338,5.009466636050164,-26.510054522333085,-40.0544312671758,1.50729941362733,-0.4036784795798667,-5.030726991177378,40.040570755040164,48083.52651983888,15486.956004082542,15486.956004082542,63570.482523921426,87901.57415071744,87901.57415071744,15486.956004082542,103388.53015479998,103388.53015479998,103388.53015479998,128269.57958286074,103969.69799062135,64151.93324277105,44241.96083094479,24881.049428060753,0.0,69123.01025900553,21148.89201385164,1540.0776694659087,0.0,0.8866153527543732,2.818475262211701,0.0014959080323721466,354231.43379957345,1556283.265512071,4.393408142295544,1556283.265512071,4.393408142295544,0.85,0.09595019380464256,4.564652377983593,1.2677519443491478,1.0,0.0,4.564652377983566,1.2846877154879035,1.2849872655412646,3.553122150195086,19360.56373499069,1974.2280732962522,2034.6934298245008,2034.6934298245008,7.611444445180297,5.1055459407856905,0.5146248921923071,4.590921048593383,3.356604548110314,3.356604548110314,0.9590298708886611,0.0,0.0,0.00023315740913426965,1.0000935365489314,0.0002331356024345849,198.93230501189106,0.0,4.356525962830428e-06,12.346394578661434,0.0193497214335096,7.83713309601385e-05,0.00015478607817413114,0.000706544639816302,0.09595019380431737,0.0816258405393155,0.014324353265001866,0.09595016861674237,0.08162584053959214,0.01432435326505042,0.4294066369861126,0.4294066369861126,0.07535570012982404,0.0,4.63836581269652,4.385740195763674,6.0832162249885755,4.627048511597536,4.3782674141158395,6.049833901725208,24881.049428060753,21148.89201385164,0.85,0.9196717892597753,0.6956225769055598,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515631027977878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.180525475975,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.316672816729,1540.0776694659087,0.4294066369861126,0.07535570012982404,6.112851554438009,3.356604548110314
484.0,-30.01311571739322,5.105238479997336,35.02088801793388,24.16777949491518,5.009172190478386,-26.510888669410857,-40.05517453243954,1.5069451424960125,-0.40658151346400473,-5.030926257303756,40.04047864647263,48082.63720629768,15486.8952946025,15486.8952946025,63569.53250090018,87900.67476132078,87900.67476132078,15486.8952946025,103387.57005592328,103387.57005592328,103387.57005592328,128268.3552947141,103969.0724355597,64151.316293834745,44241.95126858329,24880.785238790813,0.0,69122.7365073741,21148.66745297219,1540.0679543821298,0.0,0.8866146711362548,2.818490249965377,0.0014959080323721466,354228.6818315645,1556279.2906823799,4.393431053170306,1556279.2906823799,4.393431053170306,0.85,0.09594990159689443,4.564652377983593,1.2677505591092637,1.0,0.0,4.564652377984476,1.284689417592168,1.2849889400261132,3.5531174426102945,19360.447248178905,1974.2161949471947,2034.6934298245008,2034.6934298245008,7.611414608017039,5.105238479997336,0.5144496571752715,4.590788822822065,3.356688068001417,3.356688068001417,0.9590537337146906,0.0,0.0,0.0002331356024345849,1.000093059228319,0.00023311390903409975,198.9330433880407,0.0,4.338057032991272e-06,12.294053631497263,0.019354059490542593,7.836473623120981e-05,0.00015477086620337507,0.0007064752024578165,0.09594990159658262,0.08162532084320465,0.014324580753377973,0.09594999981008963,0.0816253208434699,0.014324580753424526,0.4294040662926632,0.4294040662926632,0.07535692552135556,0.0,4.635640748340506,4.38398001334059,6.074920995692139,4.6243447438397425,4.376563898580173,6.041358041590286,24880.785238790813,21148.66745297219,0.85,0.9196616874987076,0.6956124661119019,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515684865679825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.12818452881,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.298294137314,1540.0679543821298,0.4294040662926632,0.07535692552135556,6.112851554438009,3.356688068001417
485.0,-30.01400607454973,5.104931383626929,35.020840255727705,24.167271237261616,5.008861637077168,-26.511721172762293,-40.055917483381904,1.5065767352897887,-0.40946136082754947,-5.031136571720198,40.040384864445855,48081.764297946655,15486.851564448843,15486.851564448843,63568.6158623955,87899.76422080345,87899.76422080345,15486.851564448843,103386.6157852523,103386.6157852523,103386.6157852523,128267.13194145887,103968.42668621334,64150.70701458142,44241.91074625769,24880.51615620656,0.0,69122.42690246424,21148.438732775576,1540.0582148238093,0.0,0.886613939276854,2.8185036412826228,0.0014959080323721466,354225.77729916887,1556275.2436445355,4.393455652805725,1556275.2436445355,4.393455652805725,0.8500000000000001,0.09594960743507235,4.564652377983593,1.2677491738693791,1.0,0.0,4.564652377984757,1.2846911855876009,1.284990680562979,3.5531125528006022,19360.327000918227,1974.2039331390667,2034.6934298245008,2034.6934298245008,7.6113931157602615,5.104931383626929,0.5142692536970008,4.590662129929928,3.356771227231573,3.356771227231573,0.9590774934947351,0.0,0.0,0.00023311390903409975,1.000092683530164,0.00023309230521639823,198.9337787827926,0.0,4.315534179945963e-06,12.23022386596686,0.019358375024722537,7.835814480385558e-05,0.00015475576423024416,0.0007064062672002522,0.09594960743472089,0.08162480365709648,0.01432480377762441,0.09594976968800317,0.08162480365739547,0.014324803777676877,0.4294014934469672,0.4294014934469672,0.07535812473482013,0.0,4.632930894543961,4.382222507511017,6.066713799835043,4.621675210892647,4.374796287106221,6.033481623486864,24880.51615620656,21148.438732775576,0.85,0.9196525456505529,0.6956029533770973,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515738428643903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.06435476328,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.279977493989,1540.0582148238093,0.4294014934469672,0.07535812473482013,6.112851554438009,3.356771227231573
486.0,-30.0148917445434,5.104624375876286,35.020792376018186,24.166742024850123,5.008517056588989,-26.512552860017536,-40.05666783833874,1.5061781720631386,-0.4119820783563455,-5.031368792312143,40.04028591752196,48080.94920902627,15486.840930077109,15486.840930077109,63567.79013910338,87898.91358079133,87898.91358079133,15486.840930077109,103385.75451086843,103385.75451086843,103385.75451086843,128265.98019383743,103967.82307936384,64150.137459760444,44241.872910670434,24880.225682968994,0.0,69122.09859363943,21148.191830523643,1540.0477619404444,0.0,0.8866131144973246,2.818509736606969,0.0014959080323721466,354222.5702547955,1556270.973731092,4.39348337575342,1556270.973731092,4.39348337575342,0.85,0.0959493126064861,4.564652377983593,1.2677479177573696,1.0,0.0,4.5646523779837995,1.284693094456349,1.2849925621210139,3.5531072733875346,19360.214601160347,1974.1924715535222,2034.6934298245008,2034.6934298245008,7.611387889237399,5.104624375876286,0.5140785720197227,4.590545803856563,3.356853983959829,3.356853983959829,0.9591011382742368,0.0,0.0,0.00023309230521639823,1.0000921962586793,0.00023307081695906728,198.93451031091874,0.0,4.29772909149779e-06,12.179764245304739,0.019362672753814036,7.835148820867119e-05,0.00015474081700772704,0.0007063380383254452,0.09594931260605935,0.08162428924359973,0.014325023362459622,0.09594923668817114,0.08162428924396277,0.014325023362523333,0.42939891786839895,0.42939891786839895,0.07535930281637358,0.0,4.630313539683357,4.380525597183748,6.0587829654389225,4.619386713955805,4.373300477230714,6.026613785924781,24880.225682968994,21148.191830523643,0.85,0.9196449678533465,0.6955944652619481,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515791775359266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.01389514261,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.261703481709,1540.0477619404444,0.42939891786839895,0.07535930281637358,6.112851554438009,3.356853983959829
487.0,-30.01577386556313,5.104318382343786,35.020744587169574,24.166286608111136,5.008270215113984,-26.513371577964623,-40.05738979959858,1.5058679275153681,-0.4152089442098372,-5.03152770496348,40.04019280460646,48080.01798600803,15486.719223899987,15486.719223899987,63566.73720990802,87897.95322404153,87897.95322404153,15486.719223899987,103384.67244794151,103384.67244794151,103384.67244794151,128264.61217291305,103967.15298016595,64149.495353791324,44241.841807082914,24879.939724971537,0.0,69121.78153205445,21147.948766225807,1540.0358714001593,0.0,0.8866126421495829,2.8185337146140492,0.0014959080323721466,354220.37563083693,1556266.9555840523,4.393499252583849,1556266.9555840523,4.393499252583849,0.8500000000000001,0.09594898563267057,4.564652377983593,1.2677463610796265,1.0,0.0,4.564652377983858,1.284694589983921,1.2849940303899148,3.5531031371749786,19360.089819628036,1974.1797473783645,2034.6934298245008,2034.6934298245008,7.611328073751026,5.104318382343786,0.5139211581273386,4.5903972242164475,3.3569362555944298,3.3569362555944298,0.9591246444555513,0.0,0.0,0.00023307081695906728,1.0000918274664177,0.0002330494166215888,198.9352389124518,0.0,4.274755949567033e-06,12.114658361072971,0.019366947509763602,7.834508399490074e-05,0.00015472573296416655,0.0007062691849101372,0.09594898563248273,0.08162374840099171,0.014325237231491022,0.09594926102313324,0.0816237484011515,0.014325237231519065,0.42939634260798953,0.42939634260798953,0.07536047528686286,0.0,4.627578298655635,4.378759107917517,6.050457505950817,4.616318760753643,4.371393834314517,6.016851708726449,24879.939724971537,21147.948766225807,0.85,0.9196339533064503,0.6955841837454879,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515844841609682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.948789258386,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.24349369035,1540.0358714001593,0.42939634260798953,0.07536047528686286,6.112851554438009,3.3569362555944298
488.0,-30.016652006643533,5.104012659117346,35.02069698316189,24.16578404316681,5.007955698519639,-26.514193481751757,-40.05812730230389,1.5054971736278697,-0.4178449832002684,-5.03174494577319,40.040102610746096,48079.17941858857,15486.68678717286,15486.68678717286,63565.86620576143,87897.08694437439,87897.08694437439,15486.68678717286,103383.77373154725,103383.77373154725,103383.77373154725,128263.4710429864,103966.54408368224,64148.91289372694,44241.81243328366,24879.69731143915,0.0,69121.5097447228,21147.742714723277,1540.02783556674,0.0,0.8866118619735939,2.81854308327148,0.0014959080323721466,354217.3754975043,1556263.0634118952,4.39352547634372,1556263.0634118952,4.39352547634372,0.85,0.09594868806677716,4.564652377983593,1.2677450604597111,1.0,0.0,4.564652377983242,1.2846963683646693,1.2849957816908062,3.5530982186818845,19359.97643486874,1974.1681853506284,2034.6934298245008,2034.6934298245008,7.611312131925759,5.104012659117346,0.5137372663717006,4.590275392745645,3.3570183215052527,3.3570183215052527,0.9591480918586436,0.0,0.0,0.0002330494166215888,1.0000914138009198,0.00023302811463590874,198.935964231369,0.0,4.257281249088134e-06,12.065135059915772,0.01937120479101269,7.83385424192079e-05,0.0001547108742023809,0.0007062013598278184,0.09594868806639112,0.08162323788315283,0.014325450183238293,0.09594899486258252,0.08162323788348122,0.014325450183295932,0.42939376224971126,0.42939376224971126,0.07536161404068897,0.0,4.6249283237879695,4.377051770014532,6.042368167535983,4.61389996257293,4.369813188665262,6.009594105787585,24879.69731143915,21147.742714723277,0.85,0.9196249682699453,0.6955747870113507,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515897695586295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.899265957225,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.225325474437,1540.02783556674,0.42939376224971126,0.07536161404068897,6.112851554438009,3.3570183215052527
489.0,-30.01752590571368,5.10370717190691,35.02064926327314,24.165262758638733,5.00762609466573,-26.51501307563896,-40.05886445576323,1.505113264591021,-0.42048141967626407,-5.031964998535318,40.04000402746377,48078.35989601935,15486.658465252238,15486.658465252238,63565.018361271585,87896.20403451381,87896.20403451381,15486.658465252238,103382.86249976605,103382.86249976605,103382.86249976605,128262.26786337867,103965.90969528999,64148.34053465647,44241.74351181502,24879.40536361262,0.0,69121.14887542764,21147.494559070725,1540.0170228359705,0.0,0.8866110978691694,2.818552129074299,0.0014959080323721466,354214.3365509506,1556258.8092160346,4.3935511599265284,1556258.8092160346,4.3935511599265284,0.85,0.09594837494755562,4.564652377983593,1.2677437906106936,1.0,0.0,4.564652377983143,1.284698208080297,1.2849975944671534,3.5530931305683655,19359.858303171346,1974.1561392699186,2034.6934298245008,2034.6934298245008,7.611298212423093,5.10370717190691,0.5135517992566667,4.590155372650243,3.357099958969183,3.357099958969183,0.959171416848338,0.0,0.0,0.00023302811463590874,1.000090972843748,0.00023300691733402592,198.93668605114203,0.0,4.23773106130671e-06,12.009729827743216,0.019375442522073995,7.833200444590264e-05,0.0001546961101900061,0.0007061339672436233,0.09594837494717928,0.08162271703008461,0.014325657917094666,0.09594854643711809,0.08162271703040476,0.014325657917150857,0.4293911802239945,0.4293911802239945,0.07536273459555666,0.0,4.622326076403965,4.375362618177007,6.034496777876029,4.611483578859065,4.368191488662717,6.0025889821643545,24879.40536361262,21147.494559070725,0.85,0.9196175034045009,0.6955665621627285,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515950311462282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.84386072505,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.20720758594,1540.0170228359705,0.4293911802239945,0.07536273459555666,6.112851554438009,3.357099958969183
490.0,-30.01839570304041,5.103401712946313,35.020601285950846,24.16472453568133,5.0072702761899635,-26.515831598790744,-40.059597592893965,1.5047061719402341,-0.42286413291202507,-5.032201703271453,40.039901089453274,48077.54179803543,15486.65507527156,15486.65507527156,63564.196873306995,87895.36366799509,87895.36366799509,15486.65507527156,103382.01874326664,103382.01874326664,103382.01874326664,128261.1135449148,103965.30394691628,64147.75574131496,44241.720228445905,24879.09480164816,0.0,69120.81503009406,21147.230581400934,1540.0055333695175,0.0,0.8866102646816727,2.8185558825541572,0.0014959080323721466,354211.0676621234,1556254.3671085767,4.393579165609427,1556254.3671085767,4.393579165609427,0.85,0.09594806254927724,4.564652377983593,1.2677425372460864,1.0,0.0,4.564652377985368,1.2847001560264941,1.2849995156337055,3.553087743136739,19359.7455046327,1974.1446370200529,2034.6934298245008,2034.6934298245008,7.611296546333929,5.103401712946313,0.513358365739391,4.590043347206922,3.3571811580925637,3.3571811580925637,0.9591946165978753,0.0,0.0,0.00023300691733402592,1.0000905464798753,0.00023298582128804745,198.93740448756174,0.0,4.2169209897933895e-06,11.950754085074466,0.019379659443063788,7.832550259462485e-05,0.00015468141473940107,0.0007060668876200735,0.0959480625488439,0.08162219783985934,0.01432586470898456,0.09594786821010977,0.08162219784022798,0.014325864709049263,0.42938859682938957,0.42938859682938957,0.0753638484205898,0.0,4.619821349415076,4.373731993495198,6.026947116372924,4.609337570359401,4.366763595633415,5.996293923882433,24879.09480164816,21147.230581400934,0.85,0.9196100602348539,0.6955580858979059,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516002673529942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.784884982386,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.18914540768,1540.0055333695175,0.42938859682938957,0.0753638484205898,6.112851554438009,3.3571811580925637
491.0,-30.019261600177373,5.103097392036045,35.02055336877941,24.16428818777206,5.007034065773464,-26.51663464979677,-40.060309565719194,1.504407115392669,-0.4259117500200773,-5.032350524033829,40.039806886832686,48076.6431381708,15486.518509232208,15486.518509232208,63563.16164740301,87894.4420595759,87894.4420595759,15486.518509232208,103380.9605688081,103380.9605688081,103380.9605688081,128259.76054484962,103964.67005234919,64147.14354553075,44241.696118687156,24878.799976041504,0.0,69120.49609472866,21146.979979635278,1539.992916247418,0.0,0.8866098477007813,2.818578679842714,0.0014959080323721466,354209.01246176625,1556250.3019697915,4.393593181477208,1556250.3019697915,4.393593181477208,0.85,0.09594771753009894,4.564652377983593,1.2677410234278073,1.0,0.0,4.564652377983939,1.2847015984281127,1.2850009312678963,3.553083753899458,19359.627464892234,1974.13260031634,2034.6934298245008,2034.6934298245008,7.611229427603733,5.103097392036045,0.5132048511234482,4.589892540912597,3.3572618565926287,3.3572618565926287,0.9592176733121797,0.0,0.0,0.00023298582128804745,1.0000901410901,0.00023296482158507482,198.93811970704468,0.0,4.196792631906594e-06,11.893710318823288,0.019383856235695694,7.831918891724354e-05,0.00015466663237080391,0.0007059994112461041,0.09594771752993922,0.08162164950054578,0.01432606802939345,0.09594781304052225,0.08162164950068164,0.014326068029417303,0.42938601476422045,0.42938601476422045,0.07536497113233703,0.0,4.617204566662565,4.372056322706669,6.01890109635508,4.606438774013725,4.365073350646185,5.986432480686403,24878.799976041504,21146.979979635278,0.85,0.9195993263747788,0.695548293986236,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516054790188582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.72784121613,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.171136271045,1539.992916247418,0.42938601476422045,0.07536497113233703,6.112851554438009,3.3572618565926287
492.0,-30.020123758907058,5.102793102579637,35.020505560180595,24.163768474850826,5.006693354376708,-26.5174447867888,-40.061037603858836,1.504014382258288,-0.42826453479983684,-5.032586361189822,40.03971421486957,48075.838616696376,15486.514734769007,15486.514734769007,63562.35335146538,87893.61730553207,87893.61730553207,15486.514734769007,103380.13204030108,103380.13204030108,103380.13204030108,128258.68451663923,103964.08335214244,64146.57587932064,44241.67496980199,24878.55247633815,0.0,69120.22744614014,21146.769604887428,1539.9850309564854,0.0,0.8866089817153626,2.8185821411352463,0.0014959080323721466,354205.75559258164,1556246.3028915091,4.393622289643287,1556246.3028915091,4.393622289643287,0.85,0.0959474170490195,4.564652377983593,1.2677398079773416,1.0,0.0,4.564652377982039,1.284703478809208,1.2850027851073205,3.5530785533596982,19359.518213379866,1974.1214597624946,2034.6934298245008,2034.6934298245008,7.6112275725512,5.102793102579637,0.5130117782613421,4.589781324318295,3.3573423893062753,3.3573423893062753,0.9592406826589358,0.0,0.0,0.00023296482158507482,1.0000897525345713,0.00023294391427835536,198.9388318431611,0.0,4.177641423781198e-06,11.839435794995914,0.019388033877119473,7.83127332614182e-05,0.00015465208832365663,0.0007059330227267078,0.09594741704856347,0.0816211435044383,0.014326273544125159,0.0959473458653378,0.08162114350482624,0.014326273544193255,0.4293834299427196,0.4293834299427196,0.07536606580793133,0.0,4.614720591695232,4.370468202200186,6.01124840722116,4.604321826389992,4.363671468658538,5.98018494551809,24878.55247633815,21146.769604887428,0.85,0.9195912065103437,0.6955393579131092,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451610667351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.673566692305,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.153176274966,1539.9850309564854,0.4293834299427196,0.07536606580793133,6.112851554438009,3.3573423893062753
493.0,-30.02098237603389,5.102489710687087,35.020457756929204,24.163299123197817,5.00643241167527,-26.518243758003685,-40.06174133447928,1.5036937936451442,-0.4313699853919388,-5.0327536918042535,40.03961875341912,48074.936981836836,15486.40702710605,15486.40702710605,63561.344008942884,87892.6577270959,87892.6577270959,15486.40702710605,103379.06475420194,103379.06475420194,103379.06475420194,128257.32328590608,103963.3968103627,64145.94614474159,44241.61185069012,24878.258531704145,0.0,69119.87038239426,21146.519751948523,1539.972889912699,0.0,0.8866084749609895,2.818603539088682,0.0014959080323721466,354203.44480080635,1556242.1834464513,4.393639323077833,1556242.1834464513,4.393639323077833,0.85,0.09594707400973168,4.564652377983593,1.267738283169456,1.0,0.0,4.564652377984153,1.2847050215455635,1.2850043013419779,3.553074286649935,19359.39037001646,1974.1084233674558,2034.6934298245008,2034.6934298245008,7.611174636978018,5.102489710687087,0.5128497194795889,4.589639991207498,3.3574224243069852,3.3574224243069852,0.9592635498019958,0.0,0.0,0.00023294391427835536,1.000089384459828,0.00023292309457336545,198.93954105841286,0.0,4.159275175756836e-06,11.787385848094873,0.01939219315229523,7.830649361268522e-05,0.00015463742066567013,0.0007058660699668003,0.09594707400952752,0.0816206019974206,0.01432647201210692,0.09594726299063755,0.08162060199759427,0.014326472012137409,0.42938084711042335,0.42938084711042335,0.07536715655266354,0.0,4.612119847796066,4.368791858316968,6.0033156142511075,4.601383706412321,4.361771330606871,5.97126417421282,24878.258531704145,21146.519751948523,0.85,0.9195813542082798,0.6955299064635132,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516158333183298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.62151674541,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.135262308408,1539.972889912699,0.42938084711042335,0.07536715655266354,6.112851554438009,3.3574224243069852
494.0,-30.021836754984186,5.102186165151353,35.02040987144587,24.162767466064565,5.0060665965525,-26.519049402528122,-40.06246867412699,1.5032792440966223,-0.4333758508306005,-5.033003930299022,40.03952075175501,48074.16721345914,15486.425464288131,15486.425464288131,63560.59267774728,87891.8934545166,87891.8934545166,15486.425464288131,103378.31891880473,103378.31891880473,103378.31891880473,128256.30442147006,103962.85551458504,64145.397997984226,44241.619462889794,24877.98550266534,0.0,69119.60496555513,21146.287677265536,1539.9638816294582,0.0,0.8866075548890512,2.818600742005187,0.0014959080323721466,354199.9890950857,1556237.9543922022,4.393670249307735,1556237.9543922022,4.393670249307735,0.85,0.09594676691635334,4.564652377983593,1.2677371506905186,1.0,0.0,4.564652377983914,1.2847070036123365,1.2850062571218719,3.5530688049093784,19359.289573422782,1974.0981449753772,2034.6934298245008,2034.6934298245008,7.6111836983834396,5.102186165151353,0.5126497930763536,4.589536372074999,3.3575022229236984,3.3575022229236984,0.9592863494067709,0.0,0.0,0.00023292309457336545,1.000088943858212,0.00023290237933716048,198.9402467773717,0.0,4.141862555664206e-06,11.73803848275236,0.019396335014850895,7.830004511681203e-05,0.00015462304945655344,0.0007058004703929313,0.09594676691584568,0.08162009501329065,0.014326671902555032,0.0959465069518359,0.0816200950137225,0.014326671902630837,0.4293782594585256,0.4293782594585256,0.07536822205794727,0.0,4.609719422667126,4.367259655802172,5.995906203773416,4.599628079468403,4.360659471057886,5.965788011481607,24877.98550266534,21146.287677265536,0.85,0.9195740153524009,0.6955214405148334,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516209780996343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.572169380066,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.117390553338,1539.9638816294582,0.4293782594585256,0.07536822205794727,6.112851554438009,3.3575022229236984
495.0,-30.02268708938401,5.1018834511058335,35.02036185359208,24.162294587027304,5.005793656918434,-26.51984211783808,-40.06317516379056,1.502948685372483,-0.43626823352474275,-5.03317642596315,40.0394211252531,48073.319334415006,15486.32568546227,15486.32568546227,63559.64501987728,87890.97289271488,87890.97289271488,15486.32568546227,103377.29857817716,103377.29857817716,103377.29857817716,128254.96798109426,103962.19869595385,64144.81256814949,44241.54014200484,24877.669402917105,0.0,69119.20954492193,21146.018992479538,1539.9505971571145,0.0,0.8866070369015285,2.818618727259267,0.0014959080323721466,354197.6070059551,1556233.655230424,4.393687660358075,1556233.655230424,4.393687660358075,0.85,0.09594641630300302,4.564652377983593,1.26773574017454,1.0,0.0,4.564652377982373,1.2847085925962412,1.2850078198614794,3.5530644103181257,19359.16726491158,1974.0856729781913,2034.6934298245008,2034.6934298245008,7.6111346596317535,5.1018834511058335,0.5124849722250131,4.58939847888082,3.3575814695382307,3.3575814695382307,0.9593089912966374,0.0,0.0,0.00023290237933716048,1.0000885234057604,0.00023288176385028497,198.94094915990902,0.0,4.121094202668019e-06,11.679180970361164,0.019400456109053565,7.829378194413994e-05,0.00015460859739302056,0.0007057345017467591,0.09594641630279035,0.08161955010112838,0.014326866201661967,0.09594623543700155,0.0816195501013093,0.014326866201693723,0.42937567557796036,0.42937567557796036,0.07536929383501478,0.0,4.607225697485092,4.36566415948073,5.988231589990164,4.596908192438434,4.358957291502861,5.957202800237553,24877.669402917105,21146.018992479538,0.85,0.919565565612677,0.6955131525798368,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516260975206143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.513311867675,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.099575082499,1539.9505971571145,0.42937567557796036,0.07536929383501478,6.112851554438009,3.3575814695382307
496.0,-30.02353323096537,5.101581168264685,35.020313920328164,24.161810671817534,5.005490835431781,-26.520634047819698,-40.063881513755746,1.5025916522863938,-0.4387229388864853,-5.03338013946184,40.03932755339414,48072.49130381974,15486.27394093777,15486.27394093777,63558.76524475751,87890.13849287252,87890.13849287252,15486.27394093777,103376.41243381028,103376.41243381028,103376.41243381028,128253.81669152826,103961.61240849306,64144.231309665425,44241.53455425293,24877.404257717983,0.0,69118.93881197092,21145.793619060285,1539.9409670510672,0.0,0.8866063378689286,2.8186272905142293,0.0014959080323721466,354194.7938284745,1556229.6173515688,4.393711156876017,1556229.6173515688,4.393711156876017,0.85,0.09594608911848615,4.564652377983593,1.267734441752546,1.0,0.0,4.564652377983006,1.2847103052140192,1.2850095063918436,3.5530596738096296,19359.05809025809,1974.0745402617706,2034.6934298245008,2034.6934298245008,7.61110922851582,5.101581168264685,0.5123059927193445,4.589275175545341,3.357660461076418,3.357660461076418,0.959331560307548,0.0,0.0,0.00023288176385028497,1.0000880875085356,0.00023286125168278977,198.94164808349083,0.0,4.101264526408134e-06,11.622983667840652,0.019404557373579972,7.828752047295458e-05,0.0001545942433773304,0.0007056689806549054,0.09594608911815447,0.0816190276560062,0.014327061462148273,0.09594585128122686,0.08161902765628835,0.014327061462197801,0.4293730898531685,0.4293730898531685,0.07537034960090179,0.0,4.6047922783239414,4.364123463158364,5.980649481045816,4.594657200575341,4.357576978406996,5.949930462252553,24877.404257717983,21145.793619060285,0.85,0.91955643904865,0.695503897051931,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516311927409726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.45711456515,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.081812158189,1539.9409670510672,0.4293730898531685,0.07537034960090179,6.112851554438009,3.357660461076418
497.0,-30.024375876439244,5.101279463387656,35.020265996101635,24.161324800830357,5.0051995015541895,-26.521421681808317,-40.06458342829717,1.502245306923125,-0.441443824483315,-5.0335720598941265,40.03923195009226,48071.65950990908,15486.20458524349,15486.20458524349,63557.86409515257,87889.24275080742,87889.24275080742,15486.20458524349,103375.44733605091,103375.44733605091,103375.44733605091,128252.5692610091,103960.96845178131,64143.650180227705,44241.46474617068,24877.121924958185,0.0,69118.58667112887,21145.553636214456,1539.9300743772526,0.0,0.8866057062968673,2.818640744202777,0.0014959080323721466,354192.14352314884,1556225.4918186355,4.393732385870738,1556225.4918186355,4.393732385870738,0.85,0.0959457500160442,4.564652377983593,1.2677330631064256,1.0,0.0,4.56465237798471,1.284711967630072,1.285011142841464,3.5530550761538224,19358.938176810218,1974.0623124930755,2034.6934298245008,2034.6934298245008,7.611075141958475,5.101279463387656,0.5121322924646039,4.589147170923052,3.357739078171181,3.357739078171181,0.9593540223346232,0.0,0.0,0.00023286125168278977,1.0000877241374044,0.00023284082592218318,198.9423441235501,0.0,4.080724407259501e-06,11.564772970173426,0.019408638097987232,7.828129877838691e-05,0.00015457995290440286,0.0007056037496136743,0.09594575001576366,0.08161849708636643,0.014327252929397233,0.09594556222699527,0.08161849708660508,0.014327252929439125,0.42937050491386447,0.42937050491386447,0.07537139305339544,0.0,4.602335247470137,4.362558339098939,5.973049005637733,4.592128235410826,4.355936372749909,5.942279323245259,24877.121924958185,21145.553636214456,0.85,0.9195480862125464,0.6954954061580778,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516362628717883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.398903867484,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.064104885529,1539.9300743772526,0.42937050491386447,0.07537139305339544,6.112851554438009,3.357739078171181
498.0,-30.02521413102112,5.100978497223759,35.02021817775818,24.160856811236613,5.0049279054732025,-26.522203389584714,-40.065273084305204,1.501917164036939,-0.4442395388687146,-5.033750891215048,40.03913918568391,48070.79170220885,15486.115939667661,15486.115939667661,63556.90764187651,87888.33824562759,87888.33824562759,15486.115939667661,103374.45418529525,103374.45418529525,103374.45418529525,128251.30588426128,103960.3227786262,64143.03980261261,44241.42552890399,24876.85169896603,0.0,69118.27722787001,21145.323944121126,1539.9195764669387,0.0,0.8866051311384616,2.8186567159629776,0.0014959080323721466,354189.6739845584,1556221.4887992963,4.3937517186544035,1556221.4887992963,4.3937517186544035,0.85,0.09594540480643592,4.564652377983593,1.267731614126824,1.0,0.0,4.564652377983679,1.2847135447278741,1.2850126940639128,3.5530507144691694,19358.817943737376,1974.0500521317042,2034.6934298245008,2034.6934298245008,7.611031574915635,5.100978497223759,0.5119645908644337,4.589013906359325,3.3578173658137187,3.3578173658137187,0.9593763902324911,0.0,0.0,0.00023284082592218318,1.0000872676017565,0.0002328205082347898,198.94303654091897,0.0,4.0635486955801425e-06,11.516097003274124,0.019412701646682812,7.827518618735647e-05,0.0001545656397348267,0.000705538414970132,0.09594540480619079,0.08161796385880171,0.014327440947389074,0.09594538958103735,0.08161796385901024,0.014327440947425678,0.4293679180938704,0.4293679180938704,0.07537242048620295,0.0,4.59984124644194,4.36096741307415,5.965348119835028,4.589511352346335,4.354266909449336,5.934202146709083,24876.85169896603,21145.323944121126,0.85,0.9195383651178297,0.6954859644971829,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516413120873337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.350227900584,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.046439446836,1539.9195764669387,0.4293679180938704,0.07537242048620295,6.112851554438009,3.3578173658137187
499.0,-30.026048803602738,5.100678283482816,35.020170534318694,24.160403734445595,5.004661081834841,-26.52298139579068,-40.06596595337612,1.5015936740229643,-0.4468352147891892,-5.033928126726863,40.03904864340005,48069.95649845965,15486.025648913108,15486.025648913108,63555.98214737276,87887.48048352559,87887.48048352559,15486.025648913108,103373.5061324387,103373.5061324387,103373.5061324387,128250.10083029425,103959.72440033844,64142.46283537584,44241.40173884734,24876.59469785554,0.0,69117.99643670287,21145.10549317721,1539.9098077138044,0.0,0.8866045560554002,2.8186702362483236,0.0014959080323721466,354187.2264963353,1556217.5816777667,4.3937710489225354,1556217.5816777667,4.3937710489225354,0.85,0.09594505690784651,4.564652377983593,1.2677302250405775,1.0,0.0,4.564652377983098,1.2847150998419337,1.2850142234362865,3.5530464135941187,19358.706517608403,1974.038689828678,2034.6934298245008,2034.6934298245008,7.610987199309346,5.100678283482816,0.5117977403377205,4.588880543145096,3.357895373459922,3.357895373459922,0.9593986781314063,0.0,0.0,0.0002328205082347898,1.000086895272143,0.00023280027899119193,198.9437260036996,0.0,4.042062425530153e-06,11.455204913952453,0.01941674370910834,7.826904556251832e-05,0.00015455146267227149,0.0007054737016078265,0.0959450569076025,0.08161743210395889,0.0143276248036436,0.09594517892050625,0.08161743210416646,0.014327624803680045,0.42936532716058906,0.42936532716058906,0.07537342394471402,0.0,4.597361690142634,4.359403951386753,5.957587752914719,4.587092911937702,4.352816314554218,5.926207009637892,24876.59469785554,21145.10549317721,0.85,0.919528710667652,0.6954767061640933,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451646335025502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.28933581126,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.028833884166,1539.9098077138044,0.42936532716058906,0.07537342394471402,6.112851554438009,3.357895373459922
500.0,-30.026879759250825,5.100378336538742,35.020122884585135,24.159901274275057,5.0043405463040465,-26.523761427691316,-40.06666661063207,1.5012222147446648,-0.44917532410238437,-5.034143461378801,40.0389531731837,48069.176310730625,15485.993633288956,15485.993633288956,63555.16994401958,87886.64258142897,87886.64258142897,15485.993633288956,103372.63621471793,103372.63621471793,103372.63621471793,128248.96082792815,103959.11953721054,64141.91449716715,44241.33893338155,24876.324613210218,0.0,69117.66354659176,21144.875921228686,1539.9001705642333,0.0,0.8866038046606728,2.8186759315271153,0.0014959080323721466,354184.25290569424,1556213.461911896,4.39379630558069,1556213.461911896,4.39379630558069,0.8500000000000001,0.09594471636094659,4.564652377983593,1.2677290238766004,1.0,0.0,4.564652377982674,1.2847168791594794,1.2850159771779117,3.553041492667238,19358.593883914502,1974.027204388298,2034.6934298245008,2034.6934298245008,7.610971464445472,5.100378336538742,0.5116135072063317,4.58876482933241,3.3579731064767775,3.3579731064767775,0.9594208875647936,0.0,0.0,0.00023280027899119193,1.0000865088867854,0.00023278014144029018,198.94441240037818,0.0,4.0244810955952845e-06,11.405379424917037,0.019420768190203937,7.826283636697339e-05,0.00015453744262421853,0.0007054097049621421,0.09594471636057839,0.08161691104186683,0.014327805318711558,0.0959446910194355,0.08161691104218005,0.014327805318766542,0.4293627335422303,0.4293627335422303,0.07537439948134295,0.0,4.5949674264631994,4.357887068884338,5.950135540112228,4.584968137276405,4.351413974495131,5.919913782797948,24876.324613210218,21144.875921228686,0.85,0.9195213883521606,0.6954687679557847,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516513365328105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.23951032223,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.01127213908,1539.9001705642333,0.4293627335422303,0.07537439948134295,6.112851554438009,3.3579731064767775
501.0,-30.02770691987237,5.1000788571710585,35.02007508248478,24.159412399772577,5.004033606650236,-26.524536683747883,-40.067358990758635,1.5008633705258283,-0.4515382737013738,-5.034342908260407,40.03885343574502,48068.37574232419,15485.937524122039,15485.937524122039,63554.31326644623,87885.80449076342,87885.80449076342,15485.937524122039,103371.74201488546,103371.74201488546,103371.74201488546,128247.76419240123,103958.51898826158,64141.35025676223,44241.298590554834,24876.022177515762,0.0,69117.3207680706,21144.618850888397,1539.888313708847,0.0,0.8866031496998802,2.818683786058447,0.0014959080323721466,354181.4987292909,1556209.1580140826,4.393818320825191,1556209.1580140826,4.393818320825191,0.85,0.09594435853455462,4.564652377983593,1.2677277128165594,1.0,0.0,4.564652377984746,1.2847185992837638,1.2850176718302293,3.553036735459739,19358.482053579057,1974.0158008676824,2034.6934298245008,2034.6934298245008,7.6109438882189515,5.1000788571710585,0.5114363017187653,4.588642555452293,3.3580504196211196,3.3580504196211196,0.9594429770346056,0.0,0.0,0.00023278014144029018,1.0000861143631645,0.00023276009745272792,198.9450956663908,0.0,4.00625323133264e-06,11.353721657596703,0.01942477444343527,7.825670097037004e-05,0.00015452344046992014,0.000705345789995227,0.09594435853425634,0.0816163766963379,0.014327981837918443,0.09594414874959067,0.08161637669659164,0.014327981837962984,0.4293601395593058,0.4293601395593058,0.07537536620157134,0.0,4.5926132767268655,4.35639743155491,5.94279771530779,4.582804634559011,4.350063252060465,5.913064115425641,24876.022177515762,21144.618850888397,0.85,0.9195135540584459,0.6954606342977611,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516563158002842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.187852554904,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.993757034143,1539.888313708847,0.4293601395593058,0.07537536620157134,6.112851554438009,3.3580504196211196
