time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
502.0,-30.028530014707982,5.099780532648481,35.02002744015895,24.158979264926188,5.0038057364205875,-26.525300372675407,-40.06802695859221,1.5005760943879525,-0.4545498349261834,-5.034487525997498,40.03876248528991,48067.48035106247,15485.798942709316,15485.798942709316,63553.27929377179,87884.85938056257,87884.85938056257,15485.798942709316,103370.65832327188,103370.65832327188,103370.65832327188,128246.40850524839,103957.84583906682,64140.72552797336,44241.24479010385,24875.750181976502,0.0,69116.99497208034,21144.387654680027,1539.8769324797279,0.0,0.8866027423222955,2.818706608235755,0.0014959080323721466,354179.5017030183,1556205.2333024815,4.393832014048541,1556205.2333024815,4.393832014048541,0.85,0.09594398354882169,4.564652377983593,1.2677261435007678,1.0,0.0,4.564652377984483,1.2847199844486406,1.2850190315653096,3.553032904631425,19358.35670409608,1974.0030187776745,2034.6934298245008,2034.6934298245008,7.61087577898407,5.099780532648481,0.5112841919180173,4.5884963407304635,3.3581273739061,3.3581273739061,0.9594649639731714,0.0,0.0,0.00023276009745272792,1.000085691641864,0.00023274015356684113,198.94577557802097,0.0,3.987653023108387e-06,11.301008667489167,0.019428762096458378,7.825078232015499e-05,0.00015450931513257292,0.0007052813127405152,0.09594398354866618,0.08161582858597026,0.014328154962695926,0.09594417237715669,0.08161582858610254,0.01432815496271915,0.42935754592634745,0.42935754592634745,0.07537632784007599,0.0,4.590135807841193,4.3548251904254585,5.935103485213176,4.579937691071336,4.348263902611336,5.904050240052868,24875.750181976502,21144.387654680027,0.85,0.9195029286132014,0.6954509577634158,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451661272359531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.1351395648,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.976290257717,1539.8769324797279,0.42935754592634745,0.07537632784007599,6.112851554438009,3.3581273739061
503.0,-30.029349318714647,5.099482592054991,35.019979966118875,24.15850505875426,5.003504625965268,-26.526067974065086,-40.06871437942607,1.5002232813156453,-0.45673526031521305,-5.034692427767355,40.03867210227038,48066.69493332351,15485.75287121877,15485.75287121877,63552.44780454228,87884.0620825733,87884.0620825733,15485.75287121877,103369.81495379208,103369.81495379208,103369.81495379208,128245.32288502422,103957.28516197058,64140.175519314005,44241.23293628508,24875.507931232136,0.0,69116.74086751722,21144.181741547316,1539.8686633897464,0.0,0.8866020256467475,2.8187114841551884,0.0014959080323721466,354176.67222969275,1556201.3330843798,4.393856103755876,1556201.3330843798,4.393856103755876,0.85,0.09594363578673482,4.564652377983593,1.2677249115658924,1.0,0.0,4.564652377983096,1.2847216759694573,1.285020697856189,3.553028226552715,19358.25229843879,1973.992372363528,2034.6934298245008,2034.6934298245008,7.610853136019843,5.099482592054991,0.5111048429821325,4.588377749072858,3.358204177437074,3.358204177437074,0.959486907839164,0.0,0.0,0.00023274015356684113,1.0000852975391867,0.0002327203030976681,198.94645236233632,0.0,3.967751845788245e-06,11.244608730963886,0.019432729848304166,7.82446917351991e-05,0.00015449546183164204,0.0007052180772374782,0.09594363578639663,0.08161530841582643,0.014328327370570196,0.09594374557232993,0.08161530841611411,0.014328327370620703,0.4293549465689733,0.4293549465689733,0.07537725889939752,0.0,4.587780449116906,4.353348423641592,5.927684948628325,4.577957167452155,4.347055463951392,5.897618118443518,24875.507931232136,21144.181741547316,0.85,0.9194942789093519,0.6954421509176426,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45166620458763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.078739628276,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.958877360516,1539.8686633897464,0.4293549465689733,0.07537725889939752,6.112851554438009,3.358204177437074
504.0,-30.03016495401605,5.0991851654545135,35.01993240255798,24.158019886259012,5.003206137825369,-26.526832010481165,-40.06939366282893,1.4998731942904686,-0.45916060575729034,-5.034886917396297,40.038574546716156,48065.88934521242,15485.691192057302,15485.691192057302,63551.58053726972,87883.20230213842,87883.20230213842,15485.691192057302,103368.89349419573,103368.89349419573,103368.89349419573,128244.11121848201,103956.66152926383,64139.60490577874,44241.174026094544,24875.21772428628,0.0,69116.39175038083,21143.935065643338,1539.8573977773037,0.0,0.8866013880310748,2.8187207431183174,0.0014959080323721466,354173.9865532581,1556197.123364556,4.393877536035658,1556197.123364556,4.393877536035658,0.85,0.09594326847891128,4.564652377983593,1.2677235933626072,1.0,0.0,4.5646523779841806,1.2847233545501597,1.2850223513238959,3.5530235842734297,19358.13616959549,1973.9805305170973,2034.6934298245008,2034.6934298245008,7.610822822282861,5.0991851654545135,0.5109301059377671,4.588255059516746,3.3582805995791185,3.3582805995791185,0.959508742736891,0.0,0.0,0.0002327203030976681,1.000084916143681,0.00023270054306491855,198.9471261201614,0.0,3.949180419702829e-06,11.191977309437815,0.01943667902872387,7.823867367883248e-05,0.00015448162941883561,0.0007051549370814681,0.09594326847862192,0.08161477370464007,0.014328494773981851,0.09594328980840401,0.08161477370488622,0.014328494774025067,0.42935234737601596,0.42935234737601596,0.07537817709129206,0.0,4.5854460145559415,4.351872994860059,5.920400191175418,4.575726311639016,4.345605008065263,5.890888504853649,24875.21772428628,21143.935065643338,0.85,0.9194863754866016,0.6954340081699588,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516711141317482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.02610820675,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.941512969755,1539.8573977773037,0.42935234737601596,0.07537817709129206,6.112851554438009,3.3582805995791185
505.0,-30.030977539867074,5.098888161387041,35.01988472280183,24.157541489135497,5.002897775248706,-26.527594289307473,-40.07007640376685,1.4995145246893513,-0.46124046053608936,-5.035088449965567,40.03847603519274,48065.11511908127,15485.640488096695,15485.640488096695,63550.75560717796,87882.41891940392,87882.41891940392,15485.640488096695,103368.05940750061,103368.05940750061,103368.05940750061,128242.98459592913,103956.10836981078,64139.059924643145,44241.164939075155,24874.925188428526,0.0,69116.09012750367,21143.686410164246,1539.84617072678,0.0,0.8866007179816551,2.81872462096695,0.0014959080323721466,354171.20363883895,1556192.8724014554,4.393900058538811,1556192.8724014554,4.393900058538811,0.85,0.09594290203318089,4.564652377983593,1.267722368021496,1.0,0.0,4.5646523779824815,1.2847250730950255,1.2850240448811916,3.5530188314819053,19358.033163825028,1973.9700268516801,2034.6934298245008,2034.6934298245008,7.610797902577582,5.098888161387041,0.510752067504634,4.588136093882407,3.3583566802080664,3.3583566802080664,0.9595304800594475,0.0,0.0,0.00023270054306491855,1.0000845992149046,0.00023268085844697063,198.94779736298375,0.0,3.931201727562509e-06,11.141025695912152,0.019440610230451433,7.823262542191487e-05,0.00015446791764300367,0.0007050923475913104,0.09594290203287142,0.0816142408569452,0.014328661175926231,0.09594264977302046,0.08161424085720843,0.014328661175972448,0.42934974741125315,0.42934974741125315,0.07537908815948798,0.0,4.583205441242171,4.350476463708674,5.913295509733587,4.573847989429453,4.344510796922407,5.884490481030639,24874.925188428526,21143.686410164246,0.85,0.9194784527009714,0.6954258412246977,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516760017232577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.975156593224,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.92419476526,1539.84617072678,0.42934974741125315,0.07537908815948798,6.112851554438009,3.3583566802080664
506.0,-30.031785603734694,5.0985919465431895,35.01983702545568,24.15707776034253,5.002628835333466,-26.528348555552064,-40.070742869842775,1.4991917871508234,-0.4638898350899012,-5.03526070244639,40.03838016334582,48064.286331741234,15485.545781262224,15485.545781262224,63549.83211300346,87881.52210180702,87881.52210180702,15485.545781262224,103367.06788306923,103367.06788306923,103367.06788306923,128241.70438194233,103955.45779275497,64138.475937091425,44241.09095073727,24874.63649887309,0.0,69115.72744961036,21143.441024042124,1539.8344801737687,0.0,0.8866001875893574,2.818739436584852,0.0014959080323721466,354168.82505966787,1556188.7353539388,4.3939178867359745,1556188.7353539388,4.3939178867359745,0.8499999999999999,0.09594252431972879,4.564652377983593,1.267720966297202,1.0,0.0,4.564652377983211,1.2847266234092147,1.2850255702654894,3.5530145439584673,19357.91201757956,1973.9576733726158,2034.6934298245008,2034.6934298245008,7.610751356580489,5.0985919465431895,0.5105873468573288,4.588004599685861,3.3584323925901365,3.3584323925901365,0.9595521121686105,0.0,0.0,0.00023268085844697063,1.0000841289649052,0.00023266128489389897,198.94846487435038,0.0,3.916211382670218e-06,11.098543058487397,0.019444526441834104,7.822672175747741e-05,0.00015445413668949322,0.0007050294423290981,0.09594252431950925,0.08161369845538369,0.01432882586412556,0.09594236826251208,0.08161369845557044,0.014328825864158344,0.42934715063188295,0.42934715063188295,0.07537999959683135,0.0,4.580906473411801,4.349029234963609,5.906088602073396,4.5713708673565066,4.342915945439472,5.8769311976649306,24874.63649887309,21143.441024042124,0.85,0.9194699160091343,0.6954174991037035,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516808710725775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.932673955795,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.90691046358,1539.8344801737687,0.42934715063188295,0.07537999959683135,6.112851554438009,3.3584323925901365
507.0,-30.03259003036906,5.098296302879194,35.01978937992442,24.156606278289132,5.002342107352279,-26.529101326545064,-40.07141282837836,1.4988534035280645,-0.46629517330984527,-5.035449720476265,40.03828627786142,48063.491929809665,15485.477239679505,15485.477239679505,63548.969169489166,87880.67132353931,87880.67132353931,15485.477239679505,103366.14856321881,103366.14856321881,103366.14856321881,128240.51597689565,103954.84343080073,64137.91678903101,44241.02960196635,24874.36741367684,0.0,69115.39701564319,21143.212301625314,1539.8243067627889,0.0,0.8865995645461434,2.8187490728910736,0.0014959080323721466,354166.214984843,1556184.6840296919,4.393938829247987,1556184.6840296919,4.393938829247987,0.85,0.0959421567004606,4.564652377983593,1.2677196360053498,1.0,0.0,4.564652377983005,1.284728246685586,1.28502716877158,3.553010054663108,19357.797615075746,1973.9460075638212,2034.6934298245008,2034.6934298245008,7.61071767013824,5.098296302879194,0.5104150885137777,4.587881214365416,3.358507848047886,3.358507848047886,0.9595736708708246,0.0,0.0,0.00023266128489389897,1.000083750823432,0.00023264180095150462,198.94912938506047,0.0,3.894128335742482e-06,11.035959703494193,0.019448420570169846,7.822078757138763e-05,0.00015444049732251134,0.0007049671833601701,0.09594215670018177,0.08161316632010214,0.014328990380079636,0.0959419949587735,0.08161316632033933,0.014328990380121276,0.4293445523941521,0.4293445523941521,0.0753809003913145,0.0,4.578630339628546,4.34759450647141,5.898964252415112,4.56915454716642,4.341499642213989,5.870104756461956,24874.36741367684,21143.212301625314,0.85,0.9194618263583996,0.6954093299779678,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516857133552474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.8700906008,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.8896896661,1539.8243067627889,0.4293445523941521,0.0753809003913145,6.112851554438009,3.358507848047886
508.0,-30.033390672907114,5.098001379178525,35.019741762413645,24.156153620593273,5.002069170909087,-26.529849312147206,-40.07207824671639,1.4985278101489976,-0.46863333400506235,-5.035626601516336,40.038191802945725,48062.69486249595,15485.390844080257,15485.390844080257,63548.0857065762,87879.84344643248,87879.84344643248,15485.390844080257,103365.23429051274,103365.23429051274,103365.23429051274,128239.3239244648,103954.25656664134,64137.35952634991,44240.99671143493,24874.08963395205,0.0,69115.08634538698,21142.976188859244,1539.8133581118418,0.0,0.886599005494071,2.818759242412131,0.0014959080323721466,354163.772518557,1556180.6072784937,4.393957620826266,1556180.6072784937,4.393957620826266,0.85,0.09594177961569751,4.564652377983593,1.2677183276927098,1.0,0.0,4.564652377983009,1.2847298099517002,1.2850287073685196,3.5530057313414423,19357.688333033177,1973.9348638967617,2034.6934298245008,2034.6934298245008,7.610675208901582,5.098001379178525,0.5102483950731322,4.587752984105393,3.358582982120153,3.358582982120153,0.9595951377486152,0.0,0.0,0.00023264180095150462,1.0000833573835664,0.0002326224101560351,198.9497907737411,0.0,3.876313376344882e-06,10.985472108561396,0.019452296883546192,7.821489401224998e-05,0.00015442690693925464,0.0007049051479849197,0.0959417796154653,0.08161262743810123,0.01432915217736406,0.09594159842165485,0.08161262743829877,0.01432915217739875,0.42934195278326215,0.42934195278326215,0.07538179287542311,0.0,4.576372559995434,4.346186291388051,5.8918119013159185,4.566993267511293,4.340220345108435,5.862863838730334,24874.08963395205,21142.976188859244,0.85,0.9194531768217585,0.6954009233572178,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451690533872622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.819603005875,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.872514799068,1539.8133581118418,0.42934195278326215,0.07538179287542311,6.112851554438009,3.358582982120153
509.0,-30.034187297793586,5.0977075115915955,35.01969434592168,24.155731277447217,5.001836390765402,-26.530589665550306,-40.07273123189805,1.4982387585221708,-0.4712519805052011,-5.035776258623238,40.038102422976635,48061.858763071454,15485.264110431503,15485.264110431503,63547.12287350296,87878.97066658652,87878.97066658652,15485.264110431503,103364.23477701802,103364.23477701802,103364.23477701802,128238.06616950309,103953.64138620881,64136.77974493087,44240.95737919771,24873.831392485074,0.0,69114.78877168278,21142.75668361231,1539.802900469872,0.0,0.8865985667228922,2.818776296388004,0.0014959080323721466,354161.70598496066,1556176.7503902225,4.393972369379497,1556176.7503902225,4.393972369379497,0.85,0.09594139304656005,4.564652377983593,1.2677168754162267,1.0,0.0,4.564652377982551,1.2847312020965918,1.2850300749240424,3.553001881276331,19357.573778117632,1973.923182546296,2034.6934298245008,2034.6934298245008,7.6106129225409465,5.0977075115915955,0.5100943260491926,4.587613185542403,3.3586578406419165,3.3586578406419165,0.9596165258976904,0.0,0.0,0.0002326224101560351,1.000082939618702,0.00023260311814210746,198.95044884740216,0.0,3.857794701598683e-06,10.932990184330666,0.01945615467824779,7.820911097172176e-05,0.00015441329918431334,0.0007048430333139678,0.0959413930463903,0.08161208259352386,0.014329310452866437,0.09594147981272666,0.08161208259366826,0.014329310452891791,0.4293393527258395,0.4293393527258395,0.07538267226291161,0.0,4.574062205818507,4.344756291035594,5.884430974207078,4.564524278118029,4.338754490809151,5.854621233136811,24873.831392485074,21142.75668361231,0.85,0.9194432046002148,0.6953918201478034,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516953317442034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.76712108164,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.855388925878,1539.802900469872,0.4293393527258395,0.07538267226291161,6.112851554438009,3.3586578406419165
510.0,-30.034979922439987,5.097414177385693,35.01964707643399,24.15526451021435,5.001551924950115,-26.531331587154114,-40.07338812863452,1.4979035896640214,-0.47356830502246794,-5.035966576469504,40.03801187175921,48061.0609588216,15485.20010470825,15485.20010470825,63546.261063529855,87878.13108212125,87878.13108212125,15485.20010470825,103363.3311868295,103363.3311868295,103363.3311868295,128236.91501839316,103953.03385581197,64136.21271909881,44240.91237412573,24873.583831563657,0.0,69114.49620568939,21142.546256829108,1539.793997350961,0.0,0.8865979249590838,2.8187846078771983,0.0014959080323721466,354159.07800299686,1556172.8429680835,4.393993941205469,1556172.8429680835,4.393993941205469,0.85,0.09594102099295528,4.564652377983593,1.267715540179052,1.0,0.0,4.564652377983999,1.2847328097650468,1.2850316581801229,3.552997435177499,19357.460647742184,1973.9116464584936,2034.6934298245008,2034.6934298245008,7.610581465358101,5.097414177385693,0.5099219648054136,4.58749221258028,3.35873252621849,3.35873252621849,0.9596378646338543,0.0,0.0,0.00023260311814210746,1.0000825236586977,0.0002325839244657063,198.95110362036883,0.0,3.838154830073068e-06,10.877330788427075,0.019459992833077863,7.820329368811251e-05,0.00015439982445399495,0.0007047815258541773,0.09594102099267007,0.08161155472966798,0.01432946626300209,0.09594113852640232,0.08161155472991058,0.014329466263044691,0.4293367500507409,0.4293367500507409,0.07538352253792534,0.0,4.571804021148637,4.343352035127282,5.877254506048246,4.562398271447023,4.337376628808499,5.848184175489166,24873.583831563657,21142.546256829108,0.85,0.919434627352443,0.6953832205589499,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517001055699632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.711461685736,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.838316851556,1539.793997350961,0.4293367500507409,0.07538352253792534,6.112851554438009,3.35873252621849
511.0,-30.0357695076945,5.0971211377838515,35.01959964440921,24.154771724157058,5.0012322737006665,-26.532074291221342,-40.07405270878223,1.4975370572272866,-0.47559429147742094,-5.03617562264189,40.037912598573286,48060.31397205819,15485.164752221064,15485.164752221064,63545.47872427925,87877.33356216004,87877.33356216004,15485.164752221064,103362.49831438111,103362.49831438111,103362.49831438111,128235.78983237353,103952.45085797609,64135.679280895136,44240.85730786772,24873.291517992417,0.0,69114.14882586015,21142.297790293553,1539.7829635905607,0.0,0.8865972193534555,2.818786899031761,0.0014959080323721466,354156.19143074466,1556168.5591883191,4.394017658992779,1556168.5591883191,4.394017658992779,0.85,0.09594064211958064,4.564652377983593,1.2677143527520824,1.0,0.0,4.564652377983996,1.2847345639455672,1.285033388108629,3.552992583903886,19357.352085661336,1973.9005762070979,2034.6934298245008,2034.6934298245008,7.610564090511028,5.0971211377838515,0.5097409552791188,4.587380182504733,3.358806882919029,3.358806882919029,0.9596591094054369,0.0,0.0,0.0002325839244657063,1.0000822077339762,0.00023256480584001556,198.95175588633,0.0,3.818603102545199e-06,10.821921192613095,0.01946381143618041,7.819740876956077e-05,0.00015438651569614552,0.0007047207760010119,0.09594064211924572,0.08161102357857683,0.01432961854066888,0.0959404526643249,0.08161102357886174,0.014329618540718897,0.42933414588999763,0.42933414588999763,0.07538435700618416,0.0,4.569641123874987,4.3420020183100405,5.870409194113904,4.560581331164485,4.336208292941706,5.842627252298939,24873.291517992417,21142.297790293553,0.85,0.9194279290683055,0.6953759076618429,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517048554537881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.65605208992,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.821298361212,1539.7829635905607,0.42933414588999763,0.07538435700618416,6.112851554438009,3.358806882919029
512.0,-30.036554993134622,5.096829415831179,35.019552295883834,24.15436670361089,5.001021639506779,-26.532802402605338,-40.07468865076078,1.4972690489773925,-0.4783126794341115,-5.036303346075623,40.03782016661261,48059.45250738378,15485.006634320704,15485.006634320704,63544.45914170449,87876.4387006567,87876.4387006567,15485.006634320704,103361.4453349774,103361.4453349774,103361.4453349774,128234.45155195011,103951.8186625855,64135.079175939325,44240.82165182909,24873.00621697272,0.0,69113.8278688018,21142.055284426813,1539.770451379183,0.0,0.886596903428417,2.8188078355176405,0.0014959080323721466,354154.42779634806,1556164.5706252095,4.39402827830819,1556164.5706252095,4.39402827830819,0.85,0.09594023002521883,4.564652377983593,1.2677128306915986,1.0,0.0,4.564652377985524,1.2847358571024716,1.285034657002654,3.5529890076225312,19357.23436233051,1973.888571768189,2034.6934298245008,2034.6934298245008,7.610486379590037,5.096829415831179,0.5095970797929192,4.58723233603826,3.35888083960145,3.35888083960145,0.9596802398861285,0.0,0.0,0.00023256480584001556,1.0000817813916725,0.00023254578792185175,198.95240476923345,0.0,3.8036841513048276e-06,10.779640884797882,0.019467615120331714,7.819177782797818e-05,0.00015437302801203737,0.0007046592094116741,0.0959402300251026,0.0816104637717646,0.014329766253337995,0.09594035145949126,0.08161046377186347,0.014329766253355358,0.42933154289507286,0.42933154289507286,0.07538519413487124,0.0,4.567361923722217,4.340589256703083,5.863140791520891,4.557990666641501,4.334697735769851,5.833823410567902,24873.00621697272,21142.055284426813,0.85,0.9194174465684406,0.695366672478547,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517095871532644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.61377178211,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.804314339199,1539.770451379183,0.42933154289507286,0.07538519413487124,6.112851554438009,3.35888083960145
513.0,-30.037337017814348,5.096537932866442,35.01950504831573,24.153883347194665,5.000708119841012,-26.5335376883036,-40.07534827161578,1.496908790330542,-0.48027423957267956,-5.0365156115019,40.03772841012899,48058.71941104287,15484.977955768341,15484.977955768341,63543.69736681121,87875.6562570089,87875.6562570089,15484.977955768341,103360.63421277724,103360.63421277724,103360.63421277724,128233.39613511531,103951.25009381033,64134.55884906335,44240.76804971886,24872.76192233807,0.0,69113.52997205693,21141.84763398736,1539.762253042429,0.0,0.8865961541609786,2.818808900936101,0.0014959080323721466,354151.49680201994,1556160.6112174802,4.394053463756544,1556160.6112174802,4.394053463756544,0.85,0.09593985953273325,4.564652377983593,1.2677116306265814,1.0,0.0,4.564652377983867,1.2847375815807887,1.2850363574477388,3.5529842385143553,19357.12848713589,1973.8777755029384,2034.6934298245008,2034.6934298245008,7.610472284811955,5.096537932866442,0.5094149687524441,4.587122964113998,3.3589547053753663,3.3589547053753663,0.9597013443929618,0.0,0.0,0.00023254578792185175,1.0000814215802325,0.00023252685521785342,198.95305079694248,0.0,3.783660552393887e-06,10.722894005484276,0.019471398780884108,7.81859376181019e-05,0.00015435985030374985,0.0007045990577542031,0.09593985953237304,0.08160994378988438,0.014329915742488647,0.0959397958186458,0.0816099437901908,0.014329915742542441,0.4293289361262744,0.4293289361262744,0.07538600316085967,0.0,4.565220596074255,4.339263326077287,5.856303592513029,4.556241371929218,4.333559893377014,5.8285479781317235,24872.76192233807,21141.84763398736,0.85,0.9194103874089828,0.6953590625521997,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517142943132626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.557024902795,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.787386130625,1539.762253042429,0.4293289361262744,0.07538600316085967,6.112851554438009,3.3589547053753663
514.0,-30.038115241605045,5.09624732730051,35.019457722056636,24.153438477683835,5.000449650799361,-26.534264046899867,-40.07599140806121,1.496598456094283,-0.4826807308323282,-5.0366772102352995,40.03763162296206,48057.92756979327,15484.87266791185,15484.87266791185,63542.800237705116,87874.79799735753,87874.79799735753,15484.87266791185,103359.67066526938,103359.67066526938,103359.67066526938,128232.13582369887,103950.62923085636,64134.00319253805,44240.695598131446,24872.46515842949,0.0,69113.16075656094,21141.595384665066,1539.749869615763,0.0,0.8865956813632789,2.818821762109342,0.0014959080323721466,354149.2654341036,1556156.4347376886,4.394069356123631,1556156.4347376886,4.394069356123631,0.85,0.09593945315587575,4.564652377983593,1.2677102986862887,1.0,0.0,4.564652377982664,1.284739072351729,1.2850378242405187,3.5529801157428382,19357.012874058008,1973.8659862499435,2034.6934298245008,2034.6934298245008,7.610420538512026,5.09624732730051,0.509255858320393,4.586991468980117,3.359028157040723,3.359028157040723,0.9597223305830637,0.0,0.0,0.00023252685521785342,1.000081026347261,0.00023250801594261266,198.9536936884266,0.0,3.766719220303321e-06,10.674882270339612,0.019475165500104412,7.818024374765257e-05,0.00015434661147020084,0.000704538627081162,0.09593945315568685,0.08160939350997642,0.014330059645710422,0.09593941080182526,0.08160939351013712,0.014330059645738632,0.4293263306642821,0.4293263306642821,0.07538681101877161,0.0,4.563039389751566,4.3379080205335185,5.849366601526583,4.553996479402997,4.332182524302084,5.821309483924324,24872.46515842949,21141.595384665066,0.85,0.9194023184892895,0.6953513201207645,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517189807630064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.50901316765,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.77050106977,1539.749869615763,0.4293263306642821,0.07538681101877161,6.112851554438009,3.359028157040723
515.0,-30.03888969524984,5.095957657024075,35.01941055536664,24.153012118209176,5.0002067575328235,-26.534985454378788,-40.076626267377264,1.4963025166616764,-0.4850685095835843,-5.036833512433307,40.037541618202006,48057.1150994965,15484.760433172169,15484.760433172169,63541.875532668666,87873.95315417692,87873.95315417692,15484.760433172169,103358.71358734909,103358.71358734909,103358.71358734909,128230.92142065398,103950.02720548742,64133.432338001294,44240.66096387347,24872.207833304885,0.0,69112.86879717835,21141.376658309153,1539.7396307764968,0.0,0.8865952109734989,2.8188349962292922,0.0014959080323721466,354147.10721165873,1556152.5509343103,4.394085167563613,1556152.5509343103,4.394085167563613,0.85,0.09593905213015705,4.564652377983593,1.2677088694879788,1.0,0.0,4.5646523779844745,1.2847404955971014,1.2850392236120112,3.552976179724222,19356.900768793195,1973.8545546943346,2034.6934298245008,2034.6934298245008,7.6103653779959295,5.095957657024075,0.5090994332722056,4.58685822375187,3.359101387583111,3.359101387583111,0.9597432535951745,0.0,0.0,0.00023250801594261266,1.0000806343079318,0.00023248926933127856,198.95433346902925,0.0,3.7481433955624194e-06,10.622238383023896,0.019478913643499976,7.817462353297668e-05,0.00015433339240963597,0.0007044782866649198,0.09593905212997181,0.08160884960306333,0.014330202526908477,0.09593917235857183,0.0816088496032209,0.01433020252693614,0.4293237235817027,0.4293237235817027,0.07538760733004299,0.0,4.560846092930831,4.33655466547367,5.842337499023017,4.55176500284972,4.330846951672299,5.813922219163146,24872.207833304885,21141.376658309153,0.85,0.9193928227627395,0.6953425018505166,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517236444638002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.456369280335,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.753666085904,1539.7396307764968,0.4293237235817027,0.07538760733004299,6.112851554438009,3.359101387583111
516.0,-30.039660749169176,5.095668835041374,35.01936356359475,24.15258149793374,4.9999571768076,-26.535704470439633,-40.07726070759816,1.4960008980782213,-0.4873725745454749,-5.036995966743712,40.03745237963458,48056.317492628696,15484.658637924229,15484.658637924229,63540.976130552925,87873.11947704066,87873.11947704066,15484.658637924229,103357.7781149649,103357.7781149649,103357.7781149649,128229.73603555518,103949.43172273967,64132.87184004063,44240.62209188782,24871.95792059029,0.0,69112.58001247811,21141.164232501746,1539.7299609919537,0.0,0.8865947064476715,2.8188464068478227,0.0014959080323721466,354144.8640517183,1556148.7002002124,4.3941021264477715,1556148.7002002124,4.3941021264477715,0.85,0.09593865161876342,4.564652377983593,1.2677075320528823,1.0,0.0,4.564652377981872,1.2847419452201914,1.285040649486356,3.5529721707663704,19356.78988185293,1973.8432473732548,2034.6934298245008,2034.6934298245008,7.610315348224148,5.095668835041374,0.5089404823282662,4.5867283527131075,3.3591744159285537,3.3591744159285537,0.9597641188367296,0.0,0.0,0.00023248926933127856,1.0000802808304983,0.00023247060639793051,198.9549704447065,0.0,3.7297195627794025e-06,10.570025240916827,0.019482643363062754,7.816900740158048e-05,0.0001543202619296981,0.0007044183505884472,0.09593865161855672,0.0816083092197164,0.014330342398840325,0.0959389036103254,0.08160830921989222,0.014330342398871194,0.42932111441744586,0.42932111441744586,0.07538838419124257,0.0,4.558665408931745,4.335215087002666,5.8353149340277355,4.549623392198214,4.329550896581964,5.806913985846904,24871.95792059029,21141.164232501746,0.85,0.9193836508357922,0.695333866626774,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517282855994627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.404156138226,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.736880689832,1539.7299609919537,0.42932111441744586,0.07538838419124257,6.112851554438009,3.3591744159285537
517.0,-30.040428292738284,5.095380039170906,35.01931639679665,24.152076173946284,4.999614577751694,-26.536429628949755,-40.07791114328427,1.4956159139632295,-0.48905736507526854,-5.037223144898433,40.03735329810865,48055.61227161295,15484.655504456168,15484.655504456168,63540.267776069115,87872.36987999997,87872.36987999997,15484.655504456168,103357.02538445614,103357.02538445614,103357.02538445614,128228.70161244947,103948.87603507645,64132.3594084263,44240.57402961127,24871.67622799333,0.0,69112.2502576046,21140.92479379433,1539.7199682466799,0.0,0.8865939077087038,2.8188420775579712,0.0014959080323721466,354141.7272072908,1556144.424740972,4.394128974895153,1556144.424740972,4.394128974895153,0.85,0.09593826703761467,4.564652377983593,1.2677063731988896,1.0,0.0,4.564652377983646,1.2847437846428247,1.2850424653583217,3.5529670838241296,19356.686405295542,1973.832695700932,2034.6934298245008,2034.6934298245008,7.610313808204399,5.095380039170906,0.5087520179886544,4.586628021182252,3.3592472173921455,3.3592472173921455,0.9597849192548987,0.0,0.0,0.00023247060639793051,1.0000799158278662,0.00023245202980152978,198.95560452402182,0.0,3.7130833526708986e-06,10.522878221469327,0.019486356446415425,7.816325006388536e-05,0.00015430735633404515,0.0007043594410305608,0.09593826703721275,0.08160778554751179,0.014330481489700972,0.09593804719631148,0.08160778554785367,0.014330481489761,0.42931850352139017,0.42931850352139017,0.0753891412029252,0.0,4.556653755469597,4.333973935194365,5.828866645583787,4.548165779823137,4.328581549965008,5.802637903847767,24871.67622799333,21140.92479379433,0.85,0.9193777881523634,0.695326980274749,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517329063894509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.35700911878,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.720137586473,1539.7199682466799,0.42931850352139017,0.0753891412029252,6.112851554438009,3.3592472173921455
518.0,-30.041191988427403,5.0950923570748365,35.01926909779266,24.151653760951035,4.999378758193373,-26.537140644982376,-40.078540589287854,1.4953274147483289,-0.4914833964823515,-5.037364192730774,40.037255113776034,48054.82717147925,15484.521851528332,15484.521851528332,63539.349023007584,87871.51073080156,87871.51073080156,15484.521851528332,103356.03258232989,103356.03258232989,103356.03258232989,128227.39569511049,103948.25802989307,64131.81422661525,44240.49311475313,24871.3631127806,0.0,69111.85622753373,21140.65864586351,1539.706178635055,0.0,0.8865935447113997,2.818857601590745,0.0014959080323721466,354139.77964937116,1556140.1880052092,4.394141176531825,1556140.1880052092,4.394141176531825,0.85,0.09593783983600236,4.564652377983593,1.2677050467533992,1.0,0.0,4.5646523779843635,1.284745172551861,1.285043829722588,3.5529632455570344,19356.571324373195,1973.8209607126996,2034.6934298245008,2034.6934298245008,7.610248121194319,5.0950923570748365,0.5086026762556433,4.586489680819193,3.3593195453629567,3.3593195453629567,0.9598055843894162,0.0,0.0,0.00023245202980152978,1.0000795156735043,0.0002324335476914401,198.95623542808556,0.0,3.6959179669075117e-06,10.474231518215888,0.019490052364382334,7.815767888982824e-05,0.00015429435091170152,0.0007043000757985333,0.09593783983586532,0.0816072234179378,0.014330616417927511,0.09593767705185365,0.08160722341805438,0.014330616417947981,0.4293158963180606,0.4293158963180606,0.07538991249272839,0.0,4.5545548998767345,4.332681936992458,5.822122813261728,4.545880796248412,4.327248386066856,5.794877897279605,24871.3631127806,21140.65864586351,0.85,0.9193697361248692,0.6953195847217675,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517375061704332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.308362415526,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.703439105333,1539.706178635055,0.4293158963180606,0.07538991249272839,6.112851554438009,3.3593195453629567
519.0,-30.04195190235541,5.094805702139297,35.019222060003045,24.151235224586003,4.999150994353064,-26.53784745174467,-40.07915802123023,1.4950465437423084,-0.4940081174850093,-5.037511137241749,40.03716812414114,48054.004234484215,15484.398592264784,15484.398592264784,63538.402826749,87870.63259040938,87870.63259040938,15484.398592264784,103355.03118267417,103355.03118267417,103355.03118267417,128226.15233046937,103947.62299774164,64131.23319319046,44240.43311616797,24871.121147795202,0.0,69111.55426396317,21140.45297562592,1539.6966077989873,0.0,0.8865931110776056,2.8188737392294327,0.0014959080323721466,354137.7506803303,1556136.4343372644,4.394155752522251,1556136.4343372644,4.394155752522251,0.85,0.09593743142804322,4.564652377983593,1.2677035554638136,1.0,0.0,4.564652377983499,1.2847465245851408,1.285045158324104,3.5529595065124386,19356.453072799133,1973.8089024079716,2034.6934298245008,2034.6934298245008,7.610187542405525,5.094805702139297,0.5084510787862673,4.58635462335303,3.359391727995927,3.359391727995927,0.9598262079988363,0.0,0.0,0.0002324335476914401,1.0000791223963987,0.00023241515844714438,198.9568632114669,0.0,3.677131046210687e-06,10.420989384961086,0.019493729495428543,7.815221440789891e-05,0.00015428133328354118,0.0007042406548511955,0.09593743142787803,0.08160667899481977,0.014330752433058262,0.09593758300752162,0.08160667899496028,0.014330752433082935,0.42931328815679615,0.42931328815679615,0.07539067297650712,0.0,4.5524024545388215,4.331352483199225,5.815233364400797,4.543503019756713,4.325758014144128,5.787394743466564,24871.121147795202,21140.45297562592,0.85,0.9193600621984538,0.6953107153537278,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517420829192413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.25512028227,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.68679212527,1539.6966077989873,0.42931328815679615,0.07539067297650712,6.112851554438009,3.359391727995927
520.0,-30.042708266478478,5.094519717537924,35.01917516295658,24.150801670644455,4.998885112951859,-26.53855487513991,-40.079783101659245,1.4947317216131395,-0.495973314299647,-5.037685572688092,40.03707814795789,48053.23451078604,15484.31815216475,15484.31815216475,63537.55266295079,87869.8603205675,87869.8603205675,15484.31815216475,103354.17847273225,103354.17847273225,103354.17847273225,128225.0511703985,103947.07472308194,64130.68633307138,44240.43154445617,24870.872697666244,0.0,69111.30424212242,21140.241793016306,1539.6873085774535,0.0,0.8865925481478554,2.8188792786000745,0.0014959080323721466,354135.3421359229,1556132.5518047195,4.394174674628918,1556132.5518047195,4.394174674628918,0.85,0.09593702850682878,4.564652377983593,1.2677022966044027,1.0,0.0,4.5646523779835135,1.2847480352478153,1.28504664571115,3.5529553287879643,19356.35097664325,1973.798491497428,2034.6934298245008,2034.6934298245008,7.610148008145051,5.094519717537924,0.5082872318808782,4.586232485657046,3.3594637410188306,3.3594637410188306,0.9598467831482373,0.0,0.0,0.00023241515844714438,1.0000787532645892,0.0002323968564360198,198.95748806574005,0.0,3.658666361905056e-06,10.368660469638929,0.01949738816179045,7.814668259407772e-05,0.00015426847585306666,0.0007041819651506052,0.0959370285065948,0.08160614268144745,0.014330885825147356,0.09593713119044613,0.08160614268164648,0.0143308858251823,0.4293106760955458,0.4293106760955458,0.07539141148550806,0.0,4.550332684406385,4.330095292990336,5.808486863594908,4.541712258388429,4.324738103170091,5.781167071550271,24870.872697666244,21140.241793016306,0.85,0.9193510867680239,0.695302093307888,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517466370317056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.20279136695,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.670195449964,1539.6873085774535,0.4293106760955458,0.07539141148550806,6.112851554438009,3.3594637410188306
521.0,-30.04346111762517,5.094234322692981,35.019128212546654,24.150344158429675,4.998604222327825,-26.53926063712053,-40.080407867766894,1.4944037418231342,-0.49804584821379194,-5.0378659742328376,40.03698279954427,48052.4807169514,15484.247381393214,15484.247381393214,63536.72809834462,87869.04693312073,87869.04693312073,15484.247381393214,103353.29431451394,103353.29431451394,103353.29431451394,128223.88861921077,103946.4768383472,64130.14692214937,44240.36657355314,24870.594304696828,0.0,69110.96087824997,21140.005158992302,1539.676425568728,0.0,0.8865919742801027,2.818885537317111,0.0014959080323721466,354132.85122721165,1556128.437464825,4.39419396441821,1556128.437464825,4.39419396441821,0.85,0.09593661784629703,4.564652377983593,1.2677009800495584,1.0,0.0,4.5646523779847366,1.2847496072835916,1.2850481945975845,3.5529509813471427,19356.23964242052,1973.7871385662304,2034.6934298245008,2034.6934298245008,7.610113226113273,5.094234322692981,0.5081207294994261,4.586113593193555,3.359535478500982,3.359535478500982,0.9598672795717091,0.0,0.0,0.0002323968564360198,1.0000783879608517,0.00023237864074822603,198.95811002128158,0.0,3.6413221598996902e-06,10.319507001155722,0.019501029483950348,7.814115392365427e-05,0.0001542557025123655,0.0007041236592905989,0.09593661784605063,0.0816056019787488,0.014331015867301832,0.09593660398479541,0.08160560197895839,0.014331015867338648,0.429308064411995,0.429308064411995,0.07539213649390285,0.0,4.54830066005286,4.328851586859855,5.801917619436324,4.539820126019038,4.323537101790862,5.7752953039716886,24870.594304696828,21140.005158992302,0.85,0.9193437233534453,0.6952946407676713,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517511698975296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.15363789847,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.65364455862,1539.676425568728,0.429308064411995,0.07539213649390285,6.112851554438009,3.359535478500982
522.0,-30.044210535479284,5.093949545088624,35.019081156881356,24.149896948970877,4.998324302155187,-26.539963211575042,-40.08103591678662,1.494076978250737,-0.4999387359946468,-5.038043848043755,40.03688583296477,48051.759186101335,15484.173312522826,15484.173312522826,63535.93249862416,87868.27638177175,87868.27638177175,15484.173312522826,103352.44969429457,103352.44969429457,103352.44969429457,128222.75496853936,103945.92066467769,64129.63867442584,44240.31332250205,24870.305274244794,0.0,69110.61859674685,21139.759483108075,1539.6648797709506,0.0,0.8865914191588797,2.8188897209763177,0.0014959080323721466,354130.39523384906,1556124.2533085602,4.394212624084351,1556124.2533085602,4.394212624084351,0.85,0.09593620241278224,4.564652377983593,1.2676997788855808,1.0,0.0,4.564652377984651,1.2847511734555568,1.2850497377296974,3.55294665013318,19356.136075362192,1973.7765776653794,2034.6934298245008,2034.6934298245008,7.6100768231499085,5.093949545088624,0.5079554083093161,4.585994136779308,3.3596069172519876,3.3596069172519876,0.959887690643425,0.0,0.0,0.00023237864074822603,1.0000780309476918,0.0002323605094374685,198.95872914387354,0.0,3.6241588161832938e-06,10.270866085063455,0.01950465364276653,7.813559656660674e-05,0.00015424304418161928,0.0007040658784110568,0.0959362024125455,0.08160505795911781,0.01433114445342769,0.09593596688612377,0.08160505795931919,0.014331144453463054,0.42930545301051104,0.42930545301051104,0.07539285695771546,0.0,4.546331065495394,4.327658873197947,5.795476656785695,4.538105112049095,4.32255311761503,5.769372291958348,24870.305274244794,21139.759483108075,0.85,0.9193367645766508,0.6952876440953056,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451755681737047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.10499698237,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.637138831766,1539.6648797709506,0.42930545301051104,0.07539285695771546,6.112851554438009,3.3596069172519876
523.0,-30.044956315001265,5.093665694973581,35.01903411732372,24.14947037994864,4.998079478842157,-26.540659001143307,-40.08164783064274,1.4937821649841996,-0.5021967321218881,-5.038196673339744,40.036792190807105,48050.979588184135,15484.06201380525,15484.06201380525,63535.04160198939,87867.43959749772,87867.43959749772,15484.06201380525,103351.50161130297,103351.50161130297,103351.50161130297,128221.52759452553,103945.31269710844,64129.0867345506,44240.25106950872,24870.02598322256,0.0,69110.27705273128,21139.522085739176,1539.653310586746,0.0,0.8865909796567737,2.818901652723729,0.0014959080323721466,354128.2851086333,1556120.2126108222,4.394227397377938,1556120.2126108222,4.394227397377938,0.85,0.09593577888628116,4.564652377983593,1.2676984194712717,1.0,0.0,4.564652377985001,1.2847525899970789,1.2850511313049495,3.5529427327279963,19356.02286357933,1973.7650332763308,2034.6934298245008,2034.6934298245008,7.61002212266484,5.093665694973581,0.5078016406689452,4.585864054304635,3.359678066545828,3.359678066545828,0.9599080190130937,0.0,0.0,0.0002323605094374685,1.000077652577888,0.00023234246744591845,198.95934526407692,0.0,3.607382546030243e-06,10.223322135449708,0.01950826102531256,7.813018233467416e-05,0.00015423032710279433,0.0007040078293669575,0.09593577888611586,0.08160450716407916,0.014331271722036696,0.09593560453011328,0.08160450716421977,0.014331271722061386,0.4293028440990863,0.4293028440990863,0.07539357718877769,0.0,4.544324878199973,4.326441170863859,5.788932860826549,4.535999941217881,4.321282638000923,5.762465445275609,24870.02598322256,21139.522085739176,0.85,0.9193284170097021,0.6952797997253164,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517601730274323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.05745303276,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.620676790168,1539.653310586746,0.4293028440990863,0.07539357718877769,6.112851554438009,3.359678066545828
524.0,-30.045698317867277,5.0933829487823985,35.018987294175616,24.149065918196015,4.99786068214438,-26.541348788614712,-40.082251257821895,1.4935111528917844,-0.504590691147655,-5.03833470383692,40.036704415030094,48050.1786758782,15483.929542941813,15483.929542941813,63534.10821882001,87866.58479377921,87866.58479377921,15483.929542941813,103350.51433672103,103350.51433672103,103350.51433672103,128220.2905001818,103944.69692316047,64128.52365019167,44240.19252552089,24869.776163460778,0.0,69109.96868898167,21139.30973894166,1539.6430908717455,0.0,0.8865905942968815,2.8189171095118706,0.0014959080323721466,354126.3792701097,1556116.4250570326,4.39424035075937,1556116.4250570326,4.39424035075937,0.85,0.09593535442692812,4.564652377983593,1.2676969924708827,1.0,0.0,4.564652377982742,1.28475389501777,1.285052413448166,3.552939123738136,19355.908198143185,1973.7533406559005,2034.6934298245008,2034.6934298245008,7.609957016609306,5.0933829487823985,0.507654975862387,4.5857279729200116,3.3597490210029375,3.3597490210029375,0.959928291715125,0.0,0.0,0.00023234246744591845,1.000077259797968,0.000232324518100587,198.95995826756632,0.0,3.5896228260600846e-06,10.17299108905428,0.01951185064813862,7.812484353277792e-05,0.00015421762391314053,0.0007039498437220962,0.09593535442678255,0.08160395729980457,0.014331397126977986,0.09593545207921965,0.08160395729992838,0.014331397126999735,0.42930023486858704,0.42930023486858704,0.07539428670111048,0.0,4.542263119470647,4.325190056797908,5.782206942384278,4.533744012689283,4.319925745427611,5.755039630515512,24869.776163460778,21139.30973894166,0.85,0.9193190132200042,0.6952713130593405,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517646425395008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.00712198637,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.604262655894,1539.6430908717455,0.42930023486858704,0.07539428670111048,6.112851554438009,3.3597490210029375
525.0,-30.046436924080812,5.093100704029947,35.0189405484916,24.14861350497233,4.997579081833406,-26.542041799394838,-40.08286645459009,1.493183957147575,-0.5065112400392309,-5.038519658263242,40.03661302500976,48049.44979166512,15483.869370294213,15483.869370294213,63533.319161959334,87865.79821475968,87865.79821475968,15483.869370294213,103349.66758505389,103349.66758505389,103349.66758505389,128219.19225421069,103944.11900397415,64128.002343478,44240.12962277349,24869.5246691568,0.0,69109.65429193029,21139.09596878328,1539.6338635998666,0.0,0.8865899828624904,2.818920831419322,0.0014959080323721466,354123.82554802566,1556112.48155485,4.394260903362495,1556112.48155485,4.394260903362495,0.8500000000000001,0.09593494493563567,4.564652377983593,1.2676957979006698,1.0,0.0,4.564652377982249,1.2847554626716136,1.285053958404541,3.5529347884550138,19355.800581775562,1973.7423668404158,2034.6934298245008,2034.6934298245008,7.609927443285524,5.093100704029947,0.5074872041566971,4.58561349987325,3.3598198353935538,3.3598198353935538,0.9599485243981583,0.0,0.0,0.000232324518100587,1.000076906580135,0.0002323066521904244,198.96056846823222,0.0,3.5712009980765987e-06,10.12078362854908,0.019515421849136697,7.811940094704096e-05,0.000154205117153546,0.0007038927547121723,0.09593494493536728,0.08160342395813659,0.01433152097723068,0.09593493763081505,0.0816034239583649,0.014331520977270773,0.42929762254404824,0.42929762254404824,0.0753949722271651,0.0,4.540284270164818,4.3239865916585245,5.7757665903538395,4.532008418223995,4.318824514025209,5.749651142363064,24869.5246691568,21139.09596878328,0.85,0.9193117779693178,0.6952639292434676,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517690894438755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.95491452586,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.587899321312,1539.6338635998666,0.42929762254404824,0.0753949722271651,6.112851554438009,3.3598198353935538
