time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
526.0,-30.047171783046164,5.092819160956924,35.01889369684526,24.148169543501012,4.997309971663998,-26.54273018770696,-40.0834734091535,1.4928683763249981,-0.5085250662914405,-5.0386884529563325,40.03651644728262,48048.70040881199,15483.785168762804,15483.785168762804,63532.48557757479,87864.99319914878,87864.99319914878,15483.785168762804,103348.77836791158,103348.77836791158,103348.77836791158,128218.01317365543,103943.52666621268,64127.46444636818,44240.069133160556,24869.234805743847,0.0,69109.3039389044,21138.849584882268,1539.6220616056128,0.0,0.8865894725979862,2.8189276744236866,0.0014959080323721466,354121.4949609124,1556108.3142100354,4.394278055280991,1556108.3142100354,4.394278055280991,0.8499999999999999,0.0959345170148014,4.564652377983593,1.2676944626634943,1.0,0.0,4.564652377981747,1.2847569758232458,1.2850554489531862,3.552930603905581,19355.690280474268,1973.7311192378916,2034.6934298245008,2034.6934298245008,7.609886060377328,5.092819160956924,0.5073268087153844,4.585492352241539,3.359890329807868,3.359890329807868,0.9599686656593909,0.0,0.0,0.0002323066521904244,1.0000765168488692,0.0002322888781774389,198.96117557638155,0.0,3.5546116421492857e-06,10.073769393851075,0.019518976460778846,7.811403162281082e-05,0.0001541926205676136,0.0007038357121414791,0.09593451701459464,0.08160287595504871,0.014331641059545932,0.09593437991492725,0.08160287595522457,0.01433164105957682,0.42929500980090324,0.42929500980090324,0.07539565140461386,0.0,4.53832605744293,4.322791440373919,5.769417812158338,4.530163386664867,4.317693051869128,5.743699725035242,24869.234805743847,21138.849584882268,0.85,0.9193043766399419,0.695256610474461,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451773516017582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.90790029116,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.571579299572,1539.6220616056128,0.42929500980090324,0.07539565140461386,6.112851554438009,3.359890329807868
527.0,-30.047902947782973,5.092538892255128,35.018847004065364,24.147788620926462,4.9971073867704545,-26.54340859796053,-40.08406751146538,1.4926130369478017,-0.5107823457108793,-5.038811220818441,40.03642737128422,48047.90879345955,15483.632244215574,15483.632244215574,63531.541037675124,87864.17201717953,87864.17201717953,15483.632244215574,103347.80426139511,103347.80426139511,103347.80426139511,128216.7753406892,103942.94699530564,64126.91316685224,44240.037587170445,24868.97107929409,0.0,69109.00866646454,21138.625417399977,1539.6106994147617,0.0,0.8865891697410189,2.8189431133552496,0.0014959080323721466,354119.7998843914,1556104.4705735259,4.394288235454621,1556104.4705735259,4.394288235454621,0.85,0.09593407480183155,4.564652377983593,1.2676930526969956,1.0,0.0,4.564652377984991,1.2847582069834256,1.2850566575628897,3.5529271991974753,19355.58233791256,1973.7201121598673,2034.6934298245008,2034.6934298245008,7.609810901857139,5.092538892255128,0.5071876812238525,4.585351211031275,3.3599605654875564,3.3599605654875564,0.9599887329964447,0.0,0.0,0.0002322888781774389,1.0000761326316343,0.00023227119476012896,198.9617796357672,0.0,3.536338518307014e-06,10.021983360882077,0.01952251279929715,7.810877632435124e-05,0.00015418010185308767,0.0007037785685614492,0.09593407480172336,0.08160231639440536,0.014331758407318002,0.09593416457931363,0.08160231639449739,0.014331758407334161,0.4292923964249371,0.4292923964249371,0.07539632676508926,0.0,4.536315176635242,4.321586691860205,5.762769891730272,4.528028875107566,4.316536589271436,5.735943956065796,24868.97107929409,21138.625417399977,0.85,0.919294637031946,0.6952481264106892,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517779201590755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.85611425819,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.555309727497,1539.6106994147617,0.4292923964249371,0.07539632676508926,6.112851554438009,3.3599605654875564
528.0,-30.048631224453164,5.0922588333796925,35.018800322173774,24.147314309980743,4.99679697451566,-26.544095191914813,-40.084681660495676,1.4922609419773099,-0.5124539074669769,-5.039017438639651,40.036334302857426,48047.22567484192,15483.60706505226,15483.60706505226,63530.83273989418,87863.41718383013,87863.41718383013,15483.60706505226,103347.02424888239,103347.02424888239,103347.02424888239,128215.74355262042,103942.38287793871,64126.41984213774,44239.95892866775,24868.71930373803,0.0,69108.67823240579,21138.411408177326,1539.6019532160801,0.0,0.8865884559998934,2.8189410633099317,0.0014959080323721466,354116.95261458156,1556100.4546710744,4.394312227024961,1556100.4546710744,4.394312227024961,0.85,0.09593366703618542,4.564652377983593,1.267691943845712,1.0,0.0,4.564652377983324,1.2847598905754773,1.2850583188259135,3.552922543323614,19355.47729163035,1973.7094004201588,2034.6934298245008,2034.6934298245008,7.609798526939644,5.0922588333796925,0.5070108119707362,4.585248021408956,3.3600307163641094,3.3600307163641094,0.9600087761040312,0.0,0.0,0.00023227119476012896,1.0000758323532652,0.00023225358242441943,198.96238131236458,0.0,3.5183241780268536e-06,9.970930720528104,0.019526031123475177,7.810334404063215e-05,0.00015416785071949683,0.0007037226463953708,0.09593366703584469,0.08160179019372005,0.014331876842124634,0.0959334726007065,0.08160179019400988,0.014331876842175536,0.4292897811637146,0.4292897811637146,0.07539697669150504,0.0,4.534444877790406,4.320458371765881,5.756630728880111,4.5265635311726555,4.315556843593356,5.731679079805019,24868.71930373803,21138.411408177326,0.85,0.9192887834758776,0.6952415659472426,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451782302185725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.80506161784,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.539089667835,1539.6019532160801,0.4292897811637146,0.07539697669150504,6.112851554438009,3.3600307163641094
529.0,-30.049355437509778,5.091980029503142,35.01875361045774,24.14691875400024,4.996586399824719,-26.544768143545824,-40.085271117836214,1.4919991058607232,-0.5147851175219671,-5.03914066927805,40.03624007037984,48046.446333428,15483.456465186087,15483.456465186087,63529.902798614086,87862.56555713025,87862.56555713025,15483.456465186087,103346.02202231633,103346.02202231633,103346.02202231633,128214.44666275522,103941.7659168657,64125.873875709454,44239.88004572916,24868.42464043888,0.0,69108.30468616803,21138.16094437305,1539.5888249424474,0.0,0.8865881694734707,2.818957424886962,0.0014959080323721466,354115.25116557104,1556096.3885478138,4.394321858281787,1556096.3885478138,4.394321858281787,0.8500000000000001,0.09593321329522267,4.564652377983593,1.267690503657796,1.0,0.0,4.56465237798376,1.2847611517986517,1.2850595577132262,3.5529190554938004,19355.362405135467,1973.6976852580106,2034.6934298245008,2034.6934298245008,7.609724510940989,5.091980029503142,0.506871783135308,4.585108246367834,3.360100463423778,3.360100463423778,0.9600287038353652,0.0,0.0,0.00023225358242441943,1.0000754096592284,0.00023223606958155173,198.96297963493225,0.0,3.5041922532413616e-06,9.93088084568602,0.01952953531572842,7.809813048886232e-05,0.00015415545193555712,0.0007036660502567762,0.09593321329512258,0.0816012239688479,0.01433198932627467,0.09593318037516094,0.08160122396893305,0.014331989326289624,0.42928716822777874,0.42928716822777874,0.07539763270335258,0.0,4.532475688710804,4.319269029620955,5.75017586914862,4.524355551756059,4.314279686297141,5.724121221322093,24868.42464043888,21138.16094437305,0.85,0.9192802961541834,0.6952340467851826,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517866669286905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.765011742995,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.522903093617,1539.5888249424474,0.42928716822777874,0.07539763270335258,6.112851554438009,3.360100463423778
530.0,-30.05007660610924,5.091702315855957,35.01870720024927,24.146523407567315,4.996374154852228,-26.545438522058788,-40.08585638422517,1.491736070801778,-0.5170666818119685,-5.039275822797231,40.03615542893155,48045.662201036386,15483.325637662147,15483.325637662147,63528.98783869854,87861.7225807165,87861.7225807165,15483.325637662147,103345.04821837864,103345.04821837864,103345.04821837864,128213.2421331981,103941.15544649902,64125.321278662326,44239.815742040766,24868.193914819458,0.0,69108.00965686023,21137.964827596537,1539.5796433769929,0.0,0.8865877874048399,2.8189717375197185,0.0014959080323721466,354113.3851043753,1556092.7362834844,4.394334701086841,1556092.7362834844,4.394334701086841,0.85,0.09593277737019325,4.564652377983593,1.2676890827016911,1.0,0.0,4.5646523779841575,1.284762418427387,1.285060802135142,3.5529155527221556,19355.248727297876,1973.6860933446058,2034.6934298245008,2034.6934298245008,7.609660212544959,5.091702315855957,0.5067278633610384,4.584974452494919,3.360170122309985,3.360170122309985,0.9600486063742814,0.0,0.0,0.00023223606958155173,1.0000750930837659,0.00023221863156839938,198.96357544541908,0.0,3.4844073988354074e-06,9.874810568299544,0.019533019723127255,7.809295432297154e-05,0.0001541431152585802,0.0007036097376148771,0.09593277737005107,0.08160067579593305,0.01433210157411801,0.09593305399840216,0.081600675796054,0.014332101574139248,0.4292845526978545,0.4292845526978545,0.07539827033849282,0.0,4.530475514822058,4.31806113294931,5.743619336083043,4.52220914098524,4.312975127418667,5.717135147844715,24868.193914819458,21137.964827596537,0.85,0.919270981093754,0.6952256683356381,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517910073422688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.70894146561,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.506773651232,1539.5796433769929,0.4292845526978545,0.07539827033849282,6.112851554438009,3.360170122309985
531.0,-30.05079414831333,5.091425179217777,35.01866087214973,24.1460844752379,4.996104776245246,-26.54611135002008,-40.08644954357294,1.491421977951843,-0.5189093769874376,-5.039450810572664,40.036065000075915,48044.932949268245,15483.256396581639,15483.256396581639,63528.18934584988,87860.94179139311,87860.94179139311,15483.256396581639,103344.19818797475,103344.19818797475,103344.19818797475,128212.14328673031,103940.57928919935,64124.795505893555,44239.759759228655,24867.945098755554,0.0,69107.70485798421,21137.75333394222,1539.5703478347273,0.0,0.8865872232714689,2.818975599283123,0.0014959080323721466,354110.9690640826,1556088.8343006514,4.39435366380602,1556088.8343006514,4.39435366380602,0.85,0.09593234865800705,4.564652377983593,1.2676878117537127,1.0,0.0,4.5646523779833,1.2847639237507251,1.2850622854031923,3.552911389866551,19355.141439017378,1973.675152984697,2034.6934298245008,2034.6934298245008,7.609626182317361,5.091425179217777,0.5065660929678035,4.584859086249973,3.3602396454089227,3.3602396454089227,0.960068470116835,0.0,0.0,0.00023221863156839938,1.000074715904553,0.0002322012824395435,198.96416826299955,0.0,3.4695294454570767e-06,9.832646448425356,0.019536489252572713,7.808770867442485e-05,0.00015413092289397453,0.0007035540837087865,0.09593234865777125,0.08160013771513318,0.014332210942638084,0.09593254516009754,0.08160013771533374,0.014332210942673314,0.42928193317420343,0.42928193317420343,0.07539888280084514,0.0,4.528556829321758,4.316899379901088,5.737347379678226,4.520541433585208,4.311922944156038,5.711924779071865,24867.945098755554,21137.75333394222,0.85,0.9192634812051682,0.6952181822272958,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517953295341872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.66677734574,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.49068105904,1539.5703478347273,0.42928193317420343,0.07539888280084514,6.112851554438009,3.3602396454089227
532.0,-30.05150816274982,5.091148933140516,35.01861450785341,24.145672853942983,4.995861600731433,-26.54677838174637,-40.087038023024775,1.491131819728016,-0.5207860287725907,-5.039600527796946,40.0359712895712,48044.199076566234,15483.14952927121,15483.14952927121,63527.34860583744,87860.16619440554,87860.16619440554,15483.14952927121,103343.31572367674,103343.31572367674,103343.31572367674,128210.98125565484,103940.0187346924,64124.27555381668,44239.71464541747,24867.665531978095,0.0,69107.38017739556,21137.51570218138,1539.5587070851689,0.0,0.8865867998410675,2.818982864660937,0.0014959080323721466,354108.90194225917,1556084.7907232745,4.394367896961283,1556084.7907232745,4.394367896961283,0.85,0.09593189920523157,4.564652377983593,1.2676865589385855,1.0,0.0,4.564652377984113,1.28476531692829,1.2850636566135762,3.5529075371501264,19355.037056187877,1973.664508898337,2034.6934298245008,2034.6934298245008,7.609573659756048,5.091148933140516,0.5064159558853047,4.584732977255212,3.360308879716165,3.360308879716165,0.9600882513474758,0.0,0.0,0.0002322012824395435,1.0000743489891686,0.00023218401979237084,198.96475816911106,0.0,3.4518549928953127e-06,9.782557049865316,0.019539941107565607,7.80825047348026e-05,0.0001541187777047409,0.0007034986451418703,0.0959318992050674,0.08159958313002154,0.01433231607504586,0.09593202123990832,0.08159958313016118,0.014332316075070389,0.42927931244968626,0.42927931244968626,0.07539948801826249,0.0,4.526666926164523,4.315768285197578,5.731093785899361,4.518814499024359,4.310962065442254,5.705793237870807,24867.665531978095,21137.51570218138,0.85,0.919255634387609,0.6952108291942035,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517996300163656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.61668794718,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.47463707668,1539.5587070851689,0.42927931244968626,0.07539948801826249,6.112851554438009,3.360308879716165
533.0,-30.052218987512695,5.090873578226131,35.018568209345396,24.145260429382347,4.995623231697571,-26.54744206175025,-40.087622206751234,1.4908463059350023,-0.5227727415924619,-5.0397494678755725,40.03588047719112,48043.46061232048,15483.042589726232,15483.042589726232,63526.50320204671,87859.36479880469,87859.36479880469,15483.042589726232,103342.40738853092,103342.40738853092,103342.40738853092,128209.81100408566,103939.43312762033,64123.75186249662,44239.64585013746,24867.403615554736,0.0,69107.0494656922,21137.293073221525,1539.5480604203347,0.0,0.8865863698640772,2.8189916741516288,0.0014959080323721466,354106.84555975813,1556080.8722065971,4.394382350182488,1556080.8722065971,4.394382350182488,0.85,0.0959314522662535,4.564652377983593,1.2676852313941351,1.0,0.0,4.564652377983762,1.2847666882036264,1.2850650060277125,3.552903745010649,19354.928008231964,1973.6533891014735,2034.6934298245008,2034.6934298245008,7.609521101693288,5.090873578226131,0.5062664625158666,4.584607115710265,3.3603779207815543,3.3603779207815543,0.9601079773661584,0.0,0.0,0.00023218401979237084,1.00007401727418,0.00023216683543605688,198.96534544303748,0.0,3.434658420069091e-06,9.733821962475805,0.019543375765985676,7.807733909951838e-05,0.00015410668069285244,0.0007034434264877871,0.09593145226608749,0.08159903211991901,0.014332420146168486,0.0959316110978781,0.08159903212006023,0.014332420146193283,0.4292766918499138,0.4292766918499138,0.0754000843724269,0.0,4.524787130173138,4.31464369961293,5.724871265525735,4.516976726283133,4.3098649830010345,5.699696514001346,24867.403615554736,21137.293073221525,0.85,0.9192478002346792,0.6952034703228269,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45180390937955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.56795285978,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.458639849194,1539.5480604203347,0.4292766918499138,0.0754000843724269,6.112851554438009,3.3603779207815543
534.0,-30.052926125148726,5.090599055824738,35.018521966800755,24.144848773162835,4.995379548984994,-26.548102954303626,-40.08820216460151,1.490556378139698,-0.5246200921032482,-5.03990234029569,40.035789510210975,48042.720398194215,15482.94268816724,15482.94268816724,63525.663086361455,87858.59136918849,87858.59136918849,15482.94268816724,103341.53405735573,103341.53405735573,103341.53405735573,128208.67654921846,103938.87136109475,64123.222140073085,44239.61024557962,24867.142491862734,0.0,69106.75273744235,21137.071118083324,1539.5375530438018,0.0,0.8865859204014789,2.818998184423752,0.0014959080323721466,354104.73489404086,1556076.9470264656,4.394397458401939,1556076.9470264656,4.394397458401939,0.85,0.09593100541741743,4.564652377983593,1.2676838868157945,1.0,0.0,4.564652377983582,1.2847680799688443,1.285066376037031,3.5528998962165104,19354.823399708202,1973.642722000704,2034.6934298245008,2034.6934298245008,7.609472002621395,5.090599055824738,0.5061154511901353,4.5844836046346025,3.360446770270949,3.360446770270949,0.9601276486488425,0.0,0.0,0.00023216683543605688,1.0000736337519605,0.00023214974137958244,198.96592967374505,0.0,3.419091390222701e-06,9.689704999891134,0.0195467948573759,7.807221114400166e-05,0.00015409462429205522,0.0007033883932092181,0.09593100541724249,0.08159848269506594,0.01433252272217656,0.09593112928003107,0.08159848269521475,0.014332522722202689,0.4292740709907605,0.4292740709907605,0.07540067135204637,0.0,4.522945858135017,4.313551452043953,5.7187230585292355,4.51528224819242,4.308894684325139,5.693837987896586,24867.142491862734,21137.071118083324,0.85,0.9192395904885712,0.6951957441948282,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518081696497291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.5238358972,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.442682721019,1539.5375530438018,0.4292740709907605,0.07540067135204637,6.112851554438009,3.360446770270949
535.0,-30.053630289970442,5.090324962871894,35.01847560189436,24.144396953657292,4.995090463193534,-26.548765711252614,-40.088789945561416,1.4902258844758756,-0.5262351808248695,-5.040086603205129,40.035693461098774,48042.031428810165,15482.89115434122,15482.89115434122,63524.92258315138,87857.84194362546,87857.84194362546,15482.89115434122,103340.73309796669,103340.73309796669,103340.73309796669,128207.59716906819,103938.31140796634,64122.72169595158,44239.54412446084,24866.864071101507,0.0,69106.40819556234,21136.83446043628,1539.5267789684065,0.0,0.8865853293540069,2.8189979580322024,0.0014959080323721466,354102.1908419504,1556072.8025629763,4.3944173258660015,1556072.8025629763,4.3944173258660015,0.85,0.09593056662671101,4.564652377983593,1.2676827455451716,1.0,0.0,4.564652377984087,1.2847696613180382,1.2850679357903123,3.552895523156066,19354.71912886352,1973.6320893336174,2034.6934298245008,2034.6934298245008,7.609446675058399,5.090324962871894,0.5059502594531811,4.584374703418713,3.3605154119769054,3.3605154119769054,0.9601472605648301,0.0,0.0,0.00023214974137958244,1.0000733246074645,0.00023213272033898396,198.96651145134976,0.0,3.401134838332105e-06,9.638816131833185,0.01955019599221423,7.806701433467869e-05,0.00015408272704490377,0.0007033340864117168,0.0959305666264567,0.08159794130746255,0.014332625318994156,0.09593038627291456,0.08159794130767886,0.014332625319032156,0.4292714511362184,0.4292714511362184,0.07540125119202783,0.0,4.52119851343798,4.312511055642915,5.7129100933725,4.513851422380242,4.308002589673663,5.689305511382827,24866.864071101507,21136.83446043628,0.85,0.9192334581097593,0.695189240523937,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518124078451105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.47294702914,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.426775764125,1539.5267789684065,0.4292714511362184,0.07540125119202783,6.112851554438009,3.3605154119769054
536.0,-30.054330223521106,5.090052312477712,35.01842931801873,24.144033318758034,4.994907902257873,-26.54941400648219,-40.08935286020858,1.4899916852189177,-0.5284882400781612,-5.040190149933806,40.03560309146945,48041.24649041077,15482.718047301782,15482.718047301782,63523.96453771255,87857.00841592647,87857.00841592647,15482.718047301782,103339.72646322825,103339.72646322825,103339.72646322825,128206.31188819768,103937.71429260104,64122.171828330116,44239.4916269677,24866.585424969442,0.0,69106.07705193714,21136.597611224024,1539.5141245285688,0.0,0.8865851291493497,2.819015593025753,0.0014959080323721466,354100.76121559564,1556068.9031734953,4.394424055547502,1556068.9031734953,4.394424055547502,0.85,0.09593009499780474,4.564652377983593,1.2676812641462316,1.0,0.0,4.564652377983438,1.2847707920531501,1.2850690449186635,3.5528923962296584,19354.607937907782,1973.6207510115873,2034.6934298245008,2034.6934298245008,7.609361597357308,5.090052312477712,0.5058220546479149,4.584230257829797,3.3605837256958386,3.3605837256958386,0.9601667787702396,0.0,0.0,0.00023213272033898396,1.0000728844088507,0.00023211580271591812,198.9670897360746,0.0,3.386617069152648e-06,9.597672773978605,0.019553582609283384,7.806203767829248e-05,0.00015407068266069148,0.0007032791079846808,0.0959300949977314,0.0815973703776998,0.014332724620031597,0.0959301762051068,0.08159737037776219,0.014332724620042554,0.42926883450283776,0.42926883450283776,0.07540184155949918,0.0,4.519340253202131,4.311414626371516,5.706671921966631,4.511701909855617,4.306834008562191,5.681521886391238,24866.585424969442,21136.597611224024,0.85,0.9192239995039898,0.6951812132861346,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518166282465585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.43180367129,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.410904791359,1539.5141245285688,0.42926883450283776,0.07540184155949918,6.112851554438009,3.3605837256958386
537.0,-30.05502735641459,5.089779919491165,35.01838308633291,24.143577413074695,4.994610637178859,-26.550071251929882,-40.08993973312897,1.4896545326940824,-0.529996272364258,-5.040386512539591,40.03551204384084,48040.58789377933,15482.687158385635,15482.687158385635,63523.275052164965,87856.2778078557,87856.2778078557,15482.687158385635,103338.96496624134,103338.96496624134,103338.96496624134,128205.3078401266,103937.1661864079,64121.694840807126,44239.412606223086,24866.342873885245,0.0,69105.75548010833,21136.39144280246,1539.5056905138665,0.0,0.8865844582898417,2.819012538851444,0.0014959080323721466,354098.0501317024,1556064.9745362657,4.394446605841254,1556064.9745362657,4.394446605841254,0.85,0.09592966910308454,4.564652377983593,1.2676801838679244,1.0,0.0,4.564652377982965,1.2847724041948825,1.2850706356982193,3.552887938034507,19354.505873122653,1973.6103432999703,2034.6934298245008,2034.6934298245008,7.609346416241717,5.089779919491165,0.505651963776601,4.584127955714564,3.360652017765047,3.360652017765047,0.9601862907900135,0.0,0.0,0.00023211580271591812,1.0000725931800059,0.0002320989539147774,198.9676657098473,0.0,3.3660502266616843e-06,9.539386342359213,0.019556948659510045,7.80568495221758e-05,0.0001540589531937423,0.0007032255670454787,0.09592966910277997,0.08159684174153854,0.014332827361241437,0.0959294741451723,0.08159684174179758,0.014332827361286948,0.42926621635346124,0.42926621635346124,0.07540241067780655,0.0,4.517626326481263,4.310401926744703,5.700925706494729,4.510390240175354,4.305981474092221,5.677564898818787,24866.342873885245,21136.39144280246,0.85,0.919218299703702,0.695174917921381,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518208233111725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.37351723967,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.395095112895,1539.5056905138665,0.42926621635346124,0.07540241067780655,6.112851554438009,3.360652017765047
538.0,-30.05572075116499,5.089509022852412,35.018336910874126,24.14321800405162,4.994433915914226,-26.55071307719268,-40.09049409124998,1.48942624194189,-0.5322777059695909,-5.040484414812312,40.03542121818578,48039.79471451332,15482.507596650361,15482.507596650361,63522.30231116369,87855.43686133972,87855.43686133972,15482.507596650361,103337.94445799009,103337.94445799009,103337.94445799009,128204.0034046905,103936.56134151097,64121.13657667269,44239.36084982031,24866.058946700414,0.0,69105.41979652073,21136.150104695353,1539.4926022745233,0.0,0.8865842885080722,2.819031209399971,0.0014959080323721466,354096.6984482767,1556061.0554844951,4.39445231289495,1556061.0554844951,4.39445231289495,0.8500000000000001,0.0959291915612378,4.564652377983593,1.2676786535652358,1.0,0.0,4.564652377984564,1.2847735069388142,1.2850717170501085,3.5528848885276543,19354.3932428236,1973.5988582057687,2034.6934298245008,2034.6934298245008,7.609258166222014,5.089509022852412,0.5055268694787252,4.583982153373687,3.360719933068235,3.360719933068235,0.9602056951623529,0.0,0.0,0.0002320989539147774,1.0000722043205117,0.00023208219657747068,198.96823859807216,0.0,3.3523666329764494e-06,9.500607037855257,0.01956030102614302,7.805194910072465e-05,0.00015404700481405276,0.0007031710268457159,0.09592919156117174,0.08159626785993127,0.014332923701240487,0.09592927556527005,0.08159626785998744,0.014332923701250359,0.4292636013399335,0.4292636013399335,0.07540298848332846,0.0,4.515781292080874,4.309316218505046,5.6947157229880645,4.508206708842749,4.304789115875394,5.669689303887992,24866.058946700414,21136.150104695353,0.85,0.9192086886702028,0.6951668169582843,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518250016130136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.33473793517,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.379318209812,1539.4926022745233,0.4292636013399335,0.07540298848332846,6.112851554438009,3.360719933068235
539.0,-30.056411264040932,5.089238990058209,35.01829102621361,24.142813926469557,4.9942067529403005,-26.551357353166004,-40.091060114186234,1.4891528420653655,-0.5342979479621022,-5.040631119386395,40.03533733731957,48039.0705070446,15482.403935304452,15482.403935304452,63521.47444234905,87854.62258539781,87854.62258539781,15482.403935304452,103337.02652070226,103337.02652070226,103337.02652070226,128202.86521125991,103935.95870376898,64120.623089567955,44239.26179355669,24865.83869055765,0.0,69105.10048411434,21135.962886974005,1539.4842965163634,0.0,0.8865838447871921,2.8190407251417793,0.0014959080323721466,354094.672985603,1556057.4361012373,4.3944672281599235,1556057.4361012373,4.3944672281599235,0.85,0.09592874668809974,4.564652377983593,1.2676773529453205,1.0,0.0,4.5646523779828,1.2847748205182732,1.2850730094039378,3.552881255987123,19354.281023526644,1973.5874150221173,2034.6934298245008,2034.6934298245008,7.6092072193106075,5.089238990058209,0.5053801578525947,4.583858832205614,3.3607878457813634,3.3607878457813634,0.9602250987946752,0.0,0.0,0.00023208219657747068,1.0000719046231203,0.0002320655099944353,198.96880910816344,0.0,3.3341778875130366e-06,9.449060133211946,0.019563635204030535,7.804694585797055e-05,0.00015403525071950013,0.0007031173734900651,0.09592874668793382,0.0815957257369165,0.014333020951017322,0.0959290338147038,0.08159572573705763,0.014333020951042113,0.42926098373076266,0.42926098373076266,0.07540354127255092,0.0,4.513948936278496,4.308227640667724,5.6886080531144785,4.506333171424274,4.303597183266447,5.663897085975634,24865.83869055765,21135.962886974005,0.85,0.9192009561863116,0.6951595493025535,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518291575328894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.283191030525,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.363592956432,1539.4842965163634,0.42926098373076266,0.07540354127255092,6.112851554438009,3.3607878457813634
540.0,-30.057098372267355,5.088969437450386,35.018245069204184,24.14238107101994,4.993928996759381,-26.552003623915482,-40.09163015345109,1.4888342484072374,-0.5357459029825691,-5.040807625297959,40.03524346068058,48038.3820135428,15482.34631293869,15482.34631293869,63520.72832648149,87853.90812903651,87853.90812903651,15482.34631293869,103336.25444197521,103336.25444197521,103336.25444197521,128201.82470730305,103935.43111490844,64120.120382044246,44239.23414762688,24865.570265327846,0.0,69104.80441295472,21135.73472552867,1539.473922609171,0.0,0.8865832853922764,2.8190392005550073,0.0014959080323721466,354092.2360856621,1556053.3854170006,4.394486031714516,1556053.3854170006,4.394486031714516,0.85,0.09592829838327979,4.564652377983593,1.2676761550782256,1.0,0.0,4.564652377986008,1.2847763453733327,1.2850745131732642,3.552877039199525,19354.182779346294,1973.5773969037639,2034.6934298245008,2034.6934298245008,7.609178899385396,5.088969437450386,0.5052200306292454,4.58374940682114,3.360855567593199,3.360855567593199,0.9602444478837712,0.0,0.0,0.0002320655099944353,1.0000715504806201,0.00023204890678362754,198.96937680815864,0.0,3.3201095546355694e-06,9.409190477837203,0.019566955313585172,7.8041907413381e-05,0.0001540236025810543,0.0007030642037872093,0.09592829838303898,0.08159518351224475,0.01433311487079423,0.09592827498489566,0.08159518351244958,0.01433311487083021,0.42925836314718285,0.42925836314718285,0.07540407611577188,0.0,4.5122399809797,4.30722389456497,5.682845117349075,4.505061722315418,4.3028766537180445,5.659455681664326,24865.570265327846,21135.73472552867,0.85,0.9191940975173875,0.6951525645955999,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518332962025922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.24332137515,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.347902323447,1539.473922609171,0.42925836314718285,0.07540407611577188,6.112851554438009,3.360855567593199
541.0,-30.057781558823613,5.08870074427739,35.01819898131479,24.14197416454556,4.993685846455702,-26.552642903678436,-40.0921916012652,1.4885471913107218,-0.5374443252038645,-5.0409537480401605,40.03514773453717,48037.67224403342,15482.243180759515,15482.243180759515,63519.91542479293,87853.15415683704,87853.15415683704,15482.243180759515,103335.39733759656,103335.39733759656,103335.39733759656,128200.675079233,103934.8780948284,64119.6103212966,44239.18641503533,24865.277741636437,0.0,69104.46415667176,21135.486080390972,1539.461463250103,0.0,0.8865828875745196,2.819044536064566,0.0014959080323721466,354090.21867592866,1556049.2549366811,4.394499404008707,1556049.2549366811,4.394499404008707,0.8500000000000001,0.09592783126259825,4.564652377983593,1.267674898966216,1.0,0.0,4.56465237798476,1.2847777225295829,1.2850758693165756,3.5528732308623043,19354.07979952897,1973.5668958848303,2034.6934298245008,2034.6934298245008,7.60912821254596,5.08870074427739,0.5050738157002881,4.583626928577102,3.360922984206603,3.360922984206603,0.9602637097733151,0.0,0.0,0.00023204890678362754,1.0000711424911146,0.00023203239942071345,198.96994127084133,0.0,3.3035305074334433e-06,9.362205458066379,0.019570258844092605,7.803694520057786e-05,0.0001540119615830497,0.0007030110666779854,0.09592783126244832,0.08159462493957441,0.014333206322873906,0.09592763712810667,0.08159462493970195,0.014333206322896306,0.42925574460481586,0.42925574460481586,0.07540461344428095,0.0,4.51055087831628,4.306240875169408,5.677097182506543,4.503509422836316,4.302033743861557,5.653826137629267,24865.277741636437,21135.486080390972,0.85,0.9191868600671341,0.6951457164203417,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518374144885013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.19633635537,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.332256879841,1539.461463250103,0.42925574460481586,0.07540461344428095,6.112851554438009,3.360922984206603
542.0,-30.05846172186371,5.088433014862597,35.0181529430523,24.141580145247303,4.993460594050884,-26.55327767199908,-40.09274857873095,1.4882765441864845,-0.5392866917716219,-5.041090874692995,40.035057004245004,48036.9562516448,15482.127529775173,15482.127529775173,63519.08378141997,87852.3771862976,87852.3771862976,15482.127529775173,103334.50471607277,103334.50471607277,103334.50471607277,128199.51674273808,103934.30890591803,64119.101148911344,44239.119730007435,24865.012026665303,0.0,69104.13175667274,21135.260222665507,1539.4503340927238,0.0,0.8865825175008683,2.8190528243529687,0.0014959080323721466,354088.3254768201,1556045.3400296276,4.394511843716496,1556045.3400296276,4.394511843716496,0.85,0.09592736736275563,4.564652377983593,1.2676736010937022,1.0,0.0,4.564652377982968,1.2847790227236706,1.28507714860297,3.552869635360909,19353.97380885679,1973.5560878441456,2034.6934298245008,2034.6934298245008,7.609071373032627,5.088433014862597,0.5049320067238794,4.583501008138717,3.3609902108284997,3.3609902108284997,0.9602829173795714,0.0,0.0,0.00023203239942071345,1.0000708280267523,0.00023201596618765337,198.97050323824146,0.0,3.2844690295522768e-06,9.308185229751153,0.01957354331312216,7.803202278603276e-05,0.0001540003766346807,0.0007029581854158641,0.09592736736261946,0.08159406932232739,0.014333298040292071,0.09592718563669003,0.08159406932244322,0.014333298040312418,0.42925312828367534,0.42925312828367534,0.07540514982911933,0.0,4.508855140308981,4.305258589096468,5.6713006257247685,4.501804182921376,4.301071330627167,5.647852420427171,24865.012026665303,21135.260222665507,0.85,0.9191792468369524,0.6951386990982101,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45184150929142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.142316127065,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.316667096755,1539.4503340927238,0.42925312828367534,0.07540514982911933,6.112851554438009,3.3609902108284997
543.0,-30.059138553957762,5.088166165497436,35.01810698916296,24.1411764867604,4.993229510530097,-26.553910025203795,-40.093305172026135,1.4880009817760953,-0.5411767843186794,-5.041233824995677,40.03496738524611,48036.254798074355,15482.021923819239,15482.021923819239,63518.27672189359,87851.58270177823,87851.58270177823,15482.021923819239,103333.60462559747,103333.60462559747,103333.60462559747,128198.3602301307,103933.71800335574,64118.60221951094,44239.01753760533,24864.75560453324,0.0,69103.77314213857,21135.04226385325,1539.439870795209,0.0,0.8865821137113831,2.819061062053283,0.0014959080323721466,354086.3518836466,1556041.473080899,4.394525416761098,1556041.473080899,4.394525416761098,0.85,0.09592690722565335,4.564652377983593,1.267672335640528,1.0,0.0,4.564652377984441,1.28478034576138,1.285078450833489,3.5528659766962045,19353.86377480899,1973.5448674938934,2034.6934298245008,2034.6934298245008,7.609019470394915,5.088166165497436,0.504787884760824,4.583378280736612,3.361057280362166,3.361057280362166,0.9603020801034761,0.0,0.0,0.00023201596618765337,1.0000704815419765,0.00023199961449708566,198.9710624563138,0.0,3.269728651796302e-06,9.26641099919072,0.019576813041773954,7.802710405344452e-05,0.00015398886213420883,0.000702905625723904,0.09592690722550098,0.08159351815744945,0.014333389068051539,0.09592677026371058,0.08159351815757904,0.014333389068074307,0.4292505131286579,0.4292505131286579,0.07540567867733361,0.0,4.507151298743963,4.304262163613316,5.665530837488518,4.500057040677007,4.3000073884971926,5.64217852921405,24864.75560453324,21135.04226385325,0.85,0.9191723379741328,0.6951321557980527,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451845585994261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.1005418965,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.30111511189,1539.439870795209,0.4292505131286579,0.07540567867733361,6.112851554438009,3.361057280362166
544.0,-30.059811919688922,5.087900379945527,35.01806115807302,24.140790569968544,4.993018689804995,-26.55453723188905,-40.09384961156172,1.4877440020052102,-0.543157081753634,-5.041361434655175,40.03487905422957,48035.51333708165,15481.894266229143,15481.894266229143,63517.40760331079,87850.77673682357,87850.77673682357,15481.894266229143,103332.6710030527,103332.6710030527,103332.6710030527,128197.17139867134,103933.12333139913,64118.0709514997,44238.94708877714,24864.50039561865,0.0,69103.44748439579,21134.82533627585,1539.429122901162,0.0,0.8865817834492187,2.8190722851280237,0.0014959080323721466,354084.5900929711,1556037.6617141222,4.394536518252764,1556037.6617141222,4.394536518252764,0.85,0.09592643900060799,4.564652377983593,1.2676709520490848,1.0,0.0,4.564652377984966,1.2847815817019959,1.285079666051433,3.552862558892411,19353.753038848998,1973.533575568517,2034.6934298245008,2034.6934298245008,7.608956729940644,5.087900379945527,0.5046511034132406,4.583249276532286,3.3611241691617804,3.3611241691617804,0.9603211911890801,0.0,0.0,0.00023199961449708566,1.0000701209493876,0.00023198334760450953,198.97161881313124,0.0,3.2535132452137466e-06,9.220456536935759,0.01958006655501917,7.802229300352813e-05,0.00015397732149355754,0.0007028529467111115,0.09592643900048964,0.08159296143398463,0.014333477566505005,0.09592644669404252,0.08159296143408529,0.014333477566522696,0.42924789739389074,0.42924789739389074,0.07540619925583586,0.0,4.505411870783348,4.303240265047464,5.659667870841929,4.498204352901553,4.298912483249069,5.635972380570422,24864.50039561865,21134.82533627585,0.85,0.9191640926113509,0.695124701961194,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518496427540712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.05458743425,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.285607184878,1539.429122901162,0.42924789739389074,0.07540619925583586,6.112851554438009,3.3611241691617804
545.0,-30.06048160809058,5.087635603964775,35.01801549987937,24.14041020618754,4.992805823948438,-26.555161333071986,-40.094393597077556,1.4874855489297862,-0.5449727715073323,-5.041492397790701,40.034792427977294,48034.78761751954,15481.773117690273,15481.773117690273,63516.560735209816,87850.00549130012,87850.00549130012,15481.773117690273,103331.7786089904,103331.7786089904,103331.7786089904,128196.03568316261,103932.56075781907,64117.552737967555,44238.89779983502,24864.257074172212,0.0,69103.15487400723,21134.61851304638,1539.4191386698924,0.0,0.886581429911431,2.8190809430073265,0.0014959080323721466,354082.78201105085,1556033.9239125254,4.394548402141627,1556033.9239125254,4.394548402141627,0.8499999999999999,0.09592597175941404,4.564652377983593,1.267669638791122,1.0,0.0,4.564652377983369,1.2847828243620925,1.2850808880993292,3.5528591225135564,19353.64828004078,1973.5228931429979,2034.6934298245008,2034.6934298245008,7.608897188519267,5.087635603964775,0.5045132307557303,4.5831223732090445,3.3611909341294504,3.3611909341294504,0.9603402668941287,0.0,0.0,0.00023198334760450953,1.000069738380991,0.00023196717058958957,198.97217213434266,0.0,3.236649948933015e-06,9.172665955276164,0.0195833032049681,7.801748623955873e-05,0.0001539658613649508,0.0007028006352078148,0.09592597175928515,0.0815924080771217,0.01433356368216345,0.09592608090016563,0.08159240807723134,0.014333563682182707,0.4292452789856731,0.4292452789856731,0.07540670371921943,0.0,4.503684613840619,4.302235658226948,5.653788182382243,4.496519626283373,4.297970731901785,5.630019393775399,24864.257074172212,21134.61851304638,0.85,0.9191557295903029,0.6951171434227464,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518536787588707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.006796852584,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.270146139597,1539.4191386698924,0.4292452789856731,0.07540670371921943,6.112851554438009,3.3611909341294504
546.0,-30.06114831410496,5.087371723770069,35.01796995119916,24.140015942417108,4.992580547913068,-26.555783990693985,-40.094937303196616,1.4872162245023373,-0.5467600971748539,-5.041631514801997,40.03470430136803,48034.07536736014,15481.665623364697,15481.665623364697,63515.74099072484,87849.22761214469,87849.22761214469,15481.665623364697,103330.89323550939,103330.89323550939,103330.89323550939,128194.90146287026,103931.98449306798,64117.04115427075,44238.82593199692,24864.008227360875,0.0,69102.8341593578,21134.406993256744,1539.4090253298407,0.0,0.8865810402472366,2.8190882731194087,0.0014959080323721466,354080.8613643545,1556030.121379585,4.394561500398088,1556030.121379585,4.394561500398088,0.85,0.09592550290514967,4.564652377983593,1.2676683194888758,1.0,0.0,4.564652377983409,1.2847841176963528,1.2850821609485832,3.552855546010421,19353.540971751372,1973.5119507427485,2034.6934298245008,2034.6934298245008,7.608844357795978,5.087371723770069,0.5043720180843572,4.582999705685712,3.3612575606751656,3.3612575606751656,0.9603593030500474,0.0,0.0,0.00023196717058958957,1.0000694281777485,0.00023195106664970525,198.9727229940944,0.0,3.218775797273214e-06,9.122010609472289,0.019586521980765374,7.801268221796522e-05,0.00015395448837162435,0.0007027487214467824,0.09592550290500934,0.08159185617849439,0.014333646726514946,0.09592565796855901,0.08159185617861377,0.014333646726535912,0.4292426588064619,0.4292426588064619,0.07540719036740695,0.0,4.501976207062228,4.301239055103736,5.647989901071014,4.4948714176271665,4.2969907961877425,5.624531063944232,24864.008227360875,21134.406993256744,0.85,0.9191481328284079,0.6951100624409838,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518576927438314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.95614150678,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.254736317962,1539.4090253298407,0.4292426588064619,0.07540719036740695,6.112851554438009,3.3612575606751656
547.0,-30.06181168545898,5.087108732194256,35.01792445068219,24.139621992968046,4.992353061641344,-26.556403867652733,-40.09548059022052,1.4869452438350483,-0.5484765254326476,-5.041770448729106,40.03461460684724,48033.37742390091,15481.558989097532,15481.558989097532,63514.93641299844,87848.46122655261,87848.46122655261,15481.558989097532,103330.02021565015,103330.02021565015,103330.02021565015,128193.77010983837,103931.41718228401,64116.541227484166,44238.75106088872,24863.749894188226,0.0,69102.50095507695,21134.187410059993,1539.3983655212955,0.0,0.8865806571988633,2.8190946888061896,0.0014959080323721466,354078.94325347553,1556026.2512007917,4.394574376276521,1556026.2512007917,4.394574376276521,0.85,0.09592502864081168,4.564652377983593,1.2676670271111656,1.0,0.0,4.56465237798325,1.2847854186303462,1.285083441493182,3.552851948498738,19353.435330811724,1973.501178364857,2034.6934298245008,2034.6934298245008,7.608791949769488,5.087108732194256,0.5042312013412156,4.5828775308530405,3.3613240161563707,3.3613240161563707,0.9603782903303916,0.0,0.0,0.00023195106664970525,1.000069081283588,0.0002319350442791374,198.97327110128577,0.0,3.204244769716839e-06,9.080829677377523,0.019589726225535092,7.800788217253928e-05,0.00015394318447716596,0.0007026971230980625,0.09592502864066638,0.0815913017724835,0.014333726868182878,0.0959251705823949,0.08159130177260708,0.014333726868204593,0.4292400370262756,0.4292400370262756,0.07540766378234567,0.0,4.500293883654308,4.300258633346402,5.642274774449504,4.493293923296449,4.296075446381508,5.619148888550512,24863.749894188226,21134.187410059993,0.85,0.9191409216041118,0.6951033140627872,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518616888739888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.914960574686,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.239363920538,1539.3983655212955,0.4292400370262756,0.07540766378234567,6.112851554438009,3.3613240161563707
548.0,-30.062471787450413,5.086846657052406,35.01787899418088,24.139237962104403,4.992128922943882,-26.557020466888176,-40.09602338830007,1.4866776023814294,-0.5500664179674573,-5.041906425815087,40.03452488785097,48032.693109109336,15481.449017021992,15481.449017021992,63514.14212613133,87847.72505100735,87847.72505100735,15481.449017021992,103329.17406802934,103329.17406802934,103329.17406802934,128192.66432667019,103930.88012232189,64116.054990797646,44238.69459058249,24863.49025864084,0.0,69102.18484922333,21133.966719844713,1539.3875667507912,0.0,0.8865802893102642,2.8190997797481683,0.0014959080323721466,354077.065972408,1556022.3799731978,4.3945867425778244,1556022.3799731978,4.3945867425778244,0.85,0.09592455073775266,4.564652377983593,1.2676657693507152,1.0,0.0,4.5646523779824015,1.2847867037771858,1.285084706351728,3.5528483946508973,19353.33532298418,1973.49098040454,2034.6934298245008,2034.6934298245008,7.6087379012951954,5.086846657052406,0.5040920501122006,4.582754606940205,3.3613902999039507,3.3613902999039507,0.9603972285439859,0.0,0.0,0.0002319350442791374,1.0000687411840696,0.00023191910188546545,198.97381650982908,0.0,3.188023482679218e-06,9.034858549912904,0.01959291424901777,7.80030867197119e-05,0.00015393195755942552,0.0007026458761213012,0.09592455073761569,0.08159074576531186,0.014333804972303826,0.09592463109793418,0.08159074576542837,0.014333804972324298,0.4292374142825767,0.4292374142825767,0.07540812778988233,0.0,4.498656102810401,4.299320285933163,5.636618636014816,4.491840007847657,4.2953109619843985,5.613734372689805,24863.49025864084,21133.966719844713,0.85,0.9191336318050615,0.6950965908518477,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518656650375754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.868989447226,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.224036103942,1539.3875667507912,0.4292374142825767,0.07540812778988233,6.112851554438009,3.3613902999039507
549.0,-30.063128831009,5.086585124590405,35.017833450129274,24.138812999613606,4.991864158204542,-26.557638375912926,-40.096566326078005,1.4863737031085478,-0.5515405945928933,-5.042071338839378,40.03443142477559,48032.02454905498,15481.383895440149,15481.383895440149,63513.40844449513,87846.98747254723,87846.98747254723,15481.383895440149,103328.37136798738,103328.37136798738,103328.37136798738,128191.59183352574,103930.32162022813,64115.56453590759,44238.61898257837,24863.22046553837,0.0,69101.83944811675,21133.737395707612,1539.376852074658,0.0,0.8865797874914292,2.81909995893073,0.0014959080323721466,354074.78921621246,1556018.347202468,4.394603610855501,1556018.347202468,4.394603610855501,0.85,0.09592408157038917,4.564652377983593,1.2676646033534782,1.0,0.0,4.564652377984192,1.284788158380612,1.2850861408088803,3.55284437220921,19353.23132234177,1973.4803752904172,2034.6934298245008,2034.6934298245008,7.608705895696272,5.086585124590405,0.5039399398543853,4.58264518473602,3.3614564217898164,3.3614564217898164,0.9604161205113761,0.0,0.0,0.00023191910188546545,1.0000684230457209,0.000231903234359858,198.97435939396672,0.0,3.1721189132123228e-06,8.989785000043723,0.019596086367930983,7.799829030534385e-05,0.00015392081158012162,0.0007025949986003666,0.09592408157018911,0.08159019847486379,0.014333883095325326,0.09592391523135843,0.08159019847503396,0.014333883095355215,0.4292347926669634,0.4292347926669634,0.07540858404002958,0.0,4.497094932984055,4.298418596267652,5.63126813162819,4.490530744246485,4.29450143259254,5.609550729792829,24863.22046553837,21133.737395707612,0.85,0.9191276086388765,0.6950903902510226,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451869621625668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.82391589735,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.208751671198,1539.376852074658,0.4292347926669634,0.07540858404002958,6.112851554438009,3.3614564217898164
