time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
550.0,-30.06378223524688,5.08632519344667,35.01778805689468,24.138475278764986,4.991711963850125,-26.558241751330584,-40.0970843975432,1.4861714799337826,-0.5537973916479473,-5.042151763416246,40.034344729512085,48031.25706469198,15481.191737248218,15481.191737248218,63512.4488019402,87846.1336978377,87846.1336978377,15481.191737248218,103327.3254350859,103327.3254350859,103327.3254350859,128190.28087306031,103929.69690753681,64115.02496057625,44238.52438551173,24862.955437974404,0.0,69101.47982348614,21133.512122278244,1539.364453520241,0.0,0.8865796918197396,2.819120353364922,0.0014959080323721466,354073.67889477377,1556014.6064582292,4.394606826791712,1556014.6064582292,4.394606826791712,0.85,0.09592357870923787,4.564652377983593,1.2676630565663802,1.0,0.0,4.564652377982826,1.2847891371764684,1.285087099444264,3.552841665532099,19353.114992390736,1973.4685129367049,2034.6934298245008,2034.6934298245008,7.608611454838934,5.08632519344667,0.5038266577102721,4.582498535736398,3.3615222705922,3.3615222705922,0.9604349344549143,0.0,0.0,0.000231903234359858,1.000068044407428,0.0002318874557153439,198.9748992736986,0.0,3.15723074290797e-06,8.947591925401188,0.01959924359867389,7.799371381887996e-05,0.00015390952054097803,0.00070254345893169,0.09592357870919235,0.08158962121212396,0.014333957497068396,0.09592382622741404,0.08158962121216268,0.014333957497075202,0.42923217355215704,0.42923217355215704,0.07540904885530526,0.0,4.4953788224748905,4.2974181182194116,5.625441281065662,4.48835437176831,4.293264856876704,5.601980934708195,24862.955437974404,21133.512122278244,0.85,0.9191185046134663,0.6950829010808993,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451873559902262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.781722822714,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.19350650566,1539.364453520241,0.42923217355215704,0.07540904885530526,6.112851554438009,3.3615222705922
551.0,-30.064432578267343,5.086065833956594,35.017742864778235,24.13807389037686,4.991463574156976,-26.5588519916592,-40.097622376028426,1.4858829875489459,-0.5551658540637163,-5.042312419217918,40.03425980098511,48030.59801497454,15481.12313880909,15481.12313880909,63511.72115378363,87845.42919034026,87845.42919034026,15481.12313880909,103326.55232914936,103326.55232914936,103326.55232914936,128189.288142126,103929.17592320581,64114.548462335704,44238.47495652234,24862.73581297663,0.0,69101.21076949897,21133.325441030134,1539.3565239602533,0.0,0.8865791807588097,2.8191196349479846,0.0014959080323721466,354071.4609294477,1556010.9419520737,4.394624005751552,1556010.9419520737,4.394624005751552,0.85,0.09592311711191889,4.564652377983593,1.267661911998876,1.0,0.0,4.564652377984418,1.2847905193712437,1.2850884616862832,3.5528378433376533,19353.017978063097,1973.4586202284265,2034.6934298245008,2034.6934298245008,7.6085777404532084,5.086065833956594,0.5036774322888649,4.582388401667729,3.3615881665714906,3.3615881665714906,0.9604537618775687,0.0,0.0,0.0002318874557153439,1.0000677259683943,0.000231871751976398,198.9754366266468,0.0,3.1395542028723856e-06,8.89749661094034,0.019602383152876764,7.798896174257508e-05,0.0001538984939727688,0.0007024931264808927,0.0959231171117186,0.08158908305770264,0.01433403405401595,0.0959232523665118,0.08158908305787302,0.014334034054045881,0.42922954984370787,0.42922954984370787,0.07540948805734611,0.0,4.493794620701465,4.2965110785967795,5.6199671068918065,4.487146565154205,4.292580537041545,5.597763305633123,24862.73581297663,21133.325441030134,0.85,0.9191115531338486,0.6950760700154776,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518774763852427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.73162750825,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.178312346394,1539.3565239602533,0.42922954984370787,0.07540948805734611,6.112851554438009,3.3615881665714906
552.0,-30.065079573497588,5.085807483810158,35.0176976436977,24.13769335197287,4.991249285368307,-26.55945580786006,-40.09814802613107,1.4856255197306207,-0.5568586514684171,-5.042437919053473,40.03416857310531,48029.89750869594,15481.002017572306,15481.002017572306,63510.899526268244,87844.6637674347,87844.6637674347,15481.002017572306,103325.665785007,103325.665785007,103325.665785007,128188.12819522635,103928.60814004963,64114.04453453648,44238.404006125726,24862.462410219345,0.0,69100.86641634507,21133.09304868644,1539.3446913890068,0.0,0.8865788717434655,2.819127311028549,0.0014959080323721466,354069.7283243245,1556007.0056479606,4.39463439309523,1556007.0056479606,4.39463439309523,0.85,0.09592262583010282,4.564652377983593,1.2676606245664885,1.0,0.0,4.564652377982875,1.2847917562760764,1.2850896787008688,3.5528344229216384,19352.912249161356,1973.447838880898,2034.6934298245008,2034.6934298245008,7.608518212450115,5.085807483810158,0.5035444028004994,4.582263081009659,3.361653801781062,3.361653801781062,0.9604725147945892,0.0,0.0,0.000231871751976398,1.0000673776797737,0.00023185613004831403,198.9759712159895,0.0,3.124658313427418e-06,8.855281660253302,0.019605507811190193,7.798431882400316e-05,0.00015388743315239485,0.0007024426376808703,0.09592262582999043,0.0815885201744017,0.014334105655588738,0.09592274278359988,0.08158852017449729,0.014334105655605533,0.4292269274619569,0.4292269274619569,0.07540992427993295,0.0,4.492200512451234,4.2955969036798365,5.614467380167071,4.485579267585081,4.291704002023437,5.592228880974744,24862.462410219345,21133.09304868644,0.85,0.9191042431161965,0.6950693963706217,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451881374539431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.68941255756,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.163157733376,1539.3446913890068,0.4292269274619569,0.07540992427993295,6.112851554438009,3.361653801781062
553.0,-30.065723387483484,5.085550097391814,35.01765251086857,24.137317772861593,4.991036186155514,-26.56005664165409,-40.09866941543294,1.48536944032629,-0.5584764985089805,-5.0425661438070675,40.0340807014375,48029.192629245066,15480.886370201235,15480.886370201235,63510.0789994463,87843.9159054909,87843.9159054909,15480.886370201235,103324.80227569213,103324.80227569213,103324.80227569213,128187.01307901047,103928.05700800089,64113.53537607047,44238.35736881158,24862.21080331834,0.0,69100.56817212992,21132.879182820587,1539.3341752342085,0.0,0.8865785366691075,2.8191336789613017,0.0014959080323721466,354067.95810684585,1556003.2141649295,4.394645656400741,1556003.2141649295,4.394645656400741,0.85,0.09592213994272217,4.564652377983593,1.2676592733943841,1.0,0.0,4.5646523779839265,1.2847929865190435,1.2850908891571209,3.5528310209342306,19352.80962092099,1973.437373712837,2034.6934298245008,2034.6934298245008,7.6084613747126095,5.085550097391814,0.5034105377849434,4.582139559606871,3.3617193092101485,3.3617193092101485,0.9604912312028996,0.0,0.0,0.00023185613004831403,1.0000670467304258,0.0002318405858950498,198.97650317929933,0.0,3.1083883127754546e-06,8.809172478405639,0.01960861619950297,7.797971379232388e-05,0.00015387641625599015,0.0007023923493784986,0.09592213994259964,0.08158796310626841,0.014334176836331234,0.09592226789865821,0.08158796310637262,0.014334176836349544,0.4292243051039969,0.4292243051039969,0.07541035291931905,0.0,4.490628310892532,4.294703607225017,5.608995723786052,4.48408964529807,4.290889091120107,5.586864281985356,24862.21080331834,21132.879182820587,0.85,0.9190963356660443,0.6950621955756437,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451885252646815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.64330337571,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.148048509654,1539.3341752342085,0.4292243051039969,0.07541035291931905,6.112851554438009,3.3617193092101485
554.0,-30.06636381702787,5.0852933956721555,35.01760736000385,24.13692068019884,4.990792734484755,-26.560657464359153,-40.099198383372254,1.4850863818161484,-0.5598359975031713,-5.0427157070661766,40.03398991045257,48028.53974046233,15480.804206359055,15480.804206359055,63509.343946821384,87843.20851040643,87843.20851040643,15480.804206359055,103324.01271676549,103324.01271676549,103324.01271676549,128185.96328564892,103927.53086803923,64113.06267004772,44238.29799776834,24861.95056888343,0.0,69100.24856665178,21132.657983550915,1539.3236593070646,0.0,0.8865781034013906,2.8191341399626566,0.0014959080323721466,354065.89330763294,1555999.2967266599,4.394660220420377,1555999.2967266599,4.394660220420377,0.85,0.09592165977727903,4.564652377983593,1.2676581293763594,1.0,0.0,4.564652377985456,1.2847943428169966,1.2850922257974764,3.552827270374876,19352.71164654521,1973.4273831068929,2034.6934298245008,2034.6934298245008,7.608420993276774,5.0852933956721555,0.503267251537304,4.5820261441348515,3.3617846767802986,3.3617846767802986,0.9605099076515139,0.0,0.0,0.0002318405858950498,1.0000666946141639,0.0002318251244078239,198.97703234864258,0.0,3.092921261402082e-06,8.7653388548135,0.019611709120764372,7.79750420812684e-05,0.00015386554381378138,0.0007023427204593158,0.09592165977711446,0.08158741222267404,0.014334247554440415,0.09592158141693628,0.08158741222281402,0.014334247554465008,0.4292216834222464,0.4292216834222464,0.07541077352859425,0.0,4.489136600708548,4.293867156499914,5.60374018845323,4.482879709563008,4.290239854958827,5.582432200598362,24861.95056888343,21132.657983550915,0.85,0.9190899492287992,0.6950559619787129,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451889111705375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.599469752124,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.132981450353,1539.3236593070646,0.4292216834222464,0.07541077352859425,6.112851554438009,3.3617846767802986
555.0,-30.067001356064303,5.085037612529635,35.017562157912145,24.136535880994074,4.990571198425983,-26.56125349334474,-40.099719004333,1.4848233357064717,-0.5614337628707062,-5.042846175052283,40.033898116640174,48027.86203314766,15480.693977102523,15480.693977102523,63508.556010250184,87842.45676468976,87842.45676468976,15480.693977102523,103323.15074179228,103323.15074179228,103323.15074179228,128184.82672064143,103926.9691119065,64112.574034827754,44238.21675230971,24861.675978849144,0.0,69099.89273115885,21132.424582021773,1539.311875181231,0.0,0.8865777711083027,2.819139980774912,0.0014959080323721466,354064.09213639394,1555995.33602609,4.394671390248417,1555995.33602609,4.394671390248417,0.8500000000000001,0.09592116872343874,4.564652377983593,1.2676568435924134,1.0,0.0,4.564652377982068,1.2847956053250973,1.2850934687324078,3.5528237791789294,19352.607039956732,1973.4167162034673,2034.6934298245008,2034.6934298245008,7.608366818404573,5.085037612529635,0.5031328829804522,4.581904729549183,3.3618498219238546,3.3618498219238546,0.9605285205496727,0.0,0.0,0.0002318251244078239,1.0000663939330179,0.00023180973364789518,198.97755913210642,0.0,3.0764808439048766e-06,8.71874671162642,0.019614785601608276,7.797044434127931e-05,0.0001538546800665446,0.0007022931312296576,0.09592116872331848,0.081586851683083,0.01433431704023548,0.0959210098812814,0.08158685168318529,0.014334317040253453,0.42921906513457353,0.42921906513457353,0.07541119717735342,0.0,4.487642561254518,4.293026384892073,5.598493846233282,4.481412412181555,4.289417746572326,5.577259290204665,24861.675978849144,21132.424582021773,0.85,0.9190832792944786,0.6950497335792638,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451892950496837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.552877608934,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.117960732232,1539.311875181231,0.42921906513457353,0.07541119717735342,6.112851554438009,3.3618498219238546
556.0,-30.067635674995245,5.084782775568893,35.01751700323345,24.136160301882796,4.990356978281667,-26.561845892319802,-40.10023529464377,1.484567195606173,-0.5630142668616713,-5.042973655775172,40.033809093454984,48027.179717474704,15480.580435289032,15480.580435289032,63507.76015276374,87841.71413247219,87841.71413247219,15480.580435289032,103322.29456776122,103322.29456776122,103322.29456776122,128183.71155454617,103926.41835202827,64112.08257096232,44238.15086785106,24861.416986784963,0.0,69099.56785463603,21132.204438767218,1539.3009184496414,0.0,0.8865774439975211,2.8191459432370953,0.0014959080323721466,354062.33221265796,1555991.4948792537,4.394682385881957,1555991.4948792537,4.394682385881957,0.85,0.09592068068670305,4.564652377983593,1.2676555814361201,1.0,0.0,4.564652377983773,1.2847968353818369,1.2850946792992912,3.552820377726876,19352.50448101955,1973.4062581023643,2034.6934298245008,2034.6934298245008,7.608311015494992,5.084782775568893,0.5030002308912929,4.5817825446776,3.361914816335314,3.361914816335314,0.9605470903815183,0.0,0.0,0.00023180973364789518,1.0000660589212513,0.00023179442155845496,198.97808325731685,0.0,3.062415843804915e-06,8.678886501343129,0.01961784801745208,7.796588509391605e-05,0.00015384384855397911,0.0007022436891400684,0.09592068068658807,0.08158629384691464,0.014334386839673426,0.09592049460127636,0.08158629384701244,0.01433438683969061,0.42921644874239534,0.42921644874239534,0.07541162031172505,0.0,4.486155589661564,4.292194920894133,5.593241920499111,4.479959388913528,4.288629137809153,5.571990783485944,24861.416986784963,21132.204438767218,0.85,0.919076082883243,0.6950431270208366,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518967719815972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.513017398654,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.102976572967,1539.3009184496414,0.42921644874239534,0.07541162031172505,6.112851554438009,3.361914816335314
557.0,-30.06826679506802,5.084528895839833,35.01747192544257,24.135784233827167,4.990145982448209,-26.562435089419182,-40.10074732415376,1.484314276799431,-0.5646682731313604,-5.0430994298036325,40.033721023599696,48026.49296913556,15480.4655674872,15480.4655674872,63506.958536622755,87840.95411168411,87840.95411168411,15480.4655674872,103321.41967917132,103321.41967917132,103321.41967917132,128182.58266305397,103925.85021975375,64111.586697443476,44238.07058034474,24861.16298388264,0.0,69099.23356422738,21131.988536300243,1539.2902067501534,0.0,0.8865771221295755,2.8191530762003714,0.0014959080323721466,354060.59585726843,1555987.6948734738,4.394693205286067,1555987.6948734738,4.394693205286067,0.85,0.09592019270575608,4.564652377983593,1.2676542670791973,1.0,0.0,4.56465237798415,1.2847980502085175,1.2850958747336283,3.5528170183966017,19352.398687107256,1973.3954701256043,2034.6934298245008,2034.6934298245008,7.608254560895907,5.084528895839833,0.5028687317735834,4.58166016406625,3.36197966987304,3.36197966987304,0.9605656199637257,0.0,0.0,0.00023179442155845496,1.0000657261171868,0.00023177918761240848,198.97860474179308,0.0,3.046770207479697e-06,8.634546767997461,0.019620894787659562,7.796136371618916e-05,0.00015383305784226578,0.000702194433292186,0.09592019270563815,0.08158573678836202,0.014334455917276119,0.09592003498061842,0.08158573678846233,0.014334455917293746,0.4292138338707602,0.4292138338707602,0.07541203919829197,0.0,4.48465970722566,4.291354202755031,5.587983273306065,4.478431156672286,4.287754618833333,5.5667085462929435,24861.16298388264,21131.988536300243,0.85,0.9190689282768001,0.6950365509408317,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519005741837332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.46867766531,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.088035671848,1539.2902067501534,0.4292138338707602,0.07541203919829197,6.112851554438009,3.36197966987304
558.0,-30.06889478445213,5.084275985271829,35.01742693600198,24.13541815420615,4.9899376260877935,-26.563021204508573,-40.101262636575825,1.484064046144391,-0.5661813010329411,-5.043223412151684,40.033633441384936,48025.837081022764,15480.349268160413,15480.349268160413,63506.186349183175,87840.22807630524,87840.22807630524,15480.349268160413,103320.57734446565,103320.57734446565,103320.57734446565,128181.48841929597,103925.31585186365,64111.12148465261,44237.99374134559,24860.91107483032,0.0,69098.90481617591,21131.774413605774,1539.279577135137,0.0,0.8865768076260542,2.819158557181519,0.0014959080323721466,354058.8842432076,1555983.9159151844,4.394703777144479,1555983.9159151844,4.394703777144479,0.85,0.09591970314285378,4.564652377983593,1.267653044485487,1.0,0.0,4.564652377983965,1.2847992523002985,1.2850970575304805,3.552813694288085,19352.29918057993,1973.385323283683,2034.6934298245008,2034.6934298245008,7.608197402738773,5.084275985271829,0.5027384354866449,4.5815375497851845,3.3620443874473884,3.3620443874473884,0.9605841106992539,0.0,0.0,0.00023177918761240848,1.000065400407666,0.00023176403015035438,198.97912364182636,0.0,3.0312293290390942e-06,8.590503918496793,0.0196239260169886,7.795681359409056e-05,0.0001538223740183179,0.0007021456653497965,0.09591970314274001,0.0815851795687511,0.014334523573988909,0.09591952506139775,0.08158517956884787,0.014334523574005907,0.4292112190998322,0.4292112190998322,0.07541245077756278,0.0,4.483184497342961,4.290538653172064,5.5827198278004175,4.477042111118749,4.287043116439918,5.561429365098036,24860.91107483032,21131.774413605774,0.85,0.9190621257765074,0.695030365658994,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451904357230315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.424634815805,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.073137710557,1539.279577135137,0.4292112190998322,0.07541245077756278,6.112851554438009,3.3620443874473884
559.0,-30.069519558266165,5.0840240037042035,35.01738202384019,24.135042016301327,4.989726000941166,-26.56360475204782,-40.10176621433345,1.483811194722821,-0.5678001350339628,-5.043349728096576,40.033545713391675,48025.14173878819,15480.237788115122,15480.237788115122,63505.379526903314,87839.47091349146,87839.47091349146,15480.237788115122,103319.70870160658,103319.70870160658,103319.70870160658,128180.36801246564,103924.74738566462,64110.61382046759,44237.92618355226,24860.659310859064,0.0,69098.58549441132,21131.560414230204,1539.269006797629,0.0,0.8865764817539762,2.8191651627579186,0.0014959080323721466,354057.1404198098,1555980.1306738616,4.394714731155873,1555980.1306738616,4.394714731155873,0.85,0.09591921300061353,4.564652377983593,1.2676517290296032,1.0,0.0,4.564652377983713,1.2848004664968835,1.2850982525331776,3.552810336712829,19352.193324486372,1973.3745289661988,2034.6934298245008,2034.6934298245008,7.608142613135754,5.0840240037042035,0.5026074590065637,4.58141654469764,3.36210897425244,3.36210897425244,0.9606025640721257,0.0,0.0,0.00023176403015035438,1.0000650658530998,0.0002317489512071391,198.9796398872439,0.0,3.0160185161596317e-06,8.547396474796397,0.01962694203550476,7.795236732430361e-05,0.00015381166282605078,0.0007020967724805432,0.09591921300049489,0.08158462344530473,0.014334589555190154,0.09591905586696982,0.08158462344540564,0.014334589555207883,0.42920860537588357,0.42920860537588357,0.0754128527141343,0.0,4.481706683553114,4.289714132885649,5.577490518373679,4.475549593062624,4.286178324022671,5.556332125775441,24860.659310859064,21131.560414230204,0.85,0.9190546965977996,0.6950235145214724,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519081215296812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.381527372105,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.058281430061,1539.269006797629,0.42920860537588357,0.0754128527141343,6.112851554438009,3.36210897425244
560.0,-30.070141353304845,5.083773142122628,35.01733724125052,24.134683480393164,4.9895359234656755,-26.56418346337817,-40.102269023749955,1.4835780335389759,-0.5695398506268248,-5.043460048978663,40.03345966310011,48024.457532175365,15480.103389789036,15480.103389789036,63504.5609219644,87838.69547791769,87838.69547791769,15480.103389789036,103318.79886770672,103318.79886770672,103318.79886770672,128179.2097593431,103924.16917100994,64110.125890522075,44237.82586720874,24860.410891636377,0.0,69098.23675884512,21131.34925789092,1539.2582586808617,0.0,0.8865762313367382,2.819175235713352,0.0014959080323721466,354055.61741779256,1555976.417827892,4.39472314879786,1555976.417827892,4.39472314879786,0.85,0.09591871492464786,4.564652377983593,1.267650411925279,1.0,0.0,4.56465237798534,1.2848015884179131,1.285099355339783,3.552807234309573,19352.085653098547,1973.363549540215,2034.6934298245008,2034.6934298245008,7.608076559781416,5.083773142122628,0.5024841879649387,4.5812889541576896,3.3621734197883257,3.3621734197883257,0.9606209770823788,0.0,0.0,0.0002317489512071391,1.0000647559550122,0.00023173394505421837,198.98015367367213,0.0,3.000402690859104e-06,8.5031412258947,0.01962994243819562,7.794792807239398e-05,0.0001538010231347451,0.0007020482059883238,0.09591871492456609,0.08158406204659938,0.014334652877966718,0.09591870172792237,0.08158406204666892,0.01433465287797894,0.4292059914015961,0.4292059914015961,0.07541324549850482,0.0,4.480192492175888,4.288862661023586,5.572171175838321,4.473920198351834,4.285249156807254,5.5506833914669755,24860.410891636377,21131.34925789092,0.85,0.9190474880509208,0.6950171203323485,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519118665727515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.33727212321,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.043468635171,1539.2582586808617,0.4292059914015961,0.07541324549850482,6.112851554438009,3.3621734197883257
561.0,-30.070759665930847,5.083523328300159,35.017292637250556,24.13432546835395,4.989342082825949,-26.564759416496628,-40.10276767713947,1.4833418333916177,-0.5711709836971863,-5.043575062383677,40.03337529968096,48023.77059828828,15479.97765869634,15479.97765869634,63503.748256984625,87837.93978027393,87837.93978027393,15479.97765869634,103317.91743897027,103317.91743897027,103317.91743897027,128178.09226340277,103923.60737378,64109.63175530413,44237.75068719542,24860.17482443249,0.0,69097.92551162791,21131.148600767618,1539.2483302315013,0.0,0.8865759508819542,2.819183326139327,0.0014959080323721466,354054.02964002383,1555972.777772573,4.394732576139783,1555972.777772573,4.394732576139783,0.85,0.09591821856686937,4.564652377983593,1.2676490975683556,1.0,0.0,4.5646523779845145,1.2848027244075602,1.285100472311758,3.552804093008454,19351.98103885722,1973.3528818564157,2034.6934298245008,2034.6934298245008,7.608014766151548,5.083523328300159,0.502359282926018,4.581164045374141,3.3622377832173913,3.3622377832173913,0.9606393666335403,0.0,0.0,0.00023173394505421837,1.0000643935996159,0.00023171902383217432,198.9806645849213,0.0,2.985926614215803e-06,8.462116024687585,0.019632928364809836,7.79435257444504e-05,0.00015379041930976795,0.0007019998032134261,0.09591821856676905,0.081583504672156,0.014334713894613054,0.09591832795968716,0.08158350467224133,0.014334713894628042,0.4292033750422951,0.4292033750422951,0.07541362201289968,0.0,4.478679653352799,4.288013200695559,5.566849800063494,4.472404078686509,4.284398912450456,5.545344899258964,24860.17482443249,21131.148600767618,0.85,0.9190398667800542,0.695010309538262,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519155937786556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.296246922,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.028694689288,1539.2483302315013,0.4292033750422951,0.07541362201289968,6.112851554438009,3.3622377832173913
562.0,-30.07137487138254,5.083274427296092,35.01724813431528,24.13395921410995,4.989133368155202,-26.565334060159465,-40.10326605113221,1.4830925569322173,-0.5726155095334775,-5.043699842719407,40.033289035373606,48023.097844272386,15479.868120488081,15479.868120488081,63502.96596476047,87837.21466726584,87837.21466726584,15479.868120488081,103317.08278775393,103317.08278775393,103317.08278775393,128177.01419076876,103923.0679156973,64109.14367212355,44237.69360397084,24859.93140301483,0.0,69097.62500698568,21130.941692562606,1539.2382081798735,0.0,0.8865756275284913,2.8191878100060888,0.0014959080323721466,354052.3070345927,1555969.05570568,4.394743445503531,1555969.05570568,4.394743445503531,0.85,0.09591772095237579,4.564652377983593,1.2676478128833697,1.0,0.0,4.564652377983108,1.2848039213981115,1.2851016504078645,3.552800783030286,19351.880584467195,1973.3426383593985,2034.6934298245008,2034.6934298245008,7.60796093091197,5.083274427296092,0.5022303548612737,4.5810440724348185,3.362302044617817,3.362302044617817,0.960657727033662,0.0,0.0,0.00023171902383217432,1.0000640703192365,0.0002317041784714912,198.9811729310136,0.0,2.9690346787433443e-06,8.414244279558638,0.01963589739948858,7.793912611281788e-05,0.00015377989771935645,0.000701951775810734,0.09591772095225866,0.08158294885976862,0.014334772092490039,0.09591781477586213,0.08158294885986823,0.014334772092507548,0.42920075632936844,0.42920075632936844,0.07541398184173578,0.0,4.477209087564972,4.287195019217222,5.56163400028629,4.471084333185956,4.283687463082231,5.540532640271863,24859.93140301483,21130.941692562606,0.85,0.9190325421219674,0.6950035958459834,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451919300128172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.24837517687,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.013969781236,1539.2382081798735,0.42920075632936844,0.07541398184173578,6.112851554438009,3.362302044617817
563.0,-30.071986866976314,5.083026157273396,35.01720356009428,24.133561422955268,4.988891294812434,-26.565909150439765,-40.103772038687,1.48281357827599,-0.5739195211987749,-5.0438462353900775,40.03319795316309,48022.47654200089,15479.792402723506,15479.792402723506,63502.2689447244,87836.49775904325,87836.49775904325,15479.792402723506,103316.29016176675,103316.29016176675,103316.29016176675,128175.95826803267,103922.51988859661,64108.69023491491,44237.588504090774,24859.66810626591,0.0,69097.25661035668,21130.717890326025,1539.2274447859668,0.0,0.88657521146631,2.8191879105645654,0.0014959080323721466,354050.2860770292,1555965.1257668592,4.394757431232056,1555965.1257668592,4.394757431232056,0.85,0.09591722549422041,4.564652377983593,1.2676466496335341,1.0,0.0,4.5646523779832355,1.2848052571889348,1.2851029674338417,3.5527970892419423,19351.778534410147,1973.3322321496278,2034.6934298245008,2034.6934298245008,7.607923717559107,5.083026157273396,0.5020918526240079,4.5809343046493884,3.3623661650287575,3.3623661650287575,0.9606760471510736,0.0,0.0,0.0002317041784714912,1.0000637363397022,0.00023168941143645845,198.98167862706597,0.0,2.9539472813119835e-06,8.371486595238162,0.019638851346769893,7.793465950375979e-05,0.00015376951896773142,0.0007019044004174484,0.09591722549406502,0.08158239656208406,0.014334828931980953,0.09591710246189178,0.08158239656221623,0.014334828932004183,0.42919813706481785,0.42919813706481785,0.0754143311794849,0.0,4.475809248172823,4.286410716693524,5.556700083136093,4.469926714191331,4.282997998135045,5.536684700361604,24859.66810626591,21130.717890326025,0.85,0.91902735448409,0.6949983095971862,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519229878703024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.205617492546,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.999286509823,1539.2274447859668,0.42919813706481785,0.0754143311794849,6.112851554438009,3.3623661650287575
564.0,-30.07259584394837,5.082779204829747,35.017159041520564,24.133231001347326,4.9887214185436815,-26.566474303345306,-40.1042576302774,1.48259987794079,-0.5755094117373574,-5.043937596048417,40.033110425559656,48021.77420099359,15479.634293237898,15479.634293237898,63501.40849423149,87835.7587112663,87835.7587112663,15479.634293237898,103315.3930045042,103315.3930045042,103315.3930045042,128174.79574373462,103921.98146777268,64108.1875648342,44237.54878104275,24859.40273923041,0.0,69096.95152027316,21130.49232834585,1539.2152932511035,0.0,0.8865750630563972,2.8191982233035735,0.0014959080323721466,354049.02484351996,1555961.349206311,4.3947624199614825,1555961.349206311,4.3947624199614825,0.8500000000000001,0.09591670656408931,4.564652377983593,1.2676452885707845,1.0,0.0,4.564652377984119,1.284806287430847,1.2851039789407106,3.5527942403763175,19351.678273171732,1973.3220083485933,2034.6934298245008,2034.6934298245008,7.607846010773751,5.082779204829747,0.5019787396607409,4.580800465169006,3.3624300609507376,3.3624300609507376,0.9606943031287821,0.0,0.0,0.00023168941143645845,1.0000634222723481,0.000231674718099391,198.98218183106363,0.0,2.938369419159749e-06,8.327338933898728,0.019641789716189052,7.793037316277589e-05,0.00015375903827368257,0.0007018565596924354,0.0959167065640339,0.08158182348530994,0.014334883078723949,0.09591668004878535,0.08158182348535707,0.01433488307873223,0.4291955188688371,0.4291955188688371,0.07541468574804393,0.0,4.474368898229216,4.2856210741182394,5.551524464598856,4.468428184311051,4.282290576942103,5.530647933155819,24859.40273923041,21130.49232834585,0.85,0.9190189595499024,0.6949912137137327,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519266563892521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.16146983121,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.984647035715,1539.2152932511035,0.4291955188688371,0.07541468574804393,6.112851554438009,3.3624300609507376
565.0,-30.073201946729007,5.082533249210757,35.01711474089801,24.132867401372664,4.988528280333568,-26.567039195669178,-40.104743152018614,1.4823655292736628,-0.5772115065141179,-5.044053156629111,40.033027736655576,48021.085640203295,15479.514674278837,15479.514674278837,63500.60031448213,87834.97421323144,87834.97421323144,15479.514674278837,103314.48888751028,103314.48888751028,103314.48888751028,128173.66627544977,103921.38560753236,64107.686731178146,44237.44319594912,24859.177387939482,0.0,69096.62058388861,21130.30077974856,1539.2059918489185,0.0,0.8865747737377314,2.819207187887331,0.0014959080323721466,354047.429535233,1555957.7814278784,4.39477214527563,1555957.7814278784,4.39477214527563,0.85,0.09591620603287816,4.564652377983593,1.2676439439924438,1.0,0.0,4.564652377984158,1.2848074141208712,1.2851050870126992,3.5527911248137944,19351.56731593724,1973.3106938594976,2034.6934298245008,2034.6934298245008,7.607787221101904,5.082533249210757,0.5018552061446586,4.580678043066098,3.3624939405590255,3.3624939405590255,0.9607125544454359,0.0,0.0,0.000231674718099391,1.00006312324275,0.00023166009496298118,198.9826826623181,0.0,2.9237122680604414e-06,8.28580056768329,0.01964471342845711,7.792608765625915e-05,0.00015374863044313186,0.0007018090515639624,0.09591620603277487,0.08158126828391588,0.01433493774885899,0.09591637412565343,0.08158126828400374,0.014334937748874432,0.42919290068088073,0.42919290068088073,0.07541502654875532,0.0,4.472908417204451,4.284799402265378,5.546397145889557,4.466841650114986,4.281295244768955,5.525667401968178,24859.177387939482,21130.30077974856,0.85,0.9190116647946265,0.6949845771675911,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519303068310887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.11993146499,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.97004763481,1539.2059918489185,0.42919290068088073,0.07541502654875532,6.112851554438009,3.3624939405590255
566.0,-30.07380480116017,5.082287991417349,35.0170704409378,24.132493743114196,4.988298686882993,-26.56760480963815,-40.10524012902749,1.4820986953610928,-0.5783018284179207,-5.044191585070922,40.03293915468925,48020.466690720124,15479.43093520895,15479.43093520895,63499.89762592907,87834.3108978145,87834.3108978145,15479.43093520895,103313.74183302345,103313.74183302345,103313.74183302345,128172.66754112596,103920.89271749751,64107.23717948383,44237.39504223742,24858.925708102513,0.0,69096.32075033993,21130.086851887136,1539.1957170494773,0.0,0.8865743892073169,2.819205398078023,0.0014959080323721466,354045.51854464406,1555953.9593883266,4.3947850710956695,1555953.9593883266,4.3947850710956695,0.85,0.09591570608058242,4.564652377983593,1.2676428082166242,1.0,0.0,4.564652377983825,1.284808692643245,1.2851063470423787,3.5527875894057854,19351.475533147463,1973.3013346196167,2034.6934298245008,2034.6934298245008,7.607746065481772,5.082287991417349,0.5017215974320459,4.580566393985303,3.36255770928868,3.36255770928868,0.96073077408248,0.0,0.0,0.00023166009496298118,1.0000627852401853,0.00023164555104142117,198.98318081162378,0.0,2.909750911764152e-06,8.246234083939607,0.019647623179368877,7.792170126432058e-05,0.00015373839369866058,0.0007017623243839688,0.09591570608044306,0.08158071536994396,0.01433499071049909,0.0959156313520771,0.0815807153700625,0.014334990710519914,0.42919028002980597,0.42919028002980597,0.07541535581496579,0.0,4.471558264432872,4.284064748193771,5.541513831750649,4.4658897566529845,4.280865617763084,5.521716170888283,24858.925708102513,21130.086851887136,0.85,0.9190054830179459,0.6949786351755043,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451933940061328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.08036498125,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.955485514305,1539.1957170494773,0.42919028002980597,0.07541535581496579,6.112851554438009,3.36255770928868
567.0,-30.074404286396607,5.082043830038948,35.01702614530864,24.132140061724954,4.988108574291471,-26.5681634424237,-40.10572467288,1.481867730318451,-0.5798598427296611,-5.044297792349034,40.03285068091908,48019.8059966475,15479.299365408142,15479.299365408142,63499.10536205564,87833.55806206,87833.55806206,15479.299365408142,103312.85742746813,103312.85742746813,103312.85742746813,128171.51824162398,103920.32688142004,64106.76241985317,44237.293846185414,24858.660814155857,0.0,69095.95466034127,21129.86169203248,1539.18393301965,0.0,0.8865741685408219,2.8192135540582193,0.0014959080323721466,354044.0523694373,1555950.1420241892,4.394792488705866,1555950.1420241892,4.394792488705866,0.85,0.09591518948686766,4.564652377983593,1.26764154386241,1.0,0.0,4.5646523779851345,1.2848098031992288,1.2851074391685018,3.5527845184691325,19351.37016681811,1973.2905902441823,2034.6934298245008,2034.6934298245008,7.607681402275569,5.082043830038948,0.5016029627349647,4.580440867303984,3.3626212786030196,3.3626212786030196,0.9607489367437199,0.0,0.0,0.00023164555104142117,1.0000624346465985,0.0002316310892362235,198.98367617908772,0.0,2.8939957734843453e-06,8.201584022054634,0.01965051717514236,7.791742482901872e-05,0.00015372812621240246,0.0007017154568784047,0.09591518948678918,0.08158014803163967,0.014335041455149512,0.09591515063463843,0.08158014803170642,0.01433504145516124,0.429187662139534,0.429187662139534,0.07541568723830701,0.0,4.470175614749792,4.283305392741795,5.536553530871515,4.4644379496193665,4.280068104212091,5.516509749885245,24858.660814155857,21129.86169203248,0.85,0.9189988860303274,0.694972755390689,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519375538368506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.035714919366,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.940968265642,1539.18393301965,0.429187662139534,0.07541568723830701,6.112851554438009,3.3626212786030196
568.0,-30.075000650908187,5.081800811255249,35.01698202676106,24.131800105702155,4.987930927076302,-26.56871801969507,-40.10620104437692,1.4816482958631463,-0.5814230380144068,-5.044399298504452,40.03276724750253,48019.12211997052,15479.162254043964,15479.162254043964,63498.28437401448,87832.81110097702,87832.81110097702,15479.162254043964,103311.97335502098,103311.97335502098,103311.97335502098,128170.39792800444,103919.77121129716,64106.26884683447,44237.22484940299,24858.424572983462,0.0,69095.64942238646,21129.66088703594,1539.173685976943,0.0,0.8865739535655979,2.8192223285533613,0.0014959080323721466,354042.65109696245,1555946.5421418988,4.394799715008823,1555946.5421418988,4.394799715008823,0.85,0.09591467717101196,4.564652377983593,1.2676401404896755,1.0,0.0,4.564652377984576,1.2848108596438927,1.2851084772762476,3.5527815971673555,19351.26669352697,1973.280038904924,2034.6934298245008,2034.6934298245008,7.607614015532108,5.081800811255249,0.5014869993868087,4.58031381186844,3.362684769906231,3.362684769906231,0.960767077116066,0.0,0.0,0.0002316310892362235,1.0000621099263791,0.00023161670353981847,198.98416896999063,0.0,2.8776631624207924e-06,8.155297402300526,0.01965339483830478,7.791322073194239e-05,0.0001537178685042811,0.000701668634006636,0.09591467717093882,0.08157958534069257,0.014335091830246262,0.09591478735034269,0.08157958534075477,0.014335091830257194,0.4291850444695845,0.4291850444695845,0.07541601246128116,0.0,4.468775366461841,4.28253896097317,5.531515652345604,4.462976260490052,4.279282217509092,5.511170621137012,24858.424572983462,21129.66088703594,0.85,0.9189910639068619,0.6949659279765404,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519411474329722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.98942829961,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.926498418035,1539.173685976943,0.4291850444695845,0.07541601246128116,6.112851554438009,3.362684769906231
569.0,-30.075594571657483,5.081558509962336,35.01693796526234,24.131430393923097,4.987708591121392,-26.569274866268017,-40.10668904576448,1.4813888857321464,-0.5825698371422163,-5.044533512308244,40.032680672054454,48018.50496493469,15479.076155149589,15479.076155149589,63497.58112008428,87832.13264546642,87832.13264546642,15479.076155149589,103311.208800616,103311.208800616,103311.208800616,128169.39190108824,103919.26242528246,64105.8205859816,44237.157599223174,24858.183100472237,0.0,69095.34069969541,21129.455635401402,1539.1638980721311,0.0,0.8865735832427506,2.8192217779889197,0.0014959080323721466,354040.7983085291,1555942.806697755,4.394812163263251,1555942.806697755,4.394812163263251,0.85,0.0959141752726465,4.564652377983593,1.2676390195498244,1.0,0.0,4.564652377984344,1.2848121029518489,1.2851097023883282,3.5527781591536445,19351.171950690787,1973.270377824312,2034.6934298245008,2034.6934298245008,7.607571700118337,5.081558509962336,0.5013565695379185,4.580201940424417,3.362748198956547,3.362748198956547,0.9607851997018706,0.0,0.0,0.00023161670353981847,1.0000618557082153,0.000231602377610727,198.98465974369353,0.0,2.8625258442076216e-06,8.1123982424844,0.01965625736414899,7.790891421564283e-05,0.00015370778932417563,0.0007016226260531994,0.09591417527250978,0.08157903358627801,0.014335141686231774,0.09591411861508486,0.0815790335863943,0.014335141686252202,0.4291824260403594,0.4291824260403594,0.07541632471071714,0.0,4.4674649720906245,4.281836939361426,5.52671352000749,4.461963675166032,4.278776276125711,5.507248688020979,24858.183100472237,21129.455635401402,0.85,0.9189849919990942,0.6949601011974801,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519447223388633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.946529139794,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.912071106106,1539.1638980721311,0.4291824260403594,0.07541632471071714,6.112851554438009,3.362748198956547
570.0,-30.076185185932896,5.0813171147176845,35.0168938504595,24.13106885449963,4.987500870222828,-26.569827274877813,-40.10716503309084,1.481142959167733,-0.5838706681164467,-5.044652174669127,40.03259099646834,48017.84754385656,15478.96742935814,15478.96742935814,63496.8149732147,87831.42448737443,87831.42448737443,15478.96742935814,103310.39191673257,103310.39191673257,103310.39191673257,128168.30783926664,103918.7291297749,64105.33698237941,44237.102385994986,24857.915922534077,0.0,69095.01830852906,21129.228534153965,1539.1522732097392,0.0,0.8865733034370988,2.8192250809051966,0.0014959080323721466,354039.1602102646,1555938.9375000605,4.394821568823023,1555938.9375000605,4.394821568823023,0.85,0.09591366052362518,4.564652377983593,1.2676377738779414,1.0,0.0,4.564652377983283,1.2848132830582468,1.2851108643609706,3.5527748959119805,19351.07264385559,1973.260251345321,2034.6934298245008,2034.6934298245008,7.607518264160932,5.0813171147176845,0.501233479753247,4.580083634964438,3.3628114394186097,3.3628114394186097,0.960803268405317,0.0,0.0,0.000231602377610727,1.000061511633227,0.0002315881322464765,198.98514778728202,0.0,2.8506401257788972e-06,8.078714116457395,0.019659108004274766,7.790471393308061e-05,0.00015369766367764637,0.000701576405996691,0.09591366052352555,0.08157847089008087,0.014335189633444679,0.09591347630196946,0.08157847089016562,0.01433518963345956,0.42917981040030884,0.42917981040030884,0.07541663752467231,0.0,4.46617434835008,4.281148525666879,5.521966547705176,4.460781506552678,4.278171563861235,5.50275216042138,24857.915922534077,21129.228534153965,0.85,0.9189781915923839,0.6949538290798781,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519482826123393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.912845013765,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.897672872066,1539.1522732097392,0.42917981040030884,0.07541663752467231,6.112851554438009,3.3628114394186097
571.0,-30.076772747255315,5.0810767456845785,35.01684978758805,24.130709829647117,4.987309824241259,-26.570375267833203,-40.107640356849856,1.480912344819141,-0.5854801076824288,-5.044760487231439,40.03250427946779,48017.201905936454,15478.844283972778,15478.844283972778,63496.04618990923,87830.65156922727,87830.65156922727,15478.844283972778,103309.49585320005,103309.49585320005,103309.49585320005,128167.15823782836,103918.13732872652,64104.87149594371,44236.962036425335,24857.66238462832,0.0,69094.62442105365,21129.01302693407,1539.141186789402,0.0,0.88657306566617,2.819233670722837,0.0014959080323721466,354037.6649930545,1555935.195962223,4.39482956140485,1555935.195962223,4.39482956140485,0.85,0.09591314537762531,4.564652377983593,1.2676364573230972,1.0,0.0,4.564652377983256,1.2848143913647683,1.28511195462059,3.55277183121749,19350.96244249753,1973.2490139341703,2034.6934298245008,2034.6934298245008,7.6074577413403635,5.0810767456845785,0.5011155005298429,4.579961245154736,3.362874549369744,3.362874549369744,0.9608212998199269,0.0,0.0,0.0002315881322464765,1.0000611939581923,0.00023157396131916913,198.98563331021447,0.0,2.834615910666766e-06,8.033301490829615,0.019661942620185432,7.790051971499447e-05,0.00015368761253148203,0.0007015305260084505,0.09591314537754277,0.08157790783352226,0.014335237544020506,0.09591305195397629,0.08157790783359246,0.014335237544032842,0.4291771973491305,0.4291771973491305,0.07541695093519679,0.0,4.464837711577843,4.280411706674272,5.517187381263341,4.459280379549,4.27726060747267,5.497864083679133,24857.66238462832,21129.01302693407,0.85,0.9189723038795694,0.6949484465437697,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519518230816104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.86743238814,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.883321080359,1539.141186789402,0.4291771973491305,0.07541695093519679,6.112851554438009,3.362874549369744
572.0,-30.077357133871274,5.080837644465891,35.01680592977081,24.130393273104005,4.987149379284002,-26.570917343019424,-40.108103457000084,1.4807095884321397,-0.5869458584369909,-5.044848644663709,40.03242212632077,48016.51431052373,15478.692146242443,15478.692146242443,63495.20645676617,87829.93287531732,87829.93287531732,15478.692146242443,103308.62502155977,103308.62502155977,103308.62502155977,128166.05275322571,103917.61233939827,64104.37660157027,44236.928597586666,24857.42773166594,0.0,69094.35632925261,21128.81357191605,1539.1307249110816,0.0,0.8865729140967809,2.8192427202323733,0.0014959080323721466,354036.448014055,1555931.6513451089,4.394834656355324,1555931.6513451089,4.394834656355324,0.8500000000000001,0.09591262524332661,4.564652377983593,1.2676351429661739,1.0,0.0,4.564652377983487,1.2848153691904556,1.2851129144647688,3.552769127333616,19350.864682385247,1973.2390451770225,2034.6934298245008,2034.6934298245008,7.607382969520637,5.080837644465891,0.5010072364584932,4.579830408007398,3.3629375665692867,3.3629375665692867,0.9608393047340819,0.0,0.0,0.00023157396131916913,1.0000608635976824,0.00023155986775253882,198.9861162118485,0.0,2.8198109448533065e-06,7.99134421771427,0.019664762431130287,7.789643355781651e-05,0.00015367752776135262,0.0007014844925384978,0.09591262524327036,0.08157734124703996,0.014335283996230408,0.09591269148567565,0.08157734124708779,0.014335283996238813,0.4291745829735194,0.4291745829735194,0.07541725970521737,0.0,4.4634852634388835,4.279687686628222,5.512228910757699,4.457902786226725,4.276625716421904,5.492227115260505,24857.42773166594,21128.81357191605,0.85,0.9189637161419519,0.6949411914587138,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519553452661553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.82547511502,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.869010762335,1539.1307249110816,0.4291745829735194,0.07541725970521737,6.112851554438009,3.3629375665692867
573.0,-30.07793892315796,5.0805990396694725,35.01676209774061,24.130005260836356,4.986908534637798,-26.57146512060761,-40.10858248276634,1.4804347320875095,-0.5880053857040934,-5.044996877808721,40.03233516177092,48015.914320589734,15478.632575570224,15478.632575570224,63494.546896159954,87829.25537384837,87829.25537384837,15478.632575570224,103307.8879494186,103307.8879494186,103307.8879494186,128165.07756061148,103917.09046532103,64103.931416272644,44236.84338783154,24857.18961119288,0.0,69094.03299902442,21128.611169513948,1539.1214514192989,0.0,0.8865724737112435,2.8192393776902596,0.0014959080323721466,354034.40172065276,1555927.8991396676,4.394849459763395,1555927.8991396676,4.394849459763395,0.85,0.09591212703442002,4.564652377983593,1.267633959935047,1.0,0.0,4.564652377983333,1.2848166841664237,1.2851142116366747,3.5527654911681767,19350.767502374827,1973.2291355738023,2034.6934298245008,2034.6934298245008,7.607353692052422,5.0805990396694725,0.5008720509810463,4.579726988688426,3.3630005656111233,3.3630005656111233,0.9608573044603209,0.0,0.0,0.00023155986775253882,1.0000605933683566,0.00023154583761030907,198.98659696926288,0.0,2.8044240873371988e-06,7.9477378635136215,0.019667566855217623,7.789220708970131e-05,0.0001536676606628375,0.000701439452663797,0.09591212703425166,0.08157679616089387,0.014335330873357779,0.09591195224022565,0.08157679616103708,0.014335330873382943,0.4291719678236188,0.4291719678236188,0.075417550698944,0.0,4.462243689220031,4.279025121198629,5.507664413367479,4.456991492104635,4.276095904733097,5.489123228142148,24857.18961119288,21128.611169513948,0.85,0.9189584706548606,0.6949357598110925,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519588484358539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.78186876082,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.854744458888,1539.1214514192989,0.4291719678236188,0.075417550698944,6.112851554438009,3.3630005656111233
