time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
574.0,-30.07851718129756,5.080361931301838,35.016718345021296,24.12969076484444,4.986767329738586,-26.571999754959357,-40.10903685176743,1.480249903400259,-0.589819926389282,-5.045065319907463,40.03224980779162,48015.21585287689,15478.453004116102,15478.453004116102,63493.668856993,87828.45804311126,87828.45804311126,15478.453004116102,103306.91104722736,103306.91104722736,103306.91104722736,128163.83780264684,103916.49286448737,64103.431563736005,44236.73477861263,24856.92675541948,0.0,69093.66153403212,21128.38774210656,1539.1089084189257,0.0,0.8865724342523599,2.8192553406545375,0.0014959080323721466,354033.4569106999,1555924.2164311642,4.394850786160656,1555924.2164311642,4.394850786160656,0.85,0.09591158914453518,4.564652377983593,1.2676325785415248,1.0,0.0,4.56465237798475,1.2848175778326458,1.285115087482733,3.552763020010738,19350.65622101832,1973.2177880334589,2034.6934298245008,2034.6934298245008,7.607265437256154,5.080361931301838,0.5007735237920423,4.579588407509796,3.3630633159049803,3.3630633159049803,0.9608752331157087,0.0,0.0,0.00023154583761030907,1.0000602258744709,0.0002315318933995612,198.98707481077165,0.0,2.791810257293314e-06,7.911990269169252,0.019670358665474917,7.788819836537134e-05,0.00015365763924493771,0.0007013937083747499,0.0959115891445015,0.08157621636908942,0.014335372775412077,0.09591170940506995,0.08157621636911806,0.014335372775417111,0.4291693552998534,0.4291693552998534,0.07541784806702413,0.0,4.4608710964435545,4.27827351039133,5.502728827443661,4.455245393518169,4.275138285693231,5.482856364552788,24856.92675541948,21128.38774210656,0.85,0.9189507032525576,0.6949293869630425,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519623360516176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.74612116648,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.840510709048,1539.1089084189257,0.4291693552998534,0.07541784806702413,6.112851554438009,3.3630633159049803
575.0,-30.079092626936,5.080125452423039,35.01667473625714,24.12933107642459,4.986546162084056,-26.5725398546498,-40.109510883316375,1.4799933897979884,-0.5907524828310784,-5.045201145954558,40.0321664953197,48014.62363732865,15478.377465455922,15478.377465455922,63493.001102784576,87827.82021330748,87827.82021330748,15478.377465455922,103306.1976787634,103306.1976787634,103306.1976787634,128162.90314720942,103916.01678809064,64103.00021184074,44236.68508472211,24856.705468446016,0.0,69093.39055316812,21128.199648179114,1539.100319629566,0.0,0.8865720438742428,2.819251772322309,0.0014959080323721466,354031.5819039065,1555920.6218125052,4.394863908595655,1555920.6218125052,4.394863908595655,0.85,0.09591108701261912,4.564652377983593,1.267631457601674,1.0,0.0,4.5646523779836885,1.2848188066905888,1.2851162987085107,3.552759621989917,19350.567569155326,1973.2087480592584,2034.6934298245008,2034.6934298245008,7.607228311928537,5.080125452423039,0.5006449146437104,4.579480537779329,3.36312611994686,3.36312611994686,0.9608931771276742,0.0,0.0,0.0002315318933995612,1.0000599332255844,0.00023151801777797487,198.98755033019177,0.0,2.7747177072654295e-06,7.863549982390227,0.019673133383182183,7.788401636918128e-05,0.0001536478770303799,0.0007013491472588543,0.09591108701248213,0.08157567019150748,0.014335416820974653,0.09591101055610311,0.081575670191624,0.014335416820995124,0.4291667390331995,0.4291667390331995,0.07541812497888443,0.0,4.45963907431252,4.27763082667434,5.4981152278072045,4.454448663123458,4.27480449046908,5.479401466088916,24856.705468446016,21128.199648179114,0.85,0.9189446428153792,0.694923541208777,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451965802515295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.6976808797,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.826328306879,1539.100319629566,0.4291667390331995,0.07541812497888443,6.112851554438009,3.36312611994686
576.0,-30.079665103391044,5.079889911685922,35.01663106191663,24.12897302946078,4.986347366000625,-26.5730750440886,-40.109972830954916,1.479757306698219,-0.5921212206316113,-5.045311975039231,40.03207736774479,48013.989160802084,15478.264888454076,15478.264888454076,63492.25404925616,87827.08734100181,87827.08734100181,15478.264888454076,103305.3522294559,103305.3522294559,103305.3522294559,128161.79003527484,103915.45457692178,64102.535457834994,44236.57679898532,24856.437805818954,0.0,69093.01460480428,21127.97213494611,1539.0884831816256,0.0,0.8865718020103996,2.819256889369852,0.0014959080323721466,354030.05197274144,1555916.7763010543,4.39487203877498,1555916.7763010543,4.39487203877498,0.85,0.0959105624482631,4.564652377983593,1.2676301877526566,1.0,0.0,4.564652377983895,1.2848199398277083,1.285117414279398,3.5527564886607403,19350.46287783297,1973.1980725153821,2034.6934298245008,2034.6934298245008,7.607172983199305,5.079889911685922,0.500527918163332,4.57936199352259,3.3631887187039253,3.3631887187039253,0.9609110624868358,0.0,0.0,0.00023151801777797487,1.0000596242534465,0.00023150421451201487,198.9880233980188,0.0,2.7610759487707103e-06,7.824889238816193,0.019675894459130955,7.787994117926429e-05,0.00015363807659871058,0.0007013044116951296,0.09591056244817245,0.08157510504274938,0.014335457405423068,0.0959104208682786,0.08157510504282649,0.014335457405436616,0.42916412587940456,0.42916412587940456,0.07541840176921304,0.0,4.458392434409177,4.276964735486729,5.493537426507089,4.453190754407615,4.274091815816405,5.4750147571355114,24856.437805818954,21127.97213494611,0.85,0.9189388306823324,0.6949181394882067,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519692521346668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.659020136125,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.812182973212,1539.0884831816256,0.42916412587940456,0.07541840176921304,6.112851554438009,3.3631887187039253
577.0,-30.08023449770726,5.079655618901733,35.016587529298015,24.12865078020843,4.986187718638311,-26.57360354425999,-40.110422450210876,1.4795567651910484,-0.5936577557578175,-5.04539732995007,40.03199414699165,48013.311745571234,15478.115134102629,15478.115134102629,63491.42687967386,87826.33912479087,87826.33912479087,15478.115134102629,103304.4542588935,103304.4542588935,103304.4542588935,128160.64946141679,103914.89357363386,64102.04428173736,44236.49921321833,24856.195202523293,0.0,69092.69441574163,21127.765922144798,1539.077497419622,0.0,0.8865716685963638,2.819267202644844,0.0014959080323721466,354028.8737012928,1555913.1856526874,4.394876523448392,1555913.1856526874,4.394876523448392,0.85,0.09591003316398436,4.564652377983593,1.267628837130033,1.0,0.0,4.564652377984557,1.284820906540329,1.2851183634801937,3.552753815529786,19350.358411434383,1973.187419907347,2034.6934298245008,2034.6934298245008,7.607099382749601,5.079655618901733,0.5004230129163156,4.579232605985418,3.3632512063356,3.3632512063356,0.9609289160958857,0.0,0.0,0.00023150421451201487,1.0000593035121403,0.0002314904863131494,198.98849392088016,0.0,2.7466846098179148e-06,7.78410418422397,0.019678641143740773,7.787597493665965e-05,0.00015362823957535521,0.0007012595091030782,0.09591003316393487,0.08157453605983639,0.014335497104098479,0.09591007269508499,0.08157453605987848,0.014335497104105876,0.4291615133673876,0.4291615133673876,0.07541867755834891,0.0,4.457095264675502,4.2762689115190256,5.488790267647801,4.451739574192231,4.273325005036895,5.469639057263862,24856.195202523293,21127.765922144798,0.85,0.9189311173426808,0.6949115554340315,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519726839702358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.618235081536,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.798077940666,1539.077497419622,0.4291615133673876,0.07541867755834891,6.112851554438009,3.3632512063356
578.0,-30.080800645356135,5.079422316742819,35.01654418914344,24.12831609779971,4.986006660759303,-26.574131263303364,-40.110879473481305,1.4793372787064663,-0.5949537764765296,-5.045501910095945,40.03191268763268,48012.685116367225,15477.99625906976,15477.99625906976,63490.68137543699,87825.63210326163,87825.63210326163,15477.99625906976,103303.62836233138,103303.62836233138,103303.62836233138,128159.59984590803,103914.36245526663,64101.59253060872,44236.41102739768,24855.971483576643,0.0,69092.38251097432,21127.575761040145,1539.0680421292711,0.0,0.8865714307867293,2.819272090408518,0.0014959080323721466,354027.43004162854,1555909.6710076206,4.394884517351291,1555909.6710076206,4.394884517351291,0.85,0.09590951425131714,4.564652377983593,1.2676276112394413,1.0,0.0,4.564652377983781,1.2848219617312517,1.2851194012762006,3.552750897745308,19350.25951001216,1973.1773347689743,2034.6934298245008,2034.6934298245008,7.607040958698527,5.079422316742819,0.5003099360229335,4.579112380719885,3.3633136778651798,3.3633136778651798,0.9609467651043371,0.0,0.0,0.0002314904863131494,1.0000589656298668,0.00023147683713564815,198.9889617627839,0.0,2.731753616482814e-06,7.741789749112295,0.019681372897357257,7.787194357213925e-05,0.00015361854274101018,0.0007012152464251262,0.09590951425123696,0.08157397813307914,0.014335536118157832,0.09590962402550525,0.08157397813314732,0.014335536118169815,0.4291588991209437,0.4291588991209437,0.07541893922030449,0.0,4.455826469969395,4.275596555959396,5.4840998621886,4.450548133619407,4.272710342792266,5.465138821394078,24855.971483576643,21127.575761040145,0.85,0.9189244757242583,0.694905623043772,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519760973446203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.57592064642,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.784015571084,1539.0680421292711,0.4291588991209437,0.07541893922030449,6.112851554438009,3.3633136778651798
579.0,-30.081364136291302,5.079189942627859,35.01650092216243,24.12797240484508,4.98581597473879,-26.574657553561995,-40.11133248042313,1.4791093920096534,-0.5961951343393821,-5.04561055226242,40.03182813863336,48012.05261426518,15477.884893795219,15477.884893795219,63489.9375080604,87824.92781102806,87824.92781102806,15477.884893795219,103302.81270482327,103302.81270482327,103302.81270482327,128158.54322211072,103913.82843475336,64101.12945980045,44236.33219439212,24855.73051728745,0.0,69092.06271167957,21127.370939694334,1539.0576901831685,0.0,0.8865711834700627,2.819275781129859,0.0014959080323721466,354025.9303133525,1555906.0230632932,4.394892830833443,1555906.0230632932,4.394892830833443,0.85,0.09590899049436022,4.564652377983593,1.2676263441378253,1.0,0.0,4.5646523779830455,1.2848230560601768,1.2851204783207746,3.5527478717425818,19350.160068171095,1973.167194523216,2034.6934298245008,2034.6934298245008,7.6069862255024026,5.079189942627859,0.5001954362382639,4.578994506389595,3.36337605774541,3.36337605774541,0.96096458792726,0.0,0.0,0.00023147683713564815,1.0000586891902996,0.00023146325274476045,198.9894274112138,0.0,2.716035659892996e-06,7.697245060136751,0.01968408893301715,7.78679478257249e-05,0.00015360888930992324,0.0007011711818679596,0.09590899049427637,0.08157341785629485,0.01433557263798152,0.09590907772670061,0.08157341785636617,0.014335572637994048,0.42915628444682563,0.42915628444682563,0.07541918985878285,0.0,4.454586402344148,4.27494147850274,5.479503942835322,4.449415417923035,4.272116733996825,5.460913040470757,24855.73051728745,21127.370939694334,0.85,0.9189179627333349,0.6948996849988248,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519794912712582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.53137595745,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.76999926326,1539.0576901831685,0.42915628444682563,0.07541918985878285,6.112851554438009,3.36337605774541
580.0,-30.08192439640224,5.078958614391282,35.01645772951979,24.127637163642817,4.985637809919768,-26.57517968354997,-40.11178108686579,1.47889309706732,-0.5975352745022064,-5.045708990458336,40.031743769915686,48011.41519924216,15477.759388389271,15477.759388389271,63489.17458763143,87824.2049554316,87824.2049554316,15477.759388389271,103301.96434382087,103301.96434382087,103301.96434382087,128157.45057035977,103913.28011713496,64100.665562932736,44236.23839355802,24855.486226538887,0.0,69091.72462009691,21127.163292558052,1539.0469107367344,0.0,0.8865709875186875,2.8192819703973258,0.0014959080323721466,354024.5714479796,1555902.382903826,4.394899417687595,1555902.382903826,4.394899417687595,0.85,0.0959084602720707,4.564652377983593,1.2676250665960835,1.0,0.0,4.564652377984845,1.2848240960262534,1.2851215010731305,3.552744996067011,19350.05796401572,1973.1567827969511,2034.6934298245008,2034.6934298245008,7.606924542791825,5.078958614391282,0.5000860128926172,4.578872601498665,3.363438328748635,3.363438328748635,0.9609823796424671,0.0,0.0,0.00023146325274476045,1.0000583529495823,0.0002314497469693447,198.9898903917157,0.0,2.7031501644720877e-06,7.660727566113897,0.01968679208318162,7.786399108070211e-05,0.00015359926166405835,0.000701127235011368,0.09590846027200077,0.08157285309260935,0.01433560717939142,0.09590859534023741,0.08157285309266883,0.01433560717940187,0.4291536700305361,0.4291536700305361,0.07541943428369957,0.0,4.453342142286488,4.274280860405497,5.474911747114277,4.448173715956102,4.271453158046029,5.456355297938046,24855.486226538887,21127.163292558052,0.85,0.9189114172026928,0.6948938597673525,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519828692865506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.494858463426,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.756017306683,1539.0469107367344,0.4291536700305361,0.07541943428369957,6.112851554438009,3.363438328748635
581.0,-30.08248205001659,5.078728040321911,35.01641454690951,24.127285577729367,4.98542990189203,-26.57570244167553,-40.112233500089474,1.478650293550842,-0.5985335007723052,-5.045829634272693,40.03165767683746,48010.808624235506,15477.66888832454,15477.66888832454,63488.47751256004,87823.543520124,87823.543520124,15477.66888832454,103301.21240844854,103301.21240844854,103301.21240844854,128156.45336632332,103912.77838151401,64100.21786317637,44236.17835370849,24855.24095787477,0.0,69091.41931158326,21126.954814193552,1539.0365925461779,0.0,0.8865706846146185,2.819281045848506,0.0014959080323721466,354022.90605630085,1555898.6683520053,4.39490959973242,1555898.6683520053,4.39490959973242,0.85,0.09590793795108339,4.564652377983593,1.2676239055441698,1.0,0.0,4.5646523779826085,1.2848252598495753,1.285122647812384,3.552741777911506,19349.964534058192,1973.1472555927041,2034.6934298245008,2034.6934298245008,7.606880064314918,5.078728040321911,0.499966885845585,4.578761154476326,3.363500527968314,3.363500527968314,0.9610001508480898,0.0,0.0,0.0002314497469693447,1.0000580817324607,0.00023143630474781063,198.99035122018375,0.0,2.6875127696369634e-06,7.616411189151155,0.019689479595951256,7.786000094781774e-05,0.00015358974602152695,0.0007010837994110591,0.09590793795097524,0.08157229629568079,0.014335641655294454,0.09590788812329626,0.08157229629577277,0.014335641655310625,0.42915105504765894,0.42915105504765894,0.0754196708997211,0.0,4.452179582809833,4.2736798486797625,5.470527841203136,4.4472961335004015,4.271048781644538,5.4527619491057635,24855.24095787477,21126.954814193552,0.85,0.9189053886162695,0.6948881511280003,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519862279485847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.45054208646,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.74208129125,1539.0365925461779,0.42915105504765894,0.0754196708997211,6.112851554438009,3.363500527968314
582.0,-30.08303639343376,5.078498743237202,35.01637145175635,24.126972583495103,4.985276532541959,-26.576216766043917,-40.1126733404584,1.478456905151999,-0.5999756729599994,-5.045908093340422,40.0315738589743,48010.15904341863,15477.515650165058,15477.515650165058,63487.674693583685,87822.80902659569,87822.80902659569,15477.515650165058,103300.32467676075,103300.32467676075,103300.32467676075,128155.31589300444,103912.22709663953,64099.750446679136,44236.08516662266,24854.99121624369,0.0,69091.07638286635,21126.742533807133,1539.0250384254887,0.0,0.8865705885185048,2.819290920130893,0.0014959080323721466,354021.8229947193,1555895.0519725187,4.394912829980334,1555895.0519725187,4.394912829980334,0.85,0.0959073971587665,4.564652377983593,1.2676225279970095,1.0,0.0,4.564652377983368,1.2848261923591913,1.2851235632660227,3.5527391993791793,19349.86187735961,1973.1367875227127,2034.6934298245008,2034.6934298245008,7.606804751662293,5.078498743237202,0.4998673760073764,4.578631367229826,3.3635625691480393,3.3635625691480393,0.9610178768994398,0.0,0.0,0.00023143630474781063,1.0000577372160167,0.00023142294303135763,198.9908093150705,0.0,2.6748723842430635e-06,7.580588336944842,0.0196921544683355,7.785612188452966e-05,0.00015358018286328097,0.0007010401469180305,0.09590739715872419,0.08157172332803889,0.014335673830685302,0.09590749361795084,0.08157172332807489,0.014335673830691627,0.4291484427872194,0.4291484427872194,0.07541991084341111,0.0,4.450960872115502,4.273046099644034,5.465953942652391,4.445932420380416,4.270363472607414,5.447508965785119,24854.99121624369,21126.742533807133,0.85,0.918898329818578,0.6948821983518048,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519895709998647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.41471923426,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.728178817297,1539.0250384254887,0.4291484427872194,0.07541991084341111,6.112851554438009,3.3635625691480393
583.0,-30.083588044532767,5.0782700087876105,35.016328388084645,24.126602347847097,4.985053009189754,-26.576735682839647,-40.113125125039346,1.4782006474967422,-0.6009755875369933,-5.046042065597994,40.03148858562086,48009.57899050921,15477.448133950962,15477.448133950962,63487.027124460175,87822.13363341727,87822.13363341727,15477.448133950962,103299.58176736823,103299.58176736823,103299.58176736823,128154.33828340129,103911.70149182074,64099.31933114624,44235.98017852723,24854.756516033056,0.0,69090.73669456028,21126.543038628097,1539.0156317698286,0.0,0.8865702146924569,2.819288459100584,0.0014959080323721466,354019.97362615314,1555891.372801422,4.394925396058164,1555891.372801422,4.394925396058164,0.85,0.09590688235146448,4.564652377983593,1.267621402661316,1.0,0.0,4.5646523779835135,1.2848274188329025,1.285124772855206,3.5527358079966738,19349.764002634663,1973.1268070783258,2034.6934298245008,2034.6934298245008,7.606771569162605,5.0782700087876105,0.49974306708656524,4.578526941701045,3.363624611261355,3.363624611261355,0.96103560321753,0.0,0.0,0.00023142294303135763,1.0000574570519776,0.0002314096469152467,198.99126518694484,0.0,2.658858770821339e-06,7.535205756507675,0.01969481332710632,7.78521376682366e-05,0.00015357080536312104,0.0007009973418896258,0.09590688235132969,0.0815711743609462,0.014335707990383481,0.09590678326389938,0.08157117436106084,0.014335707990403632,0.4291458303179921,0.4291458303179921,0.07542013900041185,0.0,4.449833643151862,4.272459327051536,5.46172634087651,4.445066478060994,4.269860137162652,5.444560109728684,24854.756516033056,21126.543038628097,0.85,0.9188934748970291,0.6948772192537519,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519928942215747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.36933665382,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.714324069171,1539.0156317698286,0.4291458303179921,0.07542013900041185,6.112851554438009,3.363624611261355
584.0,-30.084136725111584,5.078042444363015,35.01628530365731,24.126280762162082,4.984886951440065,-26.577246178582293,-40.11356056490911,1.4779964049107859,-0.6022939247603745,-5.046127366098756,40.03140185372787,48008.93650049776,15477.307730951483,15477.307730951483,63486.244231449244,87821.41790756749,87821.41790756749,15477.307730951483,103298.72563851897,103298.72563851897,103298.72563851897,128153.21731581452,103911.16056352289,64098.85070085888,44235.89984740446,24854.491677295544,0.0,69090.3915247,21126.317925701213,1539.0033692822271,0.0,0.8865700942830023,2.81929589758779,0.0014959080323721466,354018.79613210785,1555887.630707485,4.39492944359621,1555887.630707485,4.39492944359621,0.85,0.09590634047302911,4.564652377983593,1.2676201119320472,1.0,0.0,4.5646523779831565,1.2848284018244263,1.2851257389901114,3.5527330898833593,19349.6632744707,1973.116535664136,2034.6934298245008,2034.6934298245008,7.606702564664227,5.078042444363015,0.4996411961054985,4.578401248257516,3.363686440941124,3.363686440941124,0.9610532688403212,0.0,0.0,0.0002314096469152467,1.000057147907149,0.0002313964230939451,198.99171860587856,0.0,2.645810966984841e-06,7.498228280435039,0.019697459138073303,7.78482977717442e-05,0.0001535613491435025,0.0007009541775342574,0.09590634047297952,0.081570601054716,0.014335739418263523,0.09590625911843127,0.08157060105475818,0.014335739418270932,0.4291432201091394,0.4291432201091394,0.07542037568746647,0.0,4.448666893606003,4.271852302371883,5.457349014673355,4.44383344133837,4.269263698997804,5.439677168371077,24854.491677295544,21126.317925701213,0.85,0.9188867341814491,0.694871391535456,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519962013175896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.332359177744,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.70050477904,1539.0033692822271,0.4291432201091394,0.07542037568746647,6.112851554438009,3.363686440941124
585.0,-30.084682392009764,5.077815984408972,35.01624240294265,24.12596916491168,4.9847237878473525,-26.5777536725051,-40.11399551583452,1.4777950683425445,-0.6034853682650692,-5.046216733805545,40.031321035861424,48008.30658759954,15477.17519448509,15477.17519448509,63485.48178208463,87820.73482124637,87820.73482124637,15477.17519448509,103297.91001573145,103297.91001573145,103297.91001573145,128152.17457116107,103910.65222248077,64098.39458206493,44235.84182268426,24854.26455542961,0.0,69090.10637811388,21126.124872115168,1538.9933685170038,0.0,0.8865699316967208,2.819301184179398,0.0014959080323721466,354017.56249736476,1555884.143783512,4.394934908900441,1555884.143783512,4.394934908900441,0.85,0.09590580929597778,4.564652377983593,1.267618821202778,1.0,0.0,4.564652377984472,1.2848293710724943,1.2851266914712458,3.5527304097767547,19349.568614494423,1973.1068830328832,2034.6934298245008,2034.6934298245008,7.606637426366511,5.077815984408972,0.4995380595153227,4.57827792489365,3.36374824235435,3.36374824235435,0.9610709263869571,0.0,0.0,0.0002313964230939451,1.000056834262722,0.00023138327259624087,198.99216953617488,0.0,2.6314309273415046e-06,7.457475248085824,0.019700090569000645,7.784446236177922e-05,0.0001535519607321659,0.0007009113227001242,0.09590580929591891,0.08157003767661836,0.014335771619300552,0.09590579814863896,0.08157003767666843,0.014335771619309353,0.4291406100887781,0.4291406100887781,0.0754206072968811,0.0,4.44751460173228,4.271272523851678,5.452913182406121,4.442731365540453,4.268785251096688,5.434999555713773,24854.26455542961,21126.124872115168,0.85,0.9188794910032927,0.6948651421212377,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519994906198923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.291606145394,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.68672660996,1538.9933685170038,0.4291406100887781,0.0754206072968811,6.112851554438009,3.36374824235435
586.0,-30.085225648493193,5.077590467635122,35.01619962776032,24.12563388878482,4.984544084333826,-26.5782606506542,-40.114430396910734,1.4775790864950078,-0.6047520704215117,-5.04631785923581,40.03123889079317,48007.68800428213,15477.062012862081,15477.062012862081,63484.75001714421,87820.01884246366,87820.01884246366,15477.062012862081,103297.08085532574,103297.08085532574,103297.08085532574,128151.11503008929,103910.10229846669,64097.94129107806,44235.73445265403,24854.03417476355,0.0,69089.76862741758,21125.929048549016,1538.9834472594837,0.0,0.8865697139806384,2.81930608986303,0.0014959080323721466,354016.1665626912,1555880.5996028597,4.3949422273836625,1555880.5996028597,4.3949422273836625,0.85,0.09590528075262164,4.564652377983593,1.2676175848720597,1.0,0.0,4.564652377982985,1.2848304086877167,1.2851277124295424,3.5527275406298777,19349.466211206447,1973.096440803582,2034.6934298245008,2034.6934298245008,7.606581800481378,5.077590467635122,0.49943007362286185,4.57816039401226,3.3638099976754856,3.3638099976754856,0.9610885707644244,0.0,0.0,0.00023138327259624087,1.0000565834498616,0.00023137018087321197,198.99261847633608,0.0,2.6168460686469857e-06,7.416141758545558,0.01970270741506929,7.784062774240552e-05,0.00015354264485383537,0.0007008687989539499,0.09590528075254827,0.08156947828074737,0.014335802471800895,0.09590532321019277,0.08156947828080978,0.01433580247181186,0.42913800146746034,0.42913800146746034,0.07542082837659837,0.0,4.4463640685203245,4.270682558889575,5.448547680058198,4.441565788814273,4.268132416442256,5.430892842829849,24854.03417476355,21125.929048549016,0.85,0.9188733915075079,0.6948595856960326,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520027618695064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.25027265585,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.672990525596,1538.9834472594837,0.42913800146746034,0.07542082837659837,6.112851554438009,3.3638099976754856
587.0,-30.085765830279417,5.07736588702583,35.01615690280362,24.125309439282887,4.984361822002948,-26.57876511706283,-40.11486485889179,1.4773611087866456,-0.6057486725582635,-5.04641867767709,40.031154803339746,48007.082659092404,15476.949673114947,15476.949673114947,63484.03233220735,87819.36448827827,87819.36448827827,15476.949673114947,103296.31416139321,103296.31416139321,103296.31416139321,128150.10576327707,103909.61141792685,64097.49844956406,44235.68107595865,24853.79160188386,0.0,69089.47267784251,21125.72286160128,1538.9728244710168,0.0,0.8865695048713712,2.81930746333554,0.0014959080323721466,354014.7748699913,1555876.9716235683,4.394949256552781,1555876.9716235683,4.394949256552781,0.85,0.09590474762650608,4.564652377983593,1.267616381510161,1.0,0.0,4.564652377983209,1.2848314555207425,1.2851287426832672,3.55272464599922,19349.374802611812,1973.0871197209865,2034.6934298245008,2034.6934298245008,7.606526588356796,5.07736588702583,0.49932264411321725,4.578043242912613,3.363871660089389,3.363871660089389,0.9611061885969683,0.0,0.0,0.00023137018087321197,1.0000562634423058,0.00023135716392276755,198.99306487738073,0.0,2.605156245887675e-06,7.383012800845671,0.01970531257131518,7.783679699284179e-05,0.00015353338388037017,0.0007008265258293994,0.09590474762643095,0.08156891614071957,0.014335831485711386,0.09590468532766107,0.08156891614078346,0.014335831485722615,0.429135392960881,0.429135392960881,0.07542104234201802,0.0,4.445264355074528,4.270140741247644,5.444248480694682,4.440670005118818,4.2677837645373415,5.426859430491959,24853.79160188386,21125.72286160128,0.85,0.9188669398046678,0.69485380041826,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452006018682775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.21714369816,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.659284540978,1538.9728244710168,0.429135392960881,0.07542104234201802,6.112851554438009,3.363871660089389
588.0,-30.08630309363166,5.077142273739106,35.01611422688027,24.12497908752414,4.984183517999105,-26.579266560585285,-40.11529506007207,1.4771469849527041,-0.6069337116409201,-5.046516161993399,40.0310707816145,48006.47163341581,15476.833594406802,15476.833594406802,63483.30522782261,87818.66473547128,87818.66473547128,15476.833594406802,103295.49832987809,103295.49832987809,103295.49832987809,128149.04628732454,103909.07562021629,64097.05045800568,44235.58351356734,24853.547957446448,0.0,69089.1314710138,21125.51576382948,1538.9620588271157,0.0,0.8865693125208528,2.819311716313827,0.0014959080323721466,354013.4292054681,1555873.3464865272,4.3949557223816615,1555873.3464865272,4.3949557223816615,0.85,0.09590421239663267,4.564652377983593,1.2676151155075064,1.0,0.0,4.564652377984234,1.2848324841708183,1.2851297548458827,3.5527218016513995,19349.27502983258,1973.076945728927,2034.6934298245008,2034.6934298245008,7.606469538628102,5.077142273739106,0.4992171564094665,4.57792511732964,3.3639332290516446,3.3639332290516446,0.9611237797290413,0.0,0.0,0.00023135716392276755,1.0000559597069845,0.0002313442179681175,198.9935088684137,0.0,2.5902828642934614e-06,7.34086163740767,0.019707902854179473,7.783300398346003e-05,0.0001535241599393075,0.0007007844217448934,0.09590421239656541,0.08156835302634009,0.01433585937022532,0.09590413830702017,0.0815683530263973,0.014335859370235373,0.4291327870737199,0.4291327870737199,0.07542125172804572,0.0,4.444165803361045,4.269593699304664,5.43998713791251,4.439582450352475,4.267222100985748,5.4227558955244035,24853.547957446448,21125.51576382948,0.85,0.9188609536140558,0.6948483880356323,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452009257077126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.17499253472,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.645622044243,1538.9620588271157,0.4291327870737199,0.07542125172804572,6.112851554438009,3.3639332290516446
589.0,-30.086837366007337,5.076919852336752,35.01607169721502,24.124665464647137,4.984031953284991,-26.579762637764578,-40.11571687934918,1.4769572250422283,-0.6083717619675326,-5.046594897745633,40.03098968981543,48005.835905550375,15476.690568282525,15476.690568282525,63482.5264738329,87817.91910528384,87817.91910528384,15476.690568282525,103294.60967356637,103294.60967356637,103294.60967356637,128147.92365869337,103908.50484549788,64096.5886420998,44235.46244822009,24853.313985126995,0.0,69088.77643334708,21125.316887357945,1538.951411893184,0.0,0.8865692051286052,2.8193215049902722,0.0014959080323721466,354012.34234732675,1555869.8477678907,4.394959332354022,1555869.8477678907,4.394959332354022,0.85,0.09590367095830628,4.564652377983593,1.2676138137886301,1.0,0.0,4.564652377983397,1.2848333986900453,1.2851306529424404,3.552719272893664,19349.1687438615,1973.0661075761348,2034.6934298245008,2034.6934298245008,7.606399244930696,5.076919852336752,0.4991207146960619,4.57779913764069,3.3639947155218595,3.3639947155218595,0.9611413472919599,0.0,0.0,0.0002313442179681175,1.0000556484116543,0.00023133134474621656,198.99395038945747,0.0,2.5761609414613277e-06,7.3008401081014025,0.019710479015120935,7.782928504179138e-05,0.00015351493292632614,0.0007007423036381463,0.0959036709582615,0.08156778535635002,0.014335885601911473,0.09590379617831137,0.08156778535638812,0.014335885601918164,0.4291301826039406,0.4291301826039406,0.07542145688105956,0.0,4.4430080123792095,4.268996946207665,5.435612237419662,4.438223135778117,4.266461787577782,5.417962712249903,24853.313985126995,21125.316887357945,0.85,0.9188544037261569,0.6948427571569988,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452012477989128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.13497100541,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.63200000741,1538.951411893184,0.4291301826039406,0.07542145688105956,6.112851554438009,3.3639947155218595
590.0,-30.08736862857037,5.0766983334799285,35.016029303294154,24.124340316653274,4.983853288314848,-26.580258715973883,-40.116142470482714,1.4767433757185997,-0.6094299180319922,-5.046695455715174,40.03090858429464,48005.23257228116,15476.582262818794,15476.582262818794,63481.814835099955,87817.24493932279,87817.24493932279,15476.582262818794,103293.82720214158,103293.82720214158,103293.82720214158,128146.91638989156,103907.99172330697,64096.14540334998,44235.38479995221,24853.08918774999,0.0,69088.4739877022,21125.12580958749,1538.9418008497937,0.0,0.886568986534537,2.8193237224473964,0.0014959080323721466,354010.95426192845,1555866.348463176,4.394966680358736,1555866.348463176,4.394966680358736,0.85,0.09590313859735985,4.564652377983593,1.2676125900959598,1.0,0.0,4.564652377981895,1.2848344257620528,1.2851316637112478,3.5527164329179888,19349.073193570664,1973.0563641580627,2034.6934298245008,2034.6934298245008,7.606346015553656,5.0766983334799285,0.4990148833249366,4.577683450154992,3.3640561888550478,3.3640561888550478,0.9611589111014422,0.0,0.0,0.00023133134474621656,1.0000553351503636,0.00023131854469976372,198.99438942491687,0.0,2.561693280311228e-06,7.25983875640202,0.019713040708401245,7.782553301229452e-05,0.00015350581173392204,0.0007007006685655489,0.09590313859728399,0.0815672274635915,0.014335911133692475,0.09590324902476978,0.08156722746365604,0.01433591113370382,0.4291275758875621,0.4291275758875621,0.07542164891759934,0.0,4.44189847138,4.26843588080726,5.431357694892029,4.437265537683174,4.266002408189763,5.414147789942547,24853.08918774999,21125.12580958749,0.85,0.9188481257582817,0.6948370661772922,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520156809836609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.09396965371,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.61841998103,1538.9418008497937,0.4291275758875621,0.07542164891759934,6.112851554438009,3.3640561888550478
591.0,-30.087897667937906,5.076477521592808,35.01598685687761,24.123992851842218,4.983649231650536,-26.580755332051254,-40.11656813146544,1.476506895763686,-0.6103471840626753,-5.046810740947019,40.03082226740605,48004.6403759054,15476.497426454433,15476.497426454433,63481.13780235984,87816.58495849976,87816.58495849976,15476.497426454433,103293.08238495419,103293.08238495419,103293.08238495419,128145.92127263719,103907.48012056996,64095.70088178986,44235.31026531122,24852.838887683003,0.0,69088.14915299423,21124.913054530552,1538.931066092836,0.0,0.886568711753455,2.8193223560020657,0.0014959080323721466,354009.3628891187,1555862.6243200803,4.394975917084433,1555862.6243200803,4.394975917084433,0.85,0.09590260490744518,4.564652377983593,1.2676114153070377,1.0,0.0,4.564652377984114,1.2848355585615736,1.2851327803260233,3.55271330059849,19348.977926222695,1973.0466495921335,2034.6934298245008,2034.6934298245008,7.606304320641236,5.076477521592808,0.4989026791616098,4.577574842431198,3.3641175637538008,3.3641175637538008,0.9611764467868003,0.0,0.0,0.00023131854469976372,1.0000551038201781,0.00023130579886661683,198.99482662482714,0.0,2.5471374284920317e-06,7.218587472346417,0.019715587845829736,7.782178053427418e-05,0.00015349676416548955,0.0007006593695607886,0.09590260490734802,0.08156666942728895,0.014335935480059068,0.09590250385482314,0.08156666942737158,0.014335935480073593,0.4291249691411225,0.4291249691411225,0.0754218348460761,0.0,4.440855987402301,4.267913757661802,5.427331158226195,4.436463556884348,4.2656083404465335,5.411005014555087,24852.838887683003,21124.913054530552,0.85,0.9188426463963048,0.6948317615167278,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520188659475743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.052718369654,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.60488244215,1538.931066092836,0.4291249691411225,0.0754218348460761,6.112851554438009,3.3641175637538008
592.0,-30.088423522806508,5.0762578098337245,35.01594440725326,24.123686213884525,4.9834858630983865,-26.581245012647717,-40.11698893792925,1.4763073529394883,-0.611373536901624,-5.046894195710056,40.03073728114263,48004.04114782566,15476.36541108995,15476.36541108995,63480.40655891561,87815.92556768852,87815.92556768852,15476.36541108995,103292.29097877847,103292.29097877847,103292.29097877847,128144.87385579883,103906.98631908925,64095.26623945977,44235.24453292164,24852.582877020348,0.0,69087.827409942,21124.695445467296,1538.9192703221859,0.0,0.886568594422242,2.8193261540044765,0.0014959080323721466,354008.21090083034,1555858.9575934047,4.3949798611571,1555858.9575934047,4.3949798611571,0.85,0.09590205733513751,4.564652377983593,1.2676101839216432,1.0,0.0,4.564652377983959,1.2848365184410604,1.285133724050395,3.552710646426873,19348.88597370937,1973.0372730452673,2034.6934298245008,2034.6934298245008,7.6062394384518335,5.0762578098337245,0.4988053131559713,4.577452496677753,3.3641787827236524,3.3641787827236524,0.9611939379210436,0.0,0.0,0.00023130579886661683,1.0000547723559647,0.00023129313039694653,198.9952611947379,0.0,2.5363548572556032e-06,7.18802966546238,0.01971812420068699,7.781807101641643e-05,0.00015348772785020041,0.0007006181219227158,0.09590205733509267,0.08156609865216037,0.014335958682932304,0.09590188527109943,0.08156609865219851,0.01433595868293901,0.42912236435908724,0.42912236435908724,0.07542202688409638,0.0,4.439821415798917,4.267416431004506,5.423216006441066,4.435520658808457,4.265270096138636,5.4065963753716915,24852.582877020348,21124.695445467296,0.85,0.918836341201555,0.694826323933841,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520220375965072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.022160562774,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.591371732537,1538.9192703221859,0.42912236435908724,0.07542202688409638,6.112851554438009,3.3641787827236524
593.0,-30.088946534578582,5.076039250373003,35.01590213639403,24.123377410601847,4.983335965213913,-26.581730787078108,-40.11740160696206,1.476120217713397,-0.612727896807371,-5.04697243549649,40.030657588775355,48003.4174856185,15476.227135286643,15476.227135286643,63479.64462090514,87815.1943397217,87815.1943397217,15476.227135286643,103291.42147500833,103291.42147500833,103291.42147500833,128143.7782821703,103906.42556015006,64094.81214953712,44235.126011792156,24852.356807161967,0.0,69087.48281895413,21124.50328608767,1538.9090657718996,0.0,0.8865684844835591,2.81933489562695,0.0014959080323721466,354007.1309014227,1555855.519277457,4.394983556731524,1555855.519277457,4.394983556731524,0.85,0.09590151521184719,4.564652377983593,1.2676088865986097,1.0,0.0,4.564652377982663,1.284837420113272,1.2851346096534082,3.5527081532083415,19348.781552811823,1973.0266250770471,2034.6934298245008,2034.6934298245008,7.606171479416199,5.076039250373003,0.4987108974333818,4.577328352939621,3.3642399655456505,3.3642399655456505,0.9612114187273287,0.0,0.0,0.00023129313039694653,1.000054476448794,0.0002312805310549395,198.99569341675752,0.0,2.5209654309781467e-06,7.144416031392068,0.01972064516611797,7.781443339088302e-05,0.0001534786970060635,0.0007005768992585512,0.09590151521179961,0.08156553310205669,0.014335982109742924,0.09590153480699974,0.08156553310209715,0.014335982109750036,0.4291197623048136,0.4291197623048136,0.07542221574940979,0.0,4.43873655654636,4.266876594217706,5.419006245569847,4.434244538689143,4.2645700349986555,5.402018203365174,24852.356807161967,21124.50328608767,0.85,0.918829895529057,0.6948207624152833,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520251901671373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.9785469287,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.577907184403,1538.9090657718996,0.4291197623048136,0.07542221574940979,6.112851554438009,3.3642399655456505
594.0,-30.089466794827587,5.075821541197088,35.01585997555706,24.123052367381774,4.983155469203221,-26.582217144688038,-40.1178180827759,1.4759058190636667,-0.6137164678334557,-5.04707354854912,40.03057625165786,48002.825359007446,15476.125101109761,15476.125101109761,63478.95046011721,87814.52906403816,87814.52906403816,15476.125101109761,103290.65416514792,103290.65416514792,103290.65416514792,128142.78443939105,103905.91545581013,64094.37432627561,44235.0456994828,24852.130274243136,0.0,69087.17597372594,21124.310733106664,1538.899366737679,0.0,0.8865682638973728,2.819336129200493,0.0014959080323721466,354005.7351698873,1555852.010004917,4.394990971709156,1555852.010004917,4.394990971709156,0.85,0.09590098084183098,4.564652377983593,1.267607713458129,1.0,0.0,4.5646523779823625,1.2848384491959886,1.285135622785195,3.5527053076906348,19348.686564485648,1973.0169389634227,2034.6934298245008,2034.6934298245008,7.606121332216925,5.075821541197088,0.4986065833923403,4.577214957804748,3.3643011297913885,3.3643011297913885,0.961228894226111,0.0,0.0,0.0002312805310549395,1.0000541900764237,0.00023126799862441968,198.99612336653666,0.0,2.507214799285753e-06,7.1054467411758235,0.019723152380917253,7.781076236844495e-05,0.00015346976868649455,0.0007005361445833993,0.09590098084175488,0.08156497590738936,0.014336004934365522,0.09590094848337902,0.08156497590745408,0.0143360049343769,0.42911715952225027,0.42911715952225027,0.07542239359350529,0.0,4.437699788294935,4.266369182168944,5.414934393824012,4.433357080715666,4.264149280578977,5.398454169572801,24852.130274243136,21124.310733106664,0.85,0.9188239288324427,0.6948152776900747,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452028325705993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.939577638484,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.564482064476,1538.899366737679,0.42911715952225027,0.07542239359350529,6.112851554438009,3.3643011297913885
595.0,-30.089984167388135,5.075604923142453,35.01581788789861,24.122749920375668,4.982997894542096,-26.582698610675934,-40.11823005331678,1.475712337829845,-0.614763654083049,-5.047154757358024,40.03049406144364,48002.22612896463,15475.99416655619,15475.99416655619,63478.22029552082,87813.86234718446,87813.86234718446,15475.99416655619,103289.85651374065,103289.85651374065,103289.85651374065,128141.7462356019,103905.41310640411,64093.93855326807,44234.97172570672,24851.889721861236,0.0,69086.86144756795,21124.10626358205,1538.8884036681854,0.0,0.8865681478780614,2.8193404654822407,0.0014959080323721466,354004.6141931543,1555848.463931776,4.394994871685101,1555848.463931776,4.394994871685101,0.8499999999999999,0.09590043373193743,4.564652377983593,1.267606430971064,1.0,0.0,4.564652377984389,1.2848393802797706,1.2851365379813313,3.5527027331538132,19348.593020233042,1973.0074001043213,2034.6934298245008,2034.6934298245008,7.606056981218565,5.075604923142453,0.49851175715452367,4.57709316598793,3.3643621862739432,3.3643621862739432,0.9612463389354123,0.0,0.0,0.00023126799862441968,1.0000538895171032,0.00023125553637523699,198.99655093151986,0.0,2.493905089802856e-06,7.067727024501294,0.019725646286007058,7.780713121522286e-05,0.00015346086740919684,0.0007004955133468151,0.09590043373189508,0.08156440843316634,0.014336025298728737,0.09590040023772615,0.08156440843320237,0.014336025298735072,0.4291145577642648,0.4291145577642648,0.07542256818060615,0.0,4.436669659470169,4.265878593823743,5.410811090731272,4.432391103274995,4.263763441067397,5.394163184141519,24851.889721861236,21124.10626358205,0.85,0.9188175430967624,0.694809767344764,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520314447618647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.90185792181,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.551094633001,1538.8884036681854,0.4291145577642648,0.07542256818060615,6.112851554438009,3.3643621862739432
596.0,-30.09049865476603,5.075389363682596,35.01577594853646,24.12243675151842,4.982841372135892,-26.58317737443421,-40.118637832906074,1.4755200918040912,-0.6160249993361617,-5.047237490862542,40.03041420554012,48001.62128382492,15475.86713518279,15475.86713518279,63477.488419007714,87813.14155479505,87813.14155479505,15475.86713518279,103289.00868997784,103289.00868997784,103289.00868997784,128140.67270337074,103904.85584414932,64093.49632876858,44234.843905978596,24851.66401339291,0.0,69086.5079193715,21123.914411383972,1538.8783224360832,0.0,0.8865680156220289,2.8193474530118197,0.0014959080323721466,354003.47217294545,1555845.018577651,4.394999317457417,1555845.018577651,4.394999317457417,0.85,0.09589988984952108,4.564652377983593,1.2676051693642516,1.0,0.0,4.564652377982724,1.2848403054409938,1.2851374473436923,3.552700174997136,19348.489250465413,1972.9968185328746,2034.6934298245008,2034.6934298245008,7.605994548533849,5.075389363682596,0.4984167848922647,4.576972578790332,3.3644232090627897,3.3644232090627897,0.9612637740179399,0.0,0.0,0.00023125553637523699,1.0000535892150286,0.0002312431442366566,198.9969761137507,0.0,2.4799446042057733e-06,7.0281630083191615,0.019728126230611265,7.780353715578638e-05,0.0001534519992194506,0.0007004550331434015,0.09589988984946911,0.08156384511144388,0.014336044738025225,0.09589999537027463,0.08156384511148808,0.014336044738032995,0.42911195750830494,0.42911195750830494,0.07542273432616177,0.0,4.435610391845444,4.265354708515872,5.406682637517065,4.431212491526367,4.263103501456044,5.390011223634929,24851.66401339291,21123.914411383972,0.85,0.9188116512284875,0.6948045679171679,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452034546518208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.86229390563,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.537747709544,1538.8783224360832,0.42911195750830494,0.07542273432616177,6.112851554438009,3.3644232090627897
597.0,-30.09101038994681,5.075174740951576,35.015734108069985,24.122125468589388,4.982672375340492,-26.58365490828611,-40.11904163109136,1.4753168936798908,-0.6169691345457409,-5.047328889702991,40.030333207335744,48001.011185197334,15475.75472772244,15475.75472772244,63476.76591291977,87812.48687417257,87812.48687417257,15475.75472772244,103288.241601895,103288.241601895,103288.241601895,128139.6764563447,103904.35771141745,64093.04191022059,44234.79533466318,24851.434854449708,0.0,69086.23018911289,21123.71962628225,1538.8682485114207,0.0,0.8865678433302283,2.8193492360483625,0.0014959080323721466,354002.21054326545,1555841.5239452564,4.395005109029127,1555841.5239452564,4.395005109029127,0.85,0.0958993468433128,4.564652377983593,1.2676039088563997,1.0,0.0,4.564652377983709,1.2848412816983885,1.2851384079041035,3.5526974755587957,19348.39649141455,1972.987359742068,2034.6934298245008,2034.6934298245008,7.605939303129945,5.075174740951576,0.49831836334591717,4.576856377605659,3.364484190164304,3.364484190164304,0.9612811971898011,0.0,0.0,0.0002312431442366566,1.0000533027615526,0.00023123081899544809,198.99739902310475,0.0,2.465998105081271e-06,6.988638629800322,0.019730592228716346,7.779997833861949e-05,0.0001534431658980371,0.0007004147121018059,0.09589934684325287,0.08156328408920008,0.014336062754052787,0.09589940959512656,0.08156328408925105,0.014336062754061747,0.42910935610689094,0.42910935610689094,0.07542289065717175,0.0,4.434595682469649,4.264867965393194,5.4026413617896765,4.430359755157269,4.262749020999422,5.3863020543486755,24851.434854449708,21123.71962628225,0.85,0.918804886866195,0.694798530094955,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452037630989833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.82276952711,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.524441340162,1538.8682485114207,0.42910935610689094,0.07542289065717175,6.112851554438009,3.364484190164304
