time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
598.0,-30.091519134711316,5.074961152417362,35.015692348497446,24.12181261405351,4.9825132140205275,-26.5841287667786,-40.11944483555851,1.4751228460877035,-0.6181434914454371,-5.047411669233286,40.030251882589994,48000.41309452431,15475.630624105677,15475.630624105677,63476.04371862998,87811.77967018478,87811.77967018478,15475.630624105677,103287.41029429046,103287.41029429046,103287.41029429046,128138.61019494245,103903.81019985022,64092.602569858056,44234.67514443574,24851.199900651995,0.0,69085.87504508774,21123.519915554196,1538.857638056347,0.0,0.8865677161645418,2.819355069142209,0.0014959080323721466,354001.06789382483,1555838.0152303455,4.39500938369199,1555838.0152303455,4.39500938369199,0.85,0.09589879775008096,4.564652377983593,1.2676026763720443,1.0,0.0,4.564652377983008,1.2848422150080296,1.2851393255927628,3.552694894878641,19348.294537356804,1972.9769633215017,2034.6934298245008,2034.6934298245008,7.6058783093630495,5.074961152417362,0.49822432647100623,4.576736825946356,3.364545094579917,3.364545094579917,0.9612985984514049,0.0,0.0,0.00023123081899544809,1.0000529914906149,0.00023121856637895783,198.99781946268558,0.0,2.452690942824556e-06,6.950926131964791,0.01973304491965917,7.779642490426822e-05,0.00015343439409117986,0.0007003746718527758,0.0958987977500298,0.08156271877738823,0.014336078972641565,0.09589893302568636,0.08156271877743175,0.014336078972649213,0.42910675569314927,0.42910675569314927,0.07542304167301063,0.0,4.433562335365991,4.2643577856476895,5.39860905243745,4.429268177787833,4.262161315486537,5.38232211063189,24851.199900651995,21123.519915554196,0.85,0.9187991565164862,0.6947934445817997,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520406989738146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.78505702927,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.511172956882,1538.857638056347,0.42910675569314927,0.07542304167301063,6.112851554438009,3.364545094579917
599.0,-30.092025548789557,5.074748525651831,35.01565067743426,24.121505836397432,4.9823484988150275,-26.58460108265756,-40.11984779555348,1.4749240326830189,-0.6190752032316595,-5.047499211858947,40.03017094144712,47999.82523587819,15475.515211863818,15475.515211863818,63475.34044774201,87811.12594765499,87811.12594765499,15475.515211863818,103286.64115951881,103286.64115951881,103286.64115951881,128137.61034829194,103903.31255618948,64092.170054212016,44234.602779974965,24850.969188773128,0.0,69085.57196874809,21123.323810457157,1538.8473856511087,0.0,0.8865675633247835,2.819357139275149,0.0014959080323721466,353999.8595000194,1555834.523071724,4.395014521387512,1555834.523071724,4.395014521387512,0.85,0.09589825049109187,4.564652377983593,1.2676014334475623,1.0,0.0,4.564652377983902,1.2848431704660497,1.2851402655282154,3.5526922529602283,19348.2018693776,1972.96751381742,2034.6934298245008,2034.6934298245008,7.605821587185561,5.074748525651831,0.49812861451867896,4.576619911133152,3.3646059532736814,3.3646059532736814,0.9613159866496233,0.0,0.0,0.00023121856637895783,1.0000527489364373,0.00023120637048881703,198.9982379776863,0.0,2.438243964272778e-06,6.909983394749053,0.019735483163623443,7.77928737743602e-05,0.00015342569260459765,0.0007003349525913563,0.09589825049103783,0.08156215603361366,0.014336094457424163,0.09589834799527709,0.08156215603365963,0.014336094457432244,0.4291041543232283,0.4291041543232283,0.07542318628648888,0.0,4.432568608796771,4.263882878652737,5.39464139071697,4.428424008627303,4.2618185363571115,5.378603912557082,24850.969188773128,21123.323810457157,0.85,0.9187930075538211,0.694787983482161,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452043749041758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.74411429206,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.497947423766,1538.8473856511087,0.4291041543232283,0.07542318628648888,6.112851554438009,3.3646059532736814
600.0,-30.09252900639365,5.0745367580340375,35.015609030313534,24.121190327592217,4.982172327360823,-26.585071883018525,-40.12025051107628,1.4747152039857585,-0.6199168619978082,-5.0475940063276115,40.030088296686195,47999.250723820696,15475.412114135266,15475.412114135266,63474.66283795596,87810.48464586327,87810.48464586327,15475.412114135266,103285.89675999853,103285.89675999853,103285.89675999853,128136.6278108123,103902.82072379188,64091.74408029655,44234.529603883704,24850.731050813763,0.0,69085.26065469747,21123.121393191697,1538.8368744870697,0.0,0.8865673796903691,2.819357171383538,0.0014959080323721466,353998.55100911914,1555830.9574176022,4.395020694244376,1555830.9574176022,4.395020694244376,0.85,0.09589770397957756,4.564652377983593,1.2676002636039638,1.0,0.0,4.564652377984483,1.284844172665308,1.2851412522885786,3.5526894818027475,19348.11028353418,1972.9581746604786,2034.6934298245008,2034.6934298245008,7.605770917277733,5.0745367580340375,0.498030026179749,4.5765067318542885,3.3646667461201085,3.3646667461201085,0.9613333560343167,0.0,0.0,0.00023120637048881703,1.000052441194063,0.00023119424638647602,198.99865405091364,0.0,2.4269606485895517e-06,6.878006478102789,0.01973791012427203,7.778932494861726e-05,0.00015341704554019977,0.00070029548174829,0.09589770397951632,0.08156159458369193,0.014336109395824387,0.09589767418631902,0.08156159458374401,0.014336109395833541,0.4291015539881243,0.4291015539881243,0.07542332701182873,0.0,4.4316269821256355,4.26344767513865,5.390796840699238,4.4276771443297775,4.261528500616748,5.375237902348601,24850.731050813763,21123.121393191697,0.85,0.9187873395341961,0.6947827983704217,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452046785148739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.71213737541,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.484751623908,1538.8368744870697,0.4291015539881243,0.07542332701182873,6.112851554438009,3.3646667461201085
601.0,-30.093030020589396,5.074326159451521,35.01556747752805,24.12089566877114,4.982030009905716,-26.585537098334605,-40.120644809771306,1.4745370876510702,-0.621091001386219,-5.0476633891626514,40.030007750140854,47998.6486731981,15475.271829901872,15475.271829901872,63473.92050309997,87809.78381380402,87809.78381380402,15475.271829901872,103285.0556437059,103285.0556437059,103285.0556437059,128135.55020006173,103902.2837771955,64091.30514428761,44234.420703230986,24850.494556355832,0.0,69084.91525958682,21122.920372902456,1538.8258659238707,0.0,0.8865673180010756,2.819364568968776,0.0014959080323721466,353997.5932888893,1555827.4822955613,4.395022767925675,1555827.4822955613,4.395022767925675,0.85,0.09589714768615445,4.564652377983593,1.2675989558408038,1.0,0.0,4.5646523779839425,1.2848450310284587,1.2851420952717951,3.552687108366525,19348.010296816872,1972.9479788528063,2034.6934298245008,2034.6934298245008,7.605701971149858,5.074326159451521,0.49794347017973717,4.576382689271784,3.3647274437648274,3.3647274437648274,0.9613506982185221,0.0,0.0,0.00023119424638647602,1.0000521868916972,0.00023118218170699694,198.99906810635667,0.0,2.4126800474357196e-06,6.837535254432829,0.019740322804319466,7.778585043899433e-05,0.00015340839594748168,0.0007002559993643208,0.0958971476861152,0.08156102462041123,0.01433612306570396,0.09589723309862604,0.08156102462044462,0.014336123065709826,0.429098956572947,0.429098956572947,0.07542346945032669,0.0,4.430643140200118,4.262982301896102,5.386841286847812,4.426572387776446,4.260990265915154,5.37088699790587,24850.494556355832,21122.920372902456,0.85,0.9187811878265535,0.6947775573414688,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520498035427785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.67166615174,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.471598171613,1538.8258659238707,0.429098956572947,0.07542346945032669,6.112851554438009,3.3647274437648274
602.0,-30.09352792411936,5.074116462325085,35.01552604901619,24.120588960964255,4.981864229277637,-26.58600186026527,-40.12104281047357,1.4743381654235679,-0.6219811044718426,-5.047752875524077,40.02992826427542,47998.07922166678,15475.163655172344,15475.163655172344,63473.242876839126,87809.1350982067,87809.1350982067,15475.163655172344,103284.29875337904,103284.29875337904,103284.29875337904,128134.57171603391,103901.78675712967,64090.88640912379,44234.33372000653,24850.272962654875,0.0,69084.6066826614,21122.732018256644,1538.8161798945341,0.0,0.8865671499745779,2.8193658622038096,0.0014959080323721466,353996.3580742981,1555824.0529415354,4.395028416125663,1555824.0529415354,4.395028416125663,0.85,0.09589660268288239,4.564652377983593,1.2675978024816144,1.0,0.0,4.564652377985272,1.2848459866115867,1.2851430355737978,3.5526844661137607,19347.917744959475,1972.9385411898534,2034.6934298245008,2034.6934298245008,7.6056488060253535,5.074116462325085,0.4978483154457276,4.576268146879357,3.364788141122492,3.364788141122492,0.961368040320712,0.0,0.0,0.00023118218170699694,1.000051863080844,0.00023117019250861416,198.9994795925454,0.0,2.4008599733396222e-06,6.804037164444489,0.019742723664292805,7.778234345326371e-05,0.00015339983825373322,0.0007002169364672018,0.0958966026828252,0.08156046554715546,0.01433613713566974,0.09589665529308283,0.0815604655472041,0.014336137135678292,0.42909635937327856,0.42909635937327856,0.0754236039620852,0.0,4.429703513338893,4.262550760427985,5.382989496435016,4.4257717710522115,4.260656223713113,5.367411774068557,24850.272962654875,21122.732018256644,0.85,0.9187754830595194,0.6947724178577854,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520528072996817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.638168061756,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.458476887012,1538.8161798945341,0.42909635937327856,0.0754236039620852,6.112851554438009,3.364788141122492
603.0,-30.094023422870738,5.073907624159413,35.015484630260794,24.120272823516302,4.981690852705234,-26.586465216942862,-40.121436829771824,1.4741326467773275,-0.6228745570685419,-5.047844905339767,40.02984569142013,47997.50268294526,15475.06057988059,15475.06057988059,63472.56326282585,87808.47832708029,87808.47832708029,15475.06057988059,103283.53890696088,103283.53890696088,103283.53890696088,128133.57229803567,103901.27709791777,64090.456223772424,44234.24541571705,24850.03339107478,0.0,69084.27880679183,21122.528382413562,1538.8055184981395,0.0,0.8865669801731906,2.8193669022422334,0.0014959080323721466,353995.08775495866,1555820.4904078508,4.395034123989923,1555820.4904078508,4.395034123989923,0.85,0.09589605403414309,4.564652377983593,1.267596579338424,1.0,0.0,4.564652377984074,1.2848469729020007,1.2851440066871493,3.55268173895737,19347.82283952216,1972.9288635285404,2034.6934298245008,2034.6934298245008,7.605598147144636,5.073907624159413,0.4977524000586486,4.576155224100765,3.3648487594217693,3.3648487594217693,0.9613853598347912,0.0,0.0,0.00023117019250861416,1.0000516127957195,0.00023115826178446978,198.99988909282675,0.0,2.385844238904197e-06,6.7614825730544945,0.01974510950853171,7.777887169369342e-05,0.00015339132081492075,0.0007001780573198721,0.09589605403408497,0.08155990386179444,0.014336150172290528,0.0958960078997708,0.08155990386184388,0.014336150172299215,0.4290937640882293,0.4290937640882293,0.07542373579039818,0.0,4.428792479648678,4.262133724697719,5.379246958094939,4.424970348271245,4.260292425397665,5.364101351964166,24850.03339107478,21122.528382413562,0.85,0.9187700061303343,0.6947673698263536,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452055792418807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.59561347037,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.445401218942,1538.8055184981395,0.4290937640882293,0.07542373579039818,6.112851554438009,3.3648487594217693
604.0,-30.094515687781193,5.073699959038552,35.01544330912853,24.1199774312787,4.981552365046274,-26.586922173745943,-40.12182225761933,1.4739588510110904,-0.6241260769595556,-5.047911186537108,40.02976569737279,47996.90194270386,15474.91981450332,15474.91981450332,63471.82175720718,87807.75645713539,87807.75645713539,15474.91981450332,103282.6762716387,103282.6762716387,103282.6762716387,128132.47457519811,103900.71686749307,64090.0161056742,44234.111957576526,24849.7983035594,0.0,69083.91026113593,21122.32855802549,1538.7945147358446,0.0,0.886566932293052,2.819375685408956,0.0014959080323721466,353994.17285491,1555817.0391404629,4.395035733478411,1555817.0391404629,4.395035733478411,0.85,0.09589549606788142,4.564652377983593,1.2675952897081157,1.0,0.0,4.564652377983253,1.2848478106553598,1.2851448293042194,3.5526794225187723,19347.71851704116,1972.9182255960152,2034.6934298245008,2034.6934298245008,7.6055289645468065,5.073699959038552,0.49766867593932496,4.576031283099227,3.3649092873456667,3.3649092873456667,0.9614026535273333,0.0,0.0,0.00023115826178446978,1.0000512761470015,0.00023114640948719803,199.00029592200443,0.0,2.3742127815297528e-06,6.72851902285532,0.01974748372131324,7.777547577321998e-05,0.0001533827860112498,0.0007001390989079999,0.09589549606784756,0.08155933400308728,0.01433616206476028,0.09589561572562212,0.08155933400311607,0.014336162064765345,0.4290911709271959,0.4290911709271959,0.07542386953205357,0.0,4.427816889175745,4.261662495868563,5.375380687051631,4.4237851095775795,4.259652875885479,5.359789454307588,24849.7983035594,21122.32855802549,0.85,0.9187641741367106,0.6947623804338295,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520587631320203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.56264992017,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.43235712982,1538.7945147358446,0.4290911709271959,0.07542386953205357,6.112851554438009,3.3649092873456667
605.0,-30.095005565925458,5.073493017089192,35.01540205079905,24.119657382275932,4.981370154573017,-26.587381354654926,-40.12221557842565,1.473745943302477,-0.6248919488572255,-5.0480120520695095,40.02968488435577,47996.34983240859,15474.833033923218,15474.833033923218,63471.18286633181,87807.12209158896,87807.12209158896,15474.833033923218,103281.95512551218,103281.95512551218,103281.95512551218,128131.52810382671,103900.22298895578,64089.603729707866,44234.02139916435,24849.572978314536,0.0,69083.59437747888,21122.137031567356,1538.784875755052,0.0,0.886566711064166,2.8193740063185677,0.0014959080323721466,353992.7805800545,1555813.5525452793,4.395043170077973,1555813.5525452793,4.395043170077973,0.85,0.09589495388287142,4.564652377983593,1.2675941390963277,1.0,0.0,4.564652377986003,1.2848488312360997,1.285145834891684,3.5526766005555146,19347.626550178855,1972.90884758596,2034.6934298245008,2034.6934298245008,7.605486314101861,5.073493017089192,0.49756971506912606,4.575923302020066,3.3649698210744727,3.3649698210744727,0.9614199488784207,0.0,0.0,0.00023114640948719803,1.000051027731545,0.0002311346152121022,199.00070078011288,0.0,2.3586106644338353e-06,6.68430262300549,0.019749842331977675,7.777201045093158e-05,0.00015337439903626644,0.0007001008152826981,0.09589495388279382,0.08155877888281507,0.014336174999978751,0.09589493399749188,0.08155877888288106,0.014336174999990356,0.42908857589963667,0.42908857589963667,0.07542399480290665,0.0,4.42691644872184,4.2612419090933145,5.3717298494042325,4.423120103212284,4.2593697824411265,5.356934135074937,24849.572978314536,21122.137031567356,0.85,0.9187591270876794,0.6947575653077963,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520617144685624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.518433520316,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.419361308683,1538.784875755052,0.42908857589963667,0.07542399480290665,6.112851554438009,3.3649698210744727
606.0,-30.09549258637702,5.073287298737413,35.01536086676024,24.119381966907554,4.981237823297714,-26.587832974961625,-40.12259265929458,1.4735782118822744,-0.6258874299714421,-5.0480725237197115,40.02960453155374,47995.73533702193,15474.686202213537,15474.686202213537,63470.42153923547,87806.46360633468,87806.46360633468,15474.686202213537,103281.14980854822,103281.14980854822,103281.14980854822,128130.48255264293,103899.72656954329,64089.1504005177,44233.973521139545,24849.33274409471,0.0,69083.30626523425,21121.932832480503,1538.7734473704713,0.0,0.8865666941028376,2.8193800861918814,0.0014959080323721466,353991.945875193,1555810.085811455,4.3950437402324045,1555810.085811455,4.3950437402324045,0.85,0.09589439113129979,4.564652377983593,1.2675928456196561,1.0,0.0,4.5646523779839265,1.284849640337481,1.2851466290254367,3.5526743633477866,19347.534110171233,1972.8994213285102,2034.6934298245008,2034.6934298245008,7.605414150056151,5.073287298737413,0.4974895567800397,4.575797741957373,3.3650302268514802,3.3650302268514802,0.9614372076718515,0.0,0.0,0.0002311346152121022,1.000050730257984,0.0002311228902882519,199.00110327793303,0.0,2.3470690092614215e-06,6.651593572246869,0.019752189400986934,7.77686883433726e-05,0.00015336592686872961,0.0007000621427830044,0.09589439113127703,0.08155820570621042,0.014336185425066603,0.09589442675411164,0.08155820570622978,0.014336185425070003,0.42908598213698884,0.42908598213698884,0.07542412378922987,0.0,4.425993857706146,4.260825530842055,5.36790622036591,4.422185093748283,4.2590462433291805,5.352496666981949,24849.33274409471,21121.932832480503,0.85,0.9187519383561491,0.6947515678064107,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520646515068092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.48572446956,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.4063968936,1538.7734473704713,0.42908598213698884,0.07542412378922987,6.112851554438009,3.3650302268514802
607.0,-30.095977112344833,5.073082496679493,35.015319836725574,24.119073652569227,4.981080206107346,-26.588284878772797,-40.12297728387637,1.4733879725351944,-0.6269469639395879,-5.048156181452775,40.029526649142575,47995.16868045508,15474.576246950404,15474.576246950404,63469.74492740548,87805.77046183492,87805.77046183492,15474.576246950404,103280.34670878534,103280.34670878534,103280.34670878534,128129.4642243067,103899.18274743846,64088.73228025066,44233.83385243089,24849.117515521368,0.0,69082.95136795226,21121.74988819316,1538.7639847468588,0.0,0.8865665499768833,2.819384300339809,0.0014959080323721466,353990.79112975043,1555806.725665517,4.395048585021686,1555806.725665517,4.395048585021686,0.8499999999999999,0.09589384336817575,4.564652377983593,1.2675915982993322,1.0,0.0,4.5646523779853405,1.2848505546020133,1.2851475284357392,3.5526718353618247,19347.432843141276,1972.8890949652814,2034.6934298245008,2034.6934298245008,7.605360109844724,5.073082496679493,0.497399439193944,4.575683057485549,3.3650906568438423,3.3650906568438423,0.961454473383955,0.0,0.0,0.0002311228902882519,1.0000504706156053,0.0002311112259624043,199.00150371561512,0.0,2.3332727820625004e-06,6.612495064365126,0.019754522673768996,7.776529991036163e-05,0.00015335759037789025,0.0007000240896002705,0.0958938433681212,0.08155764691298209,0.014336196455139115,0.09589396479938107,0.08155764691302847,0.014336196455147271,0.42908338936119605,0.42908338936119605,0.07542424283135973,0.0,4.425069338433389,4.260391728987884,5.364169451359828,4.421209217513194,4.258499122145167,5.349062971014689,24849.117515521368,21121.74988819316,0.85,0.91874686403235,0.6947469343748991,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452067571423163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.446625961675,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.393473398359,1538.7639847468588,0.42908338936119605,0.07542424283135973,6.112851554438009,3.3650906568438423
608.0,-30.09645889073903,5.072878541470596,35.01527882675406,24.11876708446073,4.980911708912281,-26.588735397336563,-40.12336173383517,1.4731882155097198,-0.6277294909244233,-5.048244499544057,40.029445173442504,47994.614428400135,15474.474625067694,15474.474625067694,63469.08905346783,87805.13495106269,87805.13495106269,15474.474625067694,103279.60957613039,103279.60957613039,103279.60957613039,128128.49168432206,103898.6903104599,64088.32023697077,44233.744526099035,24848.882108191665,0.0,69082.6266342907,21121.549791962916,1538.753475660601,0.0,0.8865663951193417,2.819384309214272,0.0014959080323721466,353989.5720596021,1555803.2104971858,4.395053790554122,1555803.2104971858,4.395053790554122,0.8500000000000001,0.09589329136916176,4.564652377983593,1.2675904586771507,1.0,0.0,4.564652377983013,1.284851513272063,1.285148472339664,3.552669184596308,19347.341144716705,1972.8797443282576,2034.6934298245008,2034.6934298245008,7.605310165277537,5.072878541470596,0.4973076099322542,4.5755709315383415,3.3651510203875987,3.3651510203875987,0.9614717201107424,0.0,0.0,0.0002311112259624043,1.0000501846063004,0.00023109962831854099,199.00190188396942,0.0,2.321218383500967e-06,6.57833289884174,0.019756843892152497,7.776191315213122e-05,0.00015334931281027307,0.0006999863053815628,0.09589329136910525,0.08155708534808787,0.014336206021017386,0.09589329343751561,0.08155708534813592,0.014336206021025836,0.4290807960402699,0.4290807960402699,0.0754243566385575,0.0,4.424192629536606,4.259993913542132,5.360548223302487,4.420515008619645,4.258236482949997,5.345894965693958,24848.882108191665,21121.549791962916,0.85,0.9187416886949046,0.6947421771102278,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520704763950478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.41246379615,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.380583641923,1538.753475660601,0.4290807960402699,0.0754243566385575,6.112851554438009,3.3651510203875987
609.0,-30.096938071899487,5.072675727246079,35.01523790337156,24.118486884422623,4.9807752609566975,-26.589180372883288,-40.123737732041604,1.473017561940597,-0.628700666360885,-5.048308663653255,40.02936567557231,47994.03342933341,15474.337706942053,15474.337706942053,63468.37113627546,87804.4736216981,87804.4736216981,15474.337706942053,103278.81132864015,103278.81132864015,103278.81132864015,128127.45953546594,103898.18557222195,64087.89501107697,44233.65617904997,24848.648206825794,0.0,69082.30438587576,21121.350975801925,1538.7424939303346,0.0,0.8865663562330927,2.8193896362717523,0.0014959080323721466,353988.6863931837,1555799.7806656617,4.3950550977146134,1555799.7806656617,4.3950550977146134,0.85,0.09589272954954778,4.564652377983593,1.2675892119063068,1.0,0.0,4.564652377984002,1.2848523356422434,1.2851492799978779,3.5526669107091715,19347.24715563129,1972.8701601088333,2034.6934298245008,2034.6934298245008,7.6052428735058974,5.072675727246079,0.49722723726440865,4.57544848998167,3.3652112980607134,3.3652112980607134,0.9614889423030609,0.0,0.0,0.00023109962831854099,1.0000499142543593,0.0002310880937286512,199.0022979072216,0.0,2.307953186171554e-06,6.540739329610184,0.01975915184533867,7.77586009803338e-05,0.0001533410273382072,0.0006999484850817945,0.09589272954952135,0.08155651541900391,0.014336214130517451,0.09589278604641362,0.08155651541902638,0.0143362141305214,0.42907820417721126,0.42907820417721126,0.07542447077611446,0.0,4.423300745378356,4.259596488209866,5.356822927075484,4.41960799729236,4.257886065796868,5.341799630171863,24848.648206825794,21121.350975801925,0.85,0.9187355821507874,0.6947370076315237,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520733649048854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.37487022692,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.367732777682,1538.7424939303346,0.42907820417721126,0.07542447077611446,6.112851554438009,3.3652112980607134
610.0,-30.097414371661348,5.072473867828144,35.01519712030466,24.118187964800768,4.980624207974858,-26.5896242154837,-40.12410978376863,1.472834051797145,-0.6297012135285058,-5.048386484517246,40.029287915767824,47993.447888461116,15474.223130152193,15474.223130152193,63467.67101861331,87803.79320216281,87803.79320216281,15474.223130152193,103278.016332315,103278.016332315,103278.016332315,128126.44700329438,103897.6537237277,64087.4571346737,44233.55176561555,24848.430670979375,0.0,69081.98243659493,21121.166070332467,1538.7327638478794,0.0,0.8865662414196736,2.819393754027213,0.0014959080323721466,353987.61222294945,1555796.4258262373,4.395058957165883,1555796.4258262373,4.395058957165883,0.85,0.09589217657757773,4.564652377983593,1.2675879448046912,1.0,0.0,4.5646523779815436,1.284853218034132,1.285150147772671,3.5526644708627977,19347.148118249537,1972.860061106447,2034.6934298245008,2034.6934298245008,7.605186561931787,5.072473867828144,0.497141215061915,4.575332652766229,3.365271580005435,3.365271580005435,0.9615061657158386,0.0,0.0,0.0002310880937286512,1.0000496142981838,0.0002310766290238755,199.00269155049745,0.0,2.295409893483957e-06,6.5051916381335335,0.019761447255232153,7.775532370149609e-05,0.0001533327700271551,0.0006999107933272649,0.09589217657752705,0.08155595440937269,0.014336222168154368,0.09589230731147966,0.08155595440941579,0.014336222168161944,0.4290756132389032,0.4290756132389032,0.0754245764503378,0.0,4.422407828968176,4.259188177189344,5.353153109033542,4.41868527098876,4.257408517271131,5.3383255982506626,24848.430670979375,21121.166070332467,0.85,0.9187297292295489,0.6947317693511565,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520762378538574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.339322535445,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.354917885408,1538.7327638478794,0.4290756132389032,0.0754245764503378,6.112851554438009,3.365271580005435
611.0,-30.097888206594835,5.072272692365322,35.01515631137936,24.117872944939904,4.980441459437404,-26.590069009035176,-40.1244895189069,1.4726222618778357,-0.6303108142034262,-5.048484922597967,40.0292055964489,47992.91049890425,15474.141055538634,15474.141055538634,63467.051554442885,87803.18459293792,87803.18459293792,15474.141055538634,103277.32564847656,103277.32564847656,103277.32564847656,128125.51964642027,103897.1780159052,64087.05187013766,44233.47349529727,24848.193997943716,0.0,69081.667493241,21120.964898252158,1538.7224159970447,0.0,0.8865660380259571,2.819390294269591,0.0014959080323721466,353986.2534745934,1555792.8742788122,4.395065794244115,1555792.8742788122,4.395065794244115,0.85,0.09589162656706049,4.564652377983593,1.26758682276588,1.0,0.0,4.564652377982662,1.284854232593125,1.2851511478348872,3.552661665573609,19347.059535020053,1972.8510281309166,2034.6934298245008,2034.6934298245008,7.6051462243495465,5.072272692365322,0.4970461948103795,4.575226497554943,3.365331811959768,3.365331811959768,0.9615233748456481,0.0,0.0,0.0002310766290238755,1.0000493577323943,0.00023106522416837535,199.0030831580529,0.0,2.2815071081964274e-06,6.4657911446286755,0.01976372876234035,7.775197887375241e-05,0.0001533246501501231,0.0006998737289112618,0.0958916265669919,0.08155539686524736,0.014336229701744545,0.0958915227730749,0.08155539686530569,0.0143362297017548,0.429073022115047,0.429073022115047,0.07542467623603998,0.0,4.421599030615084,4.2588389243865095,5.34971079203433,4.418174108394567,4.257256703844519,5.3357537992706625,24848.193997943716,21120.964898252158,0.85,0.9187249505905826,0.694727157586344,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452079093538057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.29992204194,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.34214474445,1538.7224159970447,0.429073022115047,0.07542467623603998,6.112851554438009,3.365331811959768
612.0,-30.0983592836635,5.0720726492421555,35.015115521135186,24.117597948666685,4.980304621904844,-26.590506728643184,-40.12486059274522,1.4724520668845378,-0.6311571736218298,-5.048547145340906,40.02912452272452,47992.34610827661,15474.005174780048,15474.005174780048,63466.351283056654,87802.54884062726,87802.54884062726,15474.005174780048,103276.55401540731,103276.55401540731,103276.55401540731,128124.50313238165,103896.69496908967,64086.63931723742,44233.395168724724,24847.949116974345,0.0,69081.34428569907,21120.756749428194,1538.7107597131992,0.0,0.8865660147506415,2.8193941993462928,0.0014959080323721466,353985.39461142546,1555789.3764767456,4.395066576643809,1555789.3764767456,4.395066576643809,0.85,0.09589106045594897,4.564652377983593,1.2675856106122958,1.0,0.0,4.564652377984301,1.2848550524230615,1.285151953199928,3.5526593987199413,19346.96958517082,1972.8418557989548,2034.6934298245008,2034.6934298245008,7.6050794424173915,5.0720726492421555,0.4969680347590515,4.575104614483104,3.3653919138081974,3.3653919138081974,0.9615405468023421,0.0,0.0,0.00023106522416837535,1.0000490706381786,0.00023105388620672554,199.0034724876815,0.0,2.2696014075029436e-06,6.432050388863342,0.01976599836374785,7.77487104659998e-05,0.00015331651370237555,0.0006998365888557026,0.09589106045592154,0.08155482464360445,0.01433623581231709,0.09589092666484456,0.08155482464362779,0.014336235812321192,0.4290704341534101,0.4290704341534101,0.07542478266610979,0.0,4.420781509389883,4.258501781462201,5.346140678570123,4.417389971719103,4.257036140928562,5.331741795010487,24847.949116974345,21120.756749428194,0.85,0.9187191120743027,0.6947222380299247,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452081934454875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.26618128618,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.32940510556,1538.7107597131992,0.4290704341534101,0.07542478266610979,6.112851554438009,3.3653919138081974
613.0,-30.098827891936143,5.071873641848182,35.01507489604173,24.117312754411273,4.980165467428916,-26.590942457900102,-40.12522758040575,1.4722800333928145,-0.6321425786306349,-5.048615912393048,40.02904775257236,47991.77455653478,15473.88088727689,15473.88088727689,63465.65544381167,87801.87695889242,87801.87695889242,15473.88088727689,103275.7578461693,103275.7578461693,103275.7578461693,128123.49099019643,103896.17359971438,64086.21750045169,44233.284554736325,24847.733144027126,0.0,69081.01769876345,21120.573172423057,1538.700909461209,0.0,0.8865659425071093,2.8193991763085555,0.0014959080323721466,353984.4454187818,1555786.064351208,4.395069005110192,1555786.064351208,4.395069005110192,0.85,0.095890504458023,4.564652377983593,1.2675843396643178,1.0,0.0,4.564652377983719,1.284855880717526,1.2851527671173877,3.552657108464545,19346.872499142726,1972.8319557792647,2034.6934298245008,2034.6934298245008,7.605018358275019,5.071873641848182,0.4968874869975073,4.5749861548506745,3.3654520219533177,3.3654520219533177,0.9615577205580907,0.0,0.0,0.00023105388620672554,1.0000488136530126,0.00023104260817301907,199.00385977826653,0.0,2.2562937392435022e-06,6.394336457016085,0.019768254657487095,7.774547817411724e-05,0.0001533084080326083,0.0006997995892909244,0.09589050445798626,0.08155426187446238,0.014336242583523881,0.09589047426438274,0.08155426187449362,0.01433624258352937,0.4290678492233795,0.4290678492233795,0.07542488436381016,0.0,4.419946622796942,4.258148501172457,5.34254632493537,4.41647333376244,4.2566059989323435,5.328037981667251,24847.733144027126,21120.573172423057,0.85,0.9187133826047804,0.6947172487499969,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520847588472128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.228467354325,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.316704921399,1538.700909461209,0.4290678492233795,0.07542488436381016,6.112851554438009,3.3654520219533177
614.0,-30.09929341583811,5.071675696717037,35.015034429426755,24.117026931513124,4.980029999365278,-26.59137504218216,-40.12558653540907,1.472111625709336,-0.6332076552687909,-5.048681554459723,40.028971118371,47991.1803073689,15473.753415737381,15473.753415737381,63464.93372310628,87801.18523789228,87801.18523789228,15473.753415737381,103274.93865362965,103274.93865362965,103274.93865362965,128122.45498047606,103895.63267090579,64085.773074004355,44233.17732989048,24847.516326846406,0.0,69080.69365673688,21120.388877819445,1538.6909356082674,0.0,0.8865658857025646,2.819405571709233,0.0014959080323721466,353983.53936222254,1555782.758096366,4.39507091459519,1555782.758096366,4.39507091459519,0.85,0.095889945736614,4.564652377983593,1.2675830566277728,1.0,0.0,4.564652377982923,1.284856691925437,1.2851535640213294,3.552654865456769,19346.771770883657,1972.821684355377,2034.6934298245008,2034.6934298245008,7.604955709259865,5.071675696717037,0.496808910146334,4.574866786570703,3.365512109138206,3.365512109138206,0.9615748883252017,0.0,0.0,0.00023104260817301907,1.000048492540297,0.00023103140487330836,199.00424452103059,0.0,2.2443722382977604e-06,6.360550923335853,0.019770499029725393,7.774231675110283e-05,0.00015330029142191623,0.0006997625397846276,0.09588994573658685,0.08155369805839395,0.014336247678192898,0.09589006407111322,0.08155369805841704,0.014336247678196959,0.4290652655148717,0.4290652655148717,0.075424978424969,0.0,4.4190776331086,4.257760574304086,5.338921151231148,4.415473899190943,4.256085367225637,5.324295518741565,24847.516326846406,21120.388877819445,0.85,0.9187072445807304,0.6947119052660049,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520875684480368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.19468182065,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.30403849288,1538.6909356082674,0.4290652655148717,0.075424978424969,6.112851554438009,3.365512109138206
615.0,-30.099756564891525,5.071478565656937,35.01499403494497,24.116729443799727,4.97986831623276,-26.591808110270772,-40.125956875830866,1.471919861612143,-0.6339145753928506,-5.048765873296878,40.02889228615168,47990.65120861368,15473.65572721202,15473.65572721202,63464.3069358257,87800.56032665154,87800.56032665154,15473.65572721202,103274.21605386357,103274.21605386357,103274.21605386357,128121.51001399662,103895.14543847,64085.380906204715,44233.07170251699,24847.293960133058,0.0,69080.36566265005,21120.1998661131,1538.681079107803,0.0,0.8865657416482066,2.819405049710157,0.0014959080323721466,353982.3755131232,1555779.357017247,4.395075756983753,1555779.357017247,4.395075756983753,0.85,0.09588939158078656,4.564652377983593,1.2675819225003946,1.0,0.0,4.564652377983188,1.2848576122562962,1.285154470169441,3.5526523207250618,19346.68104161533,1972.8124325447866,2034.6934298245008,2034.6934298245008,7.604907697837643,5.071478565656937,0.49672232254939086,4.574756243107546,3.3655721850933906,3.3655721850933906,0.9615920528838259,0.0,0.0,0.00023103140487330836,1.000048245335486,0.00023102025922339806,199.0046273023511,0.0,2.229504195072183e-06,6.318414888834567,0.019772728533920463,7.77390551779039e-05,0.00015329234969540446,0.0006997262885638204,0.09588939158073294,0.0815531397639989,0.014336251816734038,0.09588941648727303,0.0815531397640445,0.014336251816742052,0.4290626804461695,0.4290626804461695,0.07542506211090796,0.0,4.418264949634477,4.2574121245824585,5.335448664524677,4.414851297904022,4.255859684858251,5.321398033539822,24847.293960133058,21120.1998661131,0.85,0.9187025333037458,0.6947075445861598,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520903595664068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.15254578614,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.291418234314,1538.681079107803,0.4290626804461695,0.07542506211090796,6.112851554438009,3.3655721850933906
616.0,-30.100216833866128,5.071282562717621,35.01495372300332,24.1164636326954,4.979738484936538,-26.592235400568,-40.12631502756847,1.4717570516383183,-0.6347036499046226,-5.048824487527293,40.02881390132679,47990.07883251453,15473.520352717907,15473.520352717907,63463.59918523244,87799.9347514911,87799.9347514911,15473.520352717907,103273.45510420902,103273.45510420902,103273.45510420902,128120.51812781245,103894.67083863015,64084.95859996119,44233.013598521065,24847.06302360344,0.0,69080.0766221245,21120.003570062923,1538.6701380749985,0.0,0.8865657270206323,2.8194086202107647,0.0014959080323721466,353981.5664653187,1555775.975245752,4.395076248689856,1555775.975245752,4.395076248689856,0.85,0.09588882390443314,4.564652377983593,1.2675806845212358,1.0,0.0,4.564652377984122,1.2848583970032375,1.2851552407763656,3.5526501508882546,19346.59266470719,1972.8034206081782,2034.6934298245008,2034.6934298245008,7.6048411647215834,5.071282562717621,0.49664788608777055,4.5746346766298505,3.3656321767181225,3.3656321767181225,0.961609193348035,0.0,0.0,0.00023102025922339806,1.0000479454974955,0.00023100918337317522,199.00500770464564,0.0,2.2180359064420807e-06,6.285913758856856,0.019774946569826906,7.773590107028693e-05,0.00015328435815311112,0.0006996898099512873,0.09588882390440463,0.08155257023553095,0.014336253668873686,0.09588885450217423,0.08155257023555519,0.014336253668877951,0.4290600964256409,0.4290600964256409,0.07542514434289978,0.0,4.417459009948459,4.257087216982029,5.331887008777926,4.414120837622647,4.255677308745874,5.317528876322569,24847.06302360344,21120.003570062923,0.85,0.9186961319163729,0.6947021656479256,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520931364561886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.12004465617,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.278830034416,1538.6701380749985,0.4290600964256409,0.07542514434289978,6.112851554438009,3.3656321767181225
617.0,-30.100674752765922,5.071087507729213,35.01491354924559,24.116173723619454,4.979594645936407,-26.592661976370294,-40.126673004683084,1.4715818695409455,-0.6356351459622829,-5.048896287221624,40.02873730231548,47989.51735682994,15473.406598609008,15473.406598609008,63462.92395543895,87799.262824946,87799.262824946,15473.406598609008,103272.66942355501,103272.66942355501,103272.66942355501,128119.51799790864,103894.14238538053,64084.53985766764,44232.89169745877,24846.848574353626,0.0,69079.74027181239,21119.821288200583,1538.6604422642463,0.0,0.886565638694969,2.8194125303827597,0.0014959080323721466,353980.5754215267,1555772.670525322,4.395079217758429,1555772.670525322,4.395079217758429,0.8500000000000001,0.09588826502186179,4.564652377983593,1.267579464125447,1.0,0.0,4.564652377983,1.2848592394918434,1.2851560692279642,3.5526478213978474,19346.49425956591,1972.7933860763778,2034.6934298245008,2034.6934298245008,7.604785257474215,5.071087507729213,0.49656801743643175,4.574519490292781,3.3656921801075237,3.3656921801075237,0.9616263371735781,0.0,0.0,0.00023100918337317522,1.000047700867516,0.0002309981645603311,199.00538616592897,0.0,2.2041496589321163e-06,6.246560133413618,0.01977715071948584,7.77327486187372e-05,0.000153276434754438,0.0006996536423906925,0.09588826502182358,0.08155200968078292,0.014336255341040662,0.09588837369810886,0.08155200968081541,0.01433625534104637,0.4290575144395733,0.4290575144395733,0.07542521768715427,0.0,4.416647276492256,4.256744254743921,5.328389820227471,4.4132611412593405,4.255237320650053,5.314264337277109,24846.848574353626,21119.821288200583,0.85,0.9186908304189825,0.6946974202277336,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520958960880148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.08069103072,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.266284093794,1538.6604422642463,0.4290575144395733,0.07542521768715427,6.112851554438009,3.3656921801075237
618.0,-30.101130200125226,5.070893131815832,35.01487335103582,24.11587298791858,4.979419503010114,-26.59308945787551,-40.12703866520894,1.4713787607603062,-0.6360878412459101,-5.048988545645394,40.02865624257793,47989.00405710133,15473.3251096057,15473.3251096057,63462.32916670703,87798.68475345756,87798.68475345756,15473.3251096057,103272.00986306326,103272.00986306326,103272.00986306326,128118.62532610714,103893.69229397793,64084.1537603015,44232.82059297381,24846.61546304389,0.0,69079.4360560177,21119.623143587305,1538.650154181116,0.0,0.8865654622382118,2.8194077203193975,0.0014959080323721466,353979.3019911946,1555769.1733610188,4.395085149356329,1555769.1733610188,4.395085149356329,0.85,0.09588770932525115,4.564652377983593,1.2675783789018173,1.0,0.0,4.564652377982351,1.2848602125231947,1.2851570283257352,3.5526451309590925,19346.410446460217,1972.7848395181043,2034.6934298245008,2034.6934298245008,7.604745207704498,5.070893131815832,0.4964792298232279,4.574413901992604,3.3657521427905497,3.3657521427905497,0.9616434693687285,0.0,0.0,0.0002309981645603311,1.0000474435815312,0.0002309872057000048,199.00576258579213,0.0,2.1928031051332787e-06,6.214403999947712,0.019779343522590972,7.772952862683858e-05,0.00015326863593349252,0.0006996180434841182,0.09588770932519436,0.08155145274576794,0.014336256579426415,0.09588754987677217,0.08155145274581624,0.014336256579434905,0.42905493276915474,0.42905493276915474,0.07542528545779165,0.0,4.415933510119032,4.256475636694631,5.325125737820883,4.412900704399476,4.255227584856357,5.311893510861239,24846.61546304389,21119.623143587305,0.85,0.9186862659857897,0.6946930490021115,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452098641639456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.04853489726,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.253769890705,1538.650154181116,0.42905493276915474,0.07542528545779165,6.112851554438009,3.3657521427905497
619.0,-30.10158288032304,5.070700098835157,35.01483325569293,24.11561367278921,4.979314450278248,-26.593507439152177,-40.12738399961961,1.4712390091073089,-0.6372698805799359,-5.049027460438284,40.028578842359636,47988.408818682314,15473.163957680967,15473.163957680967,63461.57277636328,87797.97511368502,87797.97511368502,15473.163957680967,103271.139071366,103271.139071366,103271.139071366,128117.52056403537,103893.14152760564,64083.71652539289,44232.69444690305,24846.381492669378,0.0,69079.07593957243,21119.42426876897,1538.6385750202887,0.0,0.8865655444740175,2.819418788227027,0.0014959080323721466,353978.7648567391,1555765.8340850812,4.3950823849976555,1555765.8340850812,4.3950823849976555,0.85,0.09588713232426202,4.564652377983593,1.2675770376203586,1.0,0.0,4.564652377983666,1.2848608890053088,1.2851576908827793,3.552643260483534,19346.30788631375,1972.7743812936885,2034.6934298245008,2034.6934298245008,7.604666005637803,5.070700098835157,0.4964151684818514,4.574284930353306,3.3658119852362285,3.3658119852362285,0.961660567210351,0.0,0.0,0.0002309872057000048,1.0000471554972394,0.00023097631389707243,199.00613671988725,0.0,2.180876356308831e-06,6.180603593779227,0.01978152439894728,7.772648773912049e-05,0.0001532607179608843,0.0006995819006916232,0.09588713232424624,0.0815508766322803,0.01433625569196594,0.09588721358095292,0.08155087663229373,0.0143362556919683,0.42905235563282806,0.42905235563282806,0.07542536057984904,0.0,4.415113756623043,4.256129264842514,5.32159431564412,4.411757579858374,4.2546705654820585,5.307394778755338,24846.381492669378,21119.42426876897,0.85,0.9186801055630346,0.6946880537409131,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521013723820826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.01473449109,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.241289936848,1538.6385750202887,0.42905235563282806,0.07542536057984904,6.112851554438009,3.3658119852362285
620.0,-30.102033111443134,5.070507746660898,35.01479328899776,24.115316743869357,4.979147768597802,-26.59392937931123,-40.1277412433177,1.4710440364659234,-0.6378251125370866,-5.049117596090541,40.0285023987845,47987.88149952947,15473.082260911151,15473.082260911151,63460.963760440616,87797.3757844939,87797.3757844939,15473.082260911151,103270.45804540504,103270.45804540504,103270.45804540504,128116.63328009286,103892.67167387209,64083.317911196595,44232.61529186166,24846.175234687824,0.0,69078.79052654948,21119.24894948465,1538.629776122187,0.0,0.8865653621023507,2.81941558150193,0.0014959080323721466,353977.5207316844,1555762.5360868946,4.3950885154262815,1555762.5360868946,4.3950885154262815,0.85,0.09588658242761583,4.564652377983593,1.2675758677767592,1.0,0.0,4.564652377984951,1.2848618237104783,1.2851586118086746,3.5526406760235094,19346.22039319479,1972.765459478496,2034.6934298245008,2034.6934298245008,7.60462585375614,5.070507746660898,0.49632840498296105,4.574179341677937,3.365871908840085,3.365871908840085,0.9616776882400242,0.0,0.0,0.00023097631389707243,1.0000469005454198,0.0002309654814900174,199.00650883108506,0.0,2.1675356234830427e-06,6.142795956950943,0.019783691934570764,7.772334209834088e-05,0.00015325297179873154,0.0006995465421541324,0.09588658242755298,0.08155032555759945,0.014336256869953526,0.09588653645473896,0.0815503255576529,0.014336256869962925,0.4290497772276322,0.4290497772276322,0.07542542318837478,0.0,4.414384235874252,4.255844763760649,5.318315422631656,4.411292483553439,4.25453717541302,5.305028031993288,24846.175234687824,21119.24894948465,0.85,0.918675085025559,0.6946832903955663,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521040865432586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.97692685426,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.228850236881,1538.629776122187,0.4290497772276322,0.07542542318837478,6.112851554438009,3.365871908840085
621.0,-30.102480636731272,5.070316561025714,35.014753383221205,24.115049361158185,4.979026428300298,-26.594344349299007,-40.12808989556504,1.4708901408680124,-0.6387917564508143,-5.0491685413292,40.02842423976048,47987.32699595376,15472.942276222086,15472.942276222086,63460.26927217584,87796.70408582296,87796.70408582296,15472.942276222086,103269.64636204505,103269.64636204505,103269.64636204505,128115.58761950434,103892.14901735283,64082.91159923928,44232.48602012616,24845.941257459286,0.0,69078.42727758545,21119.05006884039,1538.6184750257687,0.0,0.8865653857547332,2.8194223959252502,0.0014959080323721466,353976.81754588074,1555759.1640847183,4.395087720350693,1555759.1640847183,4.395087720350693,0.85,0.09588600926706929,4.564652377983593,1.2675746616674588,1.0,0.0,4.56465237798266,1.284862566108051,1.2851593404588537,3.5526386232967164,19346.123067483088,1972.7555350178795,2034.6934298245008,2034.6934298245008,7.60455705484668,5.070316561025714,0.4962598770278621,4.574056683997852,3.3659317160989084,3.3659317160989084,0.9616947760282596,0.0,0.0,0.0002309654814900174,1.000046618844015,0.0002309547146482007,199.0068787071597,0.0,2.155719510259985e-06,6.109309092076797,0.019785847654081024,7.772027222141752e-05,0.00015324520926859989,0.0006995111089025078,0.0958860092670507,0.08154975429106136,0.014336254975989338,0.09588606648743607,0.08154975429107718,0.014336254975992117,0.42904720132991975,0.42904720132991975,0.07542548875189638,0.0,4.4136026978534915,4.255523076128441,5.314899801761385,4.410376784878395,4.254140478569752,5.301140449730838,24845.941257459286,21119.05006884039,0.85,0.9186698622591168,0.6946789162283762,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521067860299715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.94343998939,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.216444510765,1538.6184750257687,0.42904720132991975,0.07542548875189638,6.112851554438009,3.3659317160989084
