time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
622.0,-30.102925579188348,5.070126031442914,35.014713524756644,24.114747647568606,4.978856333488091,-26.59476187021051,-40.128442633990176,1.4706926245103704,-0.6393489026057182,-5.049258871290246,40.02834580625822,47986.804558827454,15472.863549935966,15472.863549935966,63459.66810876342,87796.09836653594,87796.09836653594,15472.863549935966,103268.9619164719,103268.9619164719,103268.9619164719,128114.68441745167,103891.66878832746,64082.513840337124,44232.39438665593,24845.722500979766,0.0,69078.1168876357,21118.8641258328,1538.6089606201574,0.0,0.886565209607015,2.81941919181925,0.0014959080323721466,353975.5707442053,1555755.7802463225,4.395093641562525,1555755.7802463225,4.395093641562525,0.8499999999999999,0.09588545573212573,4.564652377983593,1.2675735324854034,1.0,0.0,4.564652377984504,1.2848635124587862,1.285160273193532,3.5526360066435543,19346.033642344486,1972.7464161915116,2034.6934298245008,2034.6934298245008,7.604518362882095,5.070126031442914,0.49617393465337223,4.573952096789542,3.3659915546767296,3.3659915546767296,0.9617118727647799,0.0,0.0,0.0002309547146482007,1.0000463499529848,0.00023094401040417637,199.0072464497489,0.0,2.142675583472183e-06,6.072342603560167,0.019787990329664495,7.771716647985123e-05,0.0001532375481683495,0.0006994761386430318,0.09588545573206503,0.08154920101551505,0.014336254716549974,0.09588534553443925,0.08154920101556667,0.014336254716559051,0.4290446249925426,0.4290446249925426,0.07542554619866261,0.0,4.4128989467373,4.2552492842649485,5.311732942258914,4.409909968684531,4.253984168063482,5.298893299479801,24845.722500979766,21118.8641258328,0.85,0.918665287474304,0.6946744746514163,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521094693026138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.90647350087,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.204077983779,1538.6089606201574,0.4290446249925426,0.07542554619866261,6.112851554438009,3.3659915546767296
623.0,-30.103368277712015,5.069936579323801,35.0146736770103,24.114476318378024,4.9787263749293915,-26.595173357200974,-40.12878692066295,1.4705314544182113,-0.6401950801484872,-5.049315151800284,40.02826640151533,47986.253312201814,15472.734254293664,15472.734254293664,63458.987566495474,87795.44798988428,87795.44798988428,15472.734254293664,103268.18224417795,103268.18224417795,103268.18224417795,128113.66511176954,103891.16129238663,64082.104768244215,44232.28502682491,24845.4828675916,0.0,69077.76789441651,21118.660437452858,1538.597458235111,0.0,0.886565210575237,2.819423790313527,0.0014959080323721466,353974.7939202594,1555752.3545115835,4.395093609015706,1555752.3545115835,4.395093609015706,0.85,0.0958848835535758,4.564652377983593,1.2675722675817092,1.0,0.0,4.564652377983796,1.284864288628687,1.2851610357884855,3.5526338605420857,19345.9391397375,1972.7367796074604,2034.6934298245008,2034.6934298245008,7.604454817366878,5.069936579323801,0.4961038505731583,4.573832728750642,3.366051272520961,3.366051272520961,0.9617289350059889,0.0,0.0,0.00023094401040417637,1.000046116363285,0.00023093336059742443,199.00761233893024,0.0,2.130222128609707e-06,6.037049512479911,0.019790120551793106,7.771413526373251e-05,0.00015322987514044384,0.0006994411139379559,0.09588488355355454,0.08154863092873482,0.014336252624819721,0.09588478520480076,0.0815486309287529,0.014336252624822894,0.4290420509946519,0.4290420509946519,0.07542560996646695,0.0,4.4121651293472155,4.254957255512522,5.308468414558092,4.409120071651785,4.253683255180931,5.295303204803702,24845.4828675916,21118.660437452858,0.85,0.918660076907679,0.6946700041835094,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452112137098506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.87118040979,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.191748281997,1538.597458235111,0.4290420509946519,0.07542560996646695,6.112851554438009,3.366051272520961
624.0,-30.103808271709116,5.069748090221661,35.014633957075894,24.114211031142645,4.978591141576435,-26.595582937485894,-40.129130927938945,1.47036580735319,-0.64081325387059,-5.049379447685742,40.028190428795405,47985.713910127,15472.618692256776,15472.618692256776,63458.33260238377,87794.84957735968,87794.84957735968,15472.618692256776,103267.46826961645,103267.46826961645,103267.46826961645,128112.7356758106,103890.70210175785,64081.70373824949,44232.22040389818,24845.267406194147,0.0,69077.48781009232,21118.477295265024,1538.5875324205251,0.0,0.886565158234816,2.819424438176405,0.0014959080323721466,353973.9064639928,1555749.076848908,4.395095368441129,1555749.076848908,4.395095368441129,0.85,0.09588432078181319,4.564652377983593,1.2675711169699206,1.0,0.0,4.564652377982527,1.284865085633473,1.2851618192930672,3.5526316568350804,19345.853632232844,1972.7280602685773,2034.6934298245008,2034.6934298245008,7.604398021568951,5.069748090221661,0.4960306757817561,4.573717414439905,3.366110997850767,3.366110997850767,0.9617459993859334,0.0,0.0,0.00023093336059742443,1.0000458347892764,0.00023092277630063358,199.00797599400494,0.0,2.119392613574585e-06,6.006358666870374,0.01979223994440668,7.771110661668862e-05,0.0001532222539807358,0.0006994063259931717,0.09588432078178179,0.08154806934062016,0.014336251441161633,0.09588418300401355,0.08154806934064686,0.014336251441166332,0.42903947757945127,0.42903947757945127,0.07542567075465809,0.0,4.4114703169540235,4.254709396269675,5.3052134804581215,4.4085661938151475,4.253596992677387,5.292071330279498,24845.267406194147,21118.477295265024,0.85,0.9186543201577232,0.6946650121679181,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521147914494668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.84048956418,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.179448702267,1538.5875324205251,0.42903947757945127,0.07542567075465809,6.112851554438009,3.366110997850767
625.0,-30.104245549046183,5.069560515283814,35.014594320930655,24.11393072633075,4.97845062802418,-26.595990600387843,-40.12947084903715,1.470195679365855,-0.6415910698093512,-5.0494466864968715,40.02811342944289,47985.168613309535,15472.508992541598,15472.508992541598,63457.67760585113,87794.20664061703,87794.20664061703,15472.508992541598,103266.71563315863,103266.71563315863,103266.71563315863,128111.76229773418,103890.19472174777,64081.29314466968,44232.1128634201,24845.046664575548,0.0,69077.15952799565,21118.289664889217,1538.5773655623127,0.0,0.886565094612711,2.8194268514890037,0.0014959080323721466,353972.97838929907,1555745.7548999304,4.395097507101017,1555745.7548999304,4.395097507101017,0.8500000000000001,0.0958837578065335,4.564652377983593,1.2675698619568725,1.0,0.0,4.5646523779834345,1.2848659034688323,1.285162623717192,3.5526293955346757,19345.75915121373,1972.7184258858765,2034.6934298245008,2034.6934298245008,7.604344106952839,5.069560515283814,0.4959566438886718,4.573603871395142,3.366170697937161,3.366170697937161,0.9617630565534745,0.0,0.0,0.00023092277630063358,1.0000455519483051,0.00023091225779740338,199.00833740492286,0.0,2.1063594816669514e-06,5.96942277104414,0.01979434630388835,7.770811405162438e-05,0.0001532146622490092,0.0006993716723768928,0.09588375780649702,0.0815475083064933,0.014336249500003723,0.09588362460089246,0.08154750830652432,0.01433624950000918,0.42903690711533365,0.42903690711533365,0.07542572756481863,0.0,4.410773452926037,4.254451787894311,5.302000600573365,4.407855616687527,4.253294851388262,5.289021037633404,24845.046664575548,21118.289664889217,0.85,0.918649203867929,0.6946604194670463,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521174295936967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.80355366835,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.1671885466,1538.5773655623127,0.42903690711533365,0.07542572756481863,6.112851554438009,3.366170697937161
626.0,-30.104680347372387,5.069374159675698,35.01455485881682,24.113676545117073,4.978344425398437,-26.596392600568585,-40.129802318382986,1.4700566785945526,-0.6426104600874396,-5.049488790527115,40.02803922615369,47984.59590829233,15472.36267297389,15472.36267297389,63456.95858126622,87793.52586990653,87793.52586990653,15472.36267297389,103265.88854288042,103265.88854288042,103265.88854288042,128110.72040354821,103889.66411669173,64080.86982607045,44231.99365624586,24844.831860667793,0.0,69076.82551691365,21118.107081567625,1538.5669562708945,0.0,0.8865651489978479,2.8194353975676436,0.0014959080323721466,353972.39724250423,1555742.5535853468,4.395095678942213,1555742.5535853468,4.395095678942213,0.85,0.09588318520317815,4.564652377983593,1.2675685970531778,1.0,0.0,4.564652377983069,1.2848665755342181,1.2851632824222041,3.552627537287842,19345.66034537699,1972.7083504945103,2034.6934298245008,2034.6934298245008,7.604272194611862,5.069374159675698,0.4958945996307538,4.5734795600449445,3.366230359647947,3.366230359647947,0.9617801027565562,0.0,0.0,0.00023091225779740338,1.0000452938613946,0.00023090179936330723,199.00869676808094,0.0,2.0932698398305568e-06,5.932326726079798,0.01979643957372818,7.770519599589726e-05,0.00015320706180150612,0.0006993369789761242,0.09588318520316397,0.08154693958242015,0.014336245620743818,0.09588327241393925,0.08154693958243221,0.014336245620745938,0.42903433825539566,0.42903433825539566,0.0754257815738877,0.0,4.4100110168930655,4.254146320949019,5.298621039123191,4.4068783304396675,4.252845241318084,5.285022830852199,24844.831860667793,21118.107081567625,0.85,0.9186432368078149,0.6946554875562886,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521200514582753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.76645762339,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.154968148225,1538.5669562708945,0.42903433825539566,0.0754257815738877,6.112851554438009,3.366230359647947
627.0,-30.105113014119624,5.069188412072824,35.01451546946905,24.11338478503751,4.978176440142684,-26.596798860630482,-40.13014576686544,1.4698622866535926,-0.642992984636976,-5.0495782206216875,40.027962421369985,47984.08978595965,15472.289712344913,15472.289712344913,63456.37949830457,87792.95625150716,87792.95625150716,15472.289712344913,103265.24596385207,103265.24596385207,103265.24596385207,128109.86735958322,103889.21534150274,64080.48387621305,44231.92385032187,24844.62139573116,0.0,69076.54524605304,21117.928186371486,1538.5578958159535,0.0,0.8865649715318055,2.819429991195315,0.0014959080323721466,353971.1628735388,1555739.2400410597,4.395101644471726,1555739.2400410597,4.395101644471726,0.85,0.09588263143438487,4.564652377983593,1.267567505785264,1.0,0.0,4.5646523779836725,1.2848675066355653,1.2851642003001635,3.552624962815168,19345.57677736807,1972.6998289291523,2034.6934298245008,2034.6934298245008,7.604236336320922,5.069188412072824,0.4958115501710312,4.573376861901793,3.366290076564971,3.366290076564971,0.9617971647328488,0.0,0.0,0.00023090179936330723,1.000045071965508,0.00023089139263442228,199.0090543706155,0.0,2.0813193397103543e-06,5.898459008739144,0.01979852089306789,7.770217258995927e-05,0.00015319962677334795,0.0006993030406571616,0.09588263143432693,0.0815463891690827,0.014336242265244223,0.0958825047159701,0.08154638916913198,0.014336242265252885,0.42903176760364253,0.42903176760364253,0.0754258210881487,0.0,4.409360278226302,4.253920544472635,5.295536289531242,4.406585235984721,4.252849184254387,5.283026823820933,24844.62139573116,21117.928186371486,0.85,0.9186385808999387,0.6946509790702281,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521226584679578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.73258990605,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.142782836789,1538.5578958159535,0.42903176760364253,0.0754258210881487,6.112851554438009,3.366290076564971
628.0,-30.105542841736753,5.069003895979543,35.014476138758326,24.11313591236251,4.978069104954268,-26.597196499641267,-40.13047657264394,1.4697227628587668,-0.6438675127569695,-5.049617593176663,40.02788535058911,47983.538239190624,15472.141931193717,15472.141931193717,63455.68017038434,87792.30524824087,87792.30524824087,15472.141931193717,103264.44717943459,103264.44717943459,103264.44717943459,128108.8346432708,103888.71171062357,64080.078810422536,44231.8143335567,24844.387463836218,0.0,69076.20179739292,21117.729344260784,1538.5463267257549,0.0,0.8865650502399031,2.8194369425369223,0.0014959080323721466,353970.61943047994,1555735.9150263714,4.395098998695056,1555735.9150263714,4.395098998695056,0.85,0.09588205105652935,4.564652377983593,1.267566249673255,1.0,0.0,4.564652377985156,1.2848681809188316,1.2851648613671602,3.5526230984405966,19345.482994487833,1972.6902657368046,2034.6934298245008,2034.6934298245008,7.604163705648884,5.069003895979543,0.49575167123607145,4.573252224743472,3.3663496663042305,3.3663496663042305,0.9618141903726373,0.0,0.0,0.00023089139263442228,1.0000447763579303,0.00023088105462168123,199.0094096277102,0.0,2.0710332744836143e-06,5.869308299886563,0.019800591926342374,7.769926058163682e-05,0.00015319213205278545,0.0006992688298631236,0.0958820510565132,0.08154581556383518,0.014336235492678023,0.09588202864352953,0.0815458155638489,0.014336235492680439,0.42902920014934776,0.42902920014934776,0.075425864638775,0.0,4.4086537783239805,4.2536632265899925,5.292257415162112,4.405750080419693,4.25255988145517,5.279067152630319,24844.387463836218,21117.729344260784,0.85,0.9186330243881372,0.6946464482794076,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521252527057724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.7034391972,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.130625734706,1538.5463267257549,0.42902920014934776,0.075425864638775,6.112851554438009,3.3663496663042305
629.0,-30.105970131161612,5.0688203344145,35.01443700162025,24.112869158294075,4.977941709432376,-26.59759386025896,-40.13080730857325,1.4695654385296495,-0.6446395012744688,-5.049677700641709,40.02781232734815,47982.998815698666,15472.027387805168,15472.027387805168,63455.02620350383,87791.66418774246,87791.66418774246,15472.027387805168,103263.69157554762,103263.69157554762,103263.69157554762,128107.87862214055,103888.20765652238,64079.675595916895,44231.702289561654,24844.187046592928,0.0,69075.88933615458,21117.55898960399,1538.537159785986,0.0,0.8865650085590776,2.8194401132807942,0.0014959080323721466,353969.78979331313,1555732.7646370283,4.395100399798067,1555732.7646370283,4.395100399798067,0.85,0.09588148659971413,4.564652377983593,1.2675650111446157,1.0,0.0,4.564652377984377,1.2848689383446446,1.2851656056841825,3.5526210041815185,19345.389132797933,1972.6806945081075,2034.6934298245008,2034.6934298245008,7.604107410490671,5.0688203344145,0.49568300230455087,4.573137332109949,3.366409317969546,3.366409317969546,0.9618312337055845,0.0,0.0,0.00023088105462168123,1.0000445120977042,0.00023087077807905032,199.00976278807232,0.0,2.057361812321208e-06,5.830563376118303,0.019802649288154697,7.769634928904517e-05,0.00015318470533263605,0.000699234929467333,0.09588148659968672,0.08154525722746647,0.014336229372220243,0.09588156068160586,0.08154525722748979,0.014336229372224344,0.42902663318899004,0.42902663318899004,0.07542589758509066,0.0,4.407954005538102,4.253404621370066,5.289031251271922,4.4050381993672545,4.252257116080784,5.276012204696315,24844.187046592928,21117.55898960399,0.85,0.9186277124092159,0.6946417813340289,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521278299291411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.66469427343,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.11851108764,1538.537159785986,0.42902663318899004,0.07542589758509066,6.112851554438009,3.366409317969546
630.0,-30.106394944385443,5.068637679181006,35.014397951566714,24.112593044433765,4.97780669248548,-26.597989754018954,-40.13113402817396,1.4694015021191968,-0.6454089956999951,-5.049740702664297,40.02773658956889,47982.45263635888,15471.918628019239,15471.918628019239,63454.37126437812,87791.01519902411,87791.01519902411,15471.918628019239,103262.93382704335,103262.93382704335,103262.93382704335,128106.90485906535,103887.69104512545,64079.261015927084,44231.58892133152,24843.971032022,0.0,69075.55995335351,21117.3753772187,1538.527162122762,0.0,0.886564961963145,2.81944291251199,0.0014959080323721466,353968.9202054677,1555729.4971413983,4.395101966122751,1555729.4971413983,4.395101966122751,0.8500000000000001,0.095880918036218,4.564652377983593,1.2675637907488269,1.0,0.0,4.564652377983619,1.2848697265805176,1.2851663808973477,3.5526188247361934,19345.29293276975,1972.6708848352648,2034.6934298245008,2034.6934298245008,7.604053957825845,5.068637679181006,0.49561349958344625,4.57302417959756,3.36646895005739,3.36646895005739,0.9618482714449685,0.0,0.0,0.00023087077807905032,1.0000442542927876,0.0002308605615081682,199.01011390291904,0.0,2.045132311259315e-06,5.795904970108899,0.019804694420465955,7.769347344908005e-05,0.00015317730462997028,0.000699201147832311,0.09588091803618577,0.08154469661051701,0.01433622142566876,0.09588102778211416,0.08154469661054442,0.014336221425673581,0.4290240663741382,0.4290240663741382,0.07542592305981063,0.0,4.407253967927943,4.253132278318901,5.285881954425065,4.404331706964285,4.251924376526745,5.273164830249755,24843.971032022,21117.3753772187,0.85,0.9186226113437029,0.6946371867091814,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521303919423076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.63003586742,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.106432961438,1538.527162122762,0.4290240663741382,0.07542592305981063,6.112851554438009,3.36646895005739
631.0,-30.10681746413286,5.068456020838968,35.01435898851671,24.112336383573734,4.9776815319736905,-26.59838259763377,-40.13146406561134,1.4692466654746932,-0.646017730507026,-5.049795629874509,40.02766102360554,47981.93326040184,15471.79900104453,15471.79900104453,63453.73226144637,87790.41014890806,87790.41014890806,15471.79900104453,103262.2091499526,103262.2091499526,103262.2091499526,128105.96150979288,103887.22184573438,64078.87676981953,44231.49452879428,24843.752359840273,0.0,69075.24688863456,21117.189505864233,1538.5168295987717,0.0,0.8865649559123456,2.8194445318585966,0.0014959080323721466,353968.1620718989,1555726.2370634552,4.395102169520693,1555726.2370634552,4.395102169520693,0.8500000000000001,0.09588034447267586,4.564652377983593,1.2675626005744562,1.0,0.0,4.564652377983811,1.2848704721180955,1.2851671134794038,3.55261676335266,19345.20556149821,1972.661975445051,2034.6934298245008,2034.6934298245008,7.603995164214505,5.068456020838968,0.49554815751427306,4.572907863324695,3.3665285496193103,3.3665285496193103,0.9618652998912315,0.0,0.0,0.0002308605615081682,1.0000440155208195,0.0002308504005075585,199.0104631232567,0.0,2.0332009349492347e-06,5.762091449646131,0.019806727621400903,7.769056850488444e-05,0.00015316999300328375,0.0006991677727981694,0.09588034447265477,0.08154413227609578,0.01433621219655899,0.0958804382736186,0.08154413227611372,0.014336212196562144,0.4290214986698592,0.4290214986698592,0.07542594506974541,0.0,4.406580124552136,4.252889874432867,5.282737552984145,4.403777899367469,4.251816920939575,5.270055440389228,24843.752359840273,21117.189505864233,0.85,0.9186175239264597,0.6946328159747287,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521329391168174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.596222346954,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.094390198814,1538.5168295987717,0.4290214986698592,0.07542594506974541,6.112851554438009,3.3665285496193103
632.0,-30.107237569095698,5.068275368193273,35.014320151774555,24.112073820456885,4.977559992305506,-26.598772905520015,-40.131786140240706,1.469095328729717,-0.6468063002442364,-5.049848866018313,40.027586776465164,47981.38833206623,15471.678317483453,15471.678317483453,63453.066649549684,87789.76153206243,87789.76153206243,15471.678317483453,103261.43984954589,103261.43984954589,103261.43984954589,128104.98068327988,103886.70963615926,64078.46749012362,44231.38016226181,24843.540833733987,0.0,69074.9209959958,21117.00970867389,1538.5068635187388,0.0,0.8865649537014068,2.8194487257031873,0.0014959080323721466,353967.4272805135,1555723.0338873959,4.395102243841523,1555723.0338873959,4.395102243841523,0.8500000000000001,0.09587977137835335,4.564652377983593,1.267561399959959,1.0,0.0,4.564652377984802,1.284871201166637,1.2851678296400058,3.5526147475630094,19345.110181148775,1972.6522493561793,2034.6934298245008,2034.6934298245008,7.603935851317875,5.068275368193273,0.49548412428566735,4.572791243907606,3.366588145484764,3.366588145484764,0.9618823272813611,0.0,0.0,0.0002308504005075585,1.0000437641089408,0.00023084029798760945,199.01081034880374,0.0,2.02214543713271e-06,5.7307601688341,0.019808749766838035,7.76877337450454e-05,0.00015316266676251308,0.0006991343310558139,0.09587977137833026,0.0815435691065521,0.01433620227177816,0.09587995956648954,0.08154356910657173,0.014336202271781612,0.4290189318887858,0.4290189318887858,0.07542596250530877,0.0,4.40589333658761,4.252631398148196,5.279598194759842,4.403042565774058,4.2514973373164935,5.2669394888359875,24843.540833733987,21117.00970867389,0.85,0.9186122218399352,0.6946282042776084,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521354725481408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.56489106615,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.082379221729,1538.5068635187388,0.4290189318887858,0.07542596250530877,6.112851554438009,3.366588145484764
633.0,-30.107655140246298,5.068095235727575,35.01428126866292,24.11178279379385,4.97738566770657,-26.599166211378982,-40.13211998445911,1.468896738839085,-0.6469868675686143,-5.049939685897982,40.027507752370504,47980.911091122885,15471.615895883824,15471.615895883824,63452.52698700671,87789.22445561088,87789.22445561088,15471.615895883824,103260.8403514947,103260.8403514947,103260.8403514947,128104.15647072862,103886.28358870902,64078.10048251312,44231.31456243989,24843.316119233914,0.0,69074.6306816738,21116.818701348828,1538.4970152636347,0.0,0.8865647771958016,2.819440487810664,0.0014959080323721466,353966.17374272214,1555719.6246290703,4.395108177087662,1555719.6246290703,4.395108177087662,0.8500000000000001,0.095879210284648,4.564652377983593,1.2675603350671008,1.0,0.0,4.564652377983226,1.2848721511806558,1.285168766892225,3.5526121208162076,19345.030845352154,1972.644159356371,2034.6934298245008,2034.6934298245008,7.60390517269145,5.068095235727575,0.495403388419259,4.572691847308316,3.366647741971377,3.366647741971377,0.9618993548489649,0.0,0.0,0.00023084029798760945,1.00004350029459,0.00023083025680343823,199.0111554811625,0.0,2.0105106816235553e-06,5.697787271721156,0.019810760277519657,7.768479549537112e-05,0.00015315550249223834,0.0006991016286524678,0.09587921028458828,0.0815430170130088,0.014336193271579476,0.09587904659217958,0.0815430170130596,0.014336193271588405,0.42901636470961546,0.42901636470961546,0.0754259744910625,0.0,4.405340123380881,4.252471607582038,5.276791858024296,4.402952818329368,4.25166157774072,5.265393364303122,24843.316119233914,21116.818701348828,0.85,0.9186082699366688,0.6946242146735458,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521379915087724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.53191816903,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.070402536834,1538.4970152636347,0.42901636470961546,0.0754259744910625,6.112851554438009,3.366647741971377
634.0,-30.108070168169533,5.067916462884754,35.01424244896621,24.111546389199816,4.977297677271324,-26.599548593911898,-40.132433258090146,1.4687761030137472,-0.6480019566667465,-5.04996338914863,40.02743183323489,47980.34983181779,15471.452741138517,15471.452741138517,63451.80257295631,87788.54185342652,87788.54185342652,15471.452741138517,103259.99459456504,103259.99459456504,103259.99459456504,128103.07572966468,103885.75046550666,64077.68790368169,44231.180624249966,24843.081135099637,0.0,69074.26175934961,21116.61896483469,1538.485016872501,0.0,0.8865649316161934,2.819451130146653,0.0014959080323721466,353965.8465801176,1555716.3493302385,4.395102986237158,1555716.3493302385,4.395102986237158,0.85,0.0958786208241355,4.564652377983593,1.267559043238871,1.0,0.0,4.5646523779844355,1.2848727363416577,1.285169339285997,3.552610502873816,19344.93157060252,1972.6340361491968,2034.6934298245008,2034.6934298245008,7.603824986289447,5.067916462884754,0.49535358437096644,4.5725628785137875,3.3667071942912137,3.3667071942912137,0.9619163412260611,0.0,0.0,0.00023083025680343823,1.00004323549676,0.0002308202771740923,199.01149851253177,0.0,1.998307664313881e-06,5.663203920665539,0.01981275858518397,7.768203838622006e-05,0.00015314821841721815,0.0006990683793821054,0.09587862082412554,0.08154243872780627,0.014336182096319277,0.09587867745792159,0.08154243872781473,0.014336182096320763,0.4290138030265836,0.4290138030265836,0.07542600022736672,0.0,4.404673977546736,4.252234278955939,5.27367028518529,4.401961432481869,4.251240371737538,5.261139135943438,24843.081135099637,21116.61896483469,0.85,0.918602688712308,0.6946197991804576,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521404952848718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.49733481798,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.058462609148,1538.485016872501,0.4290138030265836,0.07542600022736672,6.112851554438009,3.3667071942912137
635.0,-30.108482500283067,5.067738420488732,35.01420379819918,24.11127663161608,4.977154408346958,-26.59993407835078,-40.13275456437839,1.4686059864147563,-0.6484517045879556,-5.050035650688655,40.02735911424752,47979.839348610636,15471.365087522601,15471.365087522601,63451.20443613324,87787.95990673298,87787.95990673298,15471.365087522601,103259.32499425558,103259.32499425558,103259.32499425558,128102.21133162646,103885.2913995207,64077.299455175234,44231.10216038385,24842.88633737087,0.0,69073.98849775472,21116.45338676524,1538.476452294485,0.0,0.8865648268663329,2.8194486206770097,0.0014959080323721466,353964.8491962864,1555713.2120968977,4.395106507409717,1555713.2120968977,4.395106507409717,0.85,0.09587806120185151,4.564652377983593,1.2675578766921536,1.0,0.0,4.5646523779832435,1.2848735528844988,1.2851701431941014,3.552608245174086,19344.846086308044,1972.6253191770936,2034.6934298245008,2034.6934298245008,7.603781906769638,5.067738420488732,0.4952823416722669,4.572456078816465,3.3667667565431754,3.3667667565431754,0.9619333590123358,0.0,0.0,0.0002308202771740923,1.0000429548006085,0.0002308103627609815,199.01183931677858,0.0,1.9860609907347618e-06,5.628496847742315,0.019814744646174706,7.767921067593972e-05,0.00015314106649815255,0.0006990357333577355,0.09587806120180795,0.08154188742326324,0.014336173778544707,0.09587804704664098,0.08154188742330029,0.014336173778551222,0.42901124092995985,0.42901124092995985,0.07542601596889653,0.0,4.404083862151481,4.252052582765202,5.270741448479612,4.401583946100686,4.251189847096782,5.258888447416211,24842.88633737087,21116.45338676524,0.85,0.9185976634054619,0.6946151567629578,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521429838198345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.46262774505,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.046559711744,1538.476452294485,0.42901124092995985,0.07542601596889653,6.112851554438009,3.3667667565431754
636.0,-30.10889248174508,5.067561558481931,35.01416525908435,24.111036909185373,4.977053578355949,-26.600313202516144,-40.13306734906507,1.4684742991270971,-0.6492419222956869,-5.050071487800995,40.02728506479357,47979.30034863204,15471.223440816073,15471.223440816073,63450.52378944811,87787.32105179637,87787.32105179637,15471.223440816073,103258.54449261245,103258.54449261245,103258.54449261245,128101.21170322178,103884.79382350242,64076.90099586289,44230.992030710586,24842.667210609325,0.0,69073.65924131991,21116.267129017924,1538.465644739365,0.0,0.8865649126450594,2.819454871845081,0.0014959080323721466,353964.354558374,1555710.0174696485,4.395103623952871,1555710.0174696485,4.395103623952871,0.85,0.09587748026921036,4.564652377983593,1.2675566288223492,1.0,0.0,4.56465237798404,1.2848741894920863,1.2851707672092019,3.5526064849882384,19344.75343092478,1972.6158709574402,2034.6934298245008,2034.6934298245008,7.603712291020922,5.067561558481931,0.4952281272006793,4.572333431281252,3.36682624119185,3.36682624119185,0.9619503546262429,0.0,0.0,0.0002308103627609815,1.000042710059593,0.00023080050525764784,199.01217817916714,0.0,1.9730855889217493e-06,5.591724559004238,0.019816717731763626,7.767645805286535e-05,0.00015313390470811616,0.0006990030422758154,0.09587748026920122,0.08154131781581761,0.014336162453383613,0.09587759537043881,0.08154131781582538,0.014336162453384982,0.4290086817192779,0.4290086817192779,0.07542603332621703,0.0,4.403447155795618,4.251843972253766,5.267653654888761,4.400829565505319,4.250942108597542,5.2552344425196225,24842.667210609325,21116.267129017924,0.85,0.9185921881997525,0.6946106645517165,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452145456198613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.42585545631,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.034696986131,1538.465644739365,0.4290086817192779,0.07542603332621703,6.112851554438009,3.36682624119185
637.0,-30.109299920947606,5.067385433268724,35.01412682957609,24.110761668439977,4.976911035397329,-26.60069420998377,-40.133387956861384,1.46830532443351,-0.6497927153206433,-5.050141353912544,40.027211179064636,47978.810542069856,15471.135025584925,15471.135025584925,63449.94556765478,87786.71074015692,87786.71074015692,15471.135025584925,103257.84576574185,103257.84576574185,103257.84576574185,128100.30934625318,103884.3044878548,64076.53136736647,44230.8590227648,24842.463580511332,0.0,69073.32260327613,21116.09404343463,1538.4565123349148,0.0,0.8865648243382531,2.819453978047458,0.0014959080323721466,353963.3902403981,1555706.8299107365,4.395106592391267,1555706.8299107365,4.395106592391267,0.8499999999999999,0.09587691648054977,4.564652377983593,1.2675555315101525,1.0,0.0,4.564652377983092,1.2848750004418108,1.2851715656797926,3.552604242758256,19344.662310009968,1972.6065792100226,2034.6934298245008,2034.6934298245008,7.603668837186625,5.067385433268724,0.4951589941393584,4.572226439129365,3.3668857851872795,3.3668857851872795,0.9619673671963656,0.0,0.0,0.00023080050525764784,1.0000424453547645,0.0002307907092641168,199.01251494130918,0.0,1.961763209842616e-06,5.559636936693973,0.01981867949497347,7.76736366770706e-05,0.00015312686858057724,0.0006989709247995129,0.09587691648051294,0.0815407644702559,0.014336152010257033,0.09587698629258656,0.08154076447028723,0.014336152010262539,0.4290061230634165,0.4290061230634165,0.0754260403802279,0.0,4.402854423143424,4.251654136208344,5.264753972216965,4.400348638591879,4.250763348564988,5.253022166846165,24842.463580511332,21116.09404343463,0.85,0.9185882939507729,0.6946069587188822,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521479144906575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.393767834,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.022867607498,1538.4565123349148,0.4290061230634165,0.0754260403802279,6.112851554438009,3.3668857851872795
638.0,-30.109705201345992,5.067210161706047,35.01408838381109,24.110501061100535,4.976775744303461,-26.601072548746206,-40.133700566925086,1.4681430917036777,-0.6502193067351527,-5.050201257407624,40.027133846531896,47978.2938259763,15471.032587521242,15471.032587521242,63449.32641349755,87786.13409668453,87786.13409668453,15471.032587521242,103257.16668420577,103257.16668420577,103257.16668420577,128099.40098249532,103883.85116164392,64076.137290292216,44230.79319039078,24842.23429828955,0.0,69073.02748868032,21115.899153546117,1538.4456797355474,0.0,0.8865647993218307,2.819452608261624,0.0014959080323721466,353962.56343178934,1555703.493655997,4.395107433319824,1555703.493655997,4.395107433319824,0.85,0.09587634222205318,4.564652377983593,1.2675543726561593,1.0,0.0,4.564652377982156,1.2848757797213937,1.2851723325519528,3.5526020880970846,19344.57789453923,1972.597971227609,2034.6934298245008,2034.6934298245008,7.603618491487277,5.067210161706047,0.4950947566205466,4.5721154050855,3.3669452566787657,3.3669452566787657,0.9619843590510759,0.0,0.0,0.0002307907092641168,1.000042220595213,0.00023078096555438721,199.01284992012606,0.0,1.9495253089631244e-06,5.524954725601495,0.019820629020282435,7.767088577322973e-05,0.00015311982349088706,0.0006989387664141055,0.09587634222202313,0.08154020208199604,0.014336140140027077,0.09587626191703313,0.08154020208202162,0.014336140140031572,0.42900356585132216,0.42900356585132216,0.07542604854512444,0.0,4.402303141974528,4.251501926825085,5.261917634304723,4.3999819506724975,4.25078038888762,5.250458224333045,24842.23429828955,21115.899153546117,0.85,0.9185832548587162,0.6946024457063067,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521503575469243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.35908562291,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.01107549275,1538.4456797355474,0.42900356585132216,0.07542604854512444,6.112851554438009,3.3669452566787657
639.0,-30.110108018851417,5.0670361088297655,35.014050090069205,24.110265110526257,4.976683525739311,-26.6014443632124,-40.1340008835308,1.4680198701002725,-0.6511085171113677,-5.050231327951332,40.02706138297616,47977.73128330815,15470.88634515376,15470.88634515376,63448.617628461914,87785.47303531437,87785.47303531437,15470.88634515376,103256.35938046813,103256.35938046813,103256.35938046813,128098.38104346779,103883.3320529343,64075.71592728644,44230.68458405318,24842.021662999658,0.0,69072.70624705285,21115.71841354971,1538.4351071460824,0.0,0.8865649087506043,2.8194608424596974,0.0014959080323721466,353962.1483883914,1555700.3674619715,4.395103754865198,1555700.3674619715,4.395103754865198,0.85,0.09587576042849685,4.564652377983593,1.2675530346715824,1.0,0.0,4.564652377983147,1.2848763763695517,1.2851729168177046,3.552600438402584,19344.481229477657,1972.5881141345574,2034.6934298245008,2034.6934298245008,7.603546617088245,5.0670361088297655,0.49504463009651367,4.571991478733252,3.367004692146139,3.367004692146139,0.9620013406131827,0.0,0.0,0.00023078096555438721,1.0000419641538134,0.00023077128143283743,199.0131828642603,0.0,1.939123442077357e-06,5.4954758348472295,0.019822568143724514,7.766824313410454e-05,0.00015311272242028267,0.000698906352495285,0.09587576042848683,0.08153963292726232,0.01433612750122451,0.09587589486922575,0.08153963292727084,0.014336127501226006,0.4290010119503682,0.4290010119503682,0.07542605950852313,0.0,4.401679038657903,4.251297794513448,5.258889116343482,4.39912281083997,4.250424693042703,5.246718012091662,24842.021662999658,21115.71841354971,0.85,0.9185772655486348,0.6945975319354921,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452152787666524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.32960673216,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.999313044738,1538.4351071460824,0.4290010119503682,0.07542605950852313,6.112851554438009,3.367004692146139
640.0,-30.110508430769006,5.0668627820186884,35.01401192852252,24.109999753441684,4.976544223142557,-26.601818721085703,-40.134316636808194,1.4678545134593064,-0.6515276994674082,-5.050299271845977,40.02698864592933,47977.2532547398,15470.799217329246,15470.799217329246,63448.052472069045,87784.89321471445,87784.89321471445,15470.799217329246,103255.6924320437,103255.6924320437,103255.6924320437,128097.51580921718,103882.87148062054,64075.35639196681,44230.572320726365,24841.823377173478,0.0,69072.39569789985,21115.549870597457,1538.4262369647915,0.0,0.8865648260789788,2.8194584342071174,0.0014959080323721466,353961.21060612524,1555697.229473877,4.395106533876669,1555697.229473877,4.395106533876669,0.8500000000000001,0.09587519678974299,4.564652377983593,1.2675519258202987,1.0,0.0,4.564652377982494,1.2848771700358277,1.2851736982235988,3.552598243967796,19344.395464684574,1972.5793685595565,2034.6934298245008,2034.6934298245008,7.603503795981517,5.0668627820186884,0.494977858446898,4.57188492357179,3.3670642031313043,3.3670642031313043,0.9620183437518012,0.0,0.0,0.00023077128143283743,1.0000417136799384,0.0002307616555149972,199.01351382105912,0.0,1.9272678528662293e-06,5.461877095022894,0.01982449541157738,7.766546474947097e-05,0.00015310581668336645,0.0006988748302068486,0.09587519678970607,0.08153908102404998,0.014336115765656098,0.09587525124338354,0.08153908102408138,0.014336115765661614,0.4289984574468627,0.4289984574468627,0.07542605916090864,0.0,4.401123774980476,4.251140865871264,5.256053216446503,4.398771572378564,4.250385324395268,5.244580213878294,24841.823377173478,21115.549870597457,0.85,0.9185732133799174,0.6945937341536071,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521552030259621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.296007992336,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.987586427334,1538.4262369647915,0.4289984574468627,0.07542605916090864,6.112851554438009,3.3670642031313043
641.0,-30.11090640893402,5.066690448955575,35.01397380755776,24.109746480267518,4.976428227095894,-26.60218855728991,-40.13462037602437,1.4677103754517384,-0.6522132300713679,-5.050345276076265,40.02691350485667,47976.73062395008,15470.679967573618,15470.679967573618,63447.4105915237,87784.26168127054,87784.26168127054,15470.679967573618,103254.94164884416,103254.94164884416,103254.94164884416,128096.5423051763,103882.36877661917,64074.96182688521,44230.45216637107,24841.60065633214,0.0,69072.0528227032,21115.36055788232,1538.4154524660644,0.0,0.8865648639803022,2.8194621126626846,0.0014959080323721466,353960.5756428759,1555693.9877774322,4.39510525982145,1555693.9877774322,4.39510525982145,0.8500000000000001,0.09587461780082993,4.564652377983593,1.2675507438881324,1.0,0.0,4.564652377983731,1.2848778643053809,1.2851743802846052,3.552596324360599,19344.301854401514,1972.5698229672228,2034.6934298245008,2034.6934298245008,7.603445187763749,5.066690448955575,0.49492147270839304,4.571768976247182,3.3671236430580125,3.3671236430580125,0.9620353265880036,0.0,0.0,0.0002307616555149972,1.0000414602694936,0.00023075208847122297,199.01384276722544,0.0,1.91568773313939e-06,5.429059035717031,0.01982641109931052,7.766279216599524e-05,0.00015309886334900194,0.0006988430906526068,0.09587461780081237,0.0815385160301158,0.014336101770696571,0.09587470833287733,0.08153851603013074,0.014336101770699196,0.428995905188917,0.428995905188917,0.07542605943096753,0.0,4.4005433830749325,4.250960302604767,5.25318370886265,4.398132046004889,4.250151499902927,5.241618184242441,24841.60065633214,21115.36055788232,0.85,0.9185684802851154,0.6945896156742091,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452157603968712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.26318993303,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.975894574623,1538.4154524660644,0.428995905188917,0.07542605943096753,6.112851554438009,3.3671236430580125
642.0,-30.111302113109275,5.066518789796282,35.01393569914375,24.10947176339107,4.976281169221033,-26.602559452983332,-40.134928026795365,1.4675385090949444,-0.6526282758349566,-5.0504156994166305,40.026837628489965,47976.23753037194,15470.599099115225,15470.599099115225,63446.83662948717,87783.67447274453,87783.67447274453,15470.599099115225,103254.27357185975,103254.27357185975,103254.27357185975,128095.6574385053,103881.89510517991,64074.5815565644,44230.34838735056,24841.38386664555,0.0,69071.7322539961,21115.176286648715,1538.4055744524412,0.0,0.8865647800500607,2.8194593597159465,0.0014959080323721466,353959.6036419728,1555690.7143645,4.395108081141565,1555690.7143645,4.395108081141565,0.85,0.09587405048642103,4.564652377983593,1.2675496053649113,1.0,0.0,4.5646523779840775,1.284878688189281,1.2851751920655055,3.552594046381407,19344.213650374124,1972.5608286595448,2034.6934298245008,2034.6934298245008,7.603405442976054,5.066518789796282,0.4948544296555166,4.571664360140765,3.3671830938873377,3.3671830938873377,0.9620523125392394,0.0,0.0,0.00023075208847122297,1.0000412235006688,0.00023074257645446818,199.01416983479317,0.0,1.9039741454296456e-06,5.395862728147616,0.01982831507345595,7.766008525165578e-05,0.0001530920032195672,0.0006988117765464693,0.09587405048638668,0.08153796152774684,0.014336088958639841,0.0958739900422706,0.08153796152777605,0.014336088958644976,0.4289933531889662,0.4289933531889662,0.07542605626569886,0.0,4.400019348102262,4.250811812581901,5.2505093659236195,4.39778742358169,4.250085361099707,5.239677828684989,24841.38386664555,21115.176286648715,0.85,0.9185644338001453,0.6945857004707784,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452159990325754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.22999362546,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.964238131026,1538.4055744524412,0.4289933531889662,0.07542605626569886,6.112851554438009,3.3671830938873377
643.0,-30.11169554829601,5.066348133053061,35.013897604326495,24.10923389196398,4.976166770351964,-26.602925040062903,-40.135234874300636,1.4673962621188874,-0.6530548486261978,-5.050459411561457,40.02676180769363,47975.75180332716,15470.478809186601,15470.478809186601,63446.23061251376,87783.10648744646,87783.10648744646,15470.478809186601,103253.58529663307,103253.58529663307,103253.58529663307,128094.74086436315,103881.45460449789,64074.22260194825,44230.257780610715,24841.155567730082,0.0,69071.4133483408,21114.982232570568,1538.3944212861627,0.0,0.8865648321019063,2.8194598838801594,0.0014959080323721466,353959.0003168564,1555687.443354153,4.395106331415603,1555687.443354153,4.395106331415603,0.85,0.0958734703053109,4.564652377983593,1.2675484816776592,1.0,0.0,4.564652377984548,1.2848793733774548,1.2851758651893657,3.5525921518880588,19344.131623190297,1972.5524642146195,2034.6934298245008,2034.6934298245008,7.603346323539748,5.066348133053061,0.4947999204797142,4.571548212573346,3.3672424607892104,3.3672424607892104,0.9620692745112029,0.0,0.0,0.00023074257645446818,1.0000409872506535,0.0002307331193382718,199.01449502787972,0.0,1.893026117909732e-06,5.36483601815618,0.019830208099573858,7.765738549186494e-05,0.00015308519096260322,0.0006987806809615191,0.09587347030529228,0.08153739498012835,0.014336075325163932,0.09587331842557931,0.08153739498014419,0.01433607532516672,0.42899080322081257,0.42899080322081257,0.07542606027915152,0.0,4.399513482423799,4.250697974036029,5.2477590119828506,4.3974045629352645,4.250160381746184,5.236674456510059,24841.155567730082,21114.982232570568,0.85,0.9185599010771921,0.6945818751583374,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452162363054926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.198966915465,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.952613977082,1538.3944212861627,0.42899080322081257,0.07542606027915152,6.112851554438009,3.3672424607892104
644.0,-30.112086253487018,5.066178495677984,35.013859660793464,24.108984146174066,4.976060588881198,-26.603287348196734,-40.13552611051125,1.467261683590918,-0.6538797648166224,-5.050500763399869,40.02669002451048,47975.20601624387,15470.356485009197,15470.356485009197,63445.562501253065,87782.44634157875,87782.44634157875,15470.356485009197,103252.80282658794,103252.80282658794,103252.80282658794,128093.75352439267,103880.92446347805,64073.805963860425,44230.1316662418,24840.95069780473,0.0,69071.08236404654,21114.80809313402,1538.3845490581448,0.0,0.8865648815478495,2.819465948866329,0.0014959080323721466,353958.4295699767,1555684.346536617,4.395104669287336,1555684.346536617,4.395104669287336,0.85,0.09587289580008382,4.564652377983593,1.26754719204735,1.0,0.0,4.5646523779839745,1.284880022573804,1.2851765023836277,3.55259035691124,19344.03290376337,1972.5423976346021,2034.6934298245008,2034.6934298245008,7.603286204321978,5.066178495677984,0.4947470498139799,4.571431445864004,3.367301843987999,3.367301843987999,0.9620862411394283,0.0,0.0,0.0002307331193382718,1.0000407029704328,0.00023072372819718485,199.01481796542257,0.0,1.8821032042430296e-06,5.333880480824746,0.0198320902027781,7.765482316637827e-05,0.00015307829617189353,0.0006987492086387105,0.09587289580007093,0.08153683346820816,0.014336062331862775,0.09587291476502846,0.08153683346821912,0.014336062331864704,0.42898825688129294,0.42898825688129294,0.07542606364135186,0.0,4.39895118291156,4.250529217747953,5.244943633735488,4.396620998583273,4.2497763959550525,5.2336035066364275,24840.95069780473,21114.80809313402,0.85,0.9185546299514525,0.694577301733675,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521647221860885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.16801137813,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.941022088404,1538.3845490581448,0.42898825688129294,0.07542606364135186,6.112851554438009,3.367301843987999
645.0,-30.112474921118455,5.066009735623621,35.01382184179315,24.10874180439862,4.975940915182293,-26.60364917147587,-40.13582859244195,1.4671151655397656,-0.6542688435476407,-5.050552368552672,40.02661776469691,47974.72307291417,15470.251206523528,15470.251206523528,63444.974279437694,87781.88190560098,87781.88190560098,15470.251206523528,103252.13311212452,103252.13311212452,103252.13311212452,128092.88000961643,103880.48291045056,64073.44526362156,44230.041829810005,24840.746897491917,0.0,69070.78872730193,21114.63486286813,1538.3749819301768,0.0,0.8865648804467808,2.819465054183817,0.0014959080323721466,353957.71730568237,1555681.229161346,4.395104706299821,1555681.229161346,4.395104706299821,0.85,0.09587232489117752,4.564652377983593,1.2675460491282866,1.0,0.0,4.564652377984375,1.2848807274972749,1.2851771954026319,3.5525884078553696,19343.95068061859,1972.5340132072206,2034.6934298245008,2034.6934298245008,7.603234462627568,5.066009735623621,0.4946900468364088,4.571319688787212,3.367361250268272,3.367361250268272,0.9621032143623635,0.0,0.0,0.00023072372819718485,1.0000404908261329,0.00023071438638107956,199.01513921973822,0.0,1.8689762339062517e-06,5.296678646890317,0.019833959179012005,7.765216198266523e-05,0.00015307156621451962,0.0006987184887227799,0.09587232489115353,0.08153627601889336,0.01433604887226017,0.09587228799510428,0.08153627601891376,0.014336048872263757,0.4289857100371118,0.4289857100371118,0.07542606070417311,0.0,4.398437705669437,4.2504092259816275,5.242177526443527,4.396283525005003,4.249832171498042,5.2310148982609235,24840.746897491917,21114.63486286813,0.85,0.9185500187340341,0.6945732625455162,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452167064954793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.1308095442,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.929471776135,1538.3749819301768,0.4289857100371118,0.07542606070417311,6.112851554438009,3.367361250268272
