time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
646.0,-30.112861068813466,5.065841916861052,35.013784113096534,24.108498449809872,4.975827213506691,-26.60400812923641,-40.13612307664005,1.4669742739296145,-0.654796401536089,-5.050598029668191,40.02654475696237,47974.21487622001,15470.138251508299,15470.138251508299,63444.353127728304,87781.28552236642,87781.28552236642,15470.138251508299,103251.42377387472,103251.42377387472,103251.42377387472,128091.95946557025,103880.01099717365,64073.060746700125,44229.94472274836,24840.53569169553,0.0,69070.4804144439,21114.455337941203,1538.3648485189276,0.0,0.8865649123624952,2.8194666850882064,0.0014959080323721466,353957.08708307636,1555678.0795246614,4.395103633451284,1555678.0795246614,4.395103633451284,0.8500000000000001,0.0958717492412426,4.564652377983593,1.2675449034618218,1.0,0.0,4.56465237798368,1.284881405994571,1.2851778620527308,3.5525865318677354,19343.862803984804,1972.5250522843994,2034.6934298245008,2034.6934298245008,7.603178948114385,5.065841916861052,0.4946362249823393,4.5712056918787125,3.367420638478003,3.367420638478003,0.9621201824222866,0.0,0.0,0.00023071438638107956,1.0000402284252725,0.00023070510547798387,199.01545839210064,0.0,1.8591628327600996e-06,5.268867468042123,0.019835818341844766,7.764957124262105e-05,0.0001530648151384585,0.0006986876724073836,0.09587174924122668,0.08153571524188247,0.01433603399934421,0.09587171538367309,0.08153571524189601,0.014336033999346595,0.4289831656350782,0.4289831656350782,0.07542605383967689,0.0,4.397928295460531,4.250294233266857,5.239410263074831,4.395801628132119,4.249748357907265,5.228254363055328,24840.53569169553,21114.455337941203,0.85,0.9185451258923187,0.6945690052879337,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521693955129327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.10299836535,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.91794925947,1538.3648485189276,0.4289831656350782,0.07542605383967689,6.112851554438009,3.367420638478003
647.0,-30.113244813989876,5.065675087519268,35.0137465133808,24.108253872860246,4.975720893163057,-26.604364186221066,-40.13641333496196,1.4668402653942503,-0.6554977174742476,-5.050638924961445,40.026473056387275,47973.698575693095,15470.019521014097,15470.019521014097,63443.71809670719,87780.64971037053,87780.64971037053,15470.019521014097,103250.66923138463,103250.66923138463,103250.66923138463,128090.99942935494,103879.50194296506,64072.67045047084,44229.81276943802,24840.330197970306,0.0,69070.14296740832,21114.28066827476,1538.3549287215717,0.0,0.8865649638366682,2.8194711700430384,0.0014959080323721466,353956.52263992105,1555674.9862850097,4.3951019031441705,1555674.9862850097,4.3951019031441705,0.8500000000000001,0.09587117249586717,4.564652377983593,1.2675436929566786,1.0,0.0,4.564652377984031,1.284882052162119,1.28517849644388,3.5525847452709622,19343.76801120729,1972.5153861111887,2034.6934298245008,2034.6934298245008,7.603120595100384,5.065675087519268,0.49458509872086864,4.571089988798399,3.367480029377334,3.367480029377334,0.9621371512506668,0.0,0.0,0.00023070510547798387,1.0000399782547522,0.00023069588265921666,199.01577557954482,0.0,1.8470431838804172e-06,5.234520383117102,0.019837665385028645,7.764701775814284e-05,0.00015305808771984102,0.0006986569640799937,0.09587117249585349,0.08153515441253074,0.014336018083322742,0.09587125524608128,0.08153515441254239,0.014336018083324785,0.42898062341004395,0.42898062341004395,0.07542604191911985,0.0,4.397386876706776,4.250146159647841,5.236617230818183,4.3951412074872,4.249476927429043,5.225367363406917,24840.330197970306,21114.28066827476,0.85,0.9185404195072242,0.6945649236361091,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521717109679173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.068651280424,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.906464269943,1538.3549287215717,0.42898062341004395,0.07542604191911985,6.112851554438009,3.367480029377334
648.0,-30.11362635016538,5.065508891357063,35.01370893309406,24.10799420848491,4.975576867464063,-26.6047220255021,-40.136715153325326,1.4666725428008016,-0.6556629612758798,-5.0507071290852315,40.026398422855706,47973.247533471804,15469.943539464564,15469.943539464564,63443.191072936366,87780.11767973301,87780.11767973301,15469.943539464564,103250.06121919758,103250.06121919758,103250.06121919758,128090.17954676367,103879.07835964662,64072.32716249245,44229.723552393516,24840.118327566084,0.0,69069.8418799596,21114.10057843117,1538.3452805507513,0.0,0.8865648867145184,2.819465375236307,0.0014959080323721466,353955.5812776387,1555671.7665194122,4.395104495609468,1555671.7665194122,4.395104495609468,0.85,0.0958706046498052,4.564652377983593,1.2675426225690174,1.0,0.0,4.564652377984069,1.2848828559524434,1.285179288568794,3.5525825228635015,19343.68913426533,1972.5073429015342,2034.6934298245008,2034.6934298245008,7.60308325210393,5.065508891357063,0.4945219957863429,4.57098689557072,3.3675394390539974,3.3675394390539974,0.9621541254439993,0.0,0.0,0.00023069588265921666,1.0000397482429368,0.00023068671326769542,199.01609094200816,0.0,1.8354864299866532e-06,5.201768542582175,0.01983950087145863,7.764436265904731e-05,0.00015305152000016936,0.0006986269847227765,0.09587060464976567,0.0815346023468687,0.014336002302896975,0.09587044858502317,0.08153460234690231,0.014336002302902887,0.4289780808430392,0.4289780808430392,0.07542602254555936,0.0,4.396944621451837,4.250075177643566,5.234049560512119,4.395044167809374,4.2496629333932106,5.223648958155309,24840.118327566084,21114.10057843117,0.85,0.9185367932823402,0.6945614211314866,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521740120236837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.03589943989,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.895014539281,1538.3452805507513,0.4289780808430392,0.07542602254555936,6.112851554438009,3.3675394390539974
649.0,-30.11400532341321,5.065343819112135,35.01367140747178,24.107758153136842,4.975482551456671,-26.605072586497872,-40.13699699481947,1.4665498145413334,-0.6564511528522985,-5.050735773754246,40.026324854492096,47972.715092220606,15469.808669391348,15469.808669391348,63442.523761611956,87779.46593557445,87779.46593557445,15469.808669391348,103249.2746049658,103249.2746049658,103249.2746049658,128089.17031445817,103878.5566986,64071.92400101722,44229.59188620309,24839.895709492375,0.0,69069.48759569546,21113.911353068517,1538.334092160006,0.0,0.8865650074193842,2.8194724415839003,0.0014959080323721466,353955.1859207378,1555668.5927111583,4.395100438108918,1555668.5927111583,4.395100438108918,0.85,0.09587001864522246,4.564652377983593,1.2675413648085674,1.0,0.0,4.564652377983097,1.2848834491126555,1.28517987008364,3.5525808828310113,19343.591993924096,1972.4974373434452,2034.6934298245008,2034.6934298245008,7.603016966897895,5.065343819112135,0.4944772947918361,4.570866524320299,3.3675987616909313,3.3675987616909313,0.9621710747688376,0.0,0.0,0.00023068671326769542,1.0000394813562152,0.00023067760580296981,199.01640418693245,0.0,1.8248564568744469e-06,5.171643198782182,0.019841325727915506,7.764188337245363e-05,0.0001530448298952418,0.0006985964467194098,0.095870018645214,0.08153403401531598,0.01433598462989802,0.09587000464719322,0.08153403401532318,0.014335984629899287,0.42897554258063353,0.42897554258063353,0.07542600901953293,0.0,4.396423994411805,4.249939852611703,5.231323385438998,4.394284620901942,4.249344662470094,5.220364322825958,24839.895709492375,21113.911353068517,0.85,0.9185318433658948,0.6945572750305209,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521762998404988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.00577409609,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.883596270765,1538.334092160006,0.42897554258063353,0.07542600901953293,6.112851554438009,3.3675987616909313
650.0,-30.1143823342668,5.065179609346092,35.01363403458353,24.107520037237578,4.9753680957464725,-26.605423395221884,-40.13728260817004,1.466409156701445,-0.6568421904086108,-5.050784023374876,40.026254251925266,47972.21009649637,15469.705171925072,15469.705171925072,63441.91526842144,87778.89699027363,87778.89699027363,15469.705171925072,103248.6021621987,103248.6021621987,103248.6021621987,128088.30153566934,103878.10769814298,64071.53833409479,44229.5215156091,24839.699373470627,0.0,69069.22088907973,21113.744467450033,1538.3248711978117,0.0,0.8865650174173307,2.8194719654073683,0.0014959080323721466,353954.51997490146,1555665.5468547633,4.395100102027441,1555665.5468547633,4.395100102027441,0.85,0.09586944678205409,4.564652377983593,1.2675401740847159,1.0,0.0,4.564652377983186,1.2848841260350055,1.285180535459509,3.552579011205897,19343.50838396722,1972.4889115005858,2034.6934298245008,2034.6934298245008,7.602966100529153,5.065179609346092,0.4944242667540504,4.570755342592042,3.3676581463826394,3.3676581463826394,0.9621880418236113,0.0,0.0,0.00023067760580296981,1.0000392770320494,0.00023066854582710257,199.0167158106804,0.0,1.812534880948449e-06,5.136723852607904,0.019843138262796454,7.763937098048469e-05,0.0001530382348224851,0.0006985663425048681,0.0958694467820325,0.08153347877110928,0.014335968010923229,0.09586941488058079,0.08153347877112763,0.014335968010926455,0.42897300381110887,0.42897300381110887,0.07542598884379771,0.0,4.3959463183307435,4.249843877782382,5.228660846806974,4.393941832966277,4.249369204203447,5.217918893629076,24839.699373470627,21113.744467450033,0.85,0.9185265803172249,0.6945526455776349,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521785722959712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.97085474992,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.87221662836,1538.3248711978117,0.42897300381110887,0.07542598884379771,6.112851554438009,3.3676581463826394
651.0,-30.114756812847258,5.06501649591283,35.01359681625212,24.107288557011657,4.97527757536536,-26.605769530923148,-40.13756375117225,1.4662902934412854,-0.6576124103152665,-5.0508128407473984,40.026184007913656,47971.69643761982,15469.573611991485,15469.573611991485,63441.27004961131,87778.24884969874,87778.24884969874,15469.573611991485,103247.82246169022,103247.82246169022,103247.82246169022,128087.31897384129,103877.58932564559,64071.15364967672,44229.37297329874,24839.49651215107,0.0,69068.8694854498,21113.57203532841,1538.314819212903,0.0,0.8865651251882269,2.8194787741278957,0.0014959080323721466,353954.12223526405,1555662.5164712286,4.395096479303667,1555662.5164712286,4.395096479303667,0.85,0.09586886452721115,4.564652377983593,1.2675389421498409,1.0,0.0,4.564652377982136,1.2848847008866962,1.2851810988021817,3.5525774217978747,19343.411855998318,1972.4790683870965,2034.6934298245008,2034.6934298245008,7.602901442172439,5.06501649591283,0.4943806021812511,4.570635893731579,3.36771751613507,3.36771751613507,0.96220500461002,0.0,0.0,0.00023066854582710257,1.0000390133345396,0.00023065954702902955,199.01702534219484,0.0,1.8030866424225464e-06,5.109947544625497,0.01984494134943888,7.763689798525048e-05,0.00015303164784185208,0.0006985362752280578,0.09586886452720642,0.08153291527271792,0.014335949254488497,0.09586903160091066,0.08153291527272194,0.014335949254489205,0.4289704669329179,0.4289704669329179,0.07542596539145614,0.0,4.395408562237492,4.2496958988149345,5.2258921945491466,4.3932004304321595,4.249049768309817,5.2147629079143485,24839.49651215107,21113.57203532841,0.85,0.9185219118574973,0.6945487423639625,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521808329909882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.944078441935,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.860863666814,1538.314819212903,0.4289704669329179,0.07542596539145614,6.112851554438009,3.36771751613507
652.0,-30.115129029467802,5.0648540468933145,35.013559678879396,24.107032385095977,4.975143663949677,-26.606117969919683,-40.13785278713328,1.4661326044015863,-0.657901728424406,-5.050874842576336,40.02611192932402,47971.2308784546,15469.493882341876,15469.493882341876,63440.724760796475,87777.6864567189,87777.6864567189,15469.493882341876,103247.18033906078,103247.18033906078,103247.18033906078,128086.47687934437,103877.13575703281,64070.79620560411,44229.266168254115,24839.29654028358,0.0,69068.56270853769,21113.40205924104,1538.3057045255175,0.0,0.8865650704240602,2.819475344767958,0.0014959080323721466,353953.26648234465,1555659.4069471478,4.39509832020365,1555659.4069471478,4.39509832020365,0.85,0.0958682952477614,4.564652377983593,1.2675378442881633,1.0,0.0,4.564652377981972,1.2848854572722006,1.2851818437991427,3.552575330468994,19343.327395389068,1972.4704558018354,2034.6934298245008,2034.6934298245008,7.602862257080259,5.0648540468933145,0.49432236173610455,4.57053168515721,3.367776942931613,3.367776942931613,0.9622219836947465,0.0,0.0,0.00023065954702902955,1.0000387777966957,0.0002306506029068423,199.01733300489144,0.0,1.7909140241476166e-06,5.075450344434345,0.019846732263463025,7.763435563774871e-05,0.00015302519139128085,0.0006985068037756046,0.09586829524772639,0.08153236451225383,0.01433593073547255,0.09586834103851294,0.08153236451228361,0.014335930735477783,0.4289679283488929,0.4289679283488929,0.07542593110524379,0.0,4.394945393013472,4.2495972833255,5.22334235248843,4.392973114151914,4.249086174623756,5.213024917913572,24839.29654028358,21113.40205924104,0.85,0.9185180966992158,0.6945450867551466,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521830785082255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.90958124174,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.84954886811,1538.3057045255175,0.4289679283488929,0.07542593110524379,6.112851554438009,3.367776942931613
653.0,-30.115498953743526,5.06469252477655,35.01352254606343,24.106793535780184,4.9750329652197856,-26.60646202386973,-40.13813358088953,1.4659960353459112,-0.6583591090542313,-5.050915380552279,40.026037787298094,47970.73789477472,15469.382654011728,15469.382654011728,63440.12054878645,87777.0969903755,87777.0969903755,15469.382654011728,103246.47964438723,103246.47964438723,103246.47964438723,128085.55413301816,103876.66471806089,64070.420930625485,44229.15976381711,24839.07448863092,0.0,69068.23425244802,21113.21331533628,1538.2948244386569,0.0,0.8865651325724928,2.819476647633728,0.0014959080323721466,353952.7069756742,1555656.2084097883,4.39509623108124,1555656.2084097883,4.39509623108124,0.85,0.09586771169346495,4.564652377983593,1.2675366755435244,1.0,0.0,4.5646523779822505,1.2848861147284878,1.2851824899143098,3.552573512671323,19343.239681562696,1972.46151148075,2034.6934298245008,2034.6934298245008,7.602807591188822,5.06469252477655,0.4942742538507119,4.570418270925838,3.367836298303914,3.367836298303914,0.9622389423725469,0.0,0.0,0.0002306506029068423,1.0000385390911548,0.00023064171418479525,199.01763877363956,0.0,1.7800353437743424e-06,5.044620164256486,0.019848512298806797,7.763188586202455e-05,0.00015301871704481777,0.000698477250634626,0.09586771169345455,0.08153180120886633,0.014335910484588222,0.09586771400383934,0.08153180120887517,0.014335910484589775,0.4289653912962658,0.4289653912962658,0.07542589958065192,0.0,4.394483397055524,4.24950183234796,5.220782328837856,4.3925562714980515,4.24904376273588,5.2104651420315236,24839.07448863092,21113.21331533628,0.85,0.9185137166951378,0.694541252052849,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521853104684586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.878751061566,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.838266901384,1538.2948244386569,0.4289653912962658,0.07542589958065192,6.112851554438009,3.367836298303914
654.0,-30.11586662044391,5.064531812576268,35.01348546777211,24.106550705060386,4.9749138880267845,-26.606804883705593,-40.138417936954625,1.4658521512883795,-0.6587102210623357,-5.050964283732497,40.02596510980436,47970.27282237935,15469.285464033823,15469.285464033823,63439.55828641317,87776.52776677949,87776.52776677949,15469.285464033823,103245.8132308133,103245.8132308133,103245.8132308133,128084.67803587878,103876.20904429065,64070.06870029958,44229.04482665675,24838.864805065474,0.0,69067.90963172223,21113.03508430565,1538.28484825951,0.0,0.8865651467618012,2.819475567359025,0.0014959080323721466,353952.03201306384,1555653.0730581672,4.3950957541070155,1555653.0730581672,4.3950957541070155,0.85,0.09586713530617892,4.564652377983593,1.2675355364708234,1.0,0.0,4.564652377982867,1.284886806296827,1.2851831702205716,3.552571600559414,19343.15482894466,1972.4528589217173,2034.6934298245008,2034.6934298245008,7.602759824789969,5.064531812576268,0.4942228163690823,4.570308996207186,3.367895662543512,3.367895662543512,0.9622559035838606,0.0,0.0,0.00023064171418479525,1.0000383040059062,0.00023063288002159673,199.0179426771633,0.0,1.7690124735215533e-06,5.013381349960082,0.01985028131128032,7.762938482735439e-05,0.00015301232935744085,0.000698448093062251,0.09586713530615786,0.08153124405675544,0.014335891249402419,0.09586705708382098,0.08153124405677335,0.014335891249405572,0.4289628555949937,0.4289628555949937,0.07542586794777861,0.0,4.394056511323129,4.249434487075973,5.218297466993818,4.392254062670133,4.249073102221416,5.208264947959947,24838.864805065474,21113.03508430565,0.85,0.9185098930122534,0.6945377828598286,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452187528689367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.847512247274,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.827018450744,1538.28484825951,0.4289628555949937,0.07542586794777861,6.112851554438009,3.367895662543512
655.0,-30.116231834825033,5.064372051649871,35.013448463377784,24.106326384376757,4.974810304046323,-26.60714398669728,-40.13869419051332,1.4657224559184476,-0.6590461935510916,-5.051001166182786,40.02589310561523,47969.781541753786,15469.171311167738,15469.171311167738,63438.952852921524,87775.97249891807,87775.97249891807,15469.171311167738,103245.1438100858,103245.1438100858,103245.1438100858,128083.79745837966,103875.77331307661,64069.6961879416,44228.97458348335,24838.653648293854,0.0,69067.6282317772,21112.855601049774,1538.2745104802402,0.0,0.8865652197961472,2.819475693235523,0.0014959080323721466,353951.52296146064,1555649.9667580293,4.39509329905444,1555649.9667580293,4.39509329905444,0.85,0.09586655441387076,4.564652377983593,1.2675343919033186,1.0,0.0,4.564652377982547,1.2848874313663885,1.2851837840828115,3.5525698723112282,19343.073689900266,1972.4445850418101,2034.6934298245008,2034.6934298245008,7.602703721563599,5.064372051649871,0.49417730404636284,4.570194747603508,3.367955001904388,3.367955001904388,0.962272857686968,0.0,0.0,0.00023063288002159673,1.0000380486294291,0.0002306241050904847,199.01824455447672,0.0,1.758156985043955e-06,4.982616895614568,0.019852039468265362,7.762695512907507e-05,0.00015300592489252168,0.0006984188589062281,0.0958665544138586,0.081530682703636,0.014335871710222596,0.09586642500308933,0.08153068270364634,0.014335871710224416,0.42896032261625106,0.42896032261625106,0.075425839081414,0.0,4.393650653567761,4.249398721544651,5.2157733880246155,4.391954972631709,4.2491862706756365,5.205606954388827,24838.653648293854,21112.855601049774,0.85,0.9185048694597278,0.6945334995546214,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521897333793232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.816747792924,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.815802896055,1538.2745104802402,0.42896032261625106,0.075425839081414,6.112851554438009,3.367955001904388
656.0,-30.116594740865768,5.064213443231572,35.01341166865831,24.106108454894297,4.97473281323176,-26.607478402484602,-40.13896216694263,1.4656164748505733,-0.6598210349157512,-5.051021092638861,40.02582520401837,47969.2626985039,15469.033010195873,15469.033010195873,63438.29570869978,87775.3265831673,87775.3265831673,15469.033010195873,103244.35959336317,103244.35959336317,103244.35959336317,128082.81945464747,103875.2578500328,64069.3070739736,44228.834195621326,24838.459861284296,0.0,69067.29405690562,21112.69088209165,1538.2647694108098,0.0,0.8865653644033354,2.8194836033099415,0.0014959080323721466,353951.2479367405,1555647.0374502614,4.395088438078604,1555647.0374502614,4.395088438078604,0.85,0.09586597112210477,4.564652377983593,1.2675331335933882,1.0,0.0,4.564652377983171,1.2848879453583157,1.2851842869178982,3.552568451181672,19342.977703710967,1972.434797174465,2034.6934298245008,2034.6934298245008,7.6026357501582575,5.064213443231572,0.4941401003055601,4.570073342926012,3.3680143603792185,3.3680143603792185,0.9622898172512053,0.0,0.0,0.0002306241050904847,1.0000378082510235,0.00023061538592608372,199.0185445245736,0.0,1.7463713860021446e-06,4.949216507930077,0.019853785839651365,7.762459829677284e-05,0.00015299950679371186,0.0006983895625162337,0.09586597112209719,0.08153011971968607,0.014335851402411122,0.09586610252173423,0.08153011971969251,0.014335851402412253,0.4289577936864728,0.4289577936864728,0.0754258083925095,0.0,4.393168585153774,4.249301500260913,5.21308890961086,4.391200057723097,4.248875126954886,5.20231327681779,24838.459861284296,21112.69088209165,0.85,0.9184997989993929,0.6945293478412703,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452191923370435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.78334740524,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.804624213937,1538.2647694108098,0.4289577936864728,0.0754258083925095,6.112851554438009,3.3680143603792185
657.0,-30.11695586816455,5.064055422618799,35.01337496667378,24.105857556592696,4.97459744294275,-26.607817005389617,-40.139242087583966,1.4654585801678808,-0.6599575206201962,-5.051084678846767,40.025754315656265,47968.80866385693,15468.962473532712,15468.962473532712,63437.771137389645,87774.79522507716,87774.79522507716,15468.962473532712,103243.75769860987,103243.75769860987,103243.75769860987,128082.02398188238,103874.82957476382,64068.95556385203,44228.748901013096,24838.266283272504,0.0,69067.0151842856,21112.526340781627,1538.2560548478343,0.0,0.886565297245989,2.8194779686189704,0.0014959080323721466,353950.3703217419,1555643.9792964447,4.395090695575088,1555643.9792964447,4.395090695575088,0.85,0.09586540458307727,4.564652377983593,1.2675320395780734,1.0,0.0,4.564652377983272,1.284888702132231,1.2851850326626137,3.5525663587894423,19342.89795306437,1972.426664871732,2034.6934298245008,2034.6934298245008,7.602601083184786,5.064055422618799,0.49408357103929035,4.569971851579509,3.368073800259115,3.368073800259115,0.9623068000740328,0.0,0.0,0.00023061538592608372,1.0000376230463988,0.0002306067097991411,199.01884302519466,0.0,1.7352754085537623e-06,4.917770507841363,0.019855521115059917,7.762213648668018e-05,0.00015299324943940354,0.0006983609998690104,0.09586540458304334,0.08152957304938725,0.014335831533656083,0.09586536057447399,0.08152957304941612,0.014335831533661155,0.42895526424370667,0.42895526424370667,0.07542576483195414,0.0,4.392784796554963,4.249273459956953,5.210669075527903,4.391127158226595,4.249041670943143,5.200868643023455,24838.266283272504,21112.526340781627,0.85,0.9184959125296508,0.6945255783222406,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452194099525942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.75190140515,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.793479601762,1538.2560548478343,0.42895526424370667,0.07542576483195414,6.112851554438009,3.368073800259115
658.0,-30.117314182567068,5.063898435280039,35.01333829189704,24.10563159445303,4.974503477203552,-26.608148935536796,-40.13950964491812,1.4653382301733322,-0.6605103413161828,-5.051112349986304,40.02568170416251,47968.31043164212,15468.83848065127,15468.83848065127,63437.14891229339,87774.18828765699,87774.18828765699,15468.83848065127,103243.02676830825,103243.02676830825,103243.02676830825,128081.07317557182,103874.34343060436,64068.57724436771,44228.6290958185,24838.046407263566,0.0,69066.67550308206,21112.33944617403,1538.2449950235948,0.0,0.8865654194452259,2.8194820382460892,0.0014959080323721466,353949.98840601015,1555640.8468107092,4.3950865878437595,1555640.8468107092,4.3950865878437595,0.85,0.09586481699952992,4.564652377983593,1.267530831820332,1.0,0.0,4.564652377984114,1.2848892831514243,1.2851856026673631,3.552564752340337,19342.807426447813,1972.4174337258712,2034.6934298245008,2034.6934298245008,7.602540143841476,5.063898435280039,0.4940437455985247,4.569854689681514,3.3681331531129812,3.3681331531129812,0.9623237580322803,0.0,0.0,0.0002306067097991411,1.0000373300971817,0.00023059810154960034,199.01913920151352,0.0,1.7267127460596578e-06,4.89350392233307,0.019857247827805978,7.761978347528369e-05,0.0001529869263238574,0.0006983321370445965,0.09586481699952179,0.08152900794612225,0.014335809053399538,0.0958648229015773,0.08152900794612916,0.014335809053400757,0.4289527385227155,0.4289527385227155,0.07542572523951523,0.0,4.392359195455981,4.249213584618985,5.208150458282319,4.3906020086701005,4.248922024379624,5.198023456355429,24838.046407263566,21112.33944617403,0.85,0.9184914207932673,0.6945217803266289,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521962650214602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.72763481965,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.782358526847,1538.2449950235948,0.4289527385227155,0.07542572523951523,6.112851554438009,3.3681331531129812
659.0,-30.117670403556602,5.063742256273704,35.013301724820245,24.10539787905293,4.974392047586045,-26.6084807278641,-40.13978093918411,1.4652023718934735,-0.6608316442567457,-5.051156826644901,40.02561149158249,47967.840009878746,15468.74148076011,15468.74148076011,63436.581490638855,87773.62578335621,87773.62578335621,15468.74148076011,103242.36726411633,103242.36726411633,103242.36726411633,128080.21547756475,103873.89274926393,64068.21798934184,44228.52751102454,24837.84821344843,0.0,69066.37572447298,21112.170981431165,1538.235570500072,0.0,0.886565447265463,2.8194810818684273,0.0014959080323721466,353949.3745419922,1555637.8178195045,4.39508565266569,1555637.8178195045,4.39508565266569,0.85,0.09586424182908165,4.564652377983593,1.2675296982424338,1.0,0.0,4.564652377982275,1.284889936592259,1.2851862451976646,3.5525629456557244,19342.72350348772,1972.4088759655663,2034.6934298245008,2034.6934298245008,7.602492470865423,5.063742256273704,0.4939968157243886,4.569745440549315,3.3681925543034863,3.3681925543034863,0.962340729800996,0.0,0.0,0.00023059810154960034,1.0000371121047589,0.00023058954388629132,199.01943364822628,0.0,1.7132064136335826e-06,4.8552269762375735,0.01985896103421961,7.761739766707509e-05,0.00015298070388252525,0.0006983037337629727,0.09586424182906497,0.08152845414530772,0.014335787683757253,0.09586420604745748,0.08152845414532191,0.014335787683759746,0.42895021382912535,0.42895021382912535,0.07542568121550156,0.0,4.391969679239878,4.249181378443495,5.20571607853833,4.390325182388153,4.248968877684376,5.195893941167128,24837.84821344843,21112.170981431165,0.85,0.9184871918530501,0.6945179837036363,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521984136555781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.68935787355,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.771281766045,1538.235570500072,0.42895021382912535,0.07542568121550156,6.112851554438009,3.3681925543034863
660.0,-30.118024214405132,5.063587071108709,35.01326526243511,24.105176876205974,4.974299556198496,-26.608808456792143,-40.140044096019096,1.465083798585473,-0.6613160364896089,-5.05118577008717,40.025541406775126,47967.342969371486,15468.622219799414,15468.622219799414,63435.9651891709,87773.03479186722,87773.03479186722,15468.622219799414,103241.65701166663,103241.65701166663,103241.65701166663,128079.30073623786,103873.42116743654,64067.83960364014,44228.423959773776,24837.643724571226,0.0,69066.067684345,21111.997165885543,1538.2254226592797,0.0,0.8865655538167252,2.8194840982612486,0.0014959080323721466,353948.97506688884,1555634.7943448937,4.395082070942321,1555634.7943448937,4.395082070942321,0.8500000000000001,0.09586365875699912,4.564652377983593,1.2675285086175432,1.0,0.0,4.564652377984124,1.2848905090549907,1.2851868067961791,3.5525613628672503,19342.635688574315,1972.3999213364723,2034.6934298245008,2034.6934298245008,7.602433857140649,5.063587071108709,0.4939574278970422,4.569629643211667,3.3682519376953755,3.3682519376953755,0.962357696484393,0.0,0.0,0.00023058954388629132,1.0000368611121235,0.00023058104441255967,199.01972610351598,0.0,1.7031413051137295e-06,4.826702458692309,0.019860664175524723,7.761508348560646e-05,0.00015297446040068486,0.0006982752344387431,0.09586365875698646,0.08152789371297635,0.014335765044010115,0.09586368770498047,0.08152789371298712,0.014335765044012008,0.428947691596135,0.428947691596135,0.07542563707755834,0.0,4.391561117078311,4.24913735144662,5.203221442027996,4.38986973359755,4.248906790844387,5.193187933854176,24837.643724571226,21111.997165885543,0.85,0.9184823650174272,0.6945138847139563,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522005497425559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.660833356,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.760234999469,1538.2254226592797,0.428947691596135,0.07542563707755834,6.112851554438009,3.3682519376953755
661.0,-30.11837608274783,5.063432726799532,35.01322891929792,24.104947421606653,4.974194050513435,-26.60913573870457,-40.140310919936724,1.4649537064702753,-0.6616738868081598,-5.051225847372084,40.02547195533231,47966.87280490586,15468.521317101215,15468.521317101215,63435.39412200708,87772.46458702278,87772.46458702278,15468.521317101215,103240.985904124,103240.985904124,103240.985904124,128078.4334984394,103872.96351262934,64067.48138015546,44228.313480526536,24837.447594315396,0.0,69065.76107484192,21111.830455168085,1538.216011794044,0.0,0.8865656013069679,2.8194841396254713,0.0014959080323721466,353948.4219239524,1555631.7981981556,4.395080474556801,1555631.7981981556,4.395080474556801,0.85,0.09586308203363907,4.564652377983593,1.2675273700943221,1.0,0.0,4.564652377983768,1.2848911352931907,1.2851874222573234,3.552559631397889,19342.550467060406,1972.3912311605295,2034.6934298245008,2034.6934298245008,7.602384266034335,5.063432726799532,0.49391350727230776,4.5695192195272245,3.368311360597725,3.368311360597725,0.9623746744564928,0.0,0.0,0.00023058104441255967,1.000036658838124,0.00023057259188923778,199.02001695390953,0.0,1.6915629340973934e-06,4.793889355232013,0.01986235573845882,7.761273712121905e-05,0.0001529683072913406,0.0006982471476335428,0.09586308203362862,0.0815273395829959,0.014335742450632717,0.09586310775225527,0.08152733958300479,0.014335742450634278,0.42894517059302384,0.42894517059302384,0.0754255875699745,0.0,4.391174902642263,4.249108557445027,5.2007898854815835,4.389551960563949,4.248917982122066,5.190987440939182,24837.447594315396,21111.830455168085,0.85,0.9184781740588712,0.694510160438649,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522026713830136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.628020252545,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.749224642017,1538.216011794044,0.42894517059302384,0.0754255875699745,6.112851554438009,3.368311360597725
662.0,-30.11872571519485,5.063279271386696,35.013192657787435,24.104711959976726,4.974092769850687,-26.609460585429083,-40.140573552902765,1.4648276400849458,-0.6622269174598046,-5.051261272733015,40.02540164659089,47966.39406555953,15468.414649540335,15468.414649540335,63434.80871509986,87771.84761633484,87771.84761633484,15468.414649540335,103240.26226587518,103240.26226587518,103240.26226587518,128077.50622004551,103872.46000773367,64067.1154061836,44228.16066838896,24837.24395417034,0.0,69065.4046225593,21111.65736104479,1538.2060569112,0.0,0.8865656756229506,2.8194873049889106,0.0014959080323721466,353947.9329870011,1555628.7650718573,4.395077976423692,1555628.7650718573,4.395077976423692,0.85,0.09586250134155241,4.564652377983593,1.2675261661829427,1.0,0.0,4.564652377983874,1.2848917425990891,1.2851880188421196,3.5525579522755573,19342.456707639998,1972.3816703604186,2034.6934298245008,2034.6934298245008,7.602331841644831,5.063279271386696,0.4938721678414284,4.5694071035452675,3.368370778516304,3.368370778516304,0.9623916510046583,0.0,0.0,0.00023057259188923778,1.000036425995392,0.0002305641933589929,199.02030595688075,0.0,1.682221334826229e-06,4.767415262897533,0.019864037959793645,7.761042767476409e-05,0.0001529621642144737,0.0006982191066231141,0.09586250134153598,0.08152678247591051,0.014335718865625466,0.09586260301236799,0.08152678247592449,0.014335718865627924,0.4289426514685998,0.4289426514685998,0.0754255359304383,0.0,4.39076065121418,4.249043663794453,5.198376404605938,4.389034355273225,4.24871744195724,5.188655137804858,24837.24395417034,21111.65736104479,0.85,0.9184744382773038,0.6945068131822968,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522047813810346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.60154616021,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.73824140574,1538.2060569112,0.4289426514685998,0.0754255359304383,6.112851554438009,3.368370778516304
663.0,-30.119073125505974,5.063126487519059,35.0131564107356,24.10446951342749,4.973968846378406,-26.60978569632837,-40.14084002757443,1.4646814172008935,-0.6624184389859238,-5.051313074787423,40.02532954470189,47965.94406939252,15468.334064116385,15468.334064116385,63434.27813350891,87771.3026010341,87771.3026010341,15468.334064116385,103239.63666515048,103239.63666515048,103239.63666515048,128076.67286056126,103872.01705256266,64066.766774087024,44228.05586497293,24837.036195410783,0.0,69065.09206038371,21111.480766099165,1538.1962485224349,0.0,0.886565672946006,2.8194837763028135,0.0014959080323721466,353947.2180216746,1555625.6545936284,4.395078066409232,1555625.6545936284,4.395078066409232,0.85,0.09586192626210994,4.564652377983593,1.267525106784888,1.0,0.0,4.564652377983779,1.2848924441041156,1.2851887097171326,3.552556012706785,19342.37422339713,1972.373259308442,2034.6934298245008,2034.6934298245008,7.6022922359613565,5.063126487519059,0.49382380620928856,4.569302681309771,3.3684302073447645,3.3684302073447645,0.9624086306699328,0.0,0.0,0.0002305641933589929,1.0000361945842893,0.00023055584848590148,199.02059312378924,0.0,1.6714780589229413e-06,4.736968818987616,0.01986570943785257,7.760808451144742e-05,0.0001529561088475455,0.0006981914659780657,0.09586192626208727,0.0815262304826324,0.014335695779454876,0.09586187147931167,0.08152623048265167,0.014335695779458266,0.428940131637884,0.428940131637884,0.0754254820608932,0.0,4.390407477785061,4.24902208167947,5.196125516500615,4.388894635801478,4.248838295500775,5.187023343521275,24837.036195410783,21111.480766099165,0.85,0.9184709126000762,0.6945034407172849,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452206877977185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.5710997163,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.727291232957,1538.1962485224349,0.428940131637884,0.0754254820608932,6.112851554438009,3.3684302073447645
664.0,-30.119418234922602,5.062974746164894,35.01312022872157,24.1042630042881,4.9738836691581225,-26.610104861230568,-40.141098050493724,1.4645702954660442,-0.6627703360091459,-5.051334771753526,40.025258944953066,47965.46561773124,15468.208962499813,15468.208962499813,63433.674580231054,87770.74444193568,87770.74444193568,15468.208962499813,103238.9534044355,103238.9534044355,103238.9534044355,128075.77770023713,103871.57767902876,64066.4063874592,44227.96810174396,24836.824295801634,0.0,69064.79239754559,21111.30065143139,1538.1855068827388,0.0,0.8865658183097929,2.819485889247768,0.0014959080323721466,353946.91856326076,1555622.6089223393,4.395073180003695,1555622.6089223393,4.395073180003695,0.85,0.0958613386080859,4.564652377983593,1.267523931995966,1.0,0.0,4.564652377982771,1.2848929812644354,1.2851892362784816,3.5525545275308583,19342.292406103526,1972.3649162663628,2034.6934298245008,2034.6934298245008,7.602230751702974,5.062974746164894,0.4937895610021972,4.569185185162697,3.3684895829970056,3.3684895829970056,0.9624255951420017,0.0,0.0,0.00023055584848590148,1.000035954965703,0.00023054755915631912,199.02087838951942,0.0,1.660801592197047e-06,4.706711712286431,0.019867370239444765,7.76058157283502e-05,0.0001529500327575513,0.0006981637307394248,0.09586133860807795,0.08152566680680232,0.014335671801275636,0.09586128960685865,0.08152566680680909,0.014335671801276822,0.428937613826439,0.428937613826439,0.07542543466231513,0.0,4.390047553836837,4.249014864844355,5.193747271939799,4.388564435744399,4.248945177914948,5.184193140540685,24836.824295801634,21111.30065143139,0.85,0.9184661587788302,0.6944995264973218,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452208961253867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.5408426096,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.716373922554,1538.1855068827388,0.428937613826439,0.07542543466231513,6.112851554438009,3.3684895829970056
665.0,-30.119761074832947,5.062823900354589,35.013084209751966,24.104036832600855,4.973789407087157,-26.610422891938665,-40.141352092009015,1.4644512241928649,-0.6632919136804389,-5.051367059122075,40.02519132991474,47964.979635181495,15468.10149723658,15468.10149723658,63433.081132418076,87770.13789173006,87770.13789173006,15468.10149723658,103238.23938896664,103238.23938896664,103238.23938896664,128074.87430513136,103871.08470719245,64066.03327259971,44227.83492732527,24836.63491616472,0.0,69064.46984348999,21111.13967874001,1538.1762961648515,0.0,0.8865658988576247,2.8194890060359556,0.0014959080323721466,353946.47293800075,1555619.6920156055,4.395070472387775,1555619.6920156055,4.395070472387775,0.85,0.0958607612221255,4.564652377983593,1.2675227500637996,1.0,0.0,4.564652377983005,1.2848935555055783,1.2851898000005655,3.5525529398328244,19342.20060808121,1972.3555554731954,2034.6934298245008,2034.6934298245008,7.602177935263079,5.062823900354589,0.49375107883349756,4.569072821521091,3.3685490185010303,3.3685490185010303,0.9624425767145801,0.0,0.0,0.00023054755915631912,1.0000357186153659,0.00023053932461085665,199.0211617800023,0.0,1.6497496547423289e-06,4.67539052153976,0.01986901998909951,7.760358201345449e-05,0.00015294397714286462,0.0006981360889634453,0.0958607612221107,0.08152511258853674,0.014335648633573953,0.0958608302636446,0.08152511258854933,0.014335648633576165,0.42893509848751615,0.42893509848751615,0.07542538321362699,0.0,4.389665742758041,4.248980686931134,5.191376204153073,4.388075145441633,4.24878323150233,5.181830574709409,24836.63491616472,21111.13967874001,0.85,0.9184618556569905,0.6944957333905122,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522110307386855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.50952141885,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.70549112639,1538.1762961648515,0.42893509848751615,0.07542538321362699,6.112851554438009,3.3685490185010303
666.0,-30.12010177360769,5.0626738884394085,35.01304828841265,24.1038117785007,4.973687763383042,-26.610739733456047,-40.141609695833154,1.4643257232314049,-0.6636251522586463,-5.051403338329266,40.0251221356423,47964.5209970658,15468.001429821616,15468.001429821616,63432.522426887415,87769.57042340213,87769.57042340213,15468.001429821616,103237.57185322374,103237.57185322374,103237.57185322374,128074.00905880539,103870.62645131172,64065.68317631752,44227.71474999355,24836.437205581653,0.0,69064.1519555752,21110.971624744405,1538.16670110581,0.0,0.8865659647796306,2.819489166470818,0.0014959080323721466,353945.97221852734,1555616.7069851335,4.395068256419346,1555616.7069851335,4.395068256419346,0.85,0.09586018275810093,4.564652377983593,1.2675215840665626,1.0,0.0,4.564652377983852,1.2848941597179768,1.2851903937712006,3.5525512692699097,19342.115274639284,1972.3468538837712,2034.6934298245008,2034.6934298245008,7.602128754677201,5.0626738884394085,0.4937112648082618,4.568962623631147,3.36860847125853,3.36860847125853,0.9624595632167229,0.0,0.0,0.00023053932461085665,1.000035495637623,0.0002305311417609879,199.02144340133492,0.0,1.6388488046709141e-06,4.644497512437371,0.01987065883790418,7.76013170368858e-05,0.00015293800757397083,0.0006981088399565987,0.0958601827580871,0.08152455817278019,0.01433562458530691,0.09586024487155194,0.08152455817279196,0.014335624585308973,0.428932583486161,0.428932583486161,0.07542532737474537,0.0,4.389302400395877,4.248959733803417,5.189053635775963,4.387778186070591,4.248807667414553,5.179694380580656,24836.437205581653,21110.971624744405,0.85,0.9184579934853863,0.6944922892547567,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522130866197516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.47862840975,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.694642292354,1538.16670110581,0.428932583486161,0.07542532737474537,6.112851554438009,3.36860847125853
667.0,-30.12044040257329,5.062524592914409,35.01301238831596,24.103583581186854,4.973572724833304,-26.61105605136772,-40.1418672298081,1.464188373627731,-0.6637244079401512,-5.051448123417578,40.02505091169168,47964.0720472122,15467.915462999981,15467.915462999981,63431.98751021218,87769.04988319447,87769.04988319447,15467.915462999981,103236.96534619445,103236.96534619445,103236.96534619445,128073.19583727128,103870.20803106175,64065.33569809522,44227.635925518356,24836.230491076836,0.0,69063.86641659519,21110.79591741531,1538.1567881939527,0.0,0.88656599469476,2.8194852391513243,0.0014959080323721466,353945.3541030893,1555613.6343991726,4.39506725082225,1555613.6343991726,4.39506725082225,0.85,0.09585960554715306,4.564652377983593,1.2675205164263028,1.0,0.0,4.564652377983041,1.2848948192628853,1.2851910429535194,3.5525494457221245,19342.037359130492,1972.3389087130156,2034.6934298245008,2034.6934298245008,7.602086504173818,5.062524592914409,0.49366799850319154,4.568856594411217,3.368667924164708,3.368667924164708,0.9624765497613452,0.0,0.0,0.0002305311417609879,1.00003528008934,0.0002305230088886394,199.0217233124626,0.0,1.6285625920159225e-06,4.615346385773124,0.019872287400496194,7.759905273555766e-05,0.00015293208902543025,0.0006980818238399287,0.09585960554713412,0.08152400520026794,0.014335600346866184,0.09585949679783501,0.08152400520028405,0.014335600346869015,0.4289300695343784,0.4289300695343784,0.07542526938529465,0.0,4.389004035832954,4.24899439119099,5.186849594275543,4.387723715477421,4.249048764226245,5.177948198581305,24836.230491076836,21110.79591741531,0.85,0.91845404552923,0.6944886600743081,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452215129666748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.44947728308,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.683824924407,1538.1567881939527,0.4289300695343784,0.07542526938529465,6.112851554438009,3.368667924164708
668.0,-30.120776782750887,5.062376419193935,35.012976609576775,24.10337986601519,4.973501853368274,-26.611365928094372,-40.14211247032506,1.4640909987117925,-0.6643126647683175,-5.051460006288888,40.024982646276605,47963.576282041904,15467.780846456815,15467.780846456815,63431.35712849872,87768.43912274868,87768.43912274868,15467.780846456815,103236.2199692055,103236.2199692055,103236.2199692055,128072.24733123906,103869.71862689902,64064.960585185465,44227.50893523728,24836.02736203357,0.0,69063.53629727085,21110.623257728534,1538.1463139241484,0.0,0.8865661816306322,2.8194916243724206,0.0014959080323721466,353945.19009805744,1555610.6894481063,4.395060966973835,1555610.6894481063,4.395060966973835,0.85,0.09585901646325264,4.564652377983593,1.26751925427001,1.0,0.0,4.564652377984525,1.2848952916671506,1.2851915050162608,3.552548139592729,19341.946225457243,1972.3296156645995,2034.6934298245008,2034.6934298245008,7.602020343571348,5.062376419193935,0.4936401739964511,4.568736245197484,3.3687273431620657,3.3687273431620657,0.962493526617733,0.0,0.0,0.0002305230088886394,1.0000350458920055,0.00023051493028728687,199.02200136542797,0.0,1.6186182702795146e-06,4.587164177972144,0.019873906018766475,7.759689657808065e-05,0.00015292611231055875,0.000698054542214178,0.0958590164632477,0.08152344161596065,0.014335574847287046,0.09585908133217466,0.08152344161596485,0.014335574847287787,0.4289275597819897,0.4289275597819897,0.07542521531764022,0.0,4.388637665598935,4.248980785017011,5.184464827005229,4.387147341520574,4.248904004452072,5.174903333867576,24836.02736203357,21110.623257728534,0.85,0.9184493081192731,0.6944848012935771,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522171603072922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.421295075284,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.673037665008,1538.1463139241484,0.4289275597819897,0.07542521531764022,6.112851554438009,3.3687273431620657
669.0,-30.121111044469394,5.062228987703655,35.012940981219316,24.103155300859385,4.973396739743579,-26.611677322467585,-40.14236165732143,1.4639630177416394,-0.664550366592664,-5.051500859530083,40.02491546895853,47963.10961381785,15467.691778833592,15467.691778833592,63430.80139265144,87767.88960784128,87767.88960784128,15467.691778833592,103235.58138667486,103235.58138667486,103235.58138667486,128071.42442060611,103869.27378733075,64064.597928946365,44227.41762042709,24835.84303393125,0.0,69063.26065435834,21110.466578841562,1538.1375905885182,0.0,0.8865662169194578,2.819489986958485,0.0014959080323721466,353944.6262501839,1555607.7914413542,4.395059780740338,1555607.7914413542,4.395059780740338,0.85,0.09585844337483082,4.564652377983593,1.2675181283848365,1.0,0.0,4.564652377982482,1.2848959071628405,1.2851921102731418,3.5525464378377025,19341.86339031412,1972.3211688307547,2034.6934298245008,2034.6934298245008,7.601976569102961,5.062228987703655,0.49359975536700684,4.568629232336648,3.3687868517445803,3.3687868517445803,0.9625105290698801,0.0,0.0,0.00023051493028728687,1.000034825271433,0.0002305069028218289,199.0222776679479,0.0,1.6078194094124122e-06,4.556560206274776,0.019875513838175887,7.759470577984435e-05,0.00015292022450744252,0.0006980276664396823,0.09585844337481263,0.08152289315064627,0.014335550224166355,0.09585848582956988,0.08152289315066175,0.014335550224169075,0.42892505048423163,0.42892505048423163,0.0754251519540318,0.0,4.388316110480048,4.248997917497832,5.182205387865565,4.386950492937444,4.248989587993037,5.173089918519963,24835.84303393125,21110.466578841562,0.85,0.9184449270373183,0.6944808159849178,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452219177468006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.39069110359,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.662284168699,1538.1375905885182,0.42892505048423163,0.0754251519540318,6.112851554438009,3.3687868517445803
