time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
670.0,-30.121443145486072,5.062082447633333,35.01290541774464,24.10293398369106,4.973303743690294,-26.61198555993669,-40.14261035537345,1.463846158140891,-0.6649778692718087,-5.051529136597202,40.024846102075145,47962.65126781883,15467.584808438583,15467.584808438583,63430.23607625741,87767.29963056034,87767.29963056034,15467.584808438583,103234.88443899892,103234.88443899892,103234.88443899892,128070.52401876736,103868.79305751316,64064.24815396178,44227.27211505709,24835.639579768434,0.0,69062.91169482553,21110.293642803168,1538.1274742079177,0.0,0.8865663242653443,2.819492329525741,0.0014959080323721466,353944.235976443,1555604.7989817786,4.395056172309903,1555604.7989817786,4.395056172309903,0.85,0.09585786004072051,4.564652377983593,1.2675169992027806,1.0,0.0,4.564652377984804,1.2848964705174901,1.2851926634426607,3.5525448802464106,19341.773871921236,1972.3120404950964,2034.6934298245008,2034.6934298245008,7.6019239958782,5.062082447633333,0.49356548089399954,4.568516966739334,3.3688463372770023,3.3688463372770023,0.9625275249362863,0.0,0.0,0.0002305069028218289,1.0000346002479086,0.00023049892750179467,199.0225521850914,0.0,1.597644459343633e-06,4.527724397779856,0.01987711148263523,7.759251933731866e-05,0.00015291438348451024,0.0006980010042004647,0.09585786004071253,0.0815223362651686,0.014335523775543937,0.09585794661503573,0.08152233626517538,0.014335523775545131,0.42892254340591907,0.42892254340591907,0.07542508716705525,0.0,4.387974275685565,4.248992012968586,5.179941471846917,4.3865512673253875,4.248915195642496,5.170832088180816,24835.639579768434,21110.293642803168,0.85,0.9184413822073166,0.6944776883974382,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522211819303243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.361855295094,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.651561899513,1538.1274742079177,0.42892254340591907,0.07542508716705525,6.112851554438009,3.3688463372770023
671.0,-30.121772929570085,5.0619365449768345,35.01286987060081,24.102700931858294,4.973185230093847,-26.6122942637926,-40.142862930055685,1.4637065643163816,-0.6650733476781738,-5.051576689917922,40.02477545079032,47962.22227148078,15467.50831877989,15467.50831877989,63429.73059026067,87766.77275526208,87766.77275526208,15467.50831877989,103234.28107404197,103234.28107404197,103234.28107404197,128069.7174632102,103868.3626612786,64063.914911634594,44227.16416627112,24835.436389168226,0.0,69062.60055543935,21110.120930792993,1538.117821864384,0.0,0.8865663379907767,2.8194880284302566,0.0014959080323721466,353943.5796569324,1555601.751118114,4.395055710929734,1555601.751118114,4.395055710929734,0.8500000000000001,0.09585728480035659,4.564652377983593,1.2675159260677176,1.0,0.0,4.564652377983035,1.2848971401366667,1.2851933229681978,3.552543028851382,19341.693726322166,1972.3038679184194,2034.6934298245008,2034.6934298245008,7.601886403159036,5.0619365449768345,0.493522868667295,4.5684136763095395,3.368905846001961,3.368905846001961,0.9625445274291318,0.0,0.0,0.00023049892750179467,1.000034358945213,0.0002304910080738762,199.02282478770326,0.0,1.5872685477067552e-06,4.4983190642009445,0.019878698751182936,7.759029887148452e-05,0.00015290862863031015,0.0006979747352915553,0.09585728480033694,0.08152178674561712,0.01433549805471981,0.09585720032442628,0.08152178674563383,0.014335498054722751,0.4289200367170059,0.4289200367170059,0.07542501946349413,0.0,4.387698486532258,4.249033649259843,5.177849325543775,4.386503342239735,4.249110729664608,5.16939022063201,24835.436389168226,21110.120930792993,0.85,0.9184382007066625,0.6944746054411832,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45222317344083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.33244996151,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.64087177433,1538.117821864384,0.4289200367170059,0.07542501946349413,6.112851554438009,3.368905846001961
672.0,-30.122100599907206,5.061791734089001,35.01283441032933,24.102502315677725,4.973114318039823,-26.612596304459046,-40.14310314143074,1.463610022591653,-0.6655456544721119,-5.051587546272839,40.02470688683266,47961.74563432235,15467.377306540046,15467.377306540046,63429.1229408624,87766.18567069605,87766.18567069605,15467.377306540046,103233.5629772361,103233.5629772361,103233.5629772361,128068.7927745094,103867.89293041339,64063.55496648557,44227.042182142024,24835.2297972733,0.0,69062.27197941532,21109.945327682304,1538.1071224827695,0.0,0.8865665312426765,2.819493001217719,0.0014959080323721466,353943.4298202628,1555598.793305086,4.395049214771523,1555598.793305086,4.395049214771523,0.85,0.09585669452908874,4.564652377983593,1.2675147386407484,1.0,0.0,4.564652377983586,1.284897608203344,1.285193780966586,3.5525417347194597,19341.606256082952,1972.2949484363114,2034.6934298245008,2034.6934298245008,7.601822013979849,5.061791734089001,0.49349737738039146,4.568294356708609,3.368965302779973,3.368965302779973,0.9625615150799922,0.0,0.0,0.0002304910080738762,1.0000341388102019,0.0002304831396537168,199.02309564372558,0.0,1.5761469150396675e-06,4.466800357222418,0.019880274898097974,7.758818714999261e-05,0.00015290282092388357,0.0006979482251306046,0.09585669452908505,0.08152122347061956,0.01433547105846548,0.09585672348588749,0.08152122347062271,0.01433547105846603,0.428917533219819,0.428917533219819,0.07542495833808407,0.0,4.387371734432463,4.249046270337544,5.1755808760580635,4.386041891800744,4.249076329950412,5.166486591735179,24835.2297972733,21109.945327682304,0.85,0.9184337717671388,0.6944710079711512,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522251510625472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.30093125453,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.630216994996,1538.1071224827695,0.428917533219819,0.07542495833808407,6.112851554438009,3.368965302779973
673.0,-30.12242627074766,5.061647547303511,35.01279904862259,24.102268530428432,4.972999814099609,-26.612900904885745,-40.14334747390819,1.4634744482377655,-0.6657366641734939,-5.05163440517951,40.02463883717916,47961.29823419565,15467.302414258833,15467.302414258833,63428.600648454485,87765.63716200028,87765.63716200028,15467.302414258833,103232.93957625912,103232.93957625912,103232.93957625912,128067.98119196043,103867.44085893148,64063.20337753269,44226.93053488754,24835.041615701313,0.0,69061.97215058886,21109.785373346116,1538.098311404617,0.0,0.8865665390755062,2.8194900440706583,0.0014959080323721466,353942.78308603715,1555595.857683075,4.395048951471169,1555595.857683075,4.395048951471169,0.85,0.0958561237521745,4.564652377983593,1.2675136006670078,1.0,0.0,4.564652377983087,1.2848982587960718,1.2851944215986315,3.552539935932823,19341.522074259716,1972.2863642793122,2034.6934298245008,2034.6934298245008,7.601785206331031,5.061647547303511,0.4934560480844459,4.568191499219065,3.3690248457371044,3.3690248457371044,0.9625785273534584,0.0,0.0,0.0002304831396537168,1.0000339305770427,0.0002304753194931323,199.02336484758655,0.0,1.5659973379453067e-06,4.438036455736999,0.01988184089543592,7.758603925400116e-05,0.00015289710039971565,0.0006979221129263582,0.09585612375215369,0.08152067790165982,0.014335445850493867,0.09585607467948302,0.08152067790167752,0.014335445850496977,0.4289150305435144,0.4289150305435144,0.07542489038470426,0.0,4.387095067902749,4.249085246051493,5.173498114856784,4.385897741006033,4.249152990431583,5.165077878899524,24835.041615701313,21109.785373346116,0.85,0.9184301964350096,0.6944675447381748,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522271160138203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.27216735305,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.619593568257,1538.098311404617,0.4289150305435144,0.07542489038470426,6.112851554438009,3.3690248457371044
674.0,-30.122749639543525,5.061504383674673,35.01276375929445,24.10207592127847,4.972923868520923,-26.613199576971372,-40.1435871614143,1.463373805948636,-0.6659812949818615,-5.051648975946077,40.02457022193119,47960.84017625252,15467.179635460538,15467.179635460538,63428.01981171306,87765.10063709099,87765.10063709099,15467.179635460538,103232.28027255152,103232.28027255152,103232.28027255152,128067.1158509499,103867.01741022566,64062.85767557058,44226.84414961675,24834.835578398364,0.0,69061.67972801512,21109.61024163861,1538.0877312056973,0.0,0.8865667135759188,2.8194915729670145,0.0014959080323721466,353942.58198436326,1555592.8976658888,4.395043085645493,1555592.8976658888,4.395043085645493,0.85,0.0958555355502728,4.564652377983593,1.2675124797271566,1.0,0.0,4.5646523779845145,1.284898745844818,1.2851948987110025,3.5525385893207826,19341.44322238445,1972.278323625749,2034.6934298245008,2034.6934298245008,7.60172486367867,5.061504383674673,0.49342980913528134,4.568074574539391,3.3690843356136297,3.3690843356136297,0.962595524461037,0.0,0.0,0.0002304753194931323,1.000033690820135,0.0002304675548521948,199.02363214918327,0.0,1.55639467317477e-06,4.410822503777299,0.019883397290109097,7.758393224478346e-05,0.00015289138724834884,0.0006978960343763858,0.09585553555026666,0.08152011688464757,0.014335418665619083,0.0958554861546981,0.0815201168846528,0.014335418665620003,0.4289125301311775,0.4289125301311775,0.07542482672173824,0.0,4.386815552043629,4.249143671440379,5.1712851817397905,4.385667680964218,4.249349960224151,5.1624058689203025,24834.835578398364,21109.61024163861,0.85,0.9184256748678999,0.6944638526768562,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522290689796808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.24495340109,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.608999275757,1538.0877312056973,0.4289125301311775,0.07542482672173824,6.112851554438009,3.3690843356136297
675.0,-30.12307092786778,5.061362098970026,35.012728640179894,24.10186364958065,4.9728390569867065,-26.613497263142243,-40.143822867516405,1.4632653922611598,-0.666400009208985,-5.051673931544341,40.024504601081475,47960.37376282816,15467.07416455758,15467.07416455758,63427.44792738574,87764.5145725472,87764.5145725472,15467.07416455758,103231.58873710477,103231.58873710477,103231.58873710477,128066.24078533622,103866.53940167645,64062.49866700145,44226.71192741667,24834.652048231448,0.0,69061.36397564811,21109.45424099673,1538.0786764644436,0.0,0.8865668242734482,2.819494187991825,0.0014959080323721466,353942.23755433457,1555590.0668290802,4.395039364552465,1555590.0668290802,4.395039364552465,0.8499999999999999,0.09585495727890635,4.564652377983593,1.2675112609798092,1.0,0.0,4.564652377984109,1.2848992691411774,1.2851954121506741,3.5525371424910155,19341.354210728536,1972.269246962881,2034.6934298245008,2034.6934298245008,7.6016730274160595,5.061362098970026,0.4933994260183736,4.567962672951652,3.369143893831103,3.369143893831103,0.9626125410946009,0.0,0.0,0.0002304675548521948,1.000033474146874,0.00023045984040564853,199.0238977316586,0.0,1.545347041717532e-06,4.379513516227485,0.019884942637150814,7.758186028628886e-05,0.00015288569456590594,0.0006978700492599357,0.09585495727889781,0.08151956534501238,0.014335391933885435,0.09585502272444184,0.08151956534501964,0.014335391933886712,0.4289100327359457,0.4289100327359457,0.07542475720549956,0.0,4.386517094050532,4.249178811371621,5.1690782095657255,4.38527392233533,4.249272420543036,5.160202933732933,24834.652048231448,21109.45424099673,0.85,0.9184215931465102,0.6944602741952733,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522310081457264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.21364441354,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.598440245189,1538.0786764644436,0.4289100327359457,0.07542475720549956,6.112851554438009,3.369143893831103
676.0,-30.123390033375376,5.061220693712064,35.01269364968715,24.10165137788283,4.972753912469776,-26.613793017748893,-40.144054557289905,1.4631568968432034,-0.6668013940269475,-5.0516979476595525,40.02443810920979,47959.89885437278,15466.968630955353,15466.968630955353,63426.86748532813,87763.93011007948,87763.93011007948,15466.968630955353,103230.89874103483,103230.89874103483,103230.89874103483,128065.36115505452,103866.06184394372,64062.129980323465,44226.59095957806,24834.46241401968,0.0,69061.05337359774,21109.293051916728,1538.069248237961,0.0,0.8865669429189832,2.8194966838840263,0.0014959080323721466,353941.90609103016,1555587.1984209712,4.3950353762882495,1555587.1984209712,4.3950353762882495,0.85,0.09585437620508114,4.564652377983593,1.2675100900372493,1.0,0.0,4.564652377983685,1.284899792716703,1.2851959259340664,3.5525356948905786,19341.265283020748,1972.2601788603397,2034.6934298245008,2034.6934298245008,7.601621160338358,5.061220693712064,0.4933699728855805,4.567850720826484,3.369203478584659,3.369203478584659,0.9626295653099026,0.0,0.0,0.00023045984040564853,1.0000332468086743,0.00023045217860615783,199.02416151039972,0.0,1.535359220482749e-06,4.351208030848111,0.019886477996371298,7.75798236829175e-05,0.00015288001672273104,0.0006978441318795857,0.09585437620507122,0.08151901238860641,0.014335363816464802,0.09585453282609326,0.08151901238861485,0.014335363816466284,0.428907536380697,0.428907536380697,0.07542468189298454,0.0,4.38620249103451,4.249193624146017,5.166879069598735,4.384896553632586,4.249207692133439,5.158036914415732,24834.46241401968,21109.293051916728,0.85,0.9184173189802001,0.6944565208834189,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522329348405776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.18533892816,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.58791211444,1538.069248237961,0.428907536380697,0.07542468189298454,6.112851554438009,3.369203478584659
677.0,-30.123707150098358,5.061079922439508,35.01265868963051,24.101427546143555,4.972642159947784,-26.614089643035296,-40.14429763248188,1.4630246528846997,-0.6668397676891686,-5.0517405684223045,40.02436901472899,47959.48750534247,15466.892552706764,15466.892552706764,63426.38005804923,87763.41457398383,87763.41457398383,15466.892552706764,103230.30712669059,103230.30712669059,103230.30712669059,128064.57178916318,103865.6400948434,64061.81179582687,44226.47588779614,24834.264662472586,0.0,69060.74055026873,21109.124963101698,1538.0597877711657,0.0,0.886566976147976,2.81949220502188,0.0014959080323721466,353941.3178524939,1555584.2177425493,4.39503425929731,1555584.2177425493,4.39503425929731,0.85,0.09585380010101312,4.564652377983593,1.2675090745976196,1.0,0.0,4.564652377984211,1.2849004273021252,1.2851965508205807,3.5525339403675695,19341.18674763501,1972.2521704797266,2034.6934298245008,2034.6934298245008,7.601583769816779,5.061079922439508,0.49333248907501126,4.567747433364497,3.3692630914967903,3.3692630914967903,0.9626465975705115,0.0,0.0,0.00023045217860615783,1.0000330396848625,0.0002304445647903589,199.02442364578528,0.0,1.5248832192971476e-06,4.3215190434881166,0.019888002879590593,7.757768705237835e-05,0.00015287449155377948,0.0006978189114039921,0.09585380010099477,0.08151846455861116,0.014335335542383617,0.09585379456269365,0.08151846455862675,0.014335335542386357,0.4289050396476806,0.4289050396476806,0.07542460094728758,0.0,4.385958665263445,4.249260808367012,5.164855880932919,4.384900800733135,4.249449360017252,5.1566820185202005,24834.264662472586,21109.124963101698,0.85,0.918414421170038,0.694453710215186,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522348484503957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.155649940796,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.577417003176,1538.0597877711657,0.4289050396476806,0.07542460094728758,6.112851554438009,3.3692630914967903
678.0,-30.124022094729757,5.06094009428656,35.01262377092042,24.101225018408172,4.972561585882814,-26.614381195060542,-40.14452862376345,1.4629206862135589,-0.6671470844767668,-5.051758029788534,40.02430029891472,47959.029909985526,15466.779378353702,15466.779378353702,63425.809288339224,87762.85375084374,87762.85375084374,15466.779378353702,103229.63312919745,103229.63312919745,103229.63312919745,128063.69125114771,103865.18637077515,64061.46062004585,44226.36194525477,24834.058121950267,0.0,69060.42006720504,21108.949403657727,1538.0492381502743,0.0,0.8865671362756418,2.81949422436027,0.0014959080323721466,353941.07685635984,1555581.2534037651,4.395028876614589,1555581.2534037651,4.395028876614589,0.85,0.09585321219116463,4.564652377983593,1.2675079190405092,1.0,0.0,4.56465237798456,1.2849009294809544,1.2851970433316358,3.552532551927968,19341.102258077848,1972.2435549426,2034.6934298245008,2034.6934298245008,7.601528147504645,5.06094009428656,0.49330683968972266,4.567633254596838,3.369322659985756,3.369322659985756,0.9626636171387875,0.0,0.0,0.0002304445647903589,1.000032813460772,0.0002304370033547889,199.02468398627775,0.0,1.515335301124756e-06,4.294460243387559,0.019889518214891717,7.757565668980728e-05,0.00015286890810055164,0.0006977934248809383,0.09585321219115914,0.08151790601059447,0.014335306180564668,0.09585322306042673,0.08151790601059915,0.014335306180565489,0.42890254579952636,0.42890254579952636,0.07542452470333068,0.0,4.385696151310469,4.249318985775744,5.162758722107185,4.384610945311749,4.249518844221086,5.154336975809883,24834.058121950267,21108.949403657727,0.85,0.9184104183933057,0.6944503068952516,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522367501386573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.128591140696,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.566951097046,1538.0492381502743,0.42890254579952636,0.07542452470333068,6.112851554438009,3.369322659985756
679.0,-30.124334958431092,5.060801066156471,35.012588964087094,24.10101875374096,4.972471021766775,-26.614671873133215,-40.14475947534663,1.462807936468846,-0.6673085917292951,-5.051785880500823,40.02423372012708,47958.58181435218,15466.683375610759,15466.683375610759,63425.26518996294,87762.32175258677,87762.32175258677,15466.683375610759,103229.00512819752,103229.00512819752,103229.00512819752,128062.87392665223,103864.75593550058,64061.11343635162,44226.269443498844,24833.868798454714,0.0,69060.13824195357,21108.788478686507,1538.0399177623162,0.0,0.8865672356862079,2.8194931009795026,0.0014959080323721466,353940.692470095,1555578.3812584714,4.395025534934513,1555578.3812584714,4.395025534934513,0.85,0.09585263334154293,4.564652377983593,1.267506770626642,1.0,0.0,4.564652377984159,1.284901472647611,1.2851975769072632,3.5525310501651717,19341.022105209002,1972.2353816246123,2034.6934298245008,2034.6934298245008,7.601480964601541,5.060801066156471,0.4932769829069512,4.56752408324952,3.3693822783636826,3.3693822783636826,0.9626806509610522,0.0,0.0,0.0002304370033547889,1.0000325967330879,0.0002304294921061391,199.02494260722128,0.0,1.5049123248057977e-06,4.264921528499631,0.019891023127216523,7.757362760423858e-05,0.0001528633757505503,0.0006977681716263489,0.09585263334153407,0.08151735555463291,0.014335277786901168,0.0958526147587952,0.08151735555464043,0.01433527778690249,0.428900053757638,0.428900053757638,0.07542444638445035,0.0,4.385463322223586,4.249404333756786,5.160705660116321,4.384477288771507,4.249693328335411,5.152440481483154,24833.868798454714,21108.788478686507,0.85,0.9184062876872802,0.6944466523702623,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522386388060111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.09905242581,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.556518134594,1538.0399177623162,0.428900053757638,0.07542444638445035,6.112851554438009,3.3693822783636826
680.0,-30.124645831318176,5.060662967710791,35.01255427514943,24.100820801127725,4.972394387386626,-26.61495936609751,-40.144986066129036,1.4627079221659518,-0.6676103916600482,-5.0518026240972285,40.02416754040096,47958.12342010529,15466.571813481578,15466.571813481578,63424.69523358686,87761.76380021832,87761.76380021832,15466.571813481578,103228.3356136999,103228.3356136999,103228.3356136999,128062.01230645394,103864.30502706219,64060.76146311482,44226.15951549708,24833.676692754034,0.0,69059.83620825112,21108.625188840928,1538.0301776469562,0.0,0.8865673902778355,2.819495131379385,0.0014959080323721466,353940.4613807058,1555575.5263322832,4.395020338347453,1555575.5263322832,4.395020338347453,0.85,0.09585204953457972,4.564652377983593,1.2675055980356413,1.0,0.0,4.564652377984676,1.2849019561224393,1.2851980508417873,3.552529713441127,19340.938139960195,1972.2268195520587,2034.6934298245008,2034.6934298245008,7.601426134656374,5.060662967710791,0.49325265800638185,4.567410309704409,3.369441905034917,3.369441905034917,0.9626976871528334,0.0,0.0,0.0002304294921061391,1.0000323893929863,0.00023042202887649314,199.02519958309608,0.0,1.4949258314311614e-06,4.236619806275912,0.019892518053047953,7.757163601698323e-05,0.0001528578560891559,0.0006977429762908392,0.09585204953456963,0.08151680103375239,0.014335248500817249,0.09585209348202166,0.08151680103376097,0.014335248500818756,0.4288975648478953,0.4288975648478953,0.07542436768273339,0.0,4.385215857530966,4.249481840058422,5.158599220187739,4.384192232437158,4.249760364476799,5.150141721957198,24833.676692754034,21108.625188840928,0.85,0.9184020512636116,0.6944430518990335,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452240514999042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.070750703584,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.546116361953,1538.0301776469562,0.4288975648478953,0.07542436768273339,6.112851554438009,3.369441905034917
681.0,-30.124954470774465,5.060525612452718,35.01251968603703,24.100604513101302,4.972300137999597,-26.615246610337007,-40.145216358918674,1.4625922775620828,-0.6678705028639342,-5.051833219816688,40.02410107012953,47957.693481260074,15466.482630968783,15466.482630968783,63424.17611222886,87761.20281087312,87761.20281087312,15466.482630968783,103227.6854418419,103227.6854418419,103227.6854418419,128061.17391368686,103863.84197718838,64060.42876532045,44226.01467985325,24833.488471844954,0.0,69059.50315169821,21108.46520106821,1538.0209776911697,0.0,0.8865674752999475,2.8194949902214783,0.0014959080323721466,353940.0391093591,1555572.658876249,4.395017480335459,1555572.658876249,4.395017480335459,0.85,0.09585147235544769,4.564652377983593,1.2675044957781214,1.0,0.0,4.56465237798518,1.2849025126320681,1.2851985978896374,3.5525281747897717,19340.851913811926,1972.2180269319215,2034.6934298245008,2034.6934298245008,7.601382303722688,5.060525612452718,0.4932225295604269,4.567303082892291,3.3695015804473973,3.3695015804473973,0.9627147372706849,0.0,0.0,0.00023042202887649314,1.0000321567729935,0.00023041461948587993,199.02545471333704,0.0,1.4853707698233293e-06,4.209540761679316,0.019894003423817776,7.756961193990259e-05,0.00015285241693659054,0.0006977181484501475,0.0958514723554334,0.08151625300305726,0.014335219352376133,0.09585152452188817,0.08151625300306943,0.014335219352378269,0.42889507802503934,0.42889507802503934,0.07542428406777756,0.0,4.384977198036324,4.2495540866910915,5.156581969993169,4.3839627169527375,4.249785511227117,5.1484548009530045,24833.488471844954,21108.46520106821,0.85,0.9183989634693632,0.6944401753935985,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522423792580692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.04367165899,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.535744043169,1538.0209776911697,0.42889507802503934,0.07542428406777756,6.112851554438009,3.3695015804473973
682.0,-30.125261136578224,5.060388986144178,35.01248511868022,24.100394057482504,4.972202365925335,-26.61553243017801,-40.14544263537971,1.4624736595251242,-0.6679421901814635,-5.051864210943851,40.02403252557348,47957.25436459377,15466.395157024766,15466.395157024766,63423.649521618536,87760.68452943325,87760.68452943325,15466.395157024766,103227.07968645802,103227.07968645802,103227.07968645802,128060.36709689518,103863.41911682772,64060.08445227287,44225.92740506094,24833.287410437155,0.0,69059.2148154981,21108.29429887158,1538.0110521907995,0.0,0.8865675658271562,2.819492312216001,0.0014959080323721466,353939.61138113757,1555569.7019419933,4.395014437270453,1555569.7019419933,4.395014437270453,0.85,0.0958508923841892,4.564652377983593,1.2675033957185224,1.0,0.0,4.564652377985872,1.2849030829435784,1.2851991588117222,3.5525265979800222,19340.773171494482,1972.2099974501468,2034.6934298245008,2034.6934298245008,7.601339312507043,5.060388986144178,0.49319261363822253,4.567196372505956,3.3695612498907304,3.3695612498907304,0.9627317856830658,0.0,0.0,0.00023041461948587993,1.0000319512177833,0.00023040725769341052,199.0257082126725,0.0,1.4746573359425196e-06,4.179178890061101,0.01989547808115372,7.756762321048128e-05,0.00015284699627539865,0.0006976934050161478,0.09585089238418094,0.0815157026255094,0.014335189758671542,0.09585082469787376,0.08151570262551643,0.01433518975867278,0.428892592604277,0.428892592604277,0.07542420052878121,0.0,4.384778279217301,4.2496594854623595,5.154642106369067,4.383922020762384,4.250022774763863,5.146823718047472,24833.287410437155,21108.29429887158,0.85,0.9183951727667943,0.694436716269055,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522442301280643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.01330978737,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.525406105016,1538.0110521907995,0.428892592604277,0.07542420052878121,6.112851554438009,3.3695612498907304
683.0,-30.125565733662317,5.060253254821049,35.01245062280438,24.10019104080277,4.9721235239462285,-26.61581449478401,-40.14566458119077,1.462372285067918,-0.6682803551863685,-5.051881289948742,40.023965472885536,47956.80494329821,15466.287758775507,15466.287758775507,63423.092702073714,87760.1137016496,87760.1137016496,15466.287758775507,103226.40146042511,103226.40146042511,103226.40146042511,128059.49066180816,103862.95144931911,64059.73754424207,44225.79322786338,24833.089201383045,0.0,69058.88242924643,21108.12582117559,1538.0009640558123,0.0,0.8865677218739223,2.8194947840688056,0.0014959080323721466,353939.375663121,1555566.8093693417,4.395009191771667,1555566.8093693417,4.395009191771667,0.85,0.0958503083760921,4.564652377983593,1.267502244557254,1.0,0.0,4.564652377983723,1.2849035724750528,1.2851996389963118,3.5525252445138005,19340.68608548017,1972.2011171480751,2034.6934298245008,2034.6934298245008,7.601286529002812,5.060253254821049,0.49316946019341046,4.567083794627639,3.369620910308409,3.369620910308409,0.9627488315166882,0.0,0.0,0.00023040725769341052,1.0000317357559363,0.00023039994577696358,199.02596000250568,0.0,1.465185959939384e-06,4.152337010468214,0.01989694326711366,7.75656725886619e-05,0.00015284158510474864,0.0006976687049031725,0.0958503083760851,0.08151514835409714,0.014335160021987972,0.09585029689516505,0.08151514835410308,0.014335160021989018,0.42889011036458363,0.42889011036458363,0.07542412040050427,0.0,4.384549683871569,4.2497391265031865,5.1526501987318625,4.3836009347623985,4.25002555869861,5.144650172649619,24833.089201383045,21108.12582117559,0.85,0.918391530112773,0.6944335508532427,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452246069166791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.98646790778,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.515097417721,1538.0009640558123,0.42889011036458363,0.07542412040050427,6.112851554438009,3.369620910308409
684.0,-30.12586826305701,5.060118327427109,35.01241623825097,24.09998900201174,4.972038513869536,-26.616095315096917,-40.14589008931068,1.4622655659093582,-0.6684660954913966,-5.05190467729921,40.02389972361853,47956.38247659371,15466.191287272872,15466.191287272872,63422.57376386658,87759.57550873482,87759.57550873482,15466.191287272872,103225.7667960077,103225.7667960077,103225.7667960077,128058.6681117901,103862.51264039816,64059.413814897736,44225.66536166713,24832.90131578241,0.0,69058.56667744953,21107.966118415046,1537.9916156041916,0.0,0.8865678410325752,2.8194945031712644,0.0014959080323721466,353939.05287988693,1555563.9730286542,4.395005186264517,1555563.9730286542,4.395005186264517,0.85,0.09584972978255143,4.564652377983593,1.2675011335080493,1.0,0.0,4.564652377985402,1.2849040869116128,1.2852001441558076,3.552523822190621,19340.60437332513,1972.1927848271462,2034.6934298245008,2034.6934298245008,7.601239115716257,5.060118327427109,0.49314393745690577,4.566974389970203,3.369680613002838,3.369680613002838,0.9627658894293823,0.0,0.0,0.00023039994577696358,1.0000315203998547,0.00023039268370744951,199.02621008367683,0.0,1.4552611903098062e-06,4.1242102133379905,0.01989839852830397,7.756369070512023e-05,0.00015283625507184337,0.0006976443751557967,0.09584972978254358,0.08151459899581749,0.014335130786726082,0.09584971762045355,0.08151459899582418,0.01433513078672726,0.4288876291773758,0.4288876291773758,0.07542403855022364,0.0,4.384336712240781,4.249832970453554,5.150682076673206,4.383438581807809,4.2501643458642775,5.142765161321165,24832.90131578241,21107.966118415046,0.85,0.9183882147466675,0.6944306084512676,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522478958040546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.95834111065,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.504819951586,1537.9916156041916,0.4288876291773758,0.07542403855022364,6.112851554438009,3.369680613002838
685.0,-30.126168800200958,5.059984099269114,35.01238189818087,24.09977823207157,4.971941791271825,-26.616375513382327,-40.14611172080038,1.4621485044531874,-0.6685583079649859,-5.051935568601456,40.023832250170486,47955.95148263817,15466.107378959421,15466.107378959421,63422.058861597594,87759.05117594685,87759.05117594685,15466.107378959421,103225.15855490627,103225.15855490627,103225.15855490627,128057.86435525618,103862.08140646295,64059.0752967086,44225.5623441715,24832.705800349915,0.0,69058.26814452141,21107.799930297428,1537.9820015375394,0.0,0.8865679281851174,2.8194921081478315,0.0014959080323721466,353938.6265303445,1555561.0623130305,4.395002256640295,1555561.0623130305,4.395002256640295,0.85,0.09584915267844094,4.564652377983593,1.2675000081723558,1.0,0.0,4.564652377985366,1.2849046496370282,1.2852006976793289,3.5525222663588756,19340.524071734875,1972.184596343795,2034.6934298245008,2034.6934298245008,7.601197876917225,5.059984099269114,0.49311542248187124,4.566868676787243,3.369740331997035,3.369740331997035,0.9627829519991529,0.0,0.0,0.00023039268370744951,1.0000313129022922,0.0002303854696697482,199.02645851853495,0.0,1.4453421727491554e-06,4.096099717571106,0.01989984387047672,7.756174293705497e-05,0.00015283094077039454,0.000697620117217051,0.09584915267842797,0.08151405115832376,0.014335101520104214,0.09584904646192936,0.08151405115833478,0.014335101520106154,0.42888514974689346,0.42888514974689346,0.0754239554373934,0.0,4.384156897201194,4.24995033909363,5.148802142901047,4.3833772606364505,4.250361695470247,5.141223659464572,24832.705800349915,21107.799930297428,0.85,0.9183847288042517,0.6944273693959215,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452249710045944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.93023061488,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.49457375492,1537.9820015375394,0.42888514974689346,0.0754239554373934,6.112851554438009,3.369740331997035
686.0,-30.126467126415125,5.059850907459726,35.012347682609864,24.09959320155906,4.971881775509162,-26.616650050645013,-40.1463249354623,1.4620646997391409,-0.6689565758814524,-5.051938988403477,40.02376719631391,47955.49179807508,15465.983017126508,15465.983017126508,63421.47481520159,87758.47628965741,87758.47628965741,15465.983017126508,103224.45930678392,103224.45930678392,103224.45930678392,128056.97217725331,103861.61544957825,64058.72385042671,44225.435110168386,24832.512870469393,0.0,69057.94798063778,21107.635939898984,1537.9718974761358,0.0,0.8865681466235786,2.819496972425415,0.0014959080323721466,353938.5793316131,1555558.2559792905,4.394994913854397,1555558.2559792905,4.394994913854397,0.85,0.09584856541881963,4.564652377983593,1.2674988432740792,1.0,0.0,4.56465237798131,1.2849050566559947,1.2852010955222384,3.552521141027526,19340.437304261868,1972.1757485238966,2034.6934298245008,2034.6934298245008,7.601136756243672,5.059850907459726,0.49309986621227075,4.566751041247455,3.369800037048418,3.369800037048418,0.9628000105852622,0.0,0.0,0.0002303854696697482,1.0000310826186751,0.0002303783089086214,199.02670512630058,0.0,1.4357843753092223e-06,4.069012919626336,0.019901279654852028,7.755986918142777e-05,0.00015282560048832046,0.0006975957406857824,0.09584856541881294,0.08151349427715922,0.014335071141653716,0.0958486057401779,0.08151349427716491,0.014335071141654715,0.42888267321151874,0.42888267321151874,0.07542387535253148,0.0,4.383923719603558,4.250032746777151,5.146763807301966,4.38298241252204,4.250355943797672,5.138604123497203,24832.512870469393,21107.635939898984,0.85,0.9183805292474586,0.6944239323693874,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522515123447712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.90314381693,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.48435738537,1537.9718974761358,0.42888267321151874,0.07542387535253148,6.112851554438009,3.369800037048418
687.0,-30.126763785371892,5.059718369696732,35.012313589887746,24.09938749568539,4.971785983326398,-26.616926665014333,-40.146542236302025,1.4619488629689354,-0.6689666258677107,-5.051971678768449,40.02370234338494,47955.05938558043,15465.904531559308,15465.904531559308,63420.96391713974,87757.970842521,87757.970842521,15465.904531559308,103223.87537408031,103223.87537408031,103223.87537408031,128056.20882807969,103861.20175418454,64058.38266789101,44225.354540326145,24832.333453999378,0.0,69057.68799432552,21107.48343589947,1537.9632483512978,0.0,0.8865682151023814,2.819493280898631,0.0014959080323721466,353938.1281526044,1555555.4583170998,4.39499261194715,1555555.4583170998,4.39499261194715,0.85,0.09584799303871956,4.564652377983593,1.2674977448629217,1.0,0.0,4.564652377983228,1.2849056134427261,1.2852016432358708,3.552519601617461,19340.360268585206,1972.1678930710493,2034.6934298245008,2034.6934298245008,7.6010981825863055,5.059718369696732,0.4930715343457699,4.566646835350962,3.3698598310180343,3.3698598310180343,0.9628170945765813,0.0,0.0,0.0002303783089086214,1.0000309089797523,0.00023037118837022452,199.0269503563834,0.0,1.4251826932683802e-06,4.03896775272259,0.019902704837545297,7.755795955904892e-05,0.00015282034934957245,0.0006975717710628092,0.09584799303870468,0.08151295142230856,0.014335041616396127,0.09584794862519382,0.0815129514223212,0.014335041616398352,0.4288801969495112,0.4288801969495112,0.0754237868270442,0.0,4.383752730664298,4.250163243643442,5.144868263128387,4.383005052900728,4.250623728078494,5.137223913932814,24832.333453999378,21107.48343589947,0.85,0.9183765886044586,0.6944202851030997,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522533013890446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.87309865003,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.474175290206,1537.9632483512978,0.4288801969495112,0.0754237868270442,6.112851554438009,3.3698598310180343
688.0,-30.12705806368095,5.059586609296003,35.012279520441545,24.09918556166815,4.971699067877059,-26.617200248708833,-40.146759048197396,1.4618412529049087,-0.6690903940079238,-5.051993939255737,40.023634835891066,47954.63647899539,15465.811248087457,15465.811248087457,63420.44772708284,87757.44214396972,87757.44214396972,15465.811248087457,103223.25339205717,103223.25339205717,103223.25339205717,128055.38638325235,103860.76779091549,64058.05375272896,44225.23782020725,24832.132991195173,0.0,69057.37081140242,21107.313042515896,1537.9531468825044,0.0,0.8865683463811416,2.8194923126819,0.0014959080323721466,353937.82092274737,1555552.5461448336,4.394988199027077,1555552.5461448336,4.394988199027077,0.85,0.09584741141736657,4.564652377983593,1.267496648100205,1.0,0.0,4.564652377983423,1.2849061316541814,1.2852021524170174,3.552518168861941,19340.27945875608,1972.1596527617564,2034.6934298245008,2034.6934298245008,7.601052336135688,5.059586609296003,0.49304831202454746,4.566538297271456,3.3699196003052974,3.3699196003052974,0.9628341715157992,0.0,0.0,0.00023037118837022452,1.0000306610098437,0.00023036412517351494,199.02719361905565,0.0,1.417179042023672e-06,4.016285405095086,0.01990412201658732,7.755605427679652e-05,0.000152815134093428,0.0006975479652314477,0.09584741141736279,0.08151240071004916,0.014335010707313637,0.09584730036654666,0.08151240071005236,0.014335010707314204,0.4288777238785462,0.4288777238785462,0.07542369885284606,0.0,4.383591704584319,4.2503011508025565,5.142997283837701,4.382903545247814,4.250810899201213,5.135471076878446,24832.132991195173,21107.313042515896,0.85,0.9183733319399869,0.6944173506107092,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522550804390528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.850416302404,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.464016651558,1537.9531468825044,0.4288777238785462,0.07542369885284606,6.112851554438009,3.3699196003052974
689.0,-30.127350346366125,5.059455843711999,35.012245592179376,24.098995187692367,4.971638872578394,-26.617469363922496,-40.14696761788798,1.4617578901348112,-0.6695713366903533,-5.051998135745865,40.02357080926588,47954.18463032587,15465.691870080513,15465.691870080513,63419.87650040638,87756.84361860674,87756.84361860674,15465.691870080513,103222.53548868725,103222.53548868725,103222.53548868725,128054.48123832584,103860.2753480764,64057.70736266447,44225.07553934658,24831.94574963859,0.0,69057.02128898517,21107.153887192802,1537.9433811685035,0.0,0.8865685571349922,2.819498178929607,0.0014959080323721466,353937.763004584,1555549.7841358394,4.39498111456305,1555549.7841358394,4.39498111456305,0.85,0.09584682609136042,4.564652377983593,1.267495429352857,1.0,0.0,4.564652377983714,1.284906536294689,1.2852025480747271,3.5525170501091643,19340.187759240198,1972.15030201345,2034.6934298245008,2034.6934298245008,7.600993664885663,5.059455843711999,0.4930338038186326,4.566422039893366,3.3699793832005724,3.3699793832005724,0.9628512523430207,0.0,0.0,0.00023036412517351494,1.0000304531547861,0.0002303571100727858,199.02743523258238,0.0,1.4057682190882458e-06,3.9839471328960885,0.01990552778480641,7.755422146557004e-05,0.0001528099037079449,0.0006975240903399145,0.09584682609135418,0.08151184682721896,0.014334979264135224,0.09584691395779851,0.08151184682722426,0.014334979264136153,0.42887525389697095,0.42887525389697095,0.07542361154625264,0.0,4.383360722653151,4.250378348641391,5.141003598913642,4.382426799055509,4.250679244940727,5.133021029883764,24831.94574963859,21107.153887192802,0.85,0.9183697083459647,0.6944143221823952,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522568452165412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.81807803021,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.453895816587,1537.9433811685035,0.42887525389697095,0.07542361154625264,6.112851554438009,3.3699793832005724
690.0,-30.127640864837662,5.059325587356672,35.01221172406221,24.098780995141738,4.971529643087554,-26.617741794792295,-40.147188027016796,1.4616305730422074,-0.6694373212329765,-5.05203985734039,40.02350470457715,47953.79693092486,15465.630762639224,15465.630762639224,63419.42769356408,87756.36088195734,87756.36088195734,15465.630762639224,103221.99164459656,103221.99164459656,103221.99164459656,128053.75332205032,103859.87538879817,64057.40188881495,44224.970555536915,24831.761677453764,0.0,69056.73223299067,21106.9974258357,1537.9346708837966,0.0,0.8865685841083895,2.819491526571994,0.0014959080323721466,353937.1871813707,1555546.9324863048,4.394980207855877,1555546.9324863048,4.394980207855877,0.85,0.09584625636103525,4.564652377983593,1.2674944694107402,1.0,0.0,4.564652377984193,1.2849071464982504,1.2852031494046425,3.5525153630156168,19340.113281413993,1972.142707388761,2034.6934298245008,2034.6934298245008,7.6009636321345875,5.059325587356672,0.4930027050511363,4.566322882305536,3.370039246598224,3.370039246598224,0.9628683561709211,0.0,0.0,0.0002303571100727858,1.0000302694095444,0.0002303501375101349,199.0276753882473,0.0,1.3961975060163758e-06,3.956823732050409,0.019906923982312426,7.755228465851058e-05,0.00015280482541427521,0.000697500909694639,0.09584625636102005,0.08151130749434318,0.014334948866676873,0.09584614789492839,0.0815113074943561,0.014334948866679142,0.42887278279581353,0.42887278279581353,0.07542351608228175,0.0,4.3832252225989805,4.250526216374567,5.139247136538813,4.382602536107413,4.251039192576172,5.132141880199811,24831.761677453764,21106.9974258357,0.85,0.9183670533322243,0.6944116146291636,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522585980303946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.79095462936,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.443805151337,1537.9346708837966,0.42887278279581353,0.07542351608228175,6.112851554438009,3.370039246598224
691.0,-30.127929239949395,5.059196302002626,35.01217789388262,24.098596488498174,4.971464990189044,-26.61800783831814,-40.1473923359066,1.4615435885576968,-0.6697022397880801,-5.052044433954989,40.02343807334745,47953.34417960164,15465.514242485522,15465.514242485522,63418.85842208716,87755.80988477106,87755.80988477106,15465.514242485522,103221.32412725658,103221.32412725658,103221.32412725658,128052.88217827077,103859.42664176616,64057.05071783171,44224.862137704935,24831.558051014184,0.0,69056.42018871912,21106.824343362056,1537.9239749581823,0.0,0.8865688023679488,2.8194944929074515,0.0014959080323721466,353937.1240169813,1555544.0581266428,4.394972871091111,1555544.0581266428,4.394972871091111,0.85,0.09584566724677024,4.564652377983593,1.2674932215409354,1.0,0.0,4.564652377983899,1.2849075678982051,1.2852035619421098,3.5525141979280646,19340.029718648282,1972.1341863580615,2034.6934298245008,2034.6934298245008,7.60090636544665,5.059196302002626,0.49298884726123404,4.566207454741392,3.370099045670554,3.370099045670554,0.9628854416201583,0.0,0.0,0.0002303501375101349,1.0000300461586675,0.00023034321658130152,199.0279137726207,0.0,1.387732935906915e-06,3.932835140360197,0.019908311715248334,7.755048936945237e-05,0.00015279964814068255,0.0006974772772404228,0.09584566724675508,0.08151075071809845,0.014334916528656637,0.09584560574350968,0.08151075071811134,0.014334916528658903,0.42887031513776247,0.42887031513776247,0.0754234271547869,0.0,4.383050755326337,4.2506515875944615,5.137357659633722,4.382342194166881,4.251144462633249,5.129791181017254,24831.558051014184,21106.824343362056,0.85,0.9183629595738458,0.6944081962046909,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522603402682976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.76696603767,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.433740086413,1537.9239749581823,0.42887031513776247,0.0754234271547869,6.112851554438009,3.370099045670554
692.0,-30.128215604725337,5.05906774426249,35.012144187912504,24.098399199452274,4.971381300331985,-26.618273976241376,-40.14760045157743,1.4614396718479974,-0.6697967217449445,-5.052067318913704,40.02337403083677,47952.91901947957,15465.426928816303,15465.426928816303,63418.34594829587,87755.28755876084,87755.28755876084,15465.426928816303,103220.71448757715,103220.71448757715,103220.71448757715,128052.09234726887,103858.9969108713,64056.717524480366,44224.7548737677,24831.377859691722,0.0,69056.13273345942,21106.67118073796,1537.9150477289506,0.0,0.8865689178994718,2.819493064529522,0.0014959080323721466,353936.8081691389,1555541.295443766,4.394968987516003,1555541.295443766,4.394968987516003,0.8499999999999999,0.09584509183933071,4.564652377983593,1.2674921533511956,1.0,0.0,4.564652377984567,1.2849080684177405,1.2852040536837257,3.552512814091509,19339.949696944463,1972.126026415184,2034.6934298245008,2034.6934298245008,7.600863453001983,5.05906774426249,0.49296719263247724,4.566100551630012,3.3701589205676776,3.3701589205676776,0.9629025487336221,0.0,0.0,0.00023034321658130152,1.0000298367664597,0.00023033634408959572,199.02815049565572,0.0,1.377458027079441e-06,3.9037160487431355,0.019909689173275413,7.754866066921311e-05,0.0001527945559120884,0.0006974540329870613,0.09584509183932469,0.0815102062894437,0.014334885549880974,0.0958450133199166,0.08151020628944883,0.014334885549881875,0.4288678489679866,0.4288678489679866,0.07542333421594981,0.0,4.382903759009025,4.25079722736092,5.135536837617963,4.38227059716877,4.251336731024594,5.128210065942881,24831.377859691722,21106.67118073796,0.85,0.9183593612615972,0.694404930038099,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452262069656432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.73784694605,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.423708276181,1537.9150477289506,0.4288678489679866,0.07542333421594981,6.112851554438009,3.3701589205676776
693.0,-30.128499844474852,5.0589401683436686,35.01211062209825,24.098223982751392,4.97132393682719,-26.618535568494853,-40.14780406197531,1.461359660847233,-0.6700382249593417,-5.052069277519731,40.023310701210626,47952.483284653455,15465.309110258553,15465.309110258553,63417.79239491201,87754.74574683489,87754.74574683489,15465.309110258553,103220.05485709343,103220.05485709343,103220.05485709343,128051.24739191373,103858.55880148003,64056.38482819124,44224.63774809865,24831.192534820286,0.0,69055.83028291893,21106.513654597242,1537.905340423631,0.0,0.886569137535216,2.8194960276415317,0.0014959080323721466,353936.7811373558,1555538.56351714,4.394961604494749,1555538.56351714,4.394961604494749,0.85,0.09584450646362835,4.564652377983593,1.267491015926935,1.0,0.0,4.564652377983154,1.284908456982636,1.2852044335071466,3.5525117397879176,19339.86811505131,1972.1177073772708,2034.6934298245008,2034.6934298245008,7.600805548181521,5.0589401683436686,0.49295552775128826,4.56598464059238,3.3702187994860746,3.3702187994860746,0.9629196569960213,0.0,0.0,0.00023033634408959572,1.0000296154227892,0.00023032952278339764,199.02838546253258,0.0,1.3678193135011997e-06,3.8763999344624,0.019911056992588914,7.754687159512766e-05,0.00015278947249446805,0.0006974308289527323,0.09584450646362287,0.08150965350376606,0.01433485295985682,0.09584453281782297,0.08150965350377072,0.014334852959857638,0.4288653853020367,0.4288653853020367,0.07542324097345093,0.0,4.3827303612332,4.250932611175074,5.1335974928193195,4.3820310525603645,4.251470462264706,5.1258365420153496,24831.192534820286,21106.513654597242,0.85,0.9183553674627021,0.694401661499023,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452263786992459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.71053083177,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.41370712717,1537.905340423631,0.4288653853020367,0.07542324097345093,6.112851554438009,3.3702187994860746
