time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
694.0,-30.12878219744099,5.058813290128358,35.01207718972549,24.0980266238563,4.971240081906532,-26.618798111753264,-40.148011583927996,1.4612559962187985,-0.6701174619201424,-5.052092764735753,40.02324745632586,47952.07512593379,15465.225385837337,15465.225385837337,63417.30051177113,87754.22399024751,87754.22399024751,15465.225385837337,103219.44937608484,103219.44937608484,103219.44937608484,128050.4660650605,103858.12772909986,64056.06676390085,44224.51218355445,24831.01668897565,0.0,69055.52887253009,21106.364185629303,1537.8966734249564,0.0,0.8865692471041476,2.8194943272956934,0.0014959080323721466,353936.4569776806,1555535.835249724,4.394957921353146,1555535.835249724,4.394957921353146,0.85,0.09584393171082856,4.564652377983593,1.267489902130328,1.0,0.0,4.564652377985142,1.2849089561176132,1.2852049239918852,3.5525103597812966,19339.787843544786,1972.1095219616063,2034.6934298245008,2034.6934298245008,7.600764399760836,5.058813290128358,0.4929346016466871,4.5658786884816704,3.370278760324334,3.370278760324334,0.9629367886640955,0.0,0.0,0.00023032952278339764,1.000029418901054,0.0002303227469412949,199.02861887018463,0.0,1.3576335593506107e-06,3.8475335071996306,0.019912414626148265,7.754504819044517e-05,0.00015278447459295247,0.0006974080152696943,0.0958439317108218,0.08150911119197883,0.014334820518842962,0.09584394672240394,0.08150911119198458,0.014334820518843973,0.4288629231140465,0.4288629231140465,0.07542313908375912,0.0,4.382588598589166,4.251086205518561,5.131766529042068,4.38197530281559,4.251656394279053,5.124398046292185,24831.01668897565,21106.364185629303,0.85,0.9183522528490573,0.6943987818042598,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522654915884923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.68166440451,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.40373900403,1537.8966734249564,0.4288629231140465,0.07542313908375912,6.112851554438009,3.370278760324334
695.0,-30.129062508307964,5.05868721687424,35.012043821370185,24.09782790290194,4.971164822051986,-26.619057957155917,-40.14821114307267,1.4611602708999865,-0.6703999982524351,-5.05210703638126,40.023182456209724,47951.639493148235,15465.128790494033,15465.128790494033,63416.76828364227,87753.6563785796,87753.6563785796,15465.128790494033,103218.78516907364,103218.78516907364,103218.78516907364,128049.61102726895,103857.65381162048,64055.724187224914,44224.3662493284,24830.825858195316,0.0,69055.19210752372,21106.20197946602,1537.8869281352202,0.0,0.8865694100209642,2.819496392326426,0.0014959080323721466,353936.2600071543,1555533.0312686393,4.394952444932306,1555533.0312686393,4.394952444932306,0.85,0.09584334924228642,4.564652377983593,1.2674887482216586,1.0,0.0,4.564652377983716,1.2849094180109353,1.2852053772848038,3.552509082741228,19339.699593701393,1972.1005229819962,2034.6934298245008,2034.6934298245008,7.600716925609747,5.05868721687424,0.4929182736986535,4.565768943175587,3.370338719009955,3.370338719009955,0.96295391971713,0.0,0.0,0.0002303227469412949,1.0000292061950178,0.00023031602028669067,199.02885059020974,0.0,1.3485864953895948e-06,3.8218941279341117,0.019913763212643654,7.754329478886382e-05,0.00015277945215243108,0.000697385089574625,0.09584334924227747,0.08150856265048477,0.014334786591792693,0.09584342719090523,0.08150856265049239,0.01433478659179403,0.42886046330345196,0.42886046330345196,0.07542303555853175,0.0,4.38241805756121,4.251203882323637,5.129947587790866,4.381707038128809,4.251647738940278,5.1226447609942625,24830.825858195316,21106.20197946602,0.85,0.9183490241385176,0.6943958597419324,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522671848732023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.656025025244,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.393799204794,1537.8869281352202,0.42886046330345196,0.07542303555853175,6.112851554438009,3.370338719009955
696.0,-30.129340896081526,5.058561890797819,35.01201052817851,24.09764032289388,4.9710854113935365,-26.619316486644337,-40.14841049266977,1.461061001956382,-0.6703809758486159,-5.052125071181729,40.02311790878725,47951.21228770872,15465.039129170616,15465.039129170616,63416.251416879335,87753.15894703237,87753.15894703237,15465.039129170616,103218.19807620299,103218.19807620299,103218.19807620299,128048.83719195797,103857.24728997049,64055.38729070032,44224.288888077965,24830.639115754977,0.0,69054.92800383295,21106.04324839173,1537.8775099237168,0.0,0.8865695521106571,2.8194940310285626,0.0014959080323721466,353936.0110994597,1555530.246819676,4.394947668612775,1555530.246819676,4.394947668612775,0.8499999999999999,0.09584276918912604,4.564652377983593,1.267487652008422,1.0,0.0,4.564652377982869,1.2849098963836796,1.285205847124139,3.5525077601399127,19339.623893872827,1972.0928037477456,2034.6934298245008,2034.6934298245008,7.600672859352836,5.058561890797819,0.4929006844196664,4.565661206378152,3.3703987090618432,3.3703987090618432,0.9629710597319552,0.0,0.0,0.00023031602028669067,1.000029005887273,0.0002303093399599379,199.02908072097435,0.0,1.338798334197554e-06,3.794154479115868,0.01991510201097785,7.75415432650426e-05,0.00015277447702164806,0.0006973623798320655,0.0958427691891147,0.08150801644914527,0.014334752739969437,0.09584277532708178,0.08150801644915491,0.014334752739971134,0.4288580033181728,0.4288580033181728,0.07542293023359996,0.0,4.3822904521619535,4.251362836256135,5.12818109230119,4.38174409533309,4.251964721648108,5.121080868068191,24830.639115754977,21106.04324839173,0.85,0.9183450515415694,0.6943923290318563,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452268865915075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.62828537643,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.383890903844,1537.8775099237168,0.4288580033181728,0.07542293023359996,6.112851554438009,3.3703987090618432
697.0,-30.129617377005744,5.058437302361782,35.01197728897977,24.097442300431453,4.971005160468821,-26.619573383713153,-40.14861333472652,1.4609611671761429,-0.6705359224967538,-5.052143106614004,40.02305289505258,47950.81098758994,15464.950612324308,15464.950612324308,63415.76159991424,87752.6175773021,87752.6175773021,15464.950612324308,103217.5681896264,103217.5681896264,103217.5681896264,128048.01745972698,103856.79557242575,64055.07504688791,44224.13391726426,24830.449270100573,0.0,69054.58318736483,21105.881879585486,1537.8679080332438,0.0,0.8865696958878505,2.819493969228903,0.0014959080323721466,353935.7621831825,1555527.4422587282,4.394942835569274,1555527.4422587282,4.394942835569274,0.85,0.09584218896223214,4.564652377983593,1.26748656458687,1.0,0.0,4.56465237798289,1.2849103773086559,1.2852063195758177,3.552506430483198,19339.539777957478,1972.0842263114803,2034.6934298245008,2034.6934298245008,7.600629355577274,5.058437302361782,0.4928835117672765,4.565553790594506,3.3704587143902467,3.3704587143902467,0.9629882041114991,0.0,0.0,0.0002303093399599379,1.0000288072707155,0.00023030270556755213,199.02930927589688,0.0,1.3295792925184295e-06,3.768027714997229,0.01991643159027037,7.753976109334543e-05,0.0001527695788665925,0.0006973400214569434,0.0958421889622269,0.08150747008405233,0.014334718878174568,0.09584219036545408,0.08150747008405679,0.014334718878175353,0.428855545775743,0.428855545775743,0.07542282543798669,0.0,4.382160985096107,4.251511436105943,5.126461234899693,4.381607184117229,4.252071903752437,5.11954755566137,24830.449270100573,21105.881879585486,0.85,0.9183425440111506,0.6943899850569756,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522705354277166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.60215861231,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.37401178517,1537.8679080332438,0.428855545775743,0.07542282543798669,6.112851554438009,3.3704587143902467
698.0,-30.12989182075704,5.0583135723919925,35.01194414552922,24.097263032477372,4.970939209001046,-26.61982701703024,-40.148808144126065,1.460874405274293,-0.6706463459418615,-5.052150795852134,40.02298920551081,47950.381798854956,15464.847596374786,15464.847596374786,63415.22939522974,87752.09654229038,87752.09654229038,15464.847596374786,103216.94413866517,103216.94413866517,103216.94413866517,128047.20680541344,103856.36981854189,64054.74050288448,44224.032572952674,24830.262666748262,0.0,69054.29523970094,21105.723266736022,1537.8582546985817,0.0,0.8865698876116211,2.8194945292901745,0.0014959080323721466,353935.6560600937,1555524.694824491,4.394936390812185,1555524.694824491,4.394936390812185,0.85,0.09584160580928504,4.564652377983593,1.2674854013370354,1.0,0.0,4.564652377983218,1.2849107969708073,1.28520673080958,3.552505270206162,19339.460496826887,1972.0761418860557,2034.6934298245008,2034.6934298245008,7.600578725861756,5.0583135723919925,0.49287149257924057,4.565442079812752,3.370518733363372,3.370518733363372,0.9630053523895349,0.0,0.0,0.00023030270556755213,1.000028595073877,0.0002302961202329805,199.02953614723458,0.0,1.3204385340065127e-06,3.742122805374457,0.019917752028804376,7.753804953227881e-05,0.0001527646560352733,0.0006973175504432559,0.09584160580927373,0.08150692093593451,0.014334684873339217,0.0958416285193879,0.08150692093594412,0.014334684873340909,0.42885308966541413,0.42885308966541413,0.07542272271754191,0.0,4.382032965105395,4.251669671366358,5.124696096729849,4.381504449910267,4.252288146575154,5.117621022351784,24830.262666748262,21105.723266736022,0.85,0.9183386663364401,0.694386665339351,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522721935084666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.57625370268,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.364161587453,1537.8582546985817,0.42885308966541413,0.07542272271754191,6.112851554438009,3.370518733363372
699.0,-30.13016436546087,5.058190499609417,35.011911077150735,24.097070982120954,4.9708540269627175,-26.6200808641305,-40.14900672538204,1.4607705256323467,-0.6705799038571172,-5.052173579555419,40.02292510522934,47949.97974263653,15464.76873390913,15464.76873390913,63414.74847654566,87751.60521653197,87751.60521653197,15464.76873390913,103216.3739504411,103216.3739504411,103216.3739504411,128046.45364904495,103855.96408164708,64054.42344217609,44223.93404385665,24830.079698603848,0.0,69054.01374246049,21105.56774381327,1537.8491586863154,0.0,0.8865700038686735,2.819490985621713,0.0014959080323721466,353935.34161075647,1555521.929675497,4.394932482855007,1555521.929675497,4.394932482855007,0.85,0.09584103023704008,4.564652377983593,1.2674843793036414,1.0,0.0,4.5646523779835775,1.284911296626279,1.2852072221181183,3.552503888765512,19339.384943130346,1972.0684375531243,2034.6934298245008,2034.6934298245008,7.600539966968399,5.058190499609417,0.4928530657920511,4.565337433817366,3.3705788036597553,3.3705788036597553,0.9630225153313586,0.0,0.0,0.0002302961202329805,1.000028397267571,0.0002302895806381403,199.02976144916033,0.0,1.3106760851646763e-06,3.7144560253566925,0.01991906270488954,7.753630486829578e-05,0.0001527598153646847,0.0006972954544647427,0.09584103023703576,0.0815063786478139,0.014334651589221857,0.09584095375264508,0.08150637864781757,0.014334651589222501,0.42885063538438095,0.42885063538438095,0.07542261776362705,0.0,4.381954081557751,4.251867765032955,5.123033101161127,4.381593675698298,4.252617274814099,5.116337812509187,24830.079698603848,21105.56774381327,0.85,0.9183354455405491,0.6943836736481063,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452273839375687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.54858692267,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.354342985067,1537.8491586863154,0.42885063538438095,0.07542261776362705,6.112851554438009,3.3705788036597553
700.0,-30.130434994749777,5.058068422182083,35.0118781333772,24.096894298587017,4.970804501683314,-26.620329421172013,-40.14919699458403,1.4606989281055631,-0.6709901191317158,-5.052168846872173,40.02286259783857,47949.5478070653,15464.649291280064,15464.649291280064,63414.197098345365,87751.02068478121,87751.02068478121,15464.649291280064,103215.66997606127,103215.66997606127,103215.66997606127,128045.56419339366,103855.48062307843,64054.091981385616,44223.76515743646,24829.89421733238,0.0,69053.65937476885,21105.410084732524,1537.839274521885,0.0,0.8865702546364337,2.819496961642036,0.0014959080323721466,353935.4069288778,1555519.233243981,4.394924053350101,1555519.233243981,4.394924053350101,0.85,0.09584044341999044,4.564652377983593,1.2674831940745936,1.0,0.0,4.564652377981854,1.2849116451386713,1.285207562307537,3.552502925203828,19339.294916607112,1972.0592574025904,2034.6934298245008,2034.6934298245008,7.600481263958249,5.058068422182083,0.4928475992542074,4.565220822927875,3.370638865990998,3.370638865990998,0.963039675997428,0.0,0.0,0.0002302895806381403,1.000028197754564,0.000230283087172168,199.02998516813417,0.0,1.3015740010200192e-06,3.6886607188907345,0.01992036427889056,7.753463326509662e-05,0.00015275494737304368,0.0006972732337751224,0.09584044341998055,0.08150582638759778,0.014334617032382773,0.09584056800337433,0.08150582638760619,0.01433461703238425,0.42884818509035105,0.42884818509035105,0.07542251604282849,0.0,4.381797612649848,4.252000996014203,5.1212199102892555,4.381178727740462,4.252542825094054,5.113976308714598,24829.89421733238,21105.410084732524,0.85,0.9183321734505492,0.6943809819959423,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452275473857654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.522791616204,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.344553278808,1537.839274521885,0.42884818509035105,0.07542251604282849,6.112851554438009,3.370638865990998
701.0,-30.13070363179481,5.057946973177505,35.011845314219904,24.096701968833827,4.970720694277864,-26.620579613456737,-40.14939124519003,1.4605966759397655,-0.6709506299694681,-5.0521921975684405,40.02280033998352,47949.14444418212,15464.573880549346,15464.573880549346,63413.71832473147,87750.52174942358,87750.52174942358,15464.573880549346,103215.09562997293,103215.09562997293,103215.09562997293,128044.81763909243,103855.06611926631,64053.77242777988,44223.65965720715,24829.7220091195,0.0,69053.38166632665,21105.263707751576,1537.830805622194,0.0,0.8865703613224593,2.8194937079078257,0.0014959080323721466,353935.08465436636,1555516.5475803968,4.394920467123029,1555516.5475803968,4.394920467123029,0.85,0.0958398708899044,4.564652377983593,1.2674821456661451,1.0,0.0,4.5646523779837285,1.2849121369900423,1.2852080459282145,3.5525015653416365,19339.217730392014,1972.051386599095,2034.6934298245008,2034.6934298245008,7.600444201504704,5.057946973177505,0.49282988769697766,4.565117085480527,3.3706990234664347,3.3706990234664347,0.9630568638475527,0.0,0.0,0.000230283087172168,1.0000279902350862,0.00023027664167483264,199.03020724063498,0.0,1.2923944361581671e-06,3.6626458320722457,0.019921656673326717,7.753292671778918e-05,0.00015275016045437881,0.0006972513831554556,0.09583987088989779,0.08150528749405013,0.014334583395847658,0.09583994114056998,0.08150528749405575,0.014334583395848643,0.4288457341829834,0.4288457341829834,0.07542240668801084,0.0,4.381695584161207,4.252173982611794,5.119545072283643,4.381241567598977,4.252821996723128,5.112801337185772,24829.7220091195,21105.263707751576,0.85,0.9183289332759018,0.6943779332325466,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522770968561347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.496776729386,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.334792859872,1537.830805622194,0.4288457341829834,0.07542240668801084,6.112851554438009,3.3706990234664347
702.0,-30.13097031285716,5.057826173170227,35.01181248752901,24.096509988326602,4.970634497506372,-26.620828283848226,-40.14958521639926,1.4604924684974563,-0.6708480740538789,-5.052213298797427,40.02273448222999,47948.749530002635,15464.496000873414,15464.496000873414,63413.24553087605,87750.03536743694,87750.03536743694,15464.496000873414,103214.53136831036,103214.53136831036,103214.53136831036,128044.05787251527,103854.66217863787,64053.45934402504,44223.55870512536,24829.526504204918,0.0,69053.08520933028,21105.09752857418,1537.8209468135933,0.0,0.886570492529374,2.819489883702697,0.0014959080323721466,353934.79342606396,1555513.70662912,4.394916056632513,1555513.70662912,4.394916056632513,0.85,0.09583929199737583,4.564652377983593,1.2674810412107038,1.0,0.0,4.5646523779838315,1.2849126378915259,1.285208538662721,3.55250018045892,19339.14251118456,1972.0437163745582,2034.6934298245008,2034.6934298245008,7.600405925627468,5.057826173170227,0.4928135314411435,4.5650126417290835,3.3707591670536905,3.3707591670536905,0.9630740477296259,0.0,0.0,0.00023027664167483264,1.0000277864925229,0.0002302702432724397,199.03042769662895,0.0,1.282848670423905e-06,3.635593131981347,0.01992293952199714,7.753122265971323e-05,0.0001527454190151194,0.000697229740133465,0.0958392919973672,0.08150474307276702,0.01433454892460018,0.0958392109171619,0.08150474307277436,0.01433454892460147,0.42884328528560683,0.42884328528560683,0.07542229841059125,0.0,4.381637844798831,4.25238343317028,5.117959202015811,4.381365224743547,4.2531815358943845,5.111575613516607,24829.526504204918,21105.09752857418,0.85,0.9183260290056933,0.6943751953247111,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452278707910302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.469724029295,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.325063331245,1537.8209468135933,0.42884328528560683,0.07542229841059125,6.112851554438009,3.3707591670536905
703.0,-30.131235154438606,5.0577061763900915,35.011779704860565,24.0963309299201,4.97056601411786,-26.621073527021093,-40.14977492680771,1.4604043867002743,-0.6708869255112972,-5.052221505129941,40.02267011109146,47948.34341397064,15464.399613616295,15464.399613616295,63412.743027586934,87749.52705598538,87749.52705598538,15464.399613616295,103213.92666960167,103213.92666960167,103213.92666960167,128043.26089756555,103854.2435945309,64053.142380708785,44223.44579313568,24829.334227963882,0.0,69052.78002109956,21104.934093769298,1537.8109732755129,0.0,0.8865706840877294,2.81948943721145,0.0014959080323721466,353934.6801665371,1555510.929810764,4.394909617443672,1555510.929810764,4.394909617443672,0.85,0.09583871009253017,4.564652377983593,1.267479987307452,1.0,0.0,4.564652377984728,1.2849130632435874,1.2852089558909174,3.552499004454629,19339.064565163382,1972.035768092405,2034.6934298245008,2034.6934298245008,7.600358553745443,5.0577061763900915,0.49280342891408235,4.564902747476009,3.3708193040067904,3.3708193040067904,0.9630912297162258,0.0,0.0,0.0002302702432724397,1.000027594887625,0.00023026388916629406,199.03064663241483,0.0,1.2734767648400946e-06,3.609033151556828,0.01992421299876198,7.75295560667282e-05,0.0001527406872057115,0.0006972081410683991,0.09583871009251976,0.0815041953704678,0.014334514722051973,0.0958385948825716,0.08150419537047664,0.014334514722053528,0.42884084032369457,0.42884084032369457,0.07542219527590752,0.0,4.38158066696576,4.252599843487985,5.116337358055091,4.381334579618624,4.2534500467610314,5.109834455911425,24829.334227963882,21104.934093769298,0.85,0.918322810583596,0.6943723829702393,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452280307237544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.44316404887,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.315364032904,1537.8109732755129,0.42884084032369457,0.07542219527590752,6.112851554438009,3.3708193040067904
704.0,-30.131498001132577,5.057587105835548,35.011747083499145,24.096154316235356,4.970515133670405,-26.62131521423266,-40.14995653470976,1.46033234677055,-0.6712587819542932,-5.052219105239703,40.0226092441451,47947.90900391828,15464.288466545198,15464.288466545198,63412.19747046348,87748.94913014739,87748.94913014739,15464.288466545198,103213.23759669259,103213.23759669259,103213.23759669259,128042.39601661859,103853.76255960275,64052.80423861636,44223.28702331821,24829.158419926003,0.0,69052.44544324421,21104.784656937103,1537.801693054221,0.0,0.8865709170137641,2.819494633290194,0.0014959080323721466,353934.71328856883,1555508.3041584028,4.394901787692611,1555508.3041584028,4.394901787692611,0.85,0.09583812878238122,4.564652377983593,1.2674787674611436,1.0,0.0,4.564652377980972,1.2849134134438576,1.2852092980069312,3.5524980362289904,19338.974989954786,1972.0266339631564,2034.6934298245008,2034.6934298245008,7.600303927790757,5.057587105835548,0.4927986610171029,4.564788444818445,3.3708794819334003,3.3708794819334003,0.963108423409543,0.0,0.0,0.00023026388916629406,1.000027387088816,0.0002302575830814156,199.03086391951388,0.0,1.2646618549398223e-06,3.5840516968994565,0.01992547766061692,7.752796068473798e-05,0.00015273592848155608,0.0006971864191468669,0.09583812878237603,0.08150364813814841,0.014334480644227631,0.09583821832638904,0.08150364813815282,0.014334480644228407,0.4288383990720128,0.4288383990720128,0.0754220930157616,0.0,4.381456073943923,4.252756081964378,5.1146067859219215,4.3809603232854215,4.253385552309567,5.107689200105995,24829.158419926003,21104.784656937103,0.85,0.9183193594871801,0.6943694563768601,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522818955364678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.41818259421,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.305692696127,1537.801693054221,0.4288383990720128,0.0754220930157616,6.112851554438009,3.3708794819334003
705.0,-30.131758956031394,5.05746869484024,35.011714587571426,24.095976550038927,4.9704382758841525,-26.62155779647966,-40.15014582602305,1.4602371163324979,-0.6710876438494324,-5.0522369038997175,40.02254765492248,47947.51993141598,15464.209319437057,15464.209319437057,63411.72925085304,87748.48504358402,87748.48504358402,15464.209319437057,103212.69436302107,103212.69436302107,103212.69436302107,128041.68078715604,103853.38257932481,64052.49868158011,44223.204330827444,24828.986424134968,0.0,69052.19075496242,21104.63846051472,1537.793105643805,0.0,0.8865710495810711,2.8194902888984927,0.0014959080323721466,353934.4676408136,1555505.6473522065,4.394897331476611,1555505.6473522065,4.394897331476611,0.85,0.09583755601614817,4.564652377983593,1.2674777410319078,1.0,0.0,4.564652377983171,1.2849138720545794,1.2852097486200624,3.55249676827343,19338.904232488607,1972.019418709611,2034.6934298245008,2034.6934298245008,7.600265029002869,5.05746869484024,0.49278521047599977,4.56468348436424,3.3709397392767633,3.3709397392767633,0.963125639793361,0.0,0.0,0.0002302575830814156,1.0000271900305064,0.00023025132254093155,199.03107964314,0.0,1.2551055213092296e-06,3.5569690473903566,0.01992673276613823,7.75262978381228e-05,0.0001527312852432928,0.0006971652243782868,0.09583755601614208,0.08150310928445566,0.014334446731686422,0.09583754980529531,0.08150310928446083,0.014334446731687335,0.42883595728236396,0.42883595728236396,0.0754219837778408,0.0,4.381401793558041,4.252977479713593,5.112976028151991,4.381149260050279,4.2538295848155485,5.106419192575686,24828.986424134968,21104.63846051472,0.85,0.9183159659028772,0.6943663829806913,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522834718750024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.3910999447,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.296052495542,1537.793105643805,0.42883595728236396,0.0754219837778408,6.112851554438009,3.3709397392767633
706.0,-30.132018087051406,5.0573509929438725,35.01168212888789,24.0957825788297,4.970363628113055,-26.62179851585891,-40.150331031158544,1.4601440569204591,-0.6712603529836088,-5.052250109067372,40.022483747871696,47947.12065998124,15464.12422756408,15464.12422756408,63411.24488754533,87747.93667853034,87747.93667853034,15464.12422756408,103212.06090609443,103212.06090609443,103212.06090609443,128040.85894768007,103852.91850079538,64052.18312702942,44223.0393041844,24828.79804158565,0.0,69051.83734577005,21104.4783353478,1537.7834620603292,0.0,0.886571213971071,2.8194910269792124,0.0014959080323721466,353934.28539011325,1555502.8905642803,4.394891805550216,1555502.8905642803,4.394891805550216,0.85,0.09583697760486719,4.564652377983593,1.2674766321806241,1.0,0.0,4.564652377982857,1.2849143204132245,1.2852101890372738,3.552495528663432,19338.817814790753,1972.010606556852,2034.6934298245008,2034.6934298245008,7.6002232085144685,5.0573509929438725,0.49277422070854904,4.564576772235323,3.370999997136238,3.370999997136238,0.9631428563246394,0.0,0.0,0.00023025132254093155,1.0000270000475913,0.00023024510591211425,199.0312938594288,0.0,1.2460421316914813e-06,3.531283401213658,0.01992797880826992,7.752467091881874e-05,0.00015272665162211282,0.0006971440735083491,0.09583697760485836,0.08150256584323448,0.014334411761623879,0.09583699166117209,0.08150256584324199,0.0143344117616252,0.4288335191194963,0.4288335191194963,0.07542187385939009,0.0,4.381324734234738,4.253164598868864,5.111388161511059,4.38098975608375,4.25388823153105,5.105011638956967,24828.79804158565,21104.4783353478,0.85,0.9183136513807731,0.6943641545682689,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522850368713383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.365414298525,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.286441432365,1537.7834620603292,0.4288335191194963,0.07542187385939009,6.112851554438009,3.370999997136238
707.0,-30.1322752978746,5.05723407724131,35.011649745386855,24.095613334234827,4.970298817619317,-26.622036523021084,-40.15051204534245,1.4600600427657997,-0.6711810357298873,-5.052256469017174,40.02242102034472,47946.7110799676,15464.029884307538,15464.029884307538,63410.74096427514,87747.45651093737,87747.45651093737,15464.029884307538,103211.48639524491,103211.48639524491,103211.48639524491,128040.09995490027,103852.52625484235,64051.86086908495,44222.961539730444,24828.613559655372,0.0,69051.57509938581,21104.321525707066,1537.773890289066,0.0,0.8865714089828964,2.8194892345000158,0.0014959080323721466,353934.19761349517,1555500.1846616066,4.394885250281045,1555500.1846616066,4.394885250281045,0.85,0.09583639766714853,4.564652377983593,1.267475559595041,1.0,0.0,4.564652377983519,1.2849147263582568,1.2852105870875266,3.552494406318204,19338.744773290004,1972.0031583965988,2034.6934298245008,2034.6934298245008,7.600176841206669,5.05723407724131,0.492766766442986,4.564467310798324,3.3710602715555673,3.3710602715555673,0.9631600775873049,0.0,0.0,0.00023024510591211425,1.000026800027512,0.00023023893550230842,199.0315064887481,0.0,1.2373036769512368e-06,3.506518620479805,0.01992921611194687,7.75230808450862e-05,0.00015272202506702804,0.0006971229548926794,0.09583639766714118,0.08150202097469472,0.014334376692446457,0.09583635528666974,0.08150202097470098,0.014334376692447559,0.42883108192608405,0.42883108192608405,0.0754217649114054,0.0,4.381277641590771,4.253389842128627,5.109783721985309,4.381075433287265,4.254278851127083,5.103353955191096,24828.613559655372,21104.321525707066,0.85,0.9183098412021474,0.6943608601390769,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522865909327138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.34064951779,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.276858209063,1537.773890289066,0.42883108192608405,0.0754217649114054,6.112851554438009,3.3710602715555673
708.0,-30.13253057033898,5.057117968486935,35.011617482931584,24.095432774070673,4.970238854416388,-26.622272300694267,-40.15068890349937,1.459980584771659,-0.6714150028875565,-5.052260363104074,40.02235977904113,47946.29160827824,15463.933050524945,15463.933050524945,63410.224658803185,87746.9021634497,87746.9021634497,15463.933050524945,103210.83521397464,103210.83521397464,103210.83521397464,128039.27202882324,103852.06116608359,64051.530050945636,44222.812350153275,24828.43681484859,0.0,69051.24916500186,21104.1712926213,1537.7646976065653,0.0,0.886571611177422,2.819491871596382,0.0014959080323721466,353934.1438694028,1555497.5428741854,4.394878453569442,1555497.5428741854,4.394878453569442,0.85,0.0958358190972939,4.564652377983593,1.2674744128296154,1.0,0.0,4.56465237798401,1.2849151108895622,1.2852109637785076,3.5524933431776895,19338.658167473786,1971.9943270611052,2034.6934298245008,2034.6934298245008,7.600129249868745,5.057117968486935,0.49276090582911447,4.5643570626578205,3.3711205869735337,3.3711205869735337,0.9631773105638668,0.0,0.0,0.00023023893550230842,1.000026598113803,0.00023023281174378048,199.03171751607474,0.0,1.2281059593067075e-06,3.480452288675209,0.019930444217906178,7.752152730805347e-05,0.00015271740819425495,0.0006971018804733969,0.09583581909728557,0.08150147756898528,0.014334341528300293,0.0958358938778487,0.08150147756899236,0.014334341528301538,0.4288286479458446,0.4288286479458446,0.07542165467579409,0.0,4.381193020199021,4.253575240014811,5.10815501970626,4.38084536021654,4.254309506310335,5.101632904474911,24828.43681484859,21104.1712926213,0.85,0.9183066986562527,0.6943580628600631,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522881334814217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.31458318599,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.267304816003,1537.7646976065653,0.4288286479458446,0.07542165467579409,6.112851554438009,3.3711205869735337
709.0,-30.132784059612018,5.057002503523213,35.011585295844455,24.095254798326664,4.970162352892881,-26.622508127137717,-40.15087337521834,1.4598864204185773,-0.6712401973696274,-5.052276375954972,40.022297449372935,47945.9163619809,15463.8557956466,15463.8557956466,63409.77215762749,87746.43560883641,87746.43560883641,15463.8557956466,103210.29140448301,103210.29140448301,103210.29140448301,128038.54964360513,103851.67546649852,64051.23510282814,44222.71151518931,24828.258239122126,0.0,69050.96975431143,21104.019503253807,1537.7556854905404,0.0,0.8865717555336758,2.8194876876469843,0.0014959080323721466,353933.9228687198,1555494.8541410824,4.394873601076217,1555494.8541410824,4.394873601076217,0.85,0.09583524485050099,4.564652377983593,1.2674733693664897,1.0,0.0,4.564652377981896,1.2849155641366479,1.2852114092610314,3.5524920900546832,19338.58634499528,1971.9870032065264,2034.6934298245008,2034.6934298245008,7.60009128106361,5.057002503523213,0.4927499719852104,4.564252531538003,3.3711809509613664,3.3711809509613664,0.9631945574175332,0.0,0.0,0.00023023281174378048,1.000026412366803,0.0002302267309109158,199.0319270696732,0.0,1.2188221774684691e-06,3.4541420509456415,0.019931663040083647,7.751990692351489e-05,0.00015271290482026559,0.0006970813241366073,0.09583524485049508,0.08150093842574109,0.014334306424753987,0.09583520561948235,0.08150093842574611,0.014334306424754873,0.42882621426901957,0.42882621426901957,0.07542154086851477,0.0,4.381168050954443,4.253814418496688,5.1066195354104025,4.3810361785853615,4.254741006476138,5.100447186793815,24828.258239122126,21104.019503253807,0.85,0.9183038613830371,0.6943554382013184,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522896644084695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.28827294826,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.257781681037,1537.7556854905404,0.42882621426901957,0.07542154086851477,6.112851554438009,3.3711809509613664
710.0,-30.133035680492377,5.05688787625128,35.01155319008049,24.09507888313385,4.9701057343372765,-26.622740283331705,-40.151045902725286,1.4598103371766533,-0.6714508688523324,-5.052276341789171,40.02223544389609,47945.49435558489,15463.755272632003,15463.755272632003,63409.24962821689,87745.88732771586,87745.88732771586,15463.755272632003,103209.64260034786,103209.64260034786,103209.64260034786,128037.71703833037,103851.21630865049,64050.9016363841,44222.57185807377,24828.074437982523,0.0,69050.6462960563,21103.863272285143,1537.745994841354,0.0,0.8865719805258007,2.8194904763706687,0.0014959080323721466,353933.92334025743,1555492.1793962002,4.394866038033926,1555492.1793962002,4.394866038033926,0.85,0.0958346633019611,4.564652377983593,1.2674722149083388,1.0,0.0,4.564652377983894,1.2849159326927748,1.2852117700882508,3.552491071083175,19338.500843594844,1971.9782844901006,2034.6934298245008,2034.6934298245008,7.600041876562117,5.05688787625128,0.49274674064256807,4.564141135608712,3.3712413156447885,3.3712413156447885,0.9632118044699396,0.0,0.0,0.0002302267309109158,1.0000262177409602,0.00023022069504436945,199.03213507910112,0.0,1.2102798832485153e-06,3.4299331891262925,0.019932873319966897,7.751839148429901e-05,0.0001527083394266168,0.0006970604847016319,0.09583466330195323,0.08150039289942582,0.014334270402527412,0.09583472079354971,0.0815003928994325,0.01433427040252859,0.4288237842212141,0.4288237842212141,0.07542142877332383,0.0,4.3810998847461065,4.254013164409287,5.105025094105372,4.380825472936863,4.254808214091156,5.098647503614302,24828.074437982523,21103.863272285143,0.85,0.9183005957156174,0.6943525792650432,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522911846443654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.264064086434,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.248285760257,1537.745994841354,0.4288237842212141,0.07542142877332383,6.112851554438009,3.3712413156447885
711.0,-30.1332854365065,5.0567739995296455,35.01152121014896,24.09490911467003,4.970043534093822,-26.622971319164954,-40.15122202746568,1.4597294167522488,-0.6714239417187287,-5.052282346780941,40.02217489748782,47945.09840309315,15463.665206596203,15463.665206596203,63408.763609689355,87745.39270877762,87745.39270877762,15463.665206596203,103209.05791537382,103209.05791537382,103209.05791537382,128036.95969717394,103850.80739851245,64050.590810510796,44222.462875557394,24827.90178180012,0.0,69050.36465735751,21103.7165145301,1537.7370869289828,0.0,0.8865721694385043,2.8194894179264685,0.0014959080323721466,353933.8404626461,1555489.5675948604,4.394859687792486,1555489.5675948604,4.394859687792486,0.85,0.09583408689518597,4.564652377983593,1.2674710923200476,1.0,0.0,4.56465237798433,1.2849163237897248,1.285212153519259,3.5524899897922015,19338.4246989975,1971.9705199020564,2034.6934298245008,2034.6934298245008,7.599997611399373,5.0567739995296455,0.4927412511118723,4.564032748417773,3.3713017405902943,3.3713017405902943,0.9632290687400841,0.0,0.0,0.00023022069504436945,1.000026023481389,0.000230214704056303,199.03234154726516,0.0,1.2013314057716588e-06,3.4045732039568812,0.019934074651372667,7.751684447612032e-05,0.00015270385056824913,0.0006970399946236096,0.0958340868951763,0.08149985228541641,0.014334234609759878,0.09583415008275041,0.08149985228542464,0.014334234609761323,0.4288213547831674,0.4288213547831674,0.07542131344742219,0.0,4.381054210555476,4.254235194840817,5.103448677656161,4.380858405062213,4.255112020171282,5.097131676819686,24827.90178180012,21103.7165145301,0.85,0.9182973026187049,0.6943496770944926,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45229269367807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.23870410127,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.238818819966,1537.7370869289828,0.4288213547831674,0.07542131344742219,6.112851554438009,3.3713017405902943
712.0,-30.13353347639663,5.056660662559864,35.011489251265026,24.094716749992244,4.969957725806517,-26.623203171075428,-40.151402063760884,1.4596274204853266,-0.6713074194745445,-5.052304322355545,40.02211155067078,47944.72910855514,15463.600436373788,15463.600436373788,63408.32954492893,87744.90282805056,87744.90282805056,15463.600436373788,103208.50326442435,103208.50326442435,103208.50326442435,128036.22187981642,103850.39161011412,64050.295072445246,44222.32948629875,24827.718615392077,0.0,69050.04810169083,21103.560823083266,1537.727941926821,0.0,0.8865722870832149,2.819485306821265,0.0014959080323721466,353933.5371679161,1555486.8349953278,4.394855733203268,1555486.8349953278,4.394855733203268,0.85,0.09583351473712386,4.564652377983593,1.2674701279820875,1.0,0.0,4.564652377983031,1.2849168134094913,1.2852126355534301,3.552488636109768,19338.347273575077,1971.9626247062022,2034.6934298245008,2034.6934298245008,7.599965778484664,5.056660662559864,0.49272887951593347,4.56393178304393,3.3713622009063533,3.3713622009063533,0.9632463431161009,0.0,0.0,0.000230214704056303,1.000025844719219,0.0002302087543756844,199.0325465971193,0.0,1.1924003830477928e-06,3.379262685557445,0.019935267051755714,7.751526313993583e-05,0.00015269944091636717,0.0006970198660956605,0.09583351473711607,0.08149931575531513,0.014334198981800945,0.09583345313361638,0.08149931575532175,0.014334198981802108,0.4288189273780192,0.4288189273780192,0.07542119556749902,0.0,4.381051388011713,4.254480342992906,5.1020277795418565,4.380996902881009,4.255419590368433,5.0963024016350005,24827.718615392077,21103.560823083266,0.85,0.9182952262617794,0.6943475120820534,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452294191530666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.21339358287,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.2293808518,1537.727941926821,0.4288189273780192,0.07542119556749902,6.112851554438009,3.3713622009063533
713.0,-30.133779484059843,5.0565481276904505,35.01145731967185,24.094551696348958,4.969898248108574,-26.623430560486195,-40.15157382292671,1.4595493245349387,-0.6712463086564071,-5.052304939604197,40.0220484278004,47944.33108431507,15463.504184329613,15463.504184329613,63407.83526864468,87744.41757467951,87744.41757467951,15463.504184329613,103207.92175900913,103207.92175900913,103207.92175900913,128035.44900750402,103849.9916004576,64049.98165774421,44222.233269681536,24827.52724849489,0.0,69049.76051817642,21103.398161220655,1537.717833534397,0.0,0.8865725128052503,2.8194844268292436,0.0014959080323721466,353933.5286489945,1555484.1120598207,4.394848145631426,1555484.1120598207,4.394848145631426,0.8499999999999999,0.09583293298881382,4.564652377983593,1.2674690064927567,1.0,0.0,4.564652377981958,1.2849171911130597,1.285213005698711,3.552487591849761,19338.27278636775,1971.9550291249052,2034.6934298245008,2034.6934298245008,7.59991847305635,5.0565481276904505,0.49272656127913983,4.563821566411311,3.3714226342530185,3.3714226342530185,0.9632636097865767,0.0,0.0,0.0002302087543756844,1.0000256330188546,0.00023020285358159816,199.03274996733893,0.0,1.184180084958143e-06,3.355966360771377,0.019936451231840673,7.75137545331362e-05,0.0001526949998425482,0.0006969995941374919,0.09583293298880784,0.08149877013500345,0.014334162853804384,0.0958328176524665,0.08149877013500854,0.01433416285380528,0.42881650314968506,0.42881650314968506,0.07542108402819332,0.0,4.381053428881501,4.254741779943913,5.100546510771096,4.381058630947791,4.255786369389114,5.094620354229505,24827.52724849489,21103.398161220655,0.85,0.9182918925830803,0.694344639641355,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452295679094136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.190097258084,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.219968938118,1537.717833534397,0.42881650314968506,0.07542108402819332,6.112851554438009,3.3714226342530185
714.0,-30.13402381018558,5.056436445221844,35.01142554047269,24.094384896475844,4.969849596426298,-26.623655353703004,-40.15174146099014,1.4594811399436796,-0.6714518811896255,-5.052300718046615,40.02198900339732,47943.92165269104,15463.401896232828,15463.401896232828,63407.323548923865,87743.87463446106,87743.87463446106,15463.401896232828,103207.27653069388,103207.27653069388,103207.27653069388,128034.63258416738,103849.53810187695,64049.66114274344,44222.08551014835,24827.356053473504,0.0,69049.44156362185,21103.252645452478,1537.7087651482811,0.0,0.8865727497865288,2.8194876380235416,0.0014959080323721466,353933.5869125808,1555481.5486686362,4.394840179586657,1555481.5486686362,4.394840179586657,0.85,0.09583235523616916,4.564652377983593,1.267467900938355,1.0,0.0,4.564652377981563,1.2849175223399183,1.2852133294193964,3.5524866760872436,19338.188338799435,1971.9464178694493,2034.6934298245008,2034.6934298245008,7.5998682010619145,5.056436445221844,0.4927269447498288,4.563709500472015,3.3714831206716784,3.3714831206716784,0.9632808916204796,0.0,0.0,0.00023020285358159816,1.0000254578582644,0.0002301969932591709,199.03295194782447,0.0,1.174451273975055e-06,3.328394910445306,0.01993762568311465,7.751228214925964e-05,0.00015269057143233852,0.0006969793799842976,0.09583235523616228,0.08149822794300192,0.014334127293160354,0.09583238725964884,0.08149822794300778,0.014334127293161388,0.42881408261442144,0.42881408261442144,0.0754209729516297,0.0,4.38101127744568,4.254964823968919,5.09898798211276,4.380848836857012,4.255864945353039,5.092762015681501,24827.356053473504,21103.252645452478,0.85,0.9182887234576783,0.6943419174290603,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522971544726584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.162525807755,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.210589468717,1537.7087651482811,0.42881408261442144,0.0754209729516297,6.112851554438009,3.3714831206716784
715.0,-30.13426617048418,5.056325281476885,35.01139382662605,24.094202555157267,4.969766317257765,-26.62388184037961,-40.151916852314,1.4593819871531772,-0.6711998346671635,-5.052322099558884,40.02192734851423,47943.558484237146,15463.339649395131,15463.339649395131,63406.898133632276,87743.41912809736,87743.41912809736,15463.339649395131,103206.75877749249,103206.75877749249,103206.75877749249,128033.94061625273,103849.1552494503,64049.37001479474,44221.983594061734,24827.18183876024,0.0,69049.16543282197,21103.104562946202,1537.700118991307,0.0,0.8865728643251937,2.8194818050190253,0.0014959080323721466,353933.29181693454,1555478.8890645849,4.394836329409576,1555478.8890645849,4.394836329409576,0.85,0.0958317871808894,4.564652377983593,1.2674668497825046,1.0,0.0,4.564652377983366,1.284917998385882,1.2852137980445273,3.5524853599355937,19338.117046500323,1971.939148078123,2034.6934298245008,2034.6934298245008,7.599837608326528,5.056325281476885,0.4927161199544807,4.563609161522404,3.371543676673133,3.371543676673133,0.9632981933351809,0.0,0.0,0.0002301969932591709,1.0000252530742968,0.00023019118022419422,199.0331523035501,0.0,1.1663972720626743e-06,3.3055698690256192,0.01993879208038671,7.751074169530779e-05,0.00015268625156386313,0.0006969596612863889,0.0958317871808802,0.08149769487804623,0.01433409230283397,0.09583166253994756,0.08149769487805406,0.014334092302835343,0.42881166287873473,0.42881166287873473,0.07542085657064737,0.0,4.381041887967569,4.255244267201306,5.0975956626919015,4.381122264891701,4.256321812960323,5.091985730669762,24827.18183876024,21103.104562946202,0.85,0.9182862346876725,0.6943394345711752,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522986197693533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.13970076633,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.201235485863,1537.700118991307,0.42881166287873473,0.07542085657064737,6.112851554438009,3.371543676673133
716.0,-30.134506624063818,5.056215060334713,35.01136219896215,24.094039701763563,4.969725691859077,-26.624102345005433,-40.15207621324805,1.459321412800773,-0.6714970414259369,-5.052309313331795,40.02186643106459,47943.12937426082,15463.226537060626,15463.226537060626,63406.35591132144,87742.85734520873,87742.85734520873,15463.226537060626,103206.08388226936,103206.08388226936,103206.08388226936,128033.08095745975,103848.68481963573,64049.03166289454,44221.83684082355,24826.997075190397,0.0,69048.83391601394,21102.947513911837,1537.690069228401,0.0,0.8865731503839032,2.8194872294225126,0.0014959080323721466,353933.46828524966,1555476.261274545,4.39482671364925,1555476.261274545,4.39482671364925,0.85,0.09583120320382169,4.564652377983593,1.2674656678503382,1.0,0.0,4.564652377983006,1.2849182938230048,1.2852140860799985,3.5524845431240824,19338.029446107288,1971.9302153240187,2034.6934298245008,2034.6934298245008,7.59978201649493,5.056215060334713,0.4927212053989196,4.5634938549357935,3.3716042030187734,3.3716042030187734,0.9633154865767924,0.0,0.0,0.00023019118022419422,1.000025054448099,0.00023018541305570966,199.0333510833712,0.0,1.1569866758611608e-06,3.2789002393905298,0.019939949067062573,7.750934206007607e-05,0.00015268183816411813,0.0006969395156507478,0.09583120320381014,0.08149714761664888,0.01433405558716127,0.09583125151440575,0.08149714761665869,0.014334055587162994,0.42880924735295745,0.42880924735295745,0.0754207449904714,0.0,4.380991499598849,4.255456520103792,5.096043533610896,4.3808122719058815,4.2563295918440645,5.089859482072768,24826.997075190397,21102.947513911837,0.85,0.9182827908208326,0.6943365536422441,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452300073279187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.1130311367,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.191912740876,1537.690069228401,0.42880924735295745,0.0754207449904714,6.112851554438009,3.3716042030187734
717.0,-30.13474527190629,5.056105517542396,35.01133072558824,24.093869723752164,4.96966336415233,-26.62432339474055,-40.152243222668744,1.4592414869866794,-0.6714566877903394,-5.052316500459447,40.021807669740355,47942.74494278977,15463.145135078063,15463.145135078063,63405.890077867836,87742.3625494821,87742.3625494821,15463.145135078063,103205.50768456017,103205.50768456017,103205.50768456017,128032.3414549327,103848.27059260308,64048.72723657854,44221.71484002726,24826.83377037252,0.0,69048.54861039978,21102.80870481664,1537.681716588422,0.0,0.8865733267967697,2.8194858552078723,0.0014959080323721466,353933.36909254774,1555473.7264962536,4.394820783596482,1555473.7264962536,4.394820783596482,0.85,0.09583063225323941,4.564652377983593,1.2674646172439679,1.0,0.0,4.5646523779851975,1.2849186797125705,1.2852144646476689,3.552483476234217,19337.952311432266,1971.9223497761484,2034.6934298245008,2034.6934298245008,7.599742009493694,5.056105517542396,0.4927177409887271,4.563387776553669,3.371664828443347,3.371664828443347,0.9633328081266705,0.0,0.0,0.00023018541305570966,1.0000248663428888,0.0002301796893286288,199.03354837075992,0.0,1.1478588697428558e-06,3.2530320368512533,0.019941096925932315,7.750787527479097e-05,0.0001526775377809187,0.0006969198858963503,0.09583063225323406,0.08149661251482056,0.014334019738413502,0.09583070332569354,0.08149661251482511,0.014334019738414304,0.4288068313051898,0.4288068313051898,0.07542062662760816,0.0,4.380968219202657,4.25568956829494,5.094554620974975,4.380859812669087,4.256608240354865,5.088585373139722,24826.83377037252,21102.80870481664,0.85,0.9182798386629364,0.6943338550575827,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452301515356584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.087162934164,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.182620115147,1537.681716588422,0.4288068313051898,0.07542062662760816,6.112851554438009,3.371664828443347
