time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
718.0,-30.134982137432697,5.055996656241313,35.01129931604793,24.093705333676212,4.969598713868659,-26.62454307227429,-40.15241002254186,1.4591596487101681,-0.6712544226974728,-5.052322745130259,40.02174658226686,47942.36821997523,15463.063356129904,15463.063356129904,63405.43157610513,87741.90409479284,87741.90409479284,15463.063356129904,103204.96745092275,103204.96745092275,103204.96745092275,128031.62290352109,103847.89082628487,64048.428645920336,44221.624644849486,24826.655452598334,0.0,69048.28009744782,21102.657134708585,1537.6724820055192,0.0,0.8865735164483838,2.819482451055272,0.0014959080323721466,353933.2829071231,1555471.0913785244,4.394814408529929,1555471.0913785244,4.394814408529929,0.8500000000000001,0.09583005678250167,4.564652377983593,1.2674635561974723,1.0,0.0,4.5646523779840225,1.284919074461216,1.2852148521322755,3.5524823848518343,19337.881593808284,1971.9151385853768,2034.6934298245008,2034.6934298245008,7.599701817223466,5.055996656241313,0.49271509383234235,4.563281562408971,3.3717254748015555,3.3717254748015555,0.9633501356575873,0.0,0.0,0.0002301796893286288,1.0000246806770552,0.00023017400847825907,199.03374418507045,0.0,1.1392137108106173e-06,3.2285316564372897,0.019942236139643126,7.750641035550274e-05,0.00015267327897312605,0.0006969004459192323,0.09583005678249362,0.08149607402144271,0.014333982761050919,0.09583003260962855,0.08149607402144955,0.014333982761052123,0.4288044162429127,0.4288044162429127,0.0754205056389734,0.0,4.380990937640263,4.2559685891619665,5.0931119039215105,4.381068322432782,4.257072926212913,5.087329228381066,24826.655452598334,21102.657134708585,0.85,0.9182767693361958,0.6943310992296141,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523029466070998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.06266255375,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.173355649235,1537.6724820055192,0.4288044162429127,0.0754205056389734,6.112851554438009,3.3717254748015555
719.0,-30.135217199292722,5.055888548253253,35.011267987518366,24.093534342851513,4.9695425946794956,-26.624760273129485,-40.152572631463386,1.4590856685162712,-0.6713572457694568,-5.052322586242797,40.021686122784686,47941.98078131388,15462.972958567185,15462.972958567185,63404.953739881064,87741.37601437891,87741.37601437891,15462.972958567185,103204.3489729461,103204.3489729461,103204.3489729461,128030.82694257499,103847.44452331463,64048.12242188456,44221.46900158896,24826.477969628893,0.0,69047.94697121785,21102.506274184558,1537.6631401528098,0.0,0.8865737364693885,2.8194838287892074,0.0014959080323721466,353933.28509999823,1555468.483353649,4.394807012610233,1555468.483353649,4.394807012610233,0.85,0.09582947943889632,4.564652377983593,1.2674624561378733,1.0,0.0,4.56465237798296,1.2849194323529052,1.2852152028065333,3.5524813953704015,19337.79848615993,1971.9066639637317,2034.6934298245008,2034.6934298245008,7.599657389123688,5.055888548253253,0.49271577069177663,4.563172777561476,3.3717861441716326,3.3717861441716326,0.9633674697633235,0.0,0.0,0.00023017400847825907,1.0000244927854924,0.0002301683710137207,199.03393850864492,0.0,1.1306809192430692e-06,3.204349725134858,0.01994336682056237,7.750498226787389e-05,0.00015266902621038518,0.0006968810335356741,0.09582947943888934,0.08149553408853345,0.014333945350355877,0.09582952102035822,0.08149553408853939,0.014333945350356923,0.4288020049134025,0.4288020049134025,0.075420384359645,0.0,4.3809860999325565,4.256216966885347,5.091659278888642,4.380965340473324,4.257210779469119,5.085849172485894,24826.477969628893,21102.506274184558,0.85,0.918274279267289,0.6943288379203825,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523043671711389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.03848062245,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.164118934126,1537.6631401528098,0.4288020049134025,0.075420384359645,6.112851554438009,3.3717861441716326
720.0,-30.13545052371227,5.055781171834423,35.01123676409427,24.093373829405778,4.9694863412437735,-26.62497592347994,-40.15273122405631,1.4590117410115138,-0.6712577462831746,-5.052323366815708,40.02162652713124,47941.58293878994,15462.88517025966,15462.88517025966,63404.4681090496,87740.8967732884,87740.8967732884,15462.88517025966,103203.78194354806,103203.78194354806,103203.78194354806,128030.08772305989,103847.04620329292,64047.804958252746,44221.379161155746,24826.305779511822,0.0,69047.68494066756,21102.35991258505,1537.65412707295,0.0,0.8865739485686377,2.8194824222578534,0.0014959080323721466,353933.27432697214,1555465.9125947624,4.394799882979596,1555465.9125947624,4.394799882979596,0.85,0.09582890389217286,4.564652377983593,1.2674613555287944,1.0,0.0,4.564652377984209,1.2849197899086495,1.2852155532005152,3.5524804068183222,19337.724313585455,1971.8991004660568,2034.6934298245008,2034.6934298245008,7.599614243406386,5.055781171834423,0.49271646721925944,4.563064704615163,3.3718468593556365,3.3718468593556365,0.9633848169587533,0.0,0.0,0.0002301683710137207,1.0000243117935412,0.00023016277534384567,199.03413139622418,0.0,1.122046770275415e-06,3.179880546960526,0.019944488867332643,7.750358947646115e-05,0.00015266478153725955,0.0006968616580783974,0.09582890389216334,0.08149499601134999,0.014333907880813351,0.09582893443166982,0.08149499601135808,0.014333907880814772,0.4287995948971023,0.4287995948971023,0.07542026128486623,0.0,4.381002637004769,4.256488744636783,5.090216512612756,4.3810656205325245,4.257574390186278,5.084444050255172,24826.305779511822,21102.35991258505,0.85,0.9182707307787776,0.6943257109921351,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452305776920595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.01401144427,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.154910456948,1537.65412707295,0.4287995948971023,0.07542026128486623,6.112851554438009,3.3718468593556365
721.0,-30.135681943448976,5.055674326643741,35.011205567770666,24.093195679038786,4.969408482565795,-26.625192019981803,-40.15289746513588,1.4589185590986364,-0.671021467558262,-5.052339301308554,40.02156486963338,47941.2301987462,15462.82142288175,15462.82142288175,63404.05162162795,87740.43573577348,87740.43573577348,15462.82142288175,103203.25715865524,103203.25715865524,103203.25715865524,128029.38436245515,103846.65530240221,64047.521760663614,44221.25949082067,24826.127203799915,0.0,69047.38669462058,21102.208123229928,1537.6450961224639,0.0,0.8865740908862709,2.819477434925952,0.0014959080323721466,353933.0544081679,1555463.2528981252,4.3947950990311035,1555463.2528981252,4.3947950990311035,0.85,0.09582833357296788,4.564652377983593,1.2674603840475904,1.0,0.0,4.564652377985102,1.2849202374714015,1.2852159936759235,3.552479169420186,19337.651522553497,1971.891677846512,2034.6934298245008,2034.6934298245008,7.599582913193698,5.055674326643741,0.4927106516026063,4.562963675041135,3.3719076150497114,3.3719076150497114,0.963402175728489,0.0,0.0,0.00023016277534384567,1.0000241133741075,0.00023015722547656422,199.0343227095425,0.0,1.1137292931550529e-06,3.15630881680142,0.019945602596625797,7.750212953937242e-05,0.00015266064580447326,0.0006968427798958998,0.09582833357295939,0.08149446274679333,0.014333870826166065,0.0958282174829272,0.08149446274680054,0.014333870826167336,0.428797187516557,0.428797187516557,0.0754201364034084,0.0,4.381072019440637,4.256797661122562,5.088916257455537,4.381317833750302,4.2580033488450795,5.083684953801935,24826.127203799915,21102.208123229928,0.85,0.9182686652870484,0.6943236014243136,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523071762525899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.990439714114,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.1457289511,1537.6450961224639,0.428797187516557,0.0754201364034084,6.112851554438009,3.3719076150497114
722.0,-30.13591158292542,5.055568423955911,35.01117446854163,24.09304742412644,4.9693740100778125,-26.625402175095967,-40.15305141275746,1.4588646022482323,-0.6711591921218769,-5.052322049010605,40.0215053050615,47940.828698281824,15462.708322539529,15462.708322539529,63403.53702082136,87739.91279659493,87739.91279659493,15462.708322539529,103202.62111913446,103202.62111913446,103202.62111913446,128028.56782575866,103846.22159257361,64047.20893412513,44221.125176053865,24825.946706624185,0.0,69047.07188267805,21102.054700630557,1537.6351836603596,0.0,0.8865743948069214,2.8194812737081323,0.0014959080323721466,353933.2925145728,1555460.6834865243,4.394784882867384,1555460.6834865243,4.394784882867384,0.85,0.09582775035935427,4.564652377983593,1.267459230688401,1.0,0.0,4.564652377983908,1.2849205014021123,1.285216250535875,3.5524784397187363,19337.57075991841,1971.883442349672,2034.6934298245008,2034.6934298245008,7.599527327256001,5.055568423955911,0.4927203129650888,4.5628481109908225,3.3719683520369133,3.3719683520369133,0.9634195291534038,0.0,0.0,0.00023015722547656422,1.000023927918315,0.0002301517184250457,199.03451255145146,0.0,1.104614075491657e-06,3.130476289943356,0.019946707210701287,7.750077758669233e-05,0.00015265644788987188,0.000696823617875032,0.0958277503593464,0.08149391763749876,0.01433383272184764,0.09582776304578332,0.08149391763750545,0.014333832721848816,0.428794784678884,0.428794784678884,0.07542001776043768,0.0,4.38108402324724,4.257068846611446,5.087446484938653,4.38116285688875,4.25818605397842,5.081600353788019,24825.946706624185,21102.054700630557,0.85,0.9182653991258897,0.6943209522301093,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523085641640494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.964607187256,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.136577824918,1537.6351836603596,0.428794784678884,0.07542001776043768,6.112851554438009,3.3719683520369133
723.0,-30.136139553247173,5.055463038441453,35.011143477327856,24.09286337150263,4.969299917986671,-26.625614790040355,-40.15320955133063,1.45877515477976,-0.671113493482153,-5.052337560191007,40.02144625276165,47940.45476028392,15462.64626173499,15462.64626173499,63403.10102201891,87739.40733919037,87739.40733919037,15462.64626173499,103202.05360092536,103202.05360092536,103202.05360092536,128027.83676704744,103845.78642190233,64046.904762037026,44220.97962207256,24825.783166122077,0.0,69046.76278819464,21101.915691203765,1537.6269989853022,0.0,0.8865745298366996,2.819478855036204,0.0014959080323721466,353933.0784380766,1555458.1361757484,4.394780343900205,1555458.1361757484,4.394780343900205,0.85,0.09582718511540311,4.564652377983593,1.2674581570038574,1.0,0.0,4.564652377984135,1.2849209313085053,1.285216673464725,3.55247725113728,19337.48972525466,1971.8751791136283,2034.6934298245008,2034.6934298245008,7.599496825951167,5.055463038441453,0.49271557025591495,4.562747468185538,3.372029195270491,3.372029195270491,0.9634369129344259,0.0,0.0,0.0002301517184250457,1.0000237540386194,0.00023014625152209894,199.03470101379432,0.0,1.0960933145857399e-06,3.106328453535987,0.01994780330401587,7.749938885219584e-05,0.00015265232957284983,0.0006968048191894441,0.09582718511539437,0.08149338884980174,0.014333796265592627,0.09582718535462453,0.08149338884980918,0.014333796265593933,0.4287923833924393,0.4287923833924393,0.07541989295736672,0.0,4.38111821300987,4.257337859294296,5.086137971674816,4.381224066708853,4.258384727062094,5.080874444184815,24825.783166122077,21101.915691203765,0.85,0.9182631952856642,0.6943186447037978,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452309941401122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.940459350844,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.127454649291,1537.6269989853022,0.4287923833924393,0.07541989295736672,6.112851554438009,3.372029195270491
724.0,-30.136365696423958,5.055358346121793,35.01111249990178,24.09270331207665,4.969239899029454,-26.62582435275846,-40.15336720095945,1.4586985553640073,-0.6709170861505527,-5.052338589520778,40.02138467192238,47940.08760025126,15462.563078359297,15462.563078359297,63402.65067861056,87738.94756546077,87738.94756546077,15462.563078359297,103201.51064382006,103201.51064382006,103201.51064382006,128027.10814243692,103845.40255680529,64046.612940700885,44220.877351227115,24825.597498616866,0.0,69046.47484984397,21101.757873824336,1537.617213061209,0.0,0.8865747478648258,2.81947613845888,0.0014959080323721466,353933.06423185545,1555455.4797959388,4.394773014981688,1555455.4797959388,4.394773014981688,0.85,0.09582660887209736,4.564652377983593,1.2674570998037238,1.0,0.0,4.564652377984614,1.2849213010149494,1.2852170362313564,3.552476228993954,19337.418244382632,1971.8678900932157,2034.6934298245008,2034.6934298245008,7.599455943440581,5.055358346121793,0.4927177221613661,4.5626406239604265,3.372090018013556,3.372090018013556,0.963454290861016,0.0,0.0,0.00023014625152209894,1.0000235636954695,0.0002301408285536998,199.03488796595383,0.0,1.0881033934777543e-06,3.0836850171159553,0.01994889140740935,7.749800443438962e-05,0.0001526482470877093,0.0006967861840639393,0.09582660887208919,0.08149285011847503,0.014333758753614152,0.09582650671799098,0.08149285011848198,0.014333758753615375,0.42878998339595076,0.42878998339595076,0.07541977202942857,0.0,4.3811795955462,4.2576388698233245,5.0848292185849004,4.381421503370234,4.258840979129388,5.079592319327276,24825.597498616866,21101.757873824336,0.85,0.9182605023137373,0.6943162225806172,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523113086300947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.91781591443,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.118357257748,1537.617213061209,0.42878998339595076,0.07541977202942857,6.112851554438009,3.372090018013556
725.0,-30.136590171531136,5.055254368687721,35.011081602484936,24.09253710592168,4.969185443734058,-26.626031857653196,-40.15352072948588,1.4586271298561657,-0.670957097452856,-5.052337177821525,40.021325047501314,47939.70934620316,15462.477292088546,15462.477292088546,63402.18663829171,87738.43395408658,87738.43395408658,15462.477292088546,103200.91124617512,103200.91124617512,103200.91124617512,128026.33373615459,103844.9666435726,64046.3118643787,44220.72753243766,24825.42248997946,0.0,69046.15002241712,21101.60911648254,1537.6079767249266,0.0,0.8865749712440092,2.8194768324882347,0.0014959080323721466,353933.0837153215,1555452.9078123644,4.394765506192294,1555452.9078123644,4.394765506192294,0.85,0.09582603540999221,4.564652377983593,1.2674560464499525,1.0,0.0,4.564652377983162,1.2849216464216249,1.2852173747490778,3.552475274033776,19337.337071443904,1971.8596127570481,2034.6934298245008,2034.6934298245008,7.599413781673358,5.055254368687721,0.4927213984244547,4.562532970263266,3.3721508742278608,3.3721508742278608,0.9634716783508174,0.0,0.0,0.0002301408285536998,1.0000233899269129,0.00023013544570244472,199.03507353943004,0.0,1.0793599077684356e-06,3.0589059786157464,0.019949970767317117,7.749665622847993e-05,0.00015264417232521986,0.0006967675841896521,0.09582603540998419,0.0814923134843437,0.014333721925640489,0.09582597882843051,0.08149231348435051,0.014333721925641689,0.4287875865519715,0.4287875865519715,0.07541965331470504,0.0,4.381219497861764,4.257916964914671,5.083507180372294,4.381380080368672,4.259032005009374,5.078221792077841,24825.42248997946,21101.60911648254,0.85,0.9182581015408825,0.6943140107107876,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523126649033806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.893036875925,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.109288870999,1537.6079767249266,0.4287875865519715,0.07541965331470504,6.112851554438009,3.3721508742278608
726.0,-30.136812811286138,5.055151078752608,35.011050795592595,24.09238158669325,4.969129689141914,-26.626237840431735,-40.15367404846472,1.4585547182874838,-0.6707679256638812,-5.052337195993439,40.021265889373225,47939.338963352624,15462.394792213476,15462.394792213476,63401.7337555661,87737.97536780675,87737.97536780675,15462.394792213476,103200.37016002022,103200.37016002022,103200.37016002022,128025.62067121625,103844.5843194943,64046.01717131113,44220.63016464797,24825.25051119603,0.0,69045.880675844,21101.462934516625,1537.5989508339408,0.0,0.8865751856426555,2.819474329849751,0.0014959080323721466,353933.0834645229,1555450.355946173,4.394758299281977,1555450.355946173,4.394758299281977,0.85,0.09582546374630257,4.564652377983593,1.2674549683695662,1.0,0.0,4.564652377984202,1.284921996359511,1.285217717850599,3.5524743065464954,19337.265877530404,1971.852352998262,2034.6934298245008,2034.6934298245008,7.599373235085915,5.055151078752608,0.492724844298297,4.562426234454311,3.3722117716121187,3.3722117716121187,0.9634890776034625,0.0,0.0,0.00023013544570244472,1.000023198726601,0.0002301301069770103,199.0352575959234,0.0,1.0713761954033486e-06,3.03628013777309,0.01995104214351252,7.749530988434459e-05,0.00015264013581810015,0.0006967491589378293,0.09582546374629602,0.08149177840271092,0.014333685343585102,0.0958253544378984,0.08149177840271649,0.014333685343586082,0.42878519104047025,0.42878519104047025,0.07541953469208705,0.0,4.381289795969508,4.258229450180579,5.082192767134416,4.381569270329578,4.2594793613699835,5.076935154119553,24825.25051119603,21101.462934516625,0.85,0.9182551244906847,0.6943113549151152,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523140111749633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.87041103508,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.100246363138,1537.5989508339408,0.42878519104047025,0.07541953469208705,6.112851554438009,3.3722117716121187
727.0,-30.137033565794475,5.055048489806469,35.01102007752001,24.092220444604777,4.969076097747151,-26.626441909895377,-40.153823246341176,1.458484441848104,-0.670728591351633,-5.05233542982431,40.02120686263937,47938.95864950494,15462.310673536636,15462.310673536636,63401.269323041575,87737.4810056853,87737.4810056853,15462.310673536636,103199.79167922193,103199.79167922193,103199.79167922193,128024.86989409893,103844.16634966493,64045.71266185422,44220.50409756746,24825.078214876994,0.0,69045.58231244446,21101.316482645445,1537.5898605811753,0.0,0.8865754086614972,2.81947401654059,0.0014959080323721466,353933.1078401807,1555447.809751002,4.394750802610328,1555447.809751002,4.394750802610328,0.85,0.09582489187874017,4.564652377983593,1.267453896882944,1.0,0.0,4.564652377984276,1.2849223362159556,1.2852180509250561,3.552473366932284,19337.188045896022,1971.8444163803158,2034.6934298245008,2034.6934298245008,7.599331892898634,5.055048489806469,0.4927295110841685,4.562318978722301,3.3722727030961726,3.3722727030961726,0.9635064865989065,0.0,0.0,0.0002301301069770103,1.0000230023262837,0.00023012481357096256,199.03544009417854,0.0,1.0625945920731579e-06,3.0113930739353294,0.019952104738104593,7.749399974972009e-05,0.00015263610722729022,0.000696730769821209,0.09582489187873183,0.08149124329845521,0.014333648580276621,0.0958248013768645,0.0814912432984623,0.014333648580277868,0.4287827988666853,0.4287827988666853,0.07541941572437647,0.0,4.3813528736524745,4.258533980380662,5.080875355008857,4.381606838472692,4.2597554286058426,5.075609145640271,24825.078214876994,21101.316482645445,0.85,0.9182523660404327,0.6943088470537041,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523153464415228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.84552397125,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.091233140995,1537.5898605811753,0.4287827988666853,0.07541941572437647,6.112851554438009,3.3722727030961726
728.0,-30.13725263814064,5.054946697612297,35.01098949086014,24.09206785904246,4.969034449072336,-26.626643270859628,-40.153972094971664,1.45842508179142,-0.670781889969362,-5.052325325764732,40.02114925415205,47938.58463020831,15462.215063300682,15462.215063300682,63400.79969350899,87736.97127795423,87736.97127795423,15462.215063300682,103199.18634125491,103199.18634125491,103199.18634125491,128024.09695186338,103843.73772443706,64045.419220366675,44220.353893411535,24824.91061060846,0.0,69045.26450401999,21101.174019017188,1537.5808449471065,0.0,0.8865756690454785,2.8194759030988825,0.0014959080323721466,353933.2472906663,1555445.3247367854,4.394742049930625,1555445.3247367854,4.394742049930625,0.85,0.09582431787513764,4.564652377983593,1.2674528303416452,1.0,0.0,4.564652377982036,1.284922624900039,1.2852183328736064,3.552472568796663,19337.10823008235,1971.8362774323905,2034.6934298245008,2034.6934298245008,7.59928490290272,5.054946697612297,0.49273841457833445,4.5622082830339625,3.372333673895342,3.372333673895342,0.9635239068272405,0.0,0.0,0.00023012481357096256,1.0000228270863596,0.00023011956061187944,199.03562120207872,0.0,1.0535754023103456e-06,2.9858326901475194,0.019953158313506903,7.749269270229556e-05,0.000152632120868667,0.0006967125734798399,0.09582431787513121,0.08149070666153563,0.01433361121359558,0.09582433177053035,0.0814907066615411,0.014333611213596543,0.42878040908878956,0.42878040908878956,0.0754192954223838,0.0,4.381387509074784,4.258816344097738,5.0794937311336525,4.381543435795379,4.259964814932573,5.073986564045924,24824.91061060846,21101.174019017188,0.85,0.918249790900832,0.6943066258717454,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523166704037622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.819963587455,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.0822502653,1537.5808449471065,0.42878040908878956,0.0754192954223838,6.112851554438009,3.372333673895342
729.0,-30.137470246202643,5.054845434602083,35.01095897852237,24.09189330590891,4.968965680130506,-26.626846025900534,-40.15412108330054,1.458341459828488,-0.6706582285445393,-5.052335627078731,40.021090245606715,47938.21867044789,15462.151561225697,15462.151561225697,63400.37023167359,87736.48498148448,87736.48498148448,15462.151561225697,103198.63654271017,103198.63654271017,103198.63654271017,128023.37951458356,103843.31941744141,64045.12079318922,44220.22069361354,24824.742971873387,0.0,69044.96366548692,21101.031526092378,1537.5722977665744,0.0,0.8865758304765479,2.8194730633959244,0.0014959080323721466,353933.10511778813,1555442.7793324222,4.394736623506225,1555442.7793324222,4.394736623506225,0.85,0.09582375191857907,4.564652377983593,1.2674517511622985,1.0,0.0,4.564652377983632,1.2849230270248684,1.2852187283409802,3.55247145702779,19337.030335663047,1971.828334412164,2034.6934298245008,2034.6934298245008,7.599253693250172,5.054845434602083,0.4927384635874512,4.562106971014631,3.372394714066444,3.372394714066444,0.9635413468761269,0.0,0.0,0.00023011956061187944,1.0000226745484888,0.00023011434287305402,199.03580109973825,0.0,1.0455259742580786e-06,2.9630206110473947,0.019954203839481162,7.749138444858352e-05,0.00015262817616329592,0.0006966945672710874,0.095823751918572,0.0814901778341666,0.014333574084405398,0.09582372003419085,0.08149017783417262,0.01433357408440646,0.42877802008585875,0.42877802008585875,0.07541916927917793,0.0,4.381449696043489,4.2591075209412,5.078246648882271,4.38167739853418,4.260252848374307,5.07323876549691,24824.742971873387,21101.031526092378,0.85,0.9182475718118907,0.6943043507518053,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523179842796126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.797151508355,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.073293730438,1537.5722977665744,0.42877802008585875,0.07541916927917793,6.112851554438009,3.372394714066444
730.0,-30.137685869357465,5.054744929415396,35.01092851695734,24.091741523612313,4.968918853921759,-26.62704479984917,-40.15426567113025,1.458277784413481,-0.6705761726794321,-5.052327246468007,40.021030699786486,47937.84186127037,15462.060622402478,15462.060622402478,63399.90248367285,87736.00251465385,87736.00251465385,15462.060622402478,103198.06313705634,103198.06313705634,103198.06313705634,128022.62681318716,103842.91409968234,64044.82051428597,44220.10398377374,24824.563676130823,0.0,69044.66765990456,21100.8791247112,1537.5626504933748,0.0,0.8865760890979177,2.819472959191605,0.0014959080323721466,353933.22078220866,1555440.2107552532,4.39472793008144,1555440.2107552532,4.39472793008144,0.85,0.09582317557224612,4.564652377983593,1.2674506664881484,1.0,0.0,4.564652377983876,1.284923335745034,1.2852190304274487,3.552470603498598,19336.95486001525,1971.8206380379895,2034.6934298245008,2034.6934298245008,7.599208999134644,5.054744929415396,0.4927473482676774,4.561997581147718,3.3724557442210497,3.3724557442210497,0.9635587840631571,0.0,0.0,0.00023011434287305402,1.0000224677606613,0.00023010917283523277,199.03597935674856,0.0,1.038516827046886e-06,2.943156687850875,0.01995524235630821,7.749011485479925e-05,0.00015262422801825477,0.0006966765453614367,0.09582317557223455,0.08148963979434752,0.01433353577788702,0.09582314321310507,0.08148963979435737,0.014333535777888751,0.42877563242580535,0.42877563242580535,0.07541904570411072,0.0,4.381507139037581,4.259402204901619,5.076947743301901,4.381751073788564,4.260596714213364,5.071768156524513,24824.563676130823,21100.8791247112,0.85,0.9182447339157848,0.6943018698764584,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523192893757382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.77728758516,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.064359227661,1537.5626504933748,0.42877563242580535,0.07541904570411072,6.112851554438009,3.3724557442210497
731.0,-30.137899925052007,5.054645190305426,35.01089819624384,24.091599345579766,4.968877382802379,-26.627241627361236,-40.15440620770676,1.458219085111572,-0.6704272544051832,-5.052317406443099,40.020973879241595,47937.45353473515,15461.968693196297,15461.968693196297,63399.42222793144,87735.53971636739,87735.53971636739,15461.968693196297,103197.50840956368,103197.50840956368,103197.50840956368,128021.90846652722,103842.53019064057,64044.51058807636,44220.0217806269,24824.400056963535,0.0,69044.42183759043,21100.740048419004,1537.553870523674,0.0,0.8865763452781386,2.8194721419229305,0.0014959080323721466,353933.35658867133,1555437.7597389473,4.3947193187180185,1555437.7597389473,4.3947193187180185,0.85,0.09582260266372578,4.564652377983593,1.267449590056204,1.0,0.0,4.564652377984032,1.2849236210830215,1.2852193091876503,3.5524698146152778,19336.883370960117,1971.8133481831326,2034.6934298245008,2034.6934298245008,7.599163818271111,5.054645190305426,0.49275736820874627,4.56188782209668,3.3725168342140694,3.3725168342140694,0.963576238346877,0.0,0.0,0.00023010917283523277,1.0000223044699983,0.00023010404048656524,199.03615631820878,0.0,1.0290235410639493e-06,2.916252715375232,0.019956271379849275,7.748888085260458e-05,0.0001526202919826282,0.000696658578727054,0.09582260266372147,0.08148910503076738,0.014333497632954094,0.09582259594528907,0.08148910503077103,0.014333497632954738,0.42877324624693686,0.42877324624693686,0.07541892020821767,0.0,4.38158035578499,4.259722502850082,5.07560850734302,4.381890152037897,4.2610222150519235,5.070270382879471,24824.400056963535,21100.740048419004,0.85,0.9182410474384531,0.694298717534284,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523205825696683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.750383612685,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.055457235585,1537.553870523674,0.42877324624693686,0.07541892020821767,6.112851554438009,3.3725168342140694
732.0,-30.138112127145813,5.05454604444205,35.01086796869855,24.091438901983224,4.968818348747915,-26.627438542805752,-40.15455432292072,1.4581447644077632,-0.6702381984074464,-5.052320480900578,40.02091595152001,47937.10982101735,15461.897503605138,15461.897503605138,63399.00732462249,87735.07363330785,87735.07363330785,15461.897503605138,103196.971136913,103196.971136913,103196.971136913,128021.20600637824,103842.13409014353,64044.23627903463,44219.886456787666,24824.234869465243,0.0,69044.1213262529,21100.599639045457,1537.5452955417438,0.0,0.8865765396331942,2.819469283284305,0.0014959080323721466,353933.31415674236,1555435.2609663706,4.394712785577266,1555435.2609663706,4.394712785577266,0.85,0.09582203474331563,4.564652377983593,1.2674485839577394,1.0,0.0,4.564652377985631,1.2849239794376774,1.28521966102975,3.552468823860868,19336.80961169115,1971.8058268308905,2034.6934298245008,2034.6934298245008,7.599128830400153,5.05454604444205,0.49276194454433053,4.56178409989772,3.372577987798254,3.372577987798254,0.9635937107995012,0.0,0.0,0.00023010404048656524,1.0000221113624468,0.00023009895268522376,199.03633174755763,0.0,1.0215229516703739e-06,2.8949960450338397,0.019957292902800947,7.74875803247283e-05,0.00015261646016183694,0.0006966410877971672,0.095822034743304,0.08148857537644376,0.01433345936686024,0.0958219853928315,0.08148857537645365,0.014333459366861982,0.4287708630033875,0.4287708630033875,0.07541878986301725,0.0,4.381682217805064,4.2600611018672225,5.074357004230251,4.382082282493116,4.261409717803929,5.069345203709474,24824.234869465243,21100.599639045457,0.85,0.9182390347911641,0.6942967612622806,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523218663649757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.729126942344,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.046579457525,1537.5452955417438,0.4287708630033875,0.07541878986301725,6.112851554438009,3.372577987798254
733.0,-30.138322691460182,5.054447552392883,35.01083778544449,24.09127769004556,4.9687640494427745,-26.62763351040997,-40.15469454517586,1.45807486839249,-0.6701628669329693,-5.052318142757163,40.02085678649648,47936.73716931153,15461.819045900016,15461.819045900016,63398.556215211545,87734.58225188247,87734.58225188247,15461.819045900016,103196.40129778249,103196.40129778249,103196.40129778249,128020.46075586083,103841.71411517423,64043.93452305873,44219.75510235055,24824.059458078336,0.0,69043.81456042889,21100.450539366586,1537.5360049237315,0.0,0.8865767660680615,2.819468561077104,0.0014959080323721466,353933.34642647934,1555432.7088246178,4.394705174093335,1555432.7088246178,4.394705174093335,0.85,0.0958214626845248,4.564652377983593,1.2674474646663292,1.0,0.0,4.5646523779845625,1.2849243169968758,1.285219992128846,3.5524678906008216,19336.731406672596,1971.7978521383548,2034.6934298245008,2034.6934298245008,7.5990902704362915,5.054447552392883,0.4927693324530953,4.561678219939788,3.3726391541133114,3.3726391541133114,0.9636111868895175,0.0,0.0,0.00023009895268522376,1.0000219407427118,0.00023009390425407096,199.03650582320986,0.0,1.0126573156667804e-06,2.8698708325996556,0.019958305560116612,7.748634911969065e-05,0.0001526126035655331,0.000696623483775678,0.09582146268451809,0.0814880422183449,0.014333420466173195,0.0958214063169203,0.0814880422183506,0.0143334204661742,0.42876848343189033,0.42876848343189033,0.07541866006800631,0.0,4.381776264671373,4.260385903162955,5.0731318399462,4.382155275824175,4.261689512715918,5.068235700779155,24824.059458078336,21100.450539366586,0.85,0.9182365809137548,0.6942944487424878,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452323139045485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.70400172991,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.037731678078,1537.5360049237315,0.42876848343189033,0.07541866006800631,6.112851554438009,3.3726391541133114
734.0,-30.138531617133953,5.054349759033734,35.01080768256158,24.09112063413488,4.968716382670447,-26.627826339743944,-40.15483445310963,1.458011105280373,-0.6701513617339856,-5.05231156245437,40.020798760959565,47936.37100220044,15461.7352030979,15461.7352030979,63398.10620529834,87734.0796106106,87734.0796106106,15461.7352030979,103195.8148137085,103195.8148137085,103195.8148137085,128019.70368911306,103841.28517384398,64043.64154492634,44219.604032130715,24823.88887540456,0.0,69043.49290753527,21100.305544093873,1537.5268916291798,0.0,0.8865770099981004,2.8194691788098014,0.0014959080323721466,353933.43724412034,1555430.205838819,4.394696974521749,1555430.205838819,4.394696974521749,0.85,0.09582089077067234,4.564652377983593,1.2674464228516449,1.0,0.0,4.564652377982746,1.2849246257783302,1.2852202944941633,3.5524670369038964,19336.651531996384,1971.7897071881207,2034.6934298245008,2034.6934298245008,7.599049063834412,5.054349759033734,0.492779047207625,4.561570711826109,3.3727003524192165,3.3727003524192165,0.9636286721197761,0.0,0.0,0.00023009390425407096,1.0000217700323837,0.00023008889521137108,199.03667854444726,0.0,1.0048220965429547e-06,2.8476658216027335,0.019959310382213154,7.748512069254165e-05,0.0001526087835615293,0.0006966060467853181,0.09582089077066591,0.08148750905518122,0.014333381715484698,0.09582088572135503,0.08148750905518667,0.01433338171548566,0.42876610618670574,0.42876610618670574,0.07541853147670048,0.0,4.3818508880215745,4.260689398547925,5.071898004318314,4.382160200720364,4.261915766426341,5.06697526025107,24823.88887540456,21100.305544093873,0.85,0.9182343409277197,0.6942923798249604,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452324401905531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.68179671891,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.028909635408,1537.5268916291798,0.42876610618670574,0.07541853147670048,6.112851554438009,3.3727003524192165
735.0,-30.138738526774837,5.054252716721298,35.01077770449498,24.090983380470448,4.9686764808899815,-26.628016577933654,-40.15497397687284,1.457954532048704,-0.6699348741015001,-5.052300089055018,40.02074219071904,47936.01285680724,15461.645077492252,15461.645077492252,63397.657934299496,87733.6320464516,87733.6320464516,15461.645077492252,103195.27712394386,103195.27712394386,103195.27712394386,128019.00174890948,103840.91394942539,64043.35911096859,44219.50537606311,24823.72462496561,0.0,69043.23000102871,21100.165931220767,1537.5180330433245,0.0,0.8865772735967137,2.8194676594946237,0.0014959080323721466,353933.5955935738,1555427.7656315218,4.3946881138055005,1555427.7656315218,4.3946881138055005,0.85,0.09582031855064631,4.564652377983593,1.2674453585082666,1.0,0.0,4.564652377984705,1.284924900836234,1.2852205631787808,3.5524662764437824,19336.582404989622,1971.7826581951658,2034.6934298245008,2034.6934298245008,7.599004769394608,5.054252716721298,0.4927914256948407,4.561461291026458,3.372761597343194,3.372761597343194,0.963646170669484,0.0,0.0,0.00023008889521137108,1.000021559996457,0.00023008393460255625,199.03684959926827,0.0,9.96983221671755e-07,2.8254504502177538,0.019960307365434825,7.748389565643842e-05,0.00015260499955493267,0.0006965887741106085,0.09582031855063548,0.081486975715446,0.014333342835189488,0.09582031049671544,0.0814869757154552,0.014333342835191104,0.42876372972654686,0.42876372972654686,0.07541840250552102,0.0,4.381949743499774,4.261028486709506,5.070623607838115,4.382365214953495,4.262406434236823,5.065547943449303,24823.72462496561,21100.165931220767,0.85,0.91823134481621,0.6942898363256327,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523256549399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.65958134753,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.020113401362,1537.5180330433245,0.42876372972654686,0.07541840250552102,6.112851554438009,3.372761597343194
736.0,-30.13894390807658,5.054156287291682,35.01074782705266,24.09082188913601,4.968623289393506,-26.628206769385407,-40.15510965893043,1.4578861507024372,-0.6698817095811478,-5.052298791106233,40.02068516546606,47935.64430829942,15461.571531554024,15461.571531554024,63397.215839853445,87733.134376695,87733.134376695,15461.571531554024,103194.70590824903,103194.70590824903,103194.70590824903,128018.26757257796,103840.48582322606,64043.059629425814,44219.36243755583,24823.561664328925,0.0,69042.92410188475,21100.027414679585,1537.5094761900814,0.0,0.8865774869697001,2.819467108605222,0.0014959080323721466,353933.61350714153,1555425.3057997883,4.394680941397513,1555425.3057997883,4.394680941397513,0.85,0.0958197510960751,4.564652377983593,1.2674443029565738,1.0,0.0,4.5646523779854435,1.2849252310458925,1.2852208870900774,3.552465363504533,19336.50268210181,1971.7745287230412,2034.6934298245008,2034.6934298245008,7.598968623439077,5.054156287291682,0.4927996078624295,4.561356679429252,3.372822905843999,3.372822905843999,0.9636636873839998,0.0,0.0,0.00023008393460255625,1.000021400777879,0.00023007901073275293,199.03701939084888,0.0,9.873439505985906e-07,2.7981327559964058,0.019961294709385423,7.748270436816433e-05,0.00015260123023439192,0.0006965715684726387,0.09581975109606934,0.08148644709317543,0.014333304002893916,0.09581978156043053,0.08148644709318033,0.014333304002894778,0.42876135625603395,0.42876135625603395,0.07541826994719388,0.0,4.382043032547244,4.261349800291782,5.069413352731317,4.382417081525091,4.262637501583072,5.064574867462682,24823.561664328925,21100.027414679585,0.85,0.9182290099170758,0.6942875744596522,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523268958851219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.63226365331,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.011350590985,1537.5094761900814,0.42876135625603395,0.07541826994719388,6.112851554438009,3.372822905843999
737.0,-30.139147607480066,5.054060542878464,35.01071802198306,24.09066982744264,4.968576836103955,-26.628394773008626,-40.15524502666665,1.4578240016325041,-0.6697933522289645,-5.052291133831381,40.02062751857873,47935.28242697988,15461.489329586215,15461.489329586215,63396.77175656609,87732.6490108681,87732.6490108681,15461.489329586215,103194.13834045432,103194.13834045432,103194.13834045432,128017.53013505801,103840.07232327292,64042.76908965771,44219.22581512801,24823.391794603693,0.0,69042.61760973171,21099.88302541314,1537.5003759278657,0.0,0.8865777350164931,2.8194668364926434,0.0014959080323721466,353933.7191886101,1555422.8191563308,4.39467260345277,1555422.8191563308,4.39467260345277,0.85,0.09581917948172247,4.564652377983593,1.267443235316314,1.0,0.0,4.564652377983963,1.2849255320182136,1.2852211818045156,3.5524645313989214,19336.42568281883,1971.7666769813168,2034.6934298245008,2034.6934298245008,7.598928223265469,5.054060542878464,0.4928110561390353,4.561249486739428,3.3728842374939334,3.3728842374939334,0.9636812107125524,0.0,0.0,0.00023007901073275293,1.0000212255574312,0.0002300741272811509,199.03718779223357,0.0,9.800323695202245e-07,2.777411735220316,0.019962274741754944,7.748151585650658e-05,0.00015259749487624635,0.000696554517861197,0.09581917948171528,0.08148591494943098,0.014333264532284304,0.09581923197972404,0.08148591494943709,0.014333264532285376,0.42875898432497206,0.42875898432497206,0.07541813756079423,0.0,4.382131405450593,4.261665206921975,5.068203853909267,4.38249778160241,4.262941246870184,5.063380504865393,24823.391794603693,21099.88302541314,0.85,0.9182266540779326,0.6942854151031391,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523281276660995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.611542632534,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.002611501348,1537.5003759278657,0.42875898432497206,0.07541813756079423,6.112851554438009,3.3728842374939334
738.0,-30.13934947499602,5.053965461751642,35.010688306790804,24.090523074287944,4.96852985804045,-26.62858118019364,-40.15538014993069,1.4577615632381529,-0.669592225265319,-5.052284482995609,40.02057052629672,47934.92834781099,15461.409735218553,15461.409735218553,63396.338083029535,87732.19042303662,87732.19042303662,15461.409735218553,103193.60015825517,103193.60015825517,103193.60015825517,128016.82617270417,103839.68452226992,64042.485226382,44219.11032876436,24823.226014449,0.0,69042.33634321336,21099.74211228165,1537.4915348709733,0.0,0.8865779755587313,2.8194649560480567,0.0014959080323721466,353933.81097978336,1555420.3607527367,4.3946645177721715,1555420.3607527367,4.3946645177721715,0.85,0.0958186095488468,4.564652377983593,1.267442218777724,1.0,0.0,4.56465237798334,1.284925834260986,1.2852214778416315,3.5524636957812534,19336.353469027887,1971.7593132239742,2034.6934298245008,2034.6934298245008,7.598889104660919,5.053965461751642,0.49282245666826086,4.561143005083381,3.3729456150747654,3.3729456150747654,0.9636987471642187,0.0,0.0,0.0002300741272811509,1.0000210347069878,0.00023006928784109428,199.03735467941758,0.0,9.719884735875903e-07,2.754615334147231,0.01996324673022853,7.748032950809324e-05,0.00015259379777305765,0.000696537641870335,0.09581860954883793,0.08148538436739912,0.014333225181438808,0.09581864308312064,0.08148538436740667,0.014333225181440137,0.428756613481325,0.428756613481325,0.07541800455098113,0.0,4.382241376948855,4.262002976407473,5.0670116184793415,4.382692257730298,4.263366574627355,5.062255404218092,24823.226014449,21099.74211228165,0.85,0.9182241135045424,0.6942831150661494,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45232934936181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.58874623146,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.993899259696,1537.4915348709733,0.428756613481325,0.07541800455098113,6.112851554438009,3.3729456150747654
739.0,-30.13954979449191,5.053870972908736,35.01065865120042,24.09036689149218,4.968475698967056,-26.62876691203843,-40.15551513349635,1.4576928165135918,-0.6694107304417685,-5.052282778742206,40.020512831933104,47934.58130734903,15461.338661148733,15461.338661148733,63395.919968497765,87731.72163757103,87731.72163757103,15461.338661148733,103193.06029871976,103193.06029871976,103193.06029871976,128016.11804826869,103839.28252106701,64042.20448755776,44218.975592788054,24823.057749548923,0.0,69042.03334233697,21099.599087116585,1537.4826623835531,0.0,0.8865781934283755,2.8194627564226447,0.0014959080323721466,353933.83450095356,1555417.8720673302,4.394657194219558,1555417.8720673302,4.394657194219558,0.85,0.0958180416395031,4.564652377983593,1.267441169270315,1.0,0.0,4.564652377983972,1.2849261659305236,1.285221803368835,3.5524627788071714,19336.27861096769,1971.7516798262088,2034.6934298245008,2034.6934298245008,7.598854173565759,5.053870972908736,0.4928319869373965,4.561038985971339,3.373007033172972,3.373007033172972,0.9637162951922776,0.0,0.0,0.00023006928784109428,1.0000208734351586,0.00023006448560497175,199.03752028707234,0.0,9.632293469989577e-07,2.729791969395046,0.01996420995957553,7.747914440296435e-05,0.00015259014343812995,0.0006965209611017174,0.09581804163949595,0.08148485561723356,0.014333186022262382,0.09581803893055392,0.08148485561723964,0.014333186022263451,0.4287542450745607,0.4287542450745607,0.07541787128341718,0.0,4.382367175920933,4.262348692949047,5.065880192654106,4.382872048300442,4.263734771404131,5.061357790143063,24823.057749548923,21099.599087116585,0.85,0.9182220873211597,0.6942811355174162,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523305600726362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.563922866706,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.985216926876,1537.4826623835531,0.4287542450745607,0.07541787128341718,6.112851554438009,3.373007033172972
740.0,-30.1397484706478,5.053777108941965,35.01062903887854,24.09021545844155,4.968424806158644,-26.628950837997653,-40.15564610073341,1.4576271735084687,-0.6692114320533165,-5.052277879249234,40.02045478103236,47934.22323718536,15461.26367601244,15461.26367601244,63395.486913197805,87731.25948901213,87731.25948901213,15461.26367601244,103192.52316502457,103192.52316502457,103192.52316502457,128015.40873506933,103838.88790364173,64041.913436288196,44218.86051928171,24822.885570044768,0.0,69041.74608932648,21099.452734538052,1537.4734906203878,0.0,0.8865784288799134,2.8194606952754975,0.0014959080323721466,353933.90212107357,1555415.3680054923,4.3946492796652645,1555415.3680054923,4.3946492796652645,0.85,0.09581747242282834,4.564652377983593,1.2674401164660232,1.0,0.0,4.564652377981472,1.2849264830006673,1.285222114341089,3.5524619021967982,19336.205127866746,1971.7441866352676,2034.6934298245008,2034.6934298245008,7.598817320281035,5.053777108941965,0.49284331934284875,4.560933789599116,3.373068471474948,3.373068471474948,0.9637338489928423,0.0,0.0,0.00023006448560497175,1.0000207022300365,0.00023005972285566708,199.03768453638966,0.0,9.558251696631653e-07,2.7088085308254106,0.019965165784745192,7.747799457571343e-05,0.00015258649102925832,0.0006965042891248761,0.09581747242281888,0.08148432539646225,0.014333147026356635,0.0958174227335347,0.0814843253964703,0.014333147026358052,0.4287518793246038,0.4287518793246038,0.07541774070394493,0.0,4.382505491979657,4.262705117580083,5.06477160120329,4.383066447195915,4.264140041457836,5.060346618917606,24822.885570044768,21099.452734538052,0.85,0.9182196352794507,0.6942788378377319,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523317615010383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.54293942814,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.976558877142,1537.4734906203878,0.4287518793246038,0.07541774070394493,6.112851554438009,3.373068471474948
741.0,-30.13994552969341,5.053684009967255,35.010599536152455,24.09008229095491,4.968390963035458,-26.629131603282584,-40.155772772245086,1.4575770366246352,-0.6690374592894273,-5.0522612019443836,40.02039874858789,47933.85307221267,15461.171876965167,15461.171876965167,63395.02494917784,87730.80308591286,87730.80308591286,15461.171876965167,103191.97496287803,103191.97496287803,103191.97496287803,128014.69517064517,103838.50611476228,64041.617381482065,44218.765259200234,24822.72020776714,0.0,69041.48546696737,21099.312176602067,1537.464438198309,0.0,0.8865787170564254,2.819460346730157,0.0014959080323721466,353934.1322921818,1555412.9510139143,4.394639592798246,1555412.9510139143,4.394639592798246,0.85,0.09581690102733245,4.564652377983593,1.267439036737196,1.0,0.0,4.56465237798384,1.2849267274341294,1.285222352710687,3.552461226406854,19336.134033614508,1971.7369370391018,2034.6934298245008,2034.6934298245008,7.5987722033872895,5.053684009967255,0.49286041471669684,4.560823595250558,3.37312994079982,3.37312994079982,0.9637514116570914,0.0,0.0,0.00023005972285566708,1.0000205337572905,0.0002300549989621549,199.03784744904806,0.0,9.47966593628972e-07,2.6865373263445065,0.01996611375133882,7.747688247780635e-05,0.00015258284037786074,0.0006964876251702929,0.09581690102732404,0.08148379295879249,0.014333108068531546,0.09581687787401041,0.08148379295879965,0.014333108068532805,0.4287495165801945,0.4287495165801945,0.07541761290594755,0.0,4.382643165152615,4.263074315116,5.063585828025623,4.383223742654934,4.264582494365698,5.058874555241744,24822.72020776714,21099.312176602067,0.85,0.9182164103278013,0.6942760971611255,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523329530752853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.52066822365,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.967927071668,1537.464438198309,0.4287495165801945,0.07541761290594755,6.112851554438009,3.37312994079982
