time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
742.0,-30.140140929088282,5.053591415023538,35.010570110743174,24.089921602886193,4.968331577473128,-26.629313429097934,-40.15590335531158,1.457504077482821,-0.668828264500462,-5.0522644316323015,40.02034199513933,47933.50946681019,15461.111393245998,15461.111393245998,63394.62086005619,87730.33757958864,87730.33757958864,15461.111393245998,103191.44897283464,103191.44897283464,103191.44897283464,128014.00763570683,103838.10274355471,64041.335393943176,44218.63038845726,24822.55866287219,0.0,69041.18905132945,21099.17486344136,1537.456060242945,0.0,0.886578906360597,2.8194572037799412,0.0014959080323721466,353934.087717773,1555410.5029243084,4.394633229463314,1555410.5029243084,4.394633229463314,0.8499999999999999,0.09581633948624876,4.564652377983593,1.2674380086595196,1.0,0.0,4.564652377984513,1.2849270785759768,1.2852226978631474,3.5524602555986124,19336.05892044092,1971.7292776270103,2034.6934298245008,2034.6934298245008,7.598742477179753,5.053591415023538,0.4928688732032782,4.56072254182026,3.3731914844573527,3.3731914844573527,0.9637689955592437,0.0,0.0,0.0002300549989621549,1.000020360850947,0.00023005031494198206,199.03800898987257,0.0,9.402335962413049e-07,2.664622011747858,0.019967053984935063,7.74757360543038e-05,0.0001525792629078511,0.0006964712952633064,0.095816339486241,0.08148326951523693,0.01433306997100407,0.09581626939749585,0.08148326951524354,0.014333069971005231,0.42874715725272927,0.42874715725272927,0.075417481911711,0.0,4.382803289452795,4.263449309929172,5.0625175660313175,4.383436167131833,4.26494321779478,5.058238417002428,24822.55866287219,21099.17486344136,0.85,0.9182144996507048,0.6942741010901983,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523341349526449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.49875290906,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.959321039767,1537.456060242945,0.42874715725272927,0.075417481911711,6.112851554438009,3.3731914844573527
743.0,-30.14033459313117,5.053499577784448,35.010540755294734,24.08978323163467,4.968297207588478,-26.62949119106209,-40.156029572803504,1.4574538055193078,-0.6687384680778905,-5.052247011528314,40.020285182068996,47933.15372352979,15461.020468690818,15461.020468690818,63394.174192220606,87729.85958595411,87729.85958595411,15461.020468690818,103190.88005464492,103190.88005464492,103190.88005464492,128013.26747577127,103837.69756943829,64041.05192941557,44218.4951555808,24822.38742112635,0.0,69040.88257670715,21099.029307957397,1537.4466473932234,0.0,0.886579201153488,2.819458054772395,0.0014959080323721466,353934.3281406929,1555408.052265801,4.394623320198285,1555408.052265801,4.394623320198285,0.85,0.09581576783920459,4.564652377983593,1.2674369305791333,1.0,0.0,4.5646523779838235,1.2849273234791219,1.2852229368036978,3.5524595785107542,19335.98347154132,1971.721583980393,2034.6934298245008,2034.6934298245008,7.598697790076603,5.053499577784448,0.49288706077651234,4.560612517007936,3.3732530249992765,3.3732530249992765,0.9637865785712219,0.0,0.0,0.00023005031494198206,1.0000201800555424,0.00023004567260753156,199.03816909627344,0.0,9.322980492707717e-07,2.6421326716333673,0.019967986282984334,7.747462797224775e-05,0.0001525756869697343,0.000696454972348878,0.09581576783919613,0.0814827369610918,0.014333030878104325,0.0958157435556184,0.08148273696109899,0.014333030878105592,0.42874480125665254,0.42874480125665254,0.07541735469897946,0.0,4.3829380814050865,4.263809156218258,5.0613658644300585,4.383508543450432,4.265281328319816,5.056792287974076,24822.38742112635,21099.029307957397,0.85,0.918212106019751,0.6942720303477313,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452335306877931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.47626356894,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.950741687568,1537.4466473932234,0.42874480125665254,0.07541735469897946,6.112851554438009,3.3732530249992765
744.0,-30.14052670068827,5.053408373326785,35.010511521568326,24.08963571013885,4.968253784212138,-26.62966845745515,-40.156155720446236,1.4573955409790191,-0.6686231420044919,-5.052238699420167,40.02023001657155,47932.805188322825,15460.944534919627,15460.944534919627,63393.74972324245,87729.38134895476,87729.38134895476,15460.944534919627,103190.3258838744,103190.3258838744,103190.3258838744,128012.55573077824,103837.28728569417,64040.77086234899,44218.351581494644,24822.229846903847,0.0,69040.5814283985,21098.89536986827,1537.4382275328571,0.0,0.8865794435398943,2.819457502806933,0.0014959080323721466,353934.44285999093,1555405.6726789158,4.39461517254539,1555405.6726789158,4.39461517254539,0.8500000000000001,0.09581520367602088,4.564652377983593,1.2674358931602914,1.0,0.0,4.564652377983126,1.284927605694685,1.285223213118814,3.552458798264944,19335.907071159952,1971.7137933096371,2034.6934298245008,2034.6934298245008,7.598660470561987,5.053408373326785,0.4929015556731944,4.56050681765359,3.373314639790524,3.373314639790524,0.9638041827972925,0.0,0.0,0.00023004567260753156,1.000020017897641,0.00023004106766898573,199.03832791611754,0.0,9.240017493607375e-07,2.61862095768833,0.019968910284733694,7.747352051804813e-05,0.00015257215208948344,0.0006964388368493349,0.09581520367601142,0.08148221127242973,0.014332992403581686,0.09581522625624732,0.08148221127243778,0.014332992403583102,0.4287424472566726,0.4287424472566726,0.07541722473727444,0.0,4.383070747887302,4.264162282580344,5.060238293562065,4.3836155574156805,4.2655904353808864,5.055743893271369,24822.229846903847,21098.89536986827,0.85,0.9182099630633567,0.6942700104290634,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452336468397072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.452751855,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.942190586939,1537.4382275328571,0.4287424472566726,0.07541722473727444,6.112851554438009,3.373314639790524
745.0,-30.14071724255487,5.053317795125476,35.01048236763697,24.089493706729286,4.968208958579782,-26.6298444546968,-40.156277851760365,1.4573361707217718,-0.6683713977946013,-5.0522302446822325,40.02017387330565,47932.44561193357,15460.869384156964,15460.869384156964,63393.31499609053,87728.93457636067,87728.93457636067,15460.869384156964,103189.80396051763,103189.80396051763,103189.80396051763,128011.8697928017,103836.90710694001,64040.47739184935,44218.255238989615,24822.065832284075,0.0,69040.32107127369,21098.755957441463,1537.429435883184,0.0,0.8865796901981864,2.819455164372627,0.0014959080323721466,353934.5595478195,1555403.2509184068,4.39460688129908,1555403.2509184068,4.39460688129908,0.85,0.09581463787008515,4.564652377983593,1.2674348277179526,1.0,0.0,4.56465237798192,1.2849278930069485,1.2852234945798537,3.5524580039285585,19335.83627673482,1971.7065742873274,2034.6934298245008,2034.6934298245008,7.598623535876121,5.053317795125476,0.4929164931432046,4.560401301982272,3.373376292408769,3.373376292408769,0.9638217978310769,0.0,0.0,0.00023004106766898573,1.0000198547798367,0.000230036500344917,199.03848544178962,0.0,9.165592683175505e-07,2.597528966411938,0.019969826844002014,7.74724483372709e-05,0.00015256861933171483,0.0006964227110381856,0.09581463787007585,0.08148168447039567,0.014332953399680192,0.09581462553778809,0.08148168447040356,0.014332953399681582,0.4287400946857921,0.4287400946857921,0.07541709327252072,0.0,4.383225482681894,4.264537360294469,5.059133490781505,4.38385884688762,4.266053587702231,5.05473043198549,24822.065832284075,21098.755957441463,0.85,0.9182071289999726,0.6942674203738214,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523376205827911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.43165986372,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.933664212438,1537.429435883184,0.4287400946857921,0.07541709327252072,6.112851554438009,3.373376292408769
746.0,-30.14090598915359,5.053227832860277,35.010453282788504,24.08934119101616,4.968163566465788,-26.630018892613883,-40.15639973860232,1.4572764699261538,-0.6683005423828945,-5.052221956042087,40.020117577619146,47932.09368880718,15460.795471823887,15460.795471823887,63392.889160631064,87728.44241754453,87728.44241754453,15460.795471823887,103189.23788936842,103189.23788936842,103189.23788936842,128011.13858846515,103836.48046056999,64040.190421860076,44218.100043011014,24821.900699096735,0.0,69040.00074210775,21098.615594232226,1537.4205781820185,0.0,0.8865799365620417,2.8194551974722923,0.0014959080323721466,353934.6739432828,1555400.8225860368,4.3945985999531825,1555400.8225860368,4.3945985999531825,0.85,0.09581407232090641,4.564652377983593,1.2674337666714566,1.0,0.0,4.564652377983626,1.284928181788292,1.2852237775586433,3.552457205530944,19335.756829411235,1971.698472914934,2034.6934298245008,2034.6934298245008,7.598587209846859,5.053227832860277,0.49293172730717494,4.560296105553102,3.3734379819402527,3.3734379819402527,0.9638394234115008,0.0,0.0,0.000230036500344917,1.0000196677386737,0.00023003197613612376,199.03864148348654,0.0,9.090732651612459e-07,2.5763136334669707,0.019970735917267175,7.747137831637214e-05,0.00015256512202854486,0.0006964067470649543,0.09581407232089785,0.0814811580564457,0.014332914264452162,0.09581410126396075,0.08148115805645298,0.01433291426445344,0.4287377448253241,0.4287377448253241,0.0754169612348781,0.0,4.383361844854278,4.264886325449083,5.058054496489831,4.383921413659209,4.266297789292935,5.053754352682915,24821.900699096735,21098.615594232226,0.85,0.9182052213097314,0.6942655442292489,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523387633798381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.410444530775,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.925162800355,1537.4205781820185,0.4287377448253241,0.0754169612348781,6.112851554438009,3.3734379819402527
747.0,-30.1410931910348,5.053138575338914,35.01042429695025,24.089208023529523,4.9681287905039815,-26.63019087838043,-40.15652504805473,1.4572264778495596,-0.6680940979574643,-5.052205971381594,40.0200622917934,47931.76533672398,15460.710902563585,15460.710902563585,63392.47623928757,87727.99021586265,87727.99021586265,15460.710902563585,103188.70111842624,103188.70111842624,103188.70111842624,128010.43915442534,103836.0979359446,64039.931265459374,44217.962967205814,24821.738035999104,0.0,69039.70100320491,21098.47733059924,1537.4116877344513,0.0,0.8865802184982673,2.819454338707237,0.0014959080323721466,353934.8945552652,1555398.4378171223,4.394589122871168,1555398.4378171223,4.394589122871168,0.85,0.09581350436842191,4.564652377983593,1.2674327726615595,1.0,0.0,4.564652377983134,1.284928425052164,1.2852240150648906,3.552456532976366,19335.68559815316,1971.6912093480607,2034.6934298245008,2034.6934298245008,7.598545646209277,5.053138575338914,0.49295085276414863,4.560187722574765,3.37349970631546,3.37349970631546,0.9638570589472744,0.0,0.0,0.00023003197613612376,1.0000195068047844,0.00023002748903480015,199.03879624833914,0.0,9.004923719949471e-07,2.55199538223368,0.01997163640963917,7.747027826328564e-05,0.00015256169787283814,0.000696391116984465,0.09581350436841031,0.08148062956256678,0.014332874805843526,0.09581354848510577,0.08148062956257665,0.014332874805845261,0.42873539579907594,0.42873539579907594,0.07541682956810415,0.0,4.383506124522626,4.265251409855068,5.056936646596284,4.384111873424104,4.26674183400479,5.05249573818503,24821.738035999104,21098.47733059924,0.85,0.9182032268121324,0.6942638024243316,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523398954112512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.38612627955,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.916691002076,1537.4116877344513,0.42873539579907594,0.07541682956810415,6.112851554438009,3.37349970631546
748.0,-30.141278736558565,5.053049814738143,35.01039537222364,24.089057044498645,4.968073321989894,-26.630363442582766,-40.156646620575316,1.4571580280140108,-0.6677729640622942,-5.052205741875167,40.020006100113136,47931.42765961186,15460.651272092524,15460.651272092524,63392.07893170438,87727.55138453458,87727.55138453458,15460.651272092524,103188.20265662711,103188.20265662711,103188.20265662711,128009.7789815049,103835.71852949062,64039.65249716097,44217.85114703295,24821.5763248778,0.0,69039.42747191075,21098.33987614613,1537.4032142049798,0.0,0.8865804233992431,2.819450120876371,0.0014959080323721466,353934.89772279386,1555396.0139767625,4.394582235275844,1555396.0139767625,4.394582235275844,0.85,0.09581294347872069,4.564652377983593,1.2674317187583073,1.0,0.0,4.564652377983936,1.2849287546061519,1.2852243389287847,3.5524556218548637,19335.61494754076,1971.6840049905686,2034.6934298245008,2034.6934298245008,7.598516339351458,5.053049814738143,0.492963200231185,4.560086614506958,3.3735614933512825,3.3735614933512825,0.9638747123860807,0.0,0.0,0.00023002748903480015,1.0000193342369377,0.00023002304171481052,199.0389496440461,0.0,8.931072460963429e-07,2.5310659354370357,0.019972529516885267,7.746921102937403e-05,0.00015255827800542612,0.0006963755064785503,0.0958129434787168,0.08148010757770596,0.01433283590101083,0.09581289921331888,0.08148010757770928,0.014332835901011413,0.42873304865074835,0.42873304865074835,0.0754166951214558,0.0,4.383691665442427,4.265645428527364,5.0559304210229925,4.38443277781289,4.267221941981802,5.051905999463031,24821.5763248778,21098.33987614613,0.85,0.9182011099019609,0.694261661991811,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452341018179693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.36519683275,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.908243858084,1537.4032142049798,0.42873304865074835,0.0754166951214558,6.112851554438009,3.3735614933512825
749.0,-30.141462774338276,5.0529617092333465,35.01036648558734,24.088919441588246,4.968032934510385,-26.63053314133763,-40.156764002144314,1.4571033015097064,-0.667526058445219,-5.052192452550294,40.01994936011451,47931.07755436842,15460.572660575599,15460.572660575599,63391.65021494402,87727.10464487546,87727.10464487546,15460.572660575599,103187.67730545107,103187.67730545107,103187.67730545107,128009.08256481867,103835.33744506701,64039.36757732852,44217.74429748721,24821.405259367595,0.0,69039.1495568548,21098.194470462455,1537.3939006470807,0.0,0.8865806968663815,2.819448412002557,0.0014959080323721466,353935.0811352371,1555393.5664874667,4.394573042882848,1555393.5664874667,4.394573042882848,0.85,0.09581237592119804,4.564652377983593,1.2674307126598436,1.0,0.0,4.564652377983497,1.2849290198645584,1.2852245985334232,3.552454888492395,19335.543984467728,1971.6767687709594,2034.6934298245008,2034.6934298245008,7.598477703793012,5.0529617092333465,0.49298179895111005,4.5599799102822365,3.373623281528948,3.373623281528948,0.9638923661511279,0.0,0.0,0.00023002304171481052,1.0000191771543447,0.00023001863061202909,199.03910179346502,0.0,8.851898994658762e-07,2.508628175086293,0.019973414706784733,7.746818059895814e-05,0.0001525548611158524,0.0006963599095654323,0.09581237592118592,0.08147957940748965,0.01433279651369628,0.0958122902621175,0.08147957940749995,0.014332796513698093,0.4287307050034923,0.4287307050034923,0.07541656447755006,0.0,4.383881900206234,4.266049118904391,5.054900481034338,4.384666394105068,4.267688896350023,5.05080607101695,24821.405259367595,21098.194470462455,0.85,0.9181985963303332,0.694259385609848,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523421310155449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.342759072395,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.899823656391,1537.3939006470807,0.4287307050034923,0.07541656447755006,6.112851554438009,3.373623281528948
750.0,-30.141645063544992,5.05287430995811,35.010337717249115,24.08878564545887,4.968001548112591,-26.630700366076628,-40.15687722768632,1.457056850644205,-0.667403004043706,-5.0521744087301625,40.01989503251405,47930.71647676352,15460.487913028417,15460.487913028417,63391.204389791936,87726.63404302696,87726.63404302696,15460.487913028417,103187.12195605537,103187.12195605537,103187.12195605537,128008.3684699779,103834.93582788255,64039.07493970912,44217.62320908159,24821.24651392252,0.0,69038.86972300411,21098.059536834142,1537.3851813555693,0.0,0.8865809858248078,2.8194488963719335,0.0014959080323721466,353935.3301669036,1555391.2230600945,4.394563329765995,1555391.2230600945,4.394563329765995,0.85,0.09581181044600166,4.564652377983593,1.2674296197434889,1.0,0.0,4.564652377982994,1.2849292463252686,1.2852248193779772,3.552454262394531,19335.469197916962,1971.6691426651266,2034.6934298245008,2034.6934298245008,7.598436052531975,5.05287430995811,0.4930029768909776,4.559871333067132,3.3736851193928983,3.3736851193928983,0.9639100341122566,0.0,0.0,0.00023001863061202909,1.0000189949758662,0.00023001426149668307,199.0392524974901,0.0,8.779819355359113e-07,2.4882008053087725,0.01997429268872027,7.746718666410153e-05,0.00015255144394792756,0.0006963443113817382,0.09581181044599,0.08147905296123364,0.014332757484756363,0.0958117945525434,0.08147905296124355,0.014332757484758107,0.42872836500652267,0.42872836500652267,0.07541643476634684,0.0,4.384053297307787,4.266439589463914,5.053819671772089,4.384771404686433,4.268035434691797,5.04953084174025,24821.24651392252,21098.059536834142,0.85,0.9181958604497497,0.6942569695748184,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523432348100958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.32233170262,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.891427474984,1537.3851813555693,0.42872836500652267,0.07541643476634684,6.112851554438009,3.3736851193928983
751.0,-30.141825918214735,5.0527874240137916,35.01030902773127,24.088633863162272,4.9679508725062425,-26.630868228536045,-40.156998101714976,1.4569931828275087,-0.6671994643000971,-5.052170929990764,40.01983979163579,47930.398328722855,15460.426313318174,15460.426313318174,63390.82464204103,87726.1693691262,87726.1693691262,15460.426313318174,103186.59568244437,103186.59568244437,103186.59568244437,128007.6837852164,103834.53063232845,64038.81582300356,44217.46089924987,24821.088102772028,0.0,69038.5490020219,21097.924887356225,1537.3768151325714,0.0,0.8865812038421761,2.8194466130069458,0.0014959080323721466,353935.3781787181,1555388.8402411141,4.394556001281475,1555388.8402411141,4.394556001281475,0.8500000000000001,0.09581125141676942,4.564652377983593,1.26742862298619,1.0,0.0,4.564652377984375,1.284929553260175,1.2852251207691903,3.5524534138093196,19335.39374502538,1971.6614486114404,2034.6934298245008,2034.6934298245008,7.598405777843243,5.0527874240137916,0.49301792662781274,4.559769497385979,3.373747023460257,3.373747023460257,0.9639277209886449,0.0,0.0,0.00023001426149668307,1.0000188455202852,0.00023000992683994102,199.03940201573917,0.0,8.696254525466169e-07,2.4645185325171126,0.019975162314172817,7.74661256010679e-05,0.00015254813589561517,0.000696329211272884,0.09581125141675936,0.08147853255377618,0.014332718862983183,0.09581121912572985,0.08147853255378473,0.014332718862984687,0.42872602739690685,0.42872602739690685,0.0754163020286097,0.0,4.384235914583144,4.266827227983015,5.052830288723328,4.384971465690683,4.268384335299231,5.048879422449318,24821.088102772028,21097.924887356225,0.85,0.9181946254430192,0.6942555865031164,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452344328118895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.29864942983,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.883060188733,1537.3768151325714,0.42872602739690685,0.0754163020286097,6.112851554438009,3.373747023460257
752.0,-30.142004992501615,5.052701316785457,35.01028043844399,24.08850397858771,4.967927516089953,-26.63103175632358,-40.15710692675782,1.4569542799119377,-0.6671700083156793,-5.052145852857219,40.01978533201667,47930.03254715249,15460.332867400064,15460.332867400064,63390.36541455256,87725.67995623306,87725.67995623306,15460.332867400064,103186.01282363312,103186.01282363312,103186.01282363312,128006.937602089,103834.11241794875,64038.52068543176,44217.3241472411,24820.924778455883,0.0,69038.24892569699,21097.7860616875,1537.3676660799856,0.0,0.886581529133784,2.8194491573297227,0.0014959080323721466,353935.7242808791,1555386.4911245015,4.3945450668612525,1555386.4911245015,4.3945450668612525,0.85,0.09581068257881856,4.564652377983593,1.2674274965515364,1.0,0.0,4.564652377984057,1.2849297442451255,1.285225306228053,3.5524528857920155,19335.31586785242,1971.6535073498515,2034.6934298245008,2034.6934298245008,7.598359851554429,5.052701316785457,0.49304305604612786,4.5596582607393294,3.373808936716985,3.373808936716985,0.963945410490567,0.0,0.0,0.00023000992683994102,1.0000186600256171,0.00023000563492890115,199.03955006228523,0.0,8.627674858813832e-07,2.44508305498784,0.0199760250816587,7.746517031859689e-05,0.0001525447565213441,0.0006963137856040815,0.09581068257881004,0.0814780034731695,0.014332679105640539,0.09581077056035457,0.08147800347317674,0.014332679105641812,0.4287236917856773,0.4287236917856773,0.07541617169562956,0.0,4.384374742424541,4.267182548821097,5.051731677407986,4.384975844541543,4.26865103032884,5.047385031220983,24820.924778455883,21097.7860616875,0.85,0.9181919646133695,0.6942533058556801,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523454128253823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.2792139523,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.87471556473,1537.3676660799856,0.4287236917856773,0.07541617169562956,6.112851554438009,3.373808936716985
753.0,-30.14218248604374,5.052615736236628,35.01025196073713,24.08836194025355,4.967881226324336,-26.631196154751372,-40.1572235050611,1.4568948950319505,-0.6668712561664734,-5.0521399462947825,40.01973140344495,47929.710570244206,15460.269665859467,15460.269665859467,63389.98023610367,87725.23996383528,87725.23996383528,15460.269665859467,103185.50962969474,103185.50962969474,103185.50962969474,128006.28228234277,103833.7323783228,64038.25816887697,44217.193566050926,24820.77265264803,0.0,69037.96621869896,21097.656754750824,1537.3596046046873,0.0,0.8865817547694881,2.819445899504157,0.0014959080323721466,353935.8058003631,1555384.1649172688,4.3945374822986425,1555384.1649172688,4.3945374822986425,0.85,0.09581012409509977,4.564652377983593,1.2674265190260487,1.0,0.0,4.564652377982761,1.284930030980265,1.2852255875140552,3.5524520930538515,19335.24509933484,1971.6462909693769,2034.6934298245008,2034.6934298245008,7.59832878960688,5.052615736236628,0.4930599101314135,4.559555826105215,3.3738709400764604,3.3738709400764604,0.9639631257361315,0.0,0.0,0.00023000563492890115,1.0000184953332294,0.00023000138097671675,199.03969680217014,0.0,8.54260042281887e-07,2.4209729598268677,0.01997687934170098,7.746414698893182e-05,0.00015254148793996931,0.0006962988656663364,0.09581012409509192,0.08147748406165581,0.014332640033436109,0.09581018183525959,0.08147748406166248,0.014332640033437285,0.42872135607097656,0.42872135607097656,0.07541603600035146,0.0,4.384551595643927,4.267566630544366,5.050724000908303,4.385268690128328,4.269114079564815,5.046704584717588,24820.77265264803,21097.656754750824,0.85,0.9181901453367911,0.6942514850221997,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523464868552476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.25510385714,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.866400579242,1537.3596046046873,0.42872135607097656,0.07541603600035146,6.112851554438009,3.3738709400764604
754.0,-30.14235844356469,5.0525307709378025,35.01022353369811,24.08822402302178,4.96784188698373,-26.63135847535167,-40.157335927337385,1.4568419187706543,-0.6666402499629953,-5.05212646777365,40.01967592382967,47929.37684904388,15460.195835859144,15460.195835859144,63389.572684903025,87724.78702963007,87724.78702963007,15460.195835859144,103184.9828654892,103184.9828654892,103184.9828654892,128005.59031979987,103833.3418838409,64037.98640891123,44217.06163881074,24820.60745431067,0.0,69037.66909312141,21097.51633616407,1537.3506155088014,0.0,0.8865820246295858,2.8194444229391173,0.0014959080323721466,353935.9918243713,1555381.7718085644,4.394528411172068,1555381.7718085644,4.394528411172068,0.85,0.09580955943981861,4.564652377983593,1.2674254849040882,1.0,0.0,4.564652377983593,1.28493028765016,1.2852258387766724,3.5524513834375284,19335.172383981702,1971.6388760669242,2034.6934298245008,2034.6934298245008,7.598292504042066,5.0525307709378025,0.4930805309686308,4.559450239969172,3.3739329588055393,3.3739329588055393,0.9639808453730112,0.0,0.0,0.00023000138097671675,1.0000183353005436,0.00022999716390959227,199.03984227236336,0.0,8.4670535299472e-07,2.3995629703870365,0.019977726047053973,7.746316015289859e-05,0.00015253822082381816,0.0006962839524168279,0.09580955943980948,0.08147695937596583,0.01433260006384365,0.09580960061006219,0.0814769593759736,0.014332600063845015,0.42871902225520636,0.42871902225520636,0.07541590079953961,0.0,4.384733728418155,4.2679554107194235,5.049724933055188,4.385486217810637,4.269535903577378,5.0457543671563485,24820.60745431067,21097.51633616407,0.85,0.9181881937439117,0.6942496390542151,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523475514058133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.233693867696,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.858111292198,1537.3506155088014,0.42871902225520636,0.07541590079953961,6.112851554438009,3.3739329588055393
755.0,-30.142532889156577,5.052446412538822,35.010195181896975,24.088091204781108,4.967803504521541,-26.631519339345754,-40.15744436820967,1.4567899547107175,-0.6663343294233073,-5.052113004965446,40.01962126120674,47929.03169502581,15460.123007877604,15460.123007877604,63389.15470290342,87724.35302120018,87724.35302120018,15460.123007877604,103184.47602907778,103184.47602907778,103184.47602907778,128004.92295921079,103832.97006240996,64037.70297091804,44216.96343499103,24820.446930133006,0.0,69037.41036512403,21097.379890613054,1537.3418956878402,0.0,0.8865822914471073,2.819441954355571,0.0014959080323721466,353936.17763159296,1555379.413943482,4.394519442322887,1555379.413943482,4.394519442322887,0.85,0.09580899652838726,4.564652377983593,1.2674244810035455,1.0,0.0,4.5646523779832355,1.2849305395077208,1.2852260852732433,3.5524506871261616,19335.10314580317,1971.6318157376036,2034.6934298245008,2034.6934298245008,7.598256710943964,5.052446412538822,0.4931015173797073,4.559344895159115,3.373995020500788,3.373995020500788,0.9639985772859394,0.0,0.0,0.00022999716390959227,1.0000181777776733,0.00022999298314827816,199.03998649277779,0.0,8.393643753091498e-07,2.3787586396261307,0.019978565411429283,7.746220827640498e-05,0.0001525349556331873,0.0006962690479566502,0.09580899652837749,0.08147643619215093,0.01433256033622655,0.09580900212750189,0.08147643619215925,0.014332560336228012,0.42871669049967454,0.42871669049967454,0.0754157658447743,0.0,4.384937931383206,4.268367655847612,5.04873999550324,4.385778675542156,4.270041979935343,5.044825919303662,24820.446930133006,21097.379890613054,0.85,0.918185580363629,0.6942472413368268,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523486067452775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.21288953694,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.849846860327,1537.3418956878402,0.42871669049967454,0.0754157658447743,6.112851554438009,3.373995020500788
756.0,-30.142705579130105,5.052362725591605,35.01016693254881,24.08796229809525,4.967773295115805,-26.631677805733684,-40.15755242491139,1.4567455217194312,-0.6661298588250588,-5.052093776794674,40.01956754175348,47928.69342529182,15460.042433666047,15460.042433666047,63388.735858957865,87723.8995524382,87723.8995524382,15460.042433666047,103183.94198610426,103183.94198610426,103183.94198610426,128004.23128120179,103832.58172718392,64037.42928800921,44216.83604352745,24820.28929509754,0.0,69037.12533862499,21097.24590083291,1537.3332056125798,0.0,0.8865825842358769,2.819441501163419,0.0014959080323721466,353936.4430097172,1555377.096764531,4.394509600476006,1555377.096764531,4.394509600476006,0.85,0.0958084326480946,4.564652377983593,1.267423397428356,1.0,0.0,4.564652377983724,1.2849307560512704,1.2852262964943315,3.5524500884477677,19335.03083253267,1971.6244418361694,2034.6934298245008,2034.6934298245008,7.598217110771095,5.052362725591605,0.4931255118062543,4.559237213785351,3.3740571236686585,3.3740571236686585,0.9640163210481881,0.0,0.0,0.00022999298314827816,1.0000179948606942,0.00022998884453105962,199.04012926194164,0.0,8.321386754883336e-07,2.3582810063339372,0.01997939755010477,7.74612597828555e-05,0.00015253172336542265,0.000696254293777912,0.0958084326480827,0.0814759122164847,0.014332520431597991,0.0958084767916363,0.08147591221649483,0.014332520431599773,0.42871436207506064,0.42871436207506064,0.07541563127803928,0.0,4.385136167709675,4.268778544869917,5.047722810454616,4.385963917969605,4.270458294706941,5.043690723282452,24820.28929509754,21097.24590083291,0.85,0.9181833042444635,0.6942452077806405,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523496530181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.19241190364,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.841606852184,1537.3332056125798,0.42871436207506064,0.07541563127803928,6.112851554438009,3.3740571236686585
757.0,-30.142876829915007,5.052279541296624,35.010138752761506,24.087820259761088,4.967726357535956,-26.631836649534307,-40.1576605165377,1.4566861771552924,-0.6658102140893334,-5.052087237283775,40.01951306915398,47928.36238863682,15459.982115397688,15459.982115397688,63388.34450403451,87723.46252449891,87723.46252449891,15459.982115397688,103183.4446398966,103183.4446398966,103183.4446398966,128003.57679630525,103832.20149942453,64037.15460322318,44216.718773557055,24820.132156408657,0.0,69036.85092996572,21097.11233294736,1537.324835746376,0.0,0.8865828150695226,2.8194380412763054,0.0014959080323721466,353936.5332649908,1555374.7471014159,4.394501841201325,1555374.7471014159,4.394501841201325,0.85,0.0958078746619632,4.564652377983593,1.2674223775928843,1.0,0.0,4.564652377984277,1.284931042281616,1.285226577472397,3.552449297106456,19334.9600289821,1971.6172218833242,2034.6934298245008,2034.6934298245008,7.598187465878415,5.052279541296624,0.49314411517794365,4.55913542611868,3.3741192887938123,3.3741192887938123,0.9640340825125178,0.0,0.0,0.00022998884453105962,1.0000178449163426,0.0002299847404726058,199.04027084145386,0.0,8.237509061443839e-07,2.334510068013184,0.019980221301010914,7.746031099348997e-05,0.00015252853353756965,0.0006962397333226174,0.09580787466195431,0.08147539370669349,0.01433248095526083,0.0958078625451848,0.08147539370670104,0.014332480955262161,0.42871203650774076,0.42871203650774076,0.07541549440875532,0.0,4.385362158460794,4.269206283714368,5.046795619724776,4.386277023194452,4.270929554232566,5.043099344286418,24820.132156408657,21097.11233294736,0.85,0.9181812850696026,0.6942431722046193,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523506887626643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.16864096533,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.833396200076,1537.324835746376,0.42871203650774076,0.07541549440875532,6.112851554438009,3.3741192887938123
758.0,-30.143046531221366,5.052197018331941,35.01011063506549,24.08769145784902,4.967695202056532,-26.631992520243518,-40.157768154144264,1.4566411910787207,-0.6655817617470916,-5.052067583969245,40.01945851811191,47928.036833534876,15459.902755761988,15459.902755761988,63387.93958929686,87723.01385661805,87723.01385661805,15459.902755761988,103182.91661238004,103182.91661238004,103182.91661238004,128002.88509897966,103831.8161643234,64036.8918983256,44216.582517775336,24819.968486599624,0.0,69036.55100437495,21096.97321360968,1537.3157863226345,0.0,0.8865831130398077,2.8194373208517667,0.0014959080323721466,353936.8045109639,1555372.394057388,4.394491825190243,1555372.394057388,4.394491825190243,0.85,0.09580731057520037,4.564652377983593,1.2674213495152071,1.0,0.0,4.564652377985206,1.2849312612549004,1.2852267912223378,3.552448691711044,19334.888274375433,1971.6099049497468,2034.6934298245008,2034.6934298245008,7.5981484626386475,5.052197018331941,0.4931690077321811,4.55902801059976,3.374181466074146,3.374181466074146,0.964051847449756,0.0,0.0,0.0002299847404726058,1.0000176834786612,0.00022998067361427145,199.0404111401291,0.0,8.168729061957467e-07,2.315017816158746,0.01998103817391711,7.745936620002246e-05,0.00015252537427258334,0.000696225312376185,0.09580731057518968,0.08147486963574943,0.01433244093944025,0.09580730629360941,0.08147486963575852,0.014332440939441849,0.4287097145224047,0.4287097145224047,0.07541536047896417,0.0,4.385579768260357,4.269631129015295,5.045828743495008,4.3864858222221415,4.271367505042747,5.041998695669292,24819.968486599624,21096.97321360968,0.85,0.9181794088363404,0.6942414726149573,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523517158767842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.14914871347,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.825208623382,1537.3157863226345,0.4287097145224047,0.07541536047896417,6.112851554438009,3.374181466074146
759.0,-30.14321477509018,5.0521149635491875,35.0100825697566,24.087544495146744,4.967645798230569,-26.6321489040228,-40.15787586160002,1.4565799271631423,-0.6653016295164207,-5.052062564198584,40.019403808598966,47927.71870336786,15459.846573930427,15459.846573930427,63387.56527729829,87722.5655800523,87722.5655800523,15459.846573930427,103182.41215398272,103182.41215398272,103182.41215398272,128002.22200748102,103831.42218090889,64036.62760737031,44216.43841504287,24819.8098534983,0.0,69036.24826854117,21096.838375473555,1537.3073612594699,0.0,0.8865833369843682,2.819434205455013,0.0014959080323721466,353936.87379154674,1555370.034180465,4.394484297492297,1555370.034180465,4.394484297492297,0.85,0.09580675472802738,4.564652377983593,1.2674204022111373,1.0,0.0,4.564652377984318,1.2849315563182426,1.285227081127637,3.552447875949785,19334.81490933586,1971.602423797715,2034.6934298245008,2034.6934298245008,7.598120850699308,5.0521149635491875,0.49318761187585913,4.558927351673328,3.3742437042152944,3.3742437042152944,0.9640696297757984,0.0,0.0,0.00022998067361427145,1.0000175316314563,0.00022997664174854475,199.0405502340565,0.0,8.094691549199812e-07,2.294035585043227,0.01998184764307203,7.745842080411577e-05,0.00015252225281015566,0.0006962110639852917,0.09580675472802053,0.08147435276540722,0.014332401962613307,0.0958066995702398,0.08147435276541305,0.014332401962614334,0.4287073955122732,0.4287073955122732,0.07541522587505313,0.0,4.385814394330282,4.27005838908849,5.044962194573088,4.386760934682172,4.27177688454168,5.041505588032862,24819.8098534983,21096.838375473555,0.85,0.9181780132479055,0.6942399088220418,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452352733698937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.128166482355,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.817046379547,1537.3073612594699,0.4287073955122732,0.07541522587505313,6.112851554438009,3.3742437042152944
760.0,-30.143381321767766,5.052033659222521,35.01005459038425,24.087429663073294,4.967625729682332,-26.632300826393756,-40.157975361775584,1.4565452343083534,-0.665051716193318,-5.052034654966691,40.019350181056836,47927.37021363749,15459.756519200058,15459.756519200058,63387.126732837554,87722.13011134585,87722.13011134585,15459.756519200058,103181.88663054591,103181.88663054591,103181.88663054591,128001.5341273179,103831.05368869078,64036.34556567988,44216.342358901,24819.64749677198,0.0,69035.98985567297,21096.700372256182,1537.298195283816,0.0,0.886583673693049,2.819434167199072,0.0014959080323721466,353937.2589822187,1555367.7209766253,4.394472979333224,1555367.7209766253,4.394472979333224,0.85,0.0958061894678732,4.564652377983593,1.2674193428130822,1.0,0.0,4.564652377984617,1.2849317269788276,1.2852272466465307,3.552447404124847,19334.746291101776,1971.5954266851347,2034.6934298245008,2034.6934298245008,7.598076591092897,5.052033659222521,0.49321695629279105,4.55881670292973,3.3743059460530502,3.3743059460530502,0.9640874131580144,0.0,0.0,0.00022997664174854475,1.0000173548001479,0.0002299726506191538,199.04068792501738,0.0,8.025047727122465e-07,2.2742985258665067,0.01998265014784474,7.745754745661166e-05,0.0001525190942919331,0.0006961966464475762,0.09580618946785567,0.08147382717785344,0.014332362290002237,0.09580616342198531,0.08147382717786834,0.01433236229000486,0.42870507931203183,0.42870507931203183,0.07541509617378536,0.0,4.38603786964876,4.270492921219557,5.043979390339132,4.386982938773372,4.272283582940133,5.040101348288033,24819.64749677198,21096.700372256182,0.85,0.9181750977331539,0.6942374595313939,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523537427811222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.10842942318,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.808907676334,1537.298195283816,0.42870507931203183,0.07541509617378536,6.112851554438009,3.3743059460530502
761.0,-30.143546376357225,5.051952836724511,35.010026711633614,24.087287100870185,4.967581220436672,-26.63245384994729,-40.15808254536239,1.4564886940266861,-0.6647942034672951,-5.052027261978921,40.01929715312176,47927.06525638614,15459.698699761144,15459.698699761144,63386.76395614728,87721.6796956271,87721.6796956271,15459.698699761144,103181.37839538824,103181.37839538824,103181.37839538824,128000.87572608699,103830.65835268504,64036.09522347659,44216.18125467606,24819.497330698752,0.0,69035.67858537482,21096.57273109394,1537.2901982595938,0.0,0.8865839036385736,2.819431628420492,0.0014959080323721466,353937.36101696716,1555365.4336391676,4.394465249924847,1555365.4336391676,4.394465249924847,0.85,0.09580563631004703,4.564652377983593,1.267418365837075,1.0,0.0,4.564652377983524,1.2849319997832662,1.2852275143851144,3.552446649903285,19334.672674191428,1971.5879198494317,2034.6934298245008,2034.6934298245008,7.598048174311248,5.051952836724511,0.4932373940860355,4.5587154426384755,3.374368277520421,3.374368277520421,0.9641052221486917,0.0,0.0,0.0002299726506191538,1.0000171993408975,0.00022996869530916744,199.0408243825739,0.0,7.943971395733616e-07,2.2513214935509067,0.019983444544984314,7.745660667933071e-05,0.00015251604393982308,0.0006961827226505636,0.09580563631003938,0.08147331256614283,0.014332323743896556,0.09580560361778803,0.08147331256614933,0.0143323237438977,0.42870276608571406,0.42870276608571406,0.07541496276411067,0.0,4.386274404548885,4.270926205042201,5.04309130739955,4.38723305851164,4.272673262236708,5.039553084186139,24819.497330698752,21096.57273109394,0.85,0.9181739827147255,0.6942361723455192,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452354741685324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.085452390864,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.80079736539,1537.2901982595938,0.42870276608571406,0.07541496276411067,6.112851554438009,3.374368277520421
762.0,-30.143709951521615,5.051872624291603,35.009998882255054,24.08715854343029,4.967547813323231,-26.632604431447486,-40.15818180106578,1.4564422932491192,-0.6645114828801866,-5.052009196038796,40.01924283367791,47926.730260924385,15459.625491949035,15459.625491949035,63386.35575287342,87721.24252788613,87721.24252788613,15459.625491949035,103180.86801983516,103180.86801983516,103180.86801983516,128000.20227254173,103830.28068228549,64035.81926465052,44216.06824181663,24819.334252706576,0.0,69035.40249452321,21096.434114800588,1537.281213716531,0.0,0.8865841926752639,2.819430005039096,0.0014959080323721466,353937.6103551832,1555363.0905956621,4.394455534224875,1555363.0905956621,4.394455534224875,0.85,0.09580507612780159,4.564652377983593,1.2674172723712402,1.0,0.0,4.564652377983043,1.2849322250693034,1.285227734640394,3.5524460270559377,19334.60234685584,1971.5807484570003,2034.6934298245008,2034.6934298245008,7.598012194536099,5.051872624291603,0.49326298910194133,4.5586096351896614,3.3744306188322257,3.3744306188322257,0.9641230339520644,0.0,0.0,0.00022996869530916744,1.0000170452005928,0.00022996477551343955,199.04095961719068,0.0,7.872681603729604e-07,2.23111796649697,0.01998423181314469,7.745573549649651e-05,0.00015251295981267093,0.0006961686446822244,0.09580507612779565,0.08147279171130092,0.01433228441649473,0.09580501976186243,0.08147279171130598,0.014332284416495616,0.4287004554524926,0.4287004554524926,0.07541483147893281,0.0,4.386512540345564,4.271364327335448,5.042186359321818,4.387497713158609,4.273150825314303,5.038600995137017,24819.334252706576,21096.434114800588,0.85,0.9181717417799087,0.6942340962628061,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452355731641659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.06524886381,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.792711394388,1537.281213716531,0.4287004554524926,0.07541483147893281,6.112851554438009,3.3744306188322257
763.0,-30.143872111281233,5.051793033625987,35.00997115101028,24.087034596037142,4.967518304011414,-26.63275334913108,-40.158280812296994,1.4563995418612898,-0.6642263406041025,-5.0519895531433585,40.01919003326649,47926.4009893835,15459.550879873856,15459.550879873856,63385.95186925736,87720.80865746505,87720.80865746505,15459.550879873856,103180.35953733891,103180.35953733891,103180.35953733891,127999.53896675598,103829.90744998341,64035.55019044549,44215.95251059769,24819.17942941707,0.0,69035.13194001476,21096.302515004507,1537.2726658349543,0.0,0.8865844842431829,2.8194285341368155,0.0014959080323721466,353937.8814580039,1555360.813077458,4.394445733444352,1555360.813077458,4.394445733444352,0.85,0.09580451800918427,4.564652377983593,1.267416296494193,1.0,0.0,4.564652377981955,1.284932433205924,1.2852279377879472,3.552445451621703,19334.53284595402,1971.5736613373601,2034.6934298245008,2034.6934298245008,7.59797552460141,5.051793033625987,0.49328968268716267,4.558503350938825,3.3744930094761725,3.3744930094761725,0.964140859850335,0.0,0.0,0.00022996477551343955,1.000016897730949,0.00022996088969619668,199.04109368179186,0.0,7.801999031814368e-07,2.211086525616192,0.01998501201304787,7.745486646845872e-05,0.00015250990904498084,0.0006961547189882331,0.09580451800917353,0.08147227267335205,0.014332245335821468,0.0958044685741684,0.0814722726733612,0.014332245335823078,0.4286981474761379,0.4286981474761379,0.07541470027814541,0.0,4.386755553322303,4.271811462606365,5.041262717318261,4.387763212539255,4.273636980935919,5.037605580487252,24819.17942941707,21096.302515004507,0.85,0.9181694897655005,0.6942320474019978,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523567127260433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.04521742293,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.784649559384,1537.2726658349543,0.4286981474761379,0.07541470027814541,6.112851554438009,3.3744930094761725
764.0,-30.14403259245131,5.051713979600379,35.009943499501766,24.086896154936426,4.967480650379883,-26.632901570353894,-40.15837968382982,1.4563496282824495,-0.6640357054305923,-5.0519760088168,40.01913689325427,47926.07939962987,15459.48648307301,15459.48648307301,63385.565882702875,87720.34556930818,87720.34556930818,15459.48648307301,103179.83205238119,103179.83205238119,103179.83205238119,127998.85689281563,103829.50049492705,64035.28421121822,44215.79587078759,24819.024840434442,0.0,69034.82071122203,21096.171114369274,1537.2642673078174,0.0,0.8865847459525014,2.8194275989314987,0.0014959080323721466,353938.068391087,1555358.520913294,4.394436936336238,1555358.520913294,4.394436936336238,0.8499999999999999,0.09580396295471935,4.564652377983593,1.2674152590753511,1.0,0.0,4.5646523779833945,1.28493267478562,1.2852281744299274,3.5524447837278057,19334.457065419323,1971.5659338733742,2034.6934298245008,2034.6934298245008,7.597943875213894,5.051713979600379,0.49331396967667995,4.558400009923699,3.374555453999198,3.374555453999198,0.964158701142628,0.0,0.0,0.00022996088969619668,1.000016722835481,0.00022995704416237946,199.04122635878642,0.0,7.73437313869159e-07,2.191921347505197,0.01998578545036174,7.745399867555827e-05,0.0001525068910206384,0.0006961409427562417,0.09580396295470862,0.08147175659540938,0.014332206359299245,0.09580394167100996,0.0814717565954185,0.014332206359300848,0.42869584246414544,0.42869584246414544,0.07541456740747349,0.0,4.386987678627747,4.272238187288565,5.040382537651681,4.387940303386188,4.273970584972062,5.036887636557367,24819.024840434442,21096.171114369274,0.85,0.9181680379507261,0.6942305188291623,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523576853224212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.026052244815,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.776610627148,1537.2642673078174,0.42869584246414544,0.07541456740747349,6.112851554438009,3.374555453999198
765.0,-30.144191594102672,5.051635644042882,35.00991596191747,24.086780833918624,4.967462787531351,-26.633046480584326,-40.15847429456187,1.4563176740130288,-0.6638350152581438,-5.051947464635188,40.0190849085103,47925.74493562934,15459.400266899573,15459.400266899573,63385.14520252891,87719.89779377749,87719.89779377749,15459.400266899573,103179.29806067706,103179.29806067706,103179.29806067706,127998.16850157426,103829.11725654243,64035.01382369463,44215.670480942004,24818.87044089719,0.0,69034.54092183919,21096.03987476261,1537.2555346404183,0.0,0.8865850799393122,2.8194282855754014,0.0014959080323721466,353938.4623460964,1555356.2785834412,4.394425709694547,1555356.2785834412,4.394425709694547,0.85,0.09580340188167896,4.564652377983593,1.2674142436357214,1.0,0.0,4.564652377984075,1.284932832247334,1.2852283269863434,3.55244434839451,19334.385701249623,1971.558656753287,2034.6934298245008,2034.6934298245008,7.597901502160448,5.051635644042882,0.49334544436310424,4.558290199679778,3.3746179277575163,3.3746179277575163,0.9641765507878618,0.0,0.0,0.00022995704416237946,1.0000165686836255,0.00022995323413999434,199.0413578127505,0.0,7.654197669830853e-07,2.1691996196300636,0.01998655087012872,7.745316828801192e-05,0.00015250387587436754,0.0006961271796616464,0.09580340188166363,0.08147123532932966,0.01433216655233396,0.095803456864146,0.08147123532934271,0.014332166552336253,0.4286935388834906,0.4286935388834906,0.07541443522184772,0.0,4.387202152276359,4.2726596397322965,5.039414110748112,4.388112449377047,4.274399178848455,5.035594781896407,24818.87044089719,21096.03987476261,0.85,0.9181656654209301,0.694228487589869,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523586478522366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.00333051694,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.768599917334,1537.2555346404183,0.4286935388834906,0.07541443522184772,6.112851554438009,3.3746179277575163
