time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
766.0,-30.14434904189575,5.0515577730057215,35.00988851853618,24.08664309130984,4.967420513029977,-26.633192433494102,-40.158572781924136,1.4562639046283785,-0.6635254536811885,-5.051938305975398,40.01903257719169,47925.43650617807,15459.344524459242,15459.344524459242,63384.781030637314,87719.45904045916,87719.45904045916,15459.344524459242,103178.8035649184,103178.8035649184,103178.8035649184,127997.52556556772,103828.73112844996,64034.7575357131,44215.526214152065,24818.722000649323,0.0,69034.2482148014,21095.913700551922,1537.2475896348174,0.0,0.8865853163585906,2.8194252654478342,0.0014959080323721466,353938.58875021053,1555354.0213067713,4.394417762693998,1555354.0213067713,4.394417762693998,0.85,0.09580285011336626,4.564652377983593,1.2674132221518088,1.0,0.0,4.564652377984324,1.2849330917126638,1.2852285816154634,3.5524436310527663,19334.313798977244,1971.5513247619976,2034.6934298245008,2034.6934298245008,7.597874106170711,5.0515577730057215,0.49336850910497,4.5581892639007515,3.374680486497005,3.374680486497005,0.96419442471343,0.0,0.0,0.00022995323413999434,1.0000164067845838,0.00022994946140871583,199.04148798221976,0.0,7.583520288321968e-07,2.1491696497104456,0.019987309222157554,7.745230388447159e-05,0.00015250093025552275,0.000696113733935582,0.09580285011336036,0.08147072287913247,0.014332127234227889,0.09580288464707602,0.08147072287913748,0.014332127234228772,0.42869123641253987,0.42869123641253987,0.07541429764380672,0.0,4.3874411148591435,4.273091060969136,5.038553051679571,4.388412852294209,4.274833991281582,5.035126282145768,24818.722000649323,21095.913700551922,0.85,0.9181642832324957,0.6942269633625494,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523596015094349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.98330054702,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.760613497836,1537.2475896348174,0.42869123641253987,0.07541429764380672,6.112851554438009,3.374680486497005
767.0,-30.14450497897958,5.051480454807994,35.009861103292664,24.086514743417524,4.967384839662931,-26.633336366283352,-40.1586672180332,1.4562162269667922,-0.6631780126512581,-5.051921662620137,40.01897850999413,47925.11624915735,15459.278183727358,15459.278183727358,63384.39443288471,87719.03333384499,87719.03333384499,15459.278183727358,103178.31151757235,103178.31151757235,103178.31151757235,127996.87091206017,103828.3603853639,64034.49177189877,44215.409570516815,24818.559394487824,0.0,69033.96896500463,21095.77548531465,1537.238658768769,0.0,0.8865855972265,2.819422620263231,0.0014959080323721466,353938.8184551515,1555351.6891567153,4.3944083216003555,1555351.6891567153,4.3944083216003555,0.85,0.09580229210617408,4.564652377983593,1.267412237483077,1.0,0.0,4.56465237798325,1.28493332259678,1.2852288077047145,3.5524429927295214,19334.24476160111,1971.544284908823,2034.6934298245008,2034.6934298245008,7.597841501390591,5.051480454807994,0.4933952607205878,4.558085194087406,3.3747430548075332,3.3747430548075332,0.9642123013735809,0.0,0.0,0.00022994946140871583,1.0000162493813112,0.0002299457249329505,199.0416169028632,0.0,7.509300474311208e-07,2.1281357544197963,0.019988060152204987,7.745147504633196e-05,0.0001524979863623839,0.0006961002960867651,0.09580229210616083,0.08147020492271945,0.014332087183441377,0.09580226853428257,0.08147020492273072,0.01433208718344336,0.42868893571509414,0.42868893571509414,0.07541416161986426,0.0,4.3876956230115525,4.273537099550765,5.037712835209163,4.388743649968887,4.275352586653014,5.034383682233852,24818.559394487824,21095.77548531465,0.85,0.9181623971963155,0.6942251324627157,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523605458481097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.96226665173,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.752652907244,1537.238658768769,0.42868893571509414,0.07541416161986426,6.112851554438009,3.3747430548075332
768.0,-30.144659526363426,5.051403839429013,35.00983379986354,24.086404486466222,4.967367762310247,-26.63347718849513,-40.15875739334149,1.4561854244419836,-0.6628932887820156,-5.051892526786225,40.018926936330736,47924.78282320701,15459.193845477705,15459.193845477705,63383.976668684714,87718.60516914086,87718.60516914086,15459.193845477705,103177.79901461856,103177.79901461856,103177.79901461856,127996.20529386986,103827.99508069598,64034.22077329715,44215.3047859987,24818.406279251296,0.0,69033.71106525,21095.6453373636,1537.229984020679,0.0,0.8865859327374264,2.819422265449021,0.0014959080323721466,353939.2205765747,1555349.4645659449,4.39439704374171,1555349.4645659449,4.39439704374171,0.8499999999999999,0.09580173204107993,4.564652377983593,1.2674111621500925,1.0,0.0,4.564652377983102,1.2849334744441887,1.2852289547856695,3.5524425729184776,19334.17673693197,1971.5373483230228,2034.6934298245008,2034.6934298245008,7.597800051288863,5.051403839429013,0.4934280676250262,4.557975771803987,3.374805660106228,3.374805660106228,0.9642301886017794,0.0,0.0,0.0002299457249329505,1.000016104587346,0.00022994202181157575,199.04174467472092,0.0,7.437141778479142e-07,2.107685980020989,0.019988803866382833,7.745068361164983e-05,0.00015249504132130068,0.0006960868529979813,0.0958017320410666,0.08146968497757703,0.014332047063489563,0.09580175211318143,0.08146968497758837,0.01433204706349156,0.42868663761085213,0.42868663761085213,0.07541402752961221,0.0,4.387945637754967,4.273992429420616,5.036789506915454,4.388999238004203,4.275868594137762,5.033151692946888,24818.406279251296,21095.6453373636,0.85,0.9181597757184862,0.6942228960849137,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523614811270253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.94181687733,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.744717332933,1537.229984020679,0.42868663761085213,0.07541402752961221,6.112851554438009,3.374805660106228
769.0,-30.14481255893223,5.051327746168497,35.00980661186036,24.086270480789267,4.967334305387783,-26.633618285273908,-40.15884763849897,1.4561400317294546,-0.6626979319734687,-5.051876975615628,40.018875691484716,47924.45694605654,15459.131191261853,15459.131191261853,63383.588137318395,87718.14332523386,87718.14332523386,15459.131191261853,103177.27451649572,103177.27451649572,103177.27451649572,127995.53521142156,103827.58788809058,64033.94907589073,44215.15423577761,24818.26069492585,0.0,69033.41493070347,21095.521590686974,1537.2220493181962,0.0,0.8865861978041314,2.8194215026302714,0.0014959080323721466,353939.43520791613,1555347.2541608424,4.394388133798027,1555347.2541608424,4.394388133798027,0.85,0.09580117976095878,4.564652377983593,1.2674101401166995,1.0,0.0,4.564652377983491,1.2849336944929715,1.285229170126541,3.552441964551939,19334.10091216243,1971.5296163483383,2034.6934298245008,2034.6934298245008,7.597769258337487,5.051327746168497,0.4934551117058428,4.557872634462655,3.3748683485582487,3.3748683485582487,0.964248099588071,0.0,0.0,0.00022994202181157575,1.0000159467550984,0.00022993835504094018,199.0418711943499,0.0,7.370757391736053e-07,2.0888726448179975,0.019989540942122005,7.744989157141318e-05,0.00015249213024016257,0.0006960735649245418,0.09580117976094576,0.08146917239170814,0.014332007369237627,0.09580126033666032,0.0814691723917192,0.014332007369239574,0.42868434244220366,0.42868434244220366,0.07541388938405089,0.0,4.3881867277629,4.2744266713565935,5.035926679923875,4.389179043642173,4.276192916215223,5.032505006636086,24818.26069492585,21095.521590686974,0.85,0.9181580862100415,0.6942211535408419,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523624080719395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.92300354213,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.736804401044,1537.2220493181962,0.42868434244220366,0.07541388938405089,6.112851554438009,3.3748683485582487
770.0,-30.1449640669963,5.051252128236744,35.00977945355293,24.08614286631348,4.967293686375318,-26.633758725955254,-40.15894151581449,1.456088345334297,-0.6622263461301259,-5.051864596924013,40.01882218042142,47924.155788909484,15459.074151810417,15459.074151810417,63383.2299407199,87717.74357225506,87717.74357225506,15459.074151810417,103176.81772406548,103176.81772406548,103176.81772406548,127994.91995190132,103827.23880322193,64033.69811230569,44215.04521212915,24818.102227835847,0.0,69033.147439965,21095.38689366047,1537.2134519980505,0.0,0.8865864549141851,2.8194167177546,0.0014959080323721466,353939.60605398274,1555344.9460068194,4.394379491312421,1555344.9460068194,4.394379491312421,0.85,0.09580062585766894,4.564652377983593,1.267409173580818,1.0,0.0,4.564652377984025,1.2849339439160876,1.2852294148952097,3.5524412749747443,19334.03590783926,1971.5229877521133,2034.6934298245008,2034.6934298245008,7.597741224899819,5.051252128236744,0.4934810121553852,4.5577711160813585,3.3749310668237085,3.3749310668237085,0.9642660190924881,0.0,0.0,0.00022993835504094018,1.0000157879125702,0.0002299347248516074,199.0419964537351,0.0,7.298408885459336e-07,2.0683690781391757,0.01999027078301055,7.74490676613429e-05,0.0001524892873795973,0.0006960605882543022,0.09580062585766472,0.08146865849522222,0.014331967362442494,0.09580058974037511,0.08146865849522582,0.014331967362443125,0.42868204864624865,0.42868204864624865,0.07541375104910229,0.0,4.388472636293727,4.274900216113053,5.035140145474202,4.389638250793894,4.27681770309016,5.032017597665231,24818.102227835847,21095.38689366047,0.85,0.9181564551412265,0.6942194810194182,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523633259324034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.90249997545,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.728916664371,1537.2134519980505,0.42868204864624865,0.07541375104910229,6.112851554438009,3.3749310668237085
771.0,-30.145114168714393,5.051177078989001,35.00975233302504,24.086013645306252,4.967263044271551,-26.633896902951836,-40.15903123710302,1.4560457785090317,-0.6620009540623073,-5.051844317236427,40.01876896421196,47923.84212656024,15459.00590972913,15459.00590972913,63382.84803628937,87717.29066724938,87717.29066724938,15459.00590972913,103176.29657697852,103176.29657697852,103176.29657697852,127994.23846848919,103826.84050090757,64033.43861484607,44214.89098451277,24817.94189151066,0.0,69032.83287602343,21095.250607784063,1537.2045591678575,0.0,0.8865867512321861,2.819416111131289,0.0014959080323721466,353939.88594677695,1555342.6505736334,4.3943695308968795,1555342.6505736334,4.3943695308968795,0.85,0.09580006953359074,4.564652377983593,1.2674081526463854,1.0,0.0,4.564652377982949,1.2849341505915381,1.285229616953388,3.552440703581727,19333.96173856213,1971.515424590674,2034.6934298245008,2034.6934298245008,7.597707685654896,5.051177078989001,0.4935108026805546,4.557666276308447,3.3749938016579106,3.3749938016579106,0.9642839433308316,0.0,0.0,0.0002299347248516074,1.0000156413823433,0.0002299311284109153,199.04212055056033,0.0,7.225601323026293e-07,2.0477354149456515,0.019990993343142853,7.74482802340313e-05,0.0001524864446175761,0.0006960476120338821,0.09580006953357785,0.08146814201684972,0.01433192751672813,0.09580004693718308,0.08146814201686069,0.01433192751673006,0.42867975862231406,0.42867975862231406,0.07541361661584008,0.0,4.388739409339962,4.2753522854970925,5.034347807016275,4.389843363174123,4.277198740883421,5.031217082917863,24817.94189151066,21095.250607784063,0.85,0.9181551067173948,0.6942181007206675,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523642346502676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.88186631226,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.721054367525,1537.2045591678575,0.42867975862231406,0.07541361661584008,6.112851554438009,3.3749938016579106
772.0,-30.145262694560312,5.0511026789448135,35.00972532103141,24.085898359213047,4.967243746501559,-26.6340325270222,-40.15911683728916,1.4560135789634525,-0.6617599806634189,-5.051817039359818,40.018717884438765,47923.51659566135,15458.9280053025,15458.9280053025,63382.44460096385,87716.84971423783,87716.84971423783,15458.9280053025,103175.77771954033,103175.77771954033,103175.77771954033,127993.56891521226,103826.45863434036,64033.171679917454,44214.763282692125,24817.791195671936,0.0,69032.55447836407,21095.122516321146,1537.196058604656,0.0,0.8865870754789245,2.819416117245335,0.0014959080323721466,353940.2624262777,1555340.447296106,4.394358631691607,1555340.447296106,4.394358631691607,0.85,0.09579951356073887,4.564652377983593,1.267407141053118,1.0,0.0,4.564652377982536,1.2849343086868579,1.2852297704636308,3.5524402664977104,19333.890629843383,1971.5081735193348,2034.6934298245008,2034.6934298245008,7.59766939761332,5.0511026789448135,0.4935441486106864,4.557558530334127,3.375056582015236,3.375056582015236,0.9643018805757817,0.0,0.0,0.0002299311284109153,1.0000154771858998,0.00022992756977917433,199.04224334466534,0.0,7.158431817905179e-07,2.0286995771943275,0.019991709186324643,7.744752898194231e-05,0.00015248359942897298,0.0006960346247369591,0.0957995135607245,0.08146762553217828,0.014331888028546227,0.09579955241802014,0.0814676255321905,0.014331888028548378,0.4286774706288531,0.4286774706288531,0.07541348442746085,0.0,4.388992929609515,4.275799103219356,5.03349658135653,4.390057058696414,4.277637723507553,5.030143633072896,24817.791195671936,21095.122516321146,0.85,0.918152965364029,0.6942161847810712,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523651349341957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.86283047451,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.713215194204,1537.196058604656,0.4286774706288531,0.07541348442746085,6.112851554438009,3.375056582015236
773.0,-30.145409818059616,5.051028713640395,35.00969837978346,24.085770674888067,4.967203087458953,-26.63416902503522,-40.15920631410552,1.4559622944345483,-0.6612904258383878,-5.051806091096712,40.01866592105918,47923.2162365516,15458.875836530215,15458.875836530215,63382.09207308181,87716.44983711693,87716.44983711693,15458.875836530215,103175.32567364715,103175.32567364715,103175.32567364715,127992.96742284136,103826.10740112008,64032.91952818869,44214.65319214599,24817.641749194216,0.0,69032.29494134021,21094.99548681508,1537.1880075264123,0.0,0.8865873196846774,2.819411191930745,0.0014959080323721466,353940.4135303798,1555338.2059074761,4.394350422981513,1555338.2059074761,4.394350422981513,0.85,0.09579896504031579,4.564652377983593,1.2674061267124492,1.0,0.0,4.564652377983087,1.2849345560064633,1.2852300132672587,3.5524395827367194,19333.82522546809,1971.501504129146,2034.6934298245008,2034.6934298245008,7.597643757990406,5.051028713640395,0.4935704336480091,4.557458279992386,3.375119433133554,3.375119433133554,0.9643198380381584,0.0,0.0,0.00022992756977917433,1.0000153310713669,0.00022992404479723458,199.04236497950893,0.0,7.083180449574704e-07,2.007373339409471,0.0199924175043696,7.744674371462301e-05,0.00015248082606455132,0.0006960219652924568,0.09579896504030641,0.08146711580330007,0.014331849237006332,0.09579890970033464,0.08146711580330805,0.014331849237007737,0.4286751842425498,0.4286751842425498,0.07541334993427211,0.0,4.389293621147601,4.276283991364437,5.03274446503309,4.390515665258306,4.278244160568306,5.029756863821433,24817.641749194216,21094.99548681508,0.85,0.9181513105850004,0.6942144437943729,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523660257673667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.84150423672,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.705402587468,1537.1880075264123,0.4286751842425498,0.07541334993427211,6.112851554438009,3.375119433133554
774.0,-30.14555537284467,5.050955483746189,35.00967153650822,24.085659090802096,4.967193327072085,-26.63430102091384,-40.15928754871709,1.4559389751412457,-0.6611828838269389,-5.051770824503654,40.01861489221718,47922.884862751125,15458.787587304803,15458.787587304803,63381.67245005593,87715.98207755362,87715.98207755362,15458.787587304803,103174.76966485842,103174.76966485842,103174.76966485842,127992.25681321986,103825.7017450623,64032.64976968471,44214.502194863984,24817.487148361433,0.0,69031.98934322542,21094.864076107217,1537.1790929619212,0.0,0.8865876844699305,2.8194138961518074,0.0014959080323721466,353940.9002679178,1555336.0048315674,4.394338161128726,1555336.0048315674,4.394338161128726,0.85,0.09579840604575918,4.564652377983593,1.2674051063274967,1.0,0.0,4.564652377983026,1.2849346724018689,1.2852301251598208,3.5524392609400905,19333.749686824493,1971.4938013311878,2034.6934298245008,2034.6934298245008,7.5976003857437,5.050955483746189,0.4936080967549321,4.557347386991257,3.3751822913982963,3.3751822913982963,0.9643377975423704,0.0,0.0,0.00022992404479723458,1.0000151676197269,0.00022992055744965178,199.0424853175421,0.0,7.016207417977187e-07,1.988393182254735,0.019993119125111397,7.744603078899813e-05,0.00015247801400823646,0.0006960091292329122,0.0957984060457415,0.08146659669600118,0.014331809349740321,0.09579848543738809,0.0814665966960162,0.014331809349742966,0.4286729017494568,0.4286729017494568,0.07541321904238507,0.0,4.389539462515472,4.276726903735209,5.031864064907154,4.39058794067671,4.27856493916488,5.028409625676204,24817.487148361433,21094.864076107217,0.85,0.918149296479401,0.6942127167229627,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523669081905275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.822524079565,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.697613123546,1537.1790929619212,0.4286729017494568,0.07541321904238507,6.112851554438009,3.3751822913982963
775.0,-30.145699520084055,5.050882706103574,35.00964480551815,24.08553580697628,4.967157651520091,-26.634434341545713,-40.15937653658909,1.4558924729817442,-0.6607349018198079,-5.051757234675441,40.018564476198605,47922.59676651177,15458.733317113718,15458.733317113718,63381.33008362549,87715.5796050772,87715.5796050772,15458.733317113718,103174.31292219092,103174.31292219092,103174.31292219092,127991.65818947906,103825.34884135898,64032.4108041211,44214.37559693098,24817.345267288147,0.0,69031.72086421913,21094.743477194923,1537.1714121746845,0.0,0.8865879365308356,2.819409565009599,0.0014959080323721466,353941.0878302507,1555333.8301914735,4.394329688384209,1555333.8301914735,4.394329688384209,0.85,0.0957978590946876,4.564652377983593,1.2674041491327812,1.0,0.0,4.564652377984,1.2849348971967454,1.285230345525138,3.5524386394532383,19333.683971382663,1971.4871002210402,2034.6934298245008,2034.6934298245008,7.597573713326967,5.050882706103574,0.49363632403081414,4.55724638207276,3.375245248236278,3.375245248236278,0.9643557852103651,0.0,0.0,0.00022992055744965178,1.0000150209623582,0.00022991710387348902,199.04260449200757,0.0,6.941303300468374e-07,1.967165355352737,0.019993813255441445,7.744524982670437e-05,0.0001524753076229474,0.0006959967755248667,0.09579785909467724,0.08146608872905382,0.014331770365623416,0.09579788683558646,0.08146608872906264,0.014331770365624963,0.4286706201476605,0.4286706201476605,0.07541308274757783,0.0,4.389831181339616,4.277206738757286,5.031080672043856,4.391022332855641,4.279151667400242,5.027972994218885,24817.345267288147,21094.743477194923,0.85,0.9181479078044776,0.6942112432742678,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523677812057998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.80129625266,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.689850182083,1537.1714121746845,0.4286706201476605,0.07541308274757783,6.112851554438009,3.375245248236278
776.0,-30.14584228165645,5.0508105352019514,35.009618138956355,24.085415561590366,4.96713580382638,-26.634565031918566,-40.159457561653085,1.455858554088496,-0.6605236712833857,-5.051730913463786,40.01851289081853,47922.278046844265,15458.660508194784,15458.660508194784,63380.93855503905,87715.12763697238,87715.12763697238,15458.660508194784,103173.78814516716,103173.78814516716,103173.78814516716,127990.97855256152,103824.95215325199,64032.146933171935,44214.22802231117,24817.190407394355,0.0,69031.41842970552,21094.611846285203,1537.1626868529427,0.0,0.8865882577316696,2.8194098523414843,0.0014959080323721466,353941.4511071664,1555331.6051146225,4.394318891583284,1555331.6051146225,4.394318891583284,0.8500000000000001,0.0957973040868266,4.564652377983593,1.2674030770966782,1.0,0.0,4.564652377982988,1.2849350630423608,1.2852305069710346,3.552438180942618,19333.610102692775,1971.4795677109691,2034.6934298245008,2034.6934298245008,7.59753792959765,5.0508105352019514,0.49367063882316486,4.557139896378787,3.375308219453666,3.375308219453666,0.9643737769867616,0.0,0.0,0.00022991710387348902,1.0000148765843977,0.0002299136835431716,199.0427225209901,0.0,6.874087942472897e-07,1.948116522896819,0.019994500664235693,7.744453875276976e-05,0.00015247256512071928,0.0006959842569555495,0.09579730408681611,0.081465573845369,0.014331730241447113,0.09579738753500003,0.08146557384537792,0.014331730241448685,0.4286683417941506,0.4286683417941506,0.07541294742860825,0.0,4.390096737668102,4.2776613426891,5.0302658160129,4.391207242180428,4.279529308878182,5.027056520189092,24817.190407394355,21094.611846285203,0.85,0.918146258570359,0.6942096676695608,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523686457798175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.782247420204,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.682110586626,1537.1626868529427,0.4286683417941506,0.07541294742860825,6.112851554438009,3.375308219453666
777.0,-30.1459835764037,5.050738902526239,35.00959156533586,24.085301323235058,4.967109245340796,-26.634694873107232,-40.15953844701869,1.4558205420443613,-0.6600982849456045,-5.051709379737887,40.01846226479895,47921.96586756661,15458.595921085494,15458.595921085494,63380.5617886521,87714.72473101028,87714.72473101028,15458.595921085494,103173.32065209578,103173.32065209578,103173.32065209578,127990.36377082382,103824.60169452593,64031.886744645555,44214.12772208931,24817.04311872805,0.0,69031.17084081736,21094.48665091884,1537.1545097904889,0.0,0.8865885510486532,2.8194067491737687,0.0014959080323721466,353941.7483089587,1555329.421421034,4.394309032070932,1555329.421421034,4.394309032070932,0.85,0.09579675318599305,4.564652377983593,1.267402071547695,1.0,0.0,4.564652377983069,1.2849352479720233,1.285230687548086,3.5524376696707898,19333.544842538773,1971.4729130272594,2034.6934298245008,2034.6934298245008,7.597506186678378,5.050738902526239,0.4937031475136706,4.557035755012568,3.3753712524085158,3.3753712524085158,0.9643917864024331,0.0,0.0,0.0002299136835431716,1.0000147237487111,0.00022991029840171184,199.04283933738802,0.0,6.80791858300397e-07,1.929364126423325,0.019995181456093993,7.744382891084595e-05,0.00015246985463232565,0.000695971884518258,0.09579675318597942,0.08146506276053794,0.014331690425441477,0.0957968041878758,0.08146506276054953,0.014331690425443517,0.4286660648284737,0.4286660648284737,0.07541281045928142,0.0,4.3903917559349,4.278146141768161,5.029476269081556,4.3916110947922675,4.280125879167429,5.026359094950294,24817.04311872805,21094.48665091884,0.85,0.9181440936994203,0.6942076352445536,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523695020437768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.76349502373,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.67439394579,1537.1545097904889,0.4286660648284737,0.07541281045928142,6.112851554438009,3.3753712524085158
778.0,-30.146123428492338,5.0506677271886495,35.009565034009576,24.08517269594597,4.967073608702767,-26.634824323541736,-40.15962303439153,1.4557745037521772,-0.6597450885788589,-5.051693700488715,40.01841034945888,47921.67819193341,15458.54104051073,15458.54104051073,63380.21923244414,87714.29759154156,87714.29759154156,15458.54104051073,103172.83863205228,103172.83863205228,103172.83863205228,127989.72880166376,103824.22217717922,64031.6462421785,44213.97326111191,24816.89016961147,0.0,69030.86343072337,21094.356644169748,1537.1461383944745,0.0,0.8865888191953495,2.819403915269699,0.0014959080323721466,353941.96470920515,1555327.182116537,4.3943000186326495,1555327.182116537,4.3943000186326495,0.85,0.09579620401684423,4.564652377983593,1.2674011484207588,1.0,0.0,4.564652377984038,1.2849354703854867,1.285230905662773,3.552437054768342,19333.47417127665,1971.4657065640818,2034.6934298245008,2034.6934298245008,7.597479214273614,5.0506677271886495,0.4937333051284858,4.556934422060164,3.3754343274433456,3.3754343274433456,0.9644098078409559,0.0,0.0,0.00022991029840171184,1.0000145734308525,0.00022990694786870458,199.04295496117734,0.0,6.73788167709381e-07,1.9095156672883857,0.0199958552442617,7.744308658690886e-05,0.000152467211814803,0.0006959598209749686,0.09579620401683286,0.08146455329369905,0.014331650723133825,0.09579621515967959,0.0814645532937087,0.014331650723135523,0.4286637911079714,0.4286637911079714,0.07541267316185012,0.0,4.390697480106894,4.278630739482253,5.028759652001554,4.391948611909868,4.280598652346441,5.025923048984168,24816.89016961147,21094.356644169748,0.85,0.9181432200402652,0.6942065593605924,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452370349510874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.7436465646,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.666701931632,1537.1461383944745,0.4286637911079714,0.07541267316185012,6.112851554438009,3.3754343274433456
779.0,-30.146261737178992,5.050597167195196,35.00953856885823,24.08506767768415,4.967054851099095,-26.634950696676054,-40.15970336096359,1.4557438105961893,-0.6593149414489403,-5.051665002280645,40.018359214286235,47921.37812610785,15458.467199214405,15458.467199214405,63379.845325322254,87713.90123951611,87713.90123951611,15458.467199214405,103172.36843873051,103172.36843873051,103172.36843873051,127989.10438947125,103823.88048586853,64031.40035682084,44213.86681005299,24816.73595074074,0.0,69030.60276079373,21094.225558129627,1537.1373959531095,0.0,0.8865891508794832,2.8194015873363023,0.0014959080323721466,353942.3607934477,1555324.976465988,4.39428886946267,1555324.976465988,4.39428886946267,0.85,0.09579565016557225,4.564652377983593,1.2674001593561846,1.0,0.0,4.564652377983756,1.2849356209245613,1.2852310519310166,3.552436638575828,19333.410543733953,1971.4592183603936,2034.6934298245008,2034.6934298245008,7.5974429231571,5.050597167195196,0.4937696885949423,4.556827478600254,3.37549742105405,3.37549742105405,0.9644278345868714,0.0,0.0,0.00022990694786870458,1.0000144126143322,0.00022990363435628904,199.04306930906395,0.0,6.668999904606199e-07,1.8899945729653969,0.01999652214425216,7.744238166110106e-05,0.00015246456620760353,0.0006959477446977743,0.09579565016555455,0.08146403934039051,0.014331610825164046,0.09579562706503009,0.08146403934040555,0.014331610825166693,0.42866152029459215,0.42866152029459215,0.07541253949998161,0.0,4.391017442690213,4.279141176683709,5.027991099895587,4.3923500608316886,4.28123695344334,5.024971539092462,24816.73595074074,21094.225558129627,0.85,0.9181412705455783,0.6942048339367106,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523711883260273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.724125470275,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.659034108909,1537.1373959531095,0.42866152029459215,0.07541253949998161,6.112851554438009,3.37549742105405
780.0,-30.14639870922894,5.050527143958733,35.0095122074831,24.084947676770412,4.967030813771748,-26.63507639471119,-40.15977603904901,1.4557084992539564,-0.6590524430288838,-5.051641878570908,40.01830930667679,47921.04853616428,15458.402788375628,15458.402788375628,63379.45132453991,87713.46046765748,87713.46046765748,15458.402788375628,103171.8632560331,103171.8632560331,103171.8632560331,127988.45454355454,103823.4913406782,64031.12197757541,44213.74373678088,24816.591287521445,0.0,69030.33502430233,21094.10259439323,1537.1293245047625,0.0,0.8865894496955989,2.8194008230525798,0.0014959080323721466,353942.67994035303,1555322.823767091,4.394278825117096,1555322.823767091,4.394278825117096,0.85,0.09579510199407433,4.564652377983593,1.2673991098487756,1.0,0.0,4.56465237798253,1.2849357929966432,1.2852312197847888,3.5524361628515373,19333.338079637153,1971.451829078957,2034.6934298245008,2034.6934298245008,7.597411266870296,5.050527143958733,0.4938039154228955,4.556723228535837,3.375560581668006,3.375560581668006,0.9644458804765731,0.0,0.0,0.00022990363435628904,1.0000142733436785,0.00022990035290954014,199.04318255198922,0.0,6.595316813824968e-07,1.869112785037996,0.019997181675933545,7.744174386160188e-05,0.00015246189049468716,0.0006959355309984479,0.09579510199406355,0.08146353045346394,0.014331571540599601,0.0957951303645768,0.08146353045347311,0.014331571540601216,0.4286592536975719,0.4286592536975719,0.07541240511809372,0.0,4.391323387833552,4.279632633763242,5.027236857988498,4.39258943554205,4.281641997043948,5.024263926440597,24816.591287521445,21094.10259439323,0.85,0.9181391239406123,0.6942027518668935,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452372017884961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.70324368235,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.651392543938,1537.1293245047625,0.4286592536975719,0.07541240511809372,6.112851554438009,3.375560581668006
781.0,-30.146534390657912,5.050457585706946,35.00948589982007,24.084828968066745,4.966998621302766,-26.635201746515133,-40.159856190998084,1.4556659771599971,-0.6585898576013278,-5.051623884956214,40.018258148396576,47920.76051118054,15458.346990214395,15458.346990214395,63379.10750139493,87713.06295518862,87713.06295518862,15458.346990214395,103171.40994540302,103171.40994540302,103171.40994540302,127987.85070575679,103823.1411229492,64030.88084567915,44213.62253030005,24816.440760353773,0.0,69030.06329065382,21093.974646300707,1537.1210365258403,0.0,0.8865897268940822,2.819396814181706,0.0014959080323721466,353942.92828329396,1555320.6171244993,4.394269507426433,1555320.6171244993,4.394269507426433,0.85,0.09579455510761925,4.564652377983593,1.2673981768311933,1.0,0.0,4.5646523779850385,1.2849359987431255,1.285231421361907,3.5524355940284638,19333.27286436006,1971.4451789714185,2034.6934298245008,2034.6934298245008,7.59738384349515,5.050457585706946,0.49383612442321745,4.556621461283728,3.375623786603665,3.375623786603665,0.9644639390296186,0.0,0.0,0.00022990035290954014,1.0000141388677635,0.00022989710242480975,199.04329472799375,0.0,6.531496042763167e-07,1.8510259785190817,0.01999783482553782,7.744104047951124e-05,0.0001524593124300289,0.0006959237630294749,0.09579455510761134,0.08146302276783879,0.01433153233977255,0.09579450759275009,0.08146302276784552,0.014331532339773733,0.4286569896624697,0.4286569896624697,0.07541227051597431,0.0,4.391658995449461,4.280148836867454,5.026540333685318,4.393034027354872,4.2822475295531035,5.023788504445918,24816.440760353773,21093.974646300707,0.85,0.9181377573787624,0.6942013121067016,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523728394278006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.68515687583,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.643773145963,1537.1210365258403,0.4286569896624697,0.07541227051597431,6.112851554438009,3.375623786603665
782.0,-30.146668609536576,5.050388538780705,35.009459631263525,24.08470425233247,4.966970958629425,-26.635325328808054,-40.15993232661856,1.4556276779009347,-0.6583380397293581,-5.051601729354806,40.0182066721248,47920.460606656154,15458.285631148852,15458.285631148852,63378.746237805004,87712.61711642741,87712.61711642741,15458.285631148852,103170.90274757627,103170.90274757627,103170.90274757627,127987.18894984221,103822.74398819367,64030.62919009273,44213.46088677883,24816.28620226594,0.0,69029.74708904477,21093.84327192605,1537.1124151873703,0.0,0.8865900264613069,2.8193960778249894,0.0014959080323721466,353943.23406902264,1555318.3967681632,4.394259437842114,1555318.3967681632,4.394259437842114,0.85,0.09579400670095786,4.564652377983593,1.267397175128572,1.0,0.0,4.564652377983655,1.2849361846662146,1.285231603150859,3.552435080010875,19333.198912498177,1971.4376379801643,2034.6934298245008,2034.6934298245008,7.597353687077164,5.050388538780705,0.49387051189062436,4.556518026890081,3.375687015104307,3.375687015104307,0.9644820043155162,0.0,0.0,0.00022989710242480975,1.0000139864751216,0.00022989388701967833,199.04340569492987,0.0,6.469871901998048e-07,1.833561697026247,0.019998481812728022,7.744037234861519e-05,0.00015245673007619457,0.0006959119754819042,0.09579400670094453,0.08146251344363671,0.01433149325730781,0.09579397765315086,0.08146251344364806,0.014331493257309806,0.4286547295057987,0.4286547295057987,0.07541213873637638,0.0,4.39197184640625,4.280636341331899,5.025854933568894,4.393263689625428,4.282628072373939,5.0231555214268155,24816.28620226594,21093.84327192605,0.85,0.9181367296051328,0.6942001474355869,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523736532305171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.66769259434,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.636175037696,1537.1124151873703,0.4286547295057987,0.07541213873637638,6.112851554438009,3.375687015104307
783.0,-30.146801432579554,5.050320164971339,35.00943348109669,24.08460269160571,4.9669628434304105,-26.635445699835245,-40.160004201438255,1.455607110686143,-0.6580737411789528,-5.0515661845287205,40.01815758335541,47920.14749592529,15458.204857123916,15458.204857123916,63378.3523530492,87712.18788975549,87712.18788975549,15458.204857123916,103170.3927468794,103170.3927468794,103170.3927468794,127986.532799203,103822.37179580901,64030.37267933181,44213.33235164133,24816.1400523236,0.0,69029.47240396493,21093.71904447506,1537.1039688934654,0.0,0.886590385625445,2.819396742818267,0.0014959080323721466,353943.72464970837,1555316.2793956043,4.394247364986827,1555316.2793956043,4.394247364986827,0.85,0.09579345550777714,4.564652377983593,1.2673961574910213,1.0,0.0,4.5646523779829336,1.2849362875450094,1.285231701921501,3.552434795584135,19333.129605243044,1971.4305706069906,2034.6934298245008,2034.6934298245008,7.597313988701109,5.050320164971339,0.4939113430104136,4.556408821960925,3.3757502819244025,3.3757502819244025,0.9645000805498293,0.0,0.0,0.00022989388701967833,1.000013841034164,0.00022989070509457516,199.04351550795107,0.0,6.400051880457419e-07,1.8137747029216325,0.019999121817916066,7.743974161342212e-05,0.0001524541454062562,0.0006959001773621238,0.09579345550776,0.0814620013994452,0.014331454108314793,0.09579351267473618,0.08146200139945978,0.014331454108317357,0.42865247105495735,0.42865247105495735,0.07541200942531343,0.0,4.3922628308877165,4.281115742040356,5.025069177774981,4.393492443349771,4.283100260205742,5.021993831714212,24816.1400523236,21093.71904447506,0.85,0.9181346770572864,0.6941983739277839,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523744582618707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.647905600235,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.62860170647,1537.1039688934654,0.42865247105495735,0.07541200942531343,6.112851554438009,3.3757502819244025
784.0,-30.146932802710257,5.050252228056905,35.0094074352602,24.084488907270156,4.966932222175956,-26.635567013830062,-40.16007991796357,1.455566433295789,-0.65755181621887,-5.051548658650613,40.018108321852424,47919.85985999135,15458.152429731977,15458.152429731977,63378.01228972333,87711.80582060662,87711.80582060662,15458.152429731977,103169.95825033859,103169.95825033859,103169.95825033859,127985.95847143502,103822.03576959069,64030.13063429043,44213.227928111395,24816.000221096427,0.0,69029.22814920782,21093.600187931963,1537.0963026951563,0.0,0.8865906535614411,2.819391895022976,0.0014959080323721466,353943.9665376349,1555314.1545746247,4.394238358656265,1555314.1545746247,4.394238358656265,0.85,0.09579291331554567,4.564652377983593,1.267395194801502,1.0,0.0,4.56465237798443,1.2849364844543574,1.285231894787335,3.5524342511933202,19333.067032617153,1971.4241899748797,2034.6934298245008,2034.6934298245008,7.597288221973223,5.050252228056905,0.4939443704737654,4.55630785758314,3.375813636723212,3.375813636723212,0.9645181819209176,0.0,0.0,0.00022989070509457516,1.0000136896449372,0.00022988755801553042,199.04362411986517,0.0,6.33341558619156e-07,1.7948899771266882,0.019999755159474684,7.743907717060026e-05,0.0001524516279239749,0.0006958886859306419,0.09579291331553473,0.08146149778235962,0.01433141553317512,0.0957928991500415,0.08146149778236891,0.014331415533176755,0.4286502138021548,0.4286502138021548,0.07541187554390061,0.0,4.392603287405791,4.281638500617419,5.024367812510775,4.393996842431761,4.283762535801827,5.021595728374848,24816.000221096427,21093.600187931963,0.85,0.9181329994409138,0.6941966634251188,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523752549219815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.62902087444,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.621051864526,1537.0963026951563,0.4286502138021548,0.07541187554390061,6.112851554438009,3.375813636723212
785.0,-30.147062784518088,5.050184839940535,35.0093814440052,24.084368312638276,4.9669111738337195,-26.635686120707014,-40.16014781137926,1.4555345100226054,-0.6573602222850923,-5.051521796670607,40.01805781997228,47919.54190276563,15458.08657396449,15458.08657396449,63377.628476730126,87711.34861909927,87711.34861909927,15458.08657396449,103169.43519306376,103169.43519306376,103169.43519306376,127985.28368010095,103821.62836870346,64029.86204573519,44213.07369218696,24815.848487037194,0.0,69028.92217922416,21093.471213981615,1537.087729449906,0.0,0.8865909735857196,2.819392505193019,0.0014959080323721466,353944.3372804319,1555311.9762541153,4.394227601448625,1555311.9762541153,4.394227601448625,0.85,0.09579236494094051,4.564652377983593,1.267394137051888,1.0,0.0,4.564652377983637,1.284936640329455,1.285232046654261,3.5524338202490866,19332.99116906272,1971.4164540452368,2034.6934298245008,2034.6934298245008,7.597255855540754,5.050184839940535,0.49398192497803706,4.556202914962498,3.3758770093623096,3.3758770093623096,0.9645362883892313,0.0,0.0,0.00022988755801553042,1.0000135449859415,0.0002298844442339651,199.04373158406895,0.0,6.264060184561598e-07,1.775234656304757,0.02000038156549314,7.743848138317879e-05,0.00015244907663235165,0.0006958770401712668,0.09579236494092852,0.08146098886718828,0.01433137607374024,0.09579242016806427,0.08146098886719848,0.014331376073742033,0.4286479604577611,0.4286479604577611,0.07541174260206285,0.0,4.3929050784893775,4.282117960868391,5.023654213257771,4.394161574385521,4.284086374418223,5.020850962040697,24815.848487037194,21093.471213981615,0.85,0.9181315088794053,0.694195134299636,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523760428684827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.60936555362,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.613526701822,1537.087729449906,0.4286479604577611,0.07541174260206285,6.112851554438009,3.3758770093623096
786.0,-30.14719132077801,5.050117985472944,35.00935553928538,24.084258160460763,4.966890640649783,-26.63580387491086,-40.1602192321792,1.4555031947825785,-0.6569840272127294,-5.051495549254683,40.01800835797601,47919.247804695915,15458.022536110811,15458.022536110811,63377.270340806725,87710.93682612368,87710.93682612368,15458.022536110811,103168.9593622345,103168.9593622345,103168.9593622345,127984.66240092754,103821.26595122846,64029.616873449566,44212.94341975432,24815.70303869304,0.0,69028.64645844736,21093.34758288908,1537.0795344437352,0.0,0.8865912867065604,2.8193906037147465,0.0014959080323721466,353944.69954145246,1555309.8427896225,4.394217076296325,1555309.8427896225,4.394217076296325,0.8499999999999999,0.09579181862885408,4.564652377983593,1.2673931578779598,1.0,0.0,4.564652377984258,1.2849367932907072,1.2852321956494581,3.552433397360795,19332.923682027948,1971.4095722828845,2034.6934298245008,2034.6934298245008,7.597224382566625,5.050117985472944,0.49401954399705605,4.556098441475888,3.3759404343272994,3.3759404343272994,0.9645544098077998,0.0,0.0,0.0002298844442339651,1.0000133943632326,0.00022988136511946028,199.04383785324742,0.0,6.197787021001333e-07,1.7564528417517777,0.02000100134419524,7.743785464635555e-05,0.00015244658958760954,0.0006958656876765707,0.09579181862883768,0.08146048180420432,0.014331336824633369,0.09579187867575045,0.08146048180421826,0.014331336824635823,0.42864570796183515,0.42864570796183515,0.07541160920211297,0.0,4.3932167315085735,4.2826084668120075,5.0229437427015,4.394511522041967,4.284619907156923,5.020151835897138,24815.70303869304,21093.34758288908,0.85,0.9181299879457647,0.6941936465977425,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523768224887494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.59058373906,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.606024972845,1537.0795344437352,0.42864570796183515,0.07541160920211297,6.112851554438009,3.3759404343272994
787.0,-30.1473185294756,5.050051652987228,35.00932971706263,24.08415328189733,4.966869616180693,-26.635920483242668,-40.16029047835616,1.4554715699477865,-0.6564960314041173,-5.051469657929977,40.01795895142957,47918.959357823944,15457.959898285959,15457.959898285959,63376.919256109904,87710.55167295928,87710.55167295928,15457.959898285959,103168.51157124524,103168.51157124524,103168.51157124524,127984.06928055751,103820.92934099732,64029.376556476076,44212.83642724582,24815.557709312267,0.0,69028.39413655808,21093.224052915426,1537.0713554809665,0.0,0.8865915978105978,2.819387183002282,0.0014959080323721466,353945.05688806594,1555307.711719081,4.394206618941262,1555307.711719081,4.394206618941262,0.85,0.09579127279458555,4.564652377983593,1.267392184198834,1.0,0.0,4.564652377983397,1.2849369476290577,1.2852323460666164,3.552432970665375,19332.861000650973,1971.4031805612492,2034.6934298245008,2034.6934298245008,7.597193597671009,5.050051652987228,0.49405733411762043,4.555994318869607,3.3760039079628106,3.3760039079628106,0.9645725451322316,0.0,0.0,0.00022988136511946028,1.0000132560350812,0.00022987831784441454,199.04394302494362,0.0,6.128787682283112e-07,1.736898429159034,0.020001614222963468,7.743722944656882e-05,0.00015244413567289144,0.0006958544864089174,0.0957912727945702,0.08145997530051483,0.01433129749405537,0.0957912863482641,0.08145997530052788,0.014331297494057668,0.42864345713442886,0.42864345713442886,0.07541147514974815,0.0,4.393558607510897,4.283132646196748,5.022243838481643,4.394973626525882,4.285278111916568,5.0194935181469305,24815.557709312267,21093.224052915426,0.85,0.9181282579271954,0.6941920054380291,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523775934395242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.57102932647,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.59854787029,1537.0713554809665,0.42864345713442886,0.07541147514974815,6.112851554438009,3.3760039079628106
788.0,-30.147444303691977,5.049985767808314,35.00930394634473,24.084028566163056,4.966840829578581,-26.636036576593263,-40.1603578479029,1.455433102479859,-0.656211490803571,-5.05144914043807,40.01790880716504,47918.659755579654,15457.90622146965,15457.90622146965,63376.56597704931,87710.11116001413,87710.11116001413,15457.90622146965,103168.01738148378,103168.01738148378,103168.01738148378,127983.42730435176,103820.53315324706,64029.12083318132,44212.6803556286,24815.409922867984,0.0,69028.09027849659,21093.098434437787,1537.0631521946873,0.0,0.8865918841951361,2.8193858225938357,0.0014959080323721466,353945.3400663717,1555305.5488305306,4.39419699250421,1555305.5488305306,4.39419699250421,0.85,0.09579072938467958,4.564652377983593,1.2673911852436142,1.0,0.0,4.56465237798326,1.2849371339198208,1.2852325284844457,3.5524324556320463,19332.787225134278,1971.3956575521997,2034.6934298245008,2034.6934298245008,7.597167216882863,5.049985767808314,0.4940929886909462,4.555892779117368,3.376067427638741,3.376067427638741,0.9645906936110688,0.0,0.0,0.00022987831784441454,1.000013106564714,0.0002298753049688538,199.0440470107575,0.0,6.065416405859574e-07,1.7189390094206032,0.020002220764604055,7.743663826929847e-05,0.00015244167957511608,0.0006958432751763665,0.09579072938467047,0.08145947102119593,0.014331258363474542,0.09579075983531585,0.08145947102120368,0.014331258363475903,0.42864121001169775,0.42864121001169775,0.07541134074282876,0.0,4.393886937976049,4.283630695669558,5.021602171465247,4.39523764963451,4.285661525497346,5.019074568929398,24815.409922867984,21093.098434437787,0.85,0.9181271815771525,0.6941907209405607,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523783564284507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.55306990673,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.591093078689,1537.0631521946873,0.42864121001169775,0.07541134074282876,6.112851554438009,3.376067427638741
789.0,-30.14756869238825,5.0499204635869965,35.00927824638471,24.083933152165287,4.966826393419871,-26.63614998763857,-40.16042860513551,1.4554076886702314,-0.6556887708316026,-5.051417544206951,40.017859326696325,47918.382801277825,15457.836506558084,15457.836506558084,63376.21930783591,87709.73902049624,87709.73902049624,15457.836506558084,103167.57552705433,103167.57552705433,103167.57552705433,127982.83649604926,103820.21128962969,64028.89372376596,44212.57507318192,24815.260968994935,0.0,69027.83604217686,21092.971823645694,1537.0546320260648,0.0,0.8865922246472042,2.819382610366512,0.0014959080323721466,353945.7761515602,1555303.4145759263,4.394185548664219,1555303.4145759263,4.394185548664219,0.85,0.09579018178965032,4.564652377983593,1.2673902461817494,1.0,0.0,4.564652377983016,1.2849372590587393,1.285232649780575,3.552432109663749,19332.7272897762,1971.3895458465636,2034.6934298245008,2034.6934298245008,7.597132953779369,5.0499204635869965,0.49413398010665244,4.555786483480344,3.376130971698081,3.376130971698081,0.9646088490565946,0.0,0.0,0.0002298753049688538,1.0000129621960656,0.00022987232531870294,199.04414985116534,0.0,5.996949447505207e-07,1.6995354734229755,0.020002820459548806,7.74360173691001e-05,0.00015243928759975367,0.0006958323566403404,0.09579018178963913,0.08145896278236842,0.014331219007270725,0.09579015649920133,0.08145896278237792,0.014331219007272397,0.428638964616945,0.428638964616945,0.07541120911871992,0.0,4.3942436512113545,4.284170262807663,5.0209139775939775,4.395728773375367,4.286388019674632,5.018221354088666,24815.260968994935,21092.971823645694,0.85,0.9181255409645503,0.6941892655015159,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523791108142112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.533666370735,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.583662784236,1537.0546320260648,0.428638964616945,0.07541120911871992,6.112851554438009,3.376130971698081
