time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
790.0,-30.147691845202658,5.049855542421142,35.0092525998356,24.08380916984754,4.966792881501886,-26.636264193922248,-40.16049566036088,1.4553652302214457,-0.6552912874098524,-5.0514010334507455,40.01780948247574,47918.094617819916,15457.790539902571,15457.790539902571,63375.885157722485,87709.32342970041,87709.32342970041,15457.790539902571,103167.11396960299,103167.11396960299,103167.11396960299,127982.2299841815,103819.83665689717,64028.646113870585,44212.4339366962,24815.116014578518,0.0,69027.54995127472,21092.84861239174,1537.0466826671432,0.0,0.8865924895184006,2.81937928860257,0.0014959080323721466,353946.0040300533,1555301.2646337496,4.394176645378062,1555301.2646337496,4.394176645378062,0.85,0.0957896425290409,4.564652377983593,1.2673892653593795,1.0,0.0,4.564652377983512,1.284937463884584,1.2852328508246431,3.552431543387235,19332.657528095293,1971.3824321348568,2034.6934298245008,2034.6934298245008,7.597110362338887,5.049855542421142,0.49416843985217795,4.555687102568964,3.3761945812043304,3.3761945812043304,0.9646270232012373,0.0,0.0,0.00022987232531870294,1.0000128334204776,0.00022986937530835468,199.04425166987988,0.0,5.930819311306979e-07,1.680794192824398,0.02000341354147994,7.743542895854904e-05,0.0001524368963601539,0.0006958214414628149,0.09578964252902854,0.0814584619169968,0.014331180612031738,0.09578957684948679,0.08145846191700731,0.014331180612033591,0.4286367234553463,0.4286367234553463,0.07541107647045228,0.0,4.394610902707257,4.284705074496685,5.020323558425332,4.396109746040906,4.286875413300663,5.017993318550964,24815.116014578518,21092.84861239174,0.85,0.918124505396155,0.6941879677265732,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523798568904474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.51492509014,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.576256053899,1537.0466826671432,0.4286367234553463,0.07541107647045228,6.112851554438009,3.3761945812043304
791.0,-30.147813497759643,5.049791207570147,35.00922700738874,24.08370296414944,4.9667796428164195,-26.636375022292953,-40.1605622615665,1.4553411673497179,-0.6549980549428938,-5.051367994478357,40.01775976521491,47917.811404692984,15457.720182119387,15457.720182119387,63375.53158681237,87708.89645359623,87708.89645359623,15457.720182119387,103166.61663571562,103166.61663571562,103166.61663571562,127981.58094698336,103819.45925446709,64028.412007779974,44212.27471854124,24814.964311267748,0.0,69027.23902980899,21092.719664577584,1537.0379628307576,0.0,0.8865928381821623,2.8193792781261973,0.0014959080323721466,353946.46002836456,1555299.120169996,4.394164925523927,1555299.120169996,4.394164925523927,0.85,0.09578909591758857,4.564652377983593,1.2673883037688212,1.0,0.0,4.56465237798357,1.2849375825724032,1.2852329657489703,3.5524312152542907,19332.58725065925,1971.3752658307628,2034.6934298245008,2034.6934298245008,7.597075783280366,5.049791207570147,0.494210679593734,4.555580527976413,3.376258197425276,3.376258197425276,0.9646451992643647,0.0,0.0,0.00022986937530835468,1.000012677094457,0.00022986646126951264,199.0443522483211,0.0,5.871826021862272e-07,1.664075494595768,0.020004000724082125,7.743484453611987e-05,0.00015243453077223482,0.0006958106433762948,0.09578909591756989,0.08145795414688553,0.014331141770684359,0.09578907073890557,0.0814579541469014,0.014331141770687153,0.428634485751485,0.428634485751485,0.075410948475727,0.0,4.394950513589265,4.285218900173675,5.019667531330583,4.396369939535475,4.287336406673717,5.01710631758732,24814.964311267748,21092.719664577584,0.85,0.9181235187379295,0.6941869916599152,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523805955546563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.49820639191,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.568869936104,1537.0379628307576,0.428634485751485,0.075410948475727,6.112851554438009,3.376258197425276
792.0,-30.147933828663156,5.049727440872337,35.00920154277178,24.083606956433528,4.966768381041265,-26.63648446336257,-40.160624811518915,1.4553190157406344,-0.654557618341812,-5.051335758603724,40.0177123036298,47917.515875454344,15457.652003737254,15457.652003737254,63375.1678791916,87708.50712474139,87708.50712474139,15457.652003737254,103166.15912847864,103166.15912847864,103166.15912847864,127980.9854488774,103819.11980155158,64028.165943356886,44212.17095354966,24814.826320398763,0.0,69026.99727394842,21092.602372338948,1537.0300509817425,0.0,0.8865931745736234,2.819377228251031,0.0014959080323721466,353946.9049429009,1555297.0730028027,4.394153618192268,1555297.0730028027,4.394153618192268,0.85,0.09578855355420103,4.564652377983593,1.2673873119568455,1.0,0.0,4.564652377983497,1.284937692242742,1.285233071699967,3.552430912051779,19332.524039936005,1971.3688201308303,2034.6934298245008,2034.6934298245008,7.5970422753419555,5.049727440872337,0.49425293384015223,4.5554745070321845,3.376321882315928,3.376321882315928,0.9646633949474079,0.0,0.0,0.00022986646126951264,1.0000125393799795,0.00022986357892275307,199.0444517341499,0.0,5.800229737407223e-07,1.643785107581207,0.020004580747055866,7.743429566695962e-05,0.00015243216560255303,0.0006957998471988824,0.09578855355418506,0.08145745014716642,0.01433110340701864,0.09578854436751258,0.08145745014718,0.014331103407021031,0.42863224989720333,0.42863224989720333,0.07541081983000865,0.0,4.395304143759915,4.285755498754725,5.0189756283087945,4.396778140261915,4.287962586657784,5.016269383912629,24814.826320398763,21092.602372338948,0.85,0.9181214652532786,0.6941851415799447,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523813252211037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.47791600489,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.561509768371,1537.0300509817425,0.42863224989720333,0.07541081983000865,6.112851554438009,3.376321882315928
793.0,-30.14805287636485,5.049664114361634,35.00917616250847,24.083486711047613,4.966743847399419,-26.636594076623545,-40.1606836245395,1.4552850476581074,-0.6542817640623184,-5.0513130677955225,40.01766383136395,47917.208922891696,15457.599181284335,15457.599181284335,63374.80810417603,87708.06761246065,87708.06761246065,15457.599181284335,103165.66679374498,103165.66679374498,103165.66679374498,127980.35274773432,103818.72348877584,64027.90179113818,44212.02410848629,24814.68595398934,0.0,69026.71006247563,21092.48306089094,1537.0222157065232,0.0,0.8865934659724182,2.8193762369307866,0.0014959080323721466,353947.2181181752,1555294.982243877,4.394143823231287,1555294.982243877,4.394143823231287,0.85,0.09578801485387231,4.564652377983593,1.2673862871760506,1.0,0.0,4.564652377984194,1.284937857139494,1.2852332329307958,3.5524304561664493,19332.45024113787,1971.3612947477347,2034.6934298245008,2034.6934298245008,7.597016314451658,5.049664114361634,0.49429118543817285,4.555372928923461,3.3763856313747054,3.3763856313747054,0.9646816089642015,0.0,0.0,0.00022986357892275307,1.0000124056720943,0.00022986072734594226,199.04455015915406,0.0,5.737151304665966e-07,1.6259086797423348,0.02000515446218633,7.743377959225841e-05,0.00015242979933049466,0.0006957890459895042,0.09578801485385996,0.08145694986022115,0.014331064993638816,0.09578805387180547,0.08145694986023165,0.014331064993640664,0.42863001724669203,0.42863001724669203,0.07541068804967153,0.0,4.39564127601443,4.286262349015033,5.0183428271604384,4.397031303733229,4.288332474914512,5.015854821577193,24814.68595398934,21092.48306089094,0.85,0.9181200733283666,0.6941835831306771,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523820469610238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.460039577054,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.55417202268,1537.0222157065232,0.42863001724669203,0.07541068804967153,6.112851554438009,3.3763856313747054
794.0,-30.148170525623925,5.049601322634514,35.009150847407696,24.08339133197444,4.966728395368951,-26.636701522837168,-40.160749666951574,1.4552593925821786,-0.6537344200463053,-5.0512824054370755,40.01761496882671,47916.94281253625,15457.535007254433,15457.535007254433,63374.47781979068,87707.70035532901,87707.70035532901,15457.535007254433,103165.23536258345,103165.23536258345,103165.23536258345,127979.77470895546,103818.4029584426,64027.68197262537,44211.912206463596,24814.53934637201,0.0,69026.45155283561,21092.358444416208,1537.0138441047159,0.0,0.8865937994206349,2.819372590132985,0.0014959080323721466,353947.641315987,1555292.874653487,4.394132614843443,1555292.874653487,4.394132614843443,0.85,0.09578747147840752,4.564652377983593,1.2673853519605474,1.0,0.0,4.564652377985086,1.284937983074365,1.2852333552303261,3.552430107997995,19332.39055405533,1971.3552083591576,2034.6934298245008,2034.6934298245008,7.596984774550386,5.049601322634514,0.4943333490122628,4.555267973622251,3.3764494069454303,3.3764494069454303,0.9646998305558372,0.0,0.0,0.00022986072734594226,1.0000122599547874,0.00022985790929836675,199.04464742805303,0.0,5.675908235515528e-07,1.6085523939451007,0.020005722053009885,7.743320008461141e-05,0.00015242752726133085,0.0006957786747835928,0.09578747147839595,0.08145644552976787,0.014331025948628073,0.09578744427580024,0.08145644552977771,0.014331025948629804,0.42862778571219795,0.42862778571219795,0.07541055688588438,0.0,4.396011311806944,4.286811106764901,5.017691595236158,4.397547985390759,4.289063870808889,5.015145037224215,24814.53934637201,21092.358444416208,0.85,0.9181187268663421,0.6941823277103951,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523827610050255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.44268329126,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.546855972769,1537.0138441047159,0.42862778571219795,0.07541055688588438,6.112851554438009,3.3764494069454303
795.0,-30.148286883609146,5.049538984062461,35.00912560265586,24.08328124964612,4.966705949630643,-26.636808506150963,-40.160808060877,1.4552275721723957,-0.6533117840943987,-5.051257648281052,40.017566387680525,47916.647108180965,15457.48062864629,15457.48062864629,63374.12773682726,87707.29779424978,87707.29779424978,15457.48062864629,103164.77842289607,103164.77842289607,103164.77842289607,127979.17514657215,103818.04332456189,64027.42879382694,44211.79392303884,24814.396723676087,0.0,69026.19064671492,21092.237215124675,1537.005832333579,0.0,0.8865941017463085,2.819369900704884,0.0014959080323721466,353947.9830112656,1555290.779202493,4.394122452600586,1555290.779202493,4.394122452600586,0.85,0.09578693231741775,4.564652377983593,1.267384381028824,1.0,0.0,4.5646523779833865,1.2849381377889635,1.285233506359284,3.5524296802631636,19332.323585363458,1971.348379453071,2034.6934298245008,2034.6934298245008,7.596958048849428,5.049538984062461,0.4943731504175002,4.555165833644961,3.376513238298352,3.376513238298352,0.9647180680852434,0.0,0.0,0.00022985790929836675,1.0000121254049554,0.00022985512221192884,199.04474362944794,0.0,5.609172861031841e-07,1.5896395888164236,0.02000628297029599,7.743268769409362e-05,0.00015242522160427313,0.0006957681502606214,0.09578693231740232,0.08145594505977088,0.014330987257631439,0.09578688626923303,0.081455945059784,0.014330987257633748,0.42862555795080554,0.42862555795080554,0.07541042467533603,0.0,4.396389140873282,4.2873615763808175,5.017082859351774,4.397945864186681,4.289610072210053,5.014695044983512,24814.396723676087,21092.237215124675,0.85,0.9181171254427807,0.6941806676457728,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523834666618756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.42377048613,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.539563970066,1537.005832333579,0.42862555795080554,0.07541042467533603,6.112851554438009,3.376513238298352
796.0,-30.14840193396249,5.049477129095434,35.009100411311024,24.083165369834774,4.966686441495752,-26.636914018607822,-40.160866210330255,1.4551985261410323,-0.653059688524877,-5.051229996386646,40.01751745376283,47916.35674046596,15457.422596043161,15457.422596043161,63373.77933650912,87706.85538464089,87706.85538464089,15457.422596043161,103164.27798068406,103164.27798068406,103164.27798068406,127978.52837554555,103817.64459195436,64027.18169640233,44211.625439502255,24814.250394861487,0.0,69025.87583436375,21092.112835632262,1536.997535826187,0.0,0.8865944201062681,2.819369803756277,0.0014959080323721466,353948.3646596806,1555288.668537559,4.394111751393344,1555288.668537559,4.394111751393344,0.85,0.09578639191614682,4.564652377983593,1.2673833650397142,1.0,0.0,4.564652377984498,1.2849382794577273,1.2852336444791925,3.552429288595852,19332.249335959925,1971.3408081210123,2034.6934298245008,2034.6934298245008,7.596929527303001,5.049477129095434,0.49441455157619174,4.555062577519243,3.3765771017001738,3.3765771017001738,0.9647363147714783,0.0,0.0,0.00022985512221192884,1.0000119891501218,0.00022985236647740128,199.04483874981165,0.0,5.54754905507635e-07,1.5721754022086374,0.020006837725201496,7.743217745186611e-05,0.00015242294476006273,0.0006957577572582821,0.09578639191613417,0.08145544342317382,0.014330948492960346,0.09578640032859437,0.08145544342318459,0.014330948492962238,0.42862333367758615,0.42862333367758615,0.07541029377131718,0.0,4.3967352016698555,4.287872820456471,5.016484883783676,4.39817030786179,4.289969861830343,5.014145618358896,24814.250394861487,21092.112835632262,0.85,0.9181162653927414,0.6941796270060705,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452384164574347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.40630629952,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.53229391424,1536.997535826187,0.42862333367758615,0.07541029377131718,6.112851554438009,3.3765771017001738
797.0,-30.148515548067692,5.0494158168534735,35.009075306932374,24.083064088504784,4.966674672086983,-26.637017464367503,-40.160924080386735,1.4551765883868308,-0.6527017418407581,-5.051197134508166,40.017469604141375,47916.071928652964,15457.357469035342,15457.357469035342,63373.429397688305,87706.44410790164,87706.44410790164,15457.357469035342,103163.80157693698,103163.80157693698,103163.80157693698,127977.90967067942,103817.27988566499,64026.94300837951,44211.48541920609,24814.108093742438,0.0,69025.59351294853,21091.99187968107,1536.9893524877905,0.0,0.886594761092382,2.819368917365173,0.0014959080323721466,353948.81821614446,1555286.6046436292,4.394100289646592,1555286.6046436292,4.394100289646592,0.85,0.09578585076207005,4.564652377983593,1.2673823693813762,1.0,0.0,4.564652377982695,1.2849383878005693,1.2852337493058057,3.552428989063759,19332.181422716967,1971.3338828975204,2034.6934298245008,2034.6934298245008,7.5968975190373484,5.0494158168534735,0.49445863876829055,4.554957178085183,3.3766410070918913,3.3766410070918913,0.9647545734548261,0.0,0.0,0.00022985236647740128,1.0000118394920054,0.0002298496451743648,199.04493268280507,0.0,5.485147346756388e-07,1.5544907580707603,0.02000738623993617,7.743166966434004e-05,0.00015242069681306125,0.0006957474961616563,0.09578585076205556,0.08145494095976757,0.01433090980228799,0.09578589706414516,0.0814549409597799,0.01433090980229016,0.42862111018220217,0.42862111018220217,0.07541016415949055,0.0,4.397075103268207,4.288382339076975,5.015855469838073,4.398495392667428,4.290482286573933,5.013400366515896,24814.108093742438,21091.99187968107,0.85,0.9181149508812274,0.6941783400915542,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452384854644303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.38862165538,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.52504617604,1536.9893524877905,0.42862111018220217,0.07541016415949055,6.112851554438009,3.3766410070918913
798.0,-30.148627885388223,5.049354952517224,35.00905028293601,24.082958860695385,4.966654219261736,-26.637120629235106,-40.16098188059402,1.4551469631086076,-0.6522283145976644,-5.051171213430449,40.017421736680255,47915.79311486071,15457.30372034995,15457.30372034995,63373.09683521066,87706.05477120048,87706.05477120048,15457.30372034995,103163.35849155043,103163.35849155043,103163.35849155043,127977.32683754961,103816.93255126191,64026.70579978677,44211.363057194605,24813.96834599918,0.0,69025.33140319379,21091.8730940993,1536.9814760830145,0.0,0.886595066762024,2.8193656928897157,0.0014959080323721466,353949.17597667046,1555284.5399822958,4.3940900150161895,1555284.5399822958,4.3940900150161895,0.85,0.09578531332092553,4.564652377983593,1.2673814511997628,1.0,0.0,4.564652377980221,1.2849385320439524,1.2852338900854559,3.552428590278632,19332.116744354153,1971.3272875400014,2034.6934298245008,2034.6934298245008,7.59687110292738,5.049354952517224,0.4944998987732463,4.554855053743978,3.376704973114059,3.376704973114059,0.9647728494611597,0.0,0.0,0.0002298496451743648,1.0000117064509664,0.0002298469544822624,199.0450255602654,0.0,5.416615797061575e-07,1.5350689168872504,0.020007927901515878,7.743116249278553e-05,0.00015241848268157925,0.0006957373894211217,0.09578531332091052,0.08145444188386554,0.014330871437044973,0.09578532967810716,0.0814544418838783,0.014330871437047222,0.42861888754523825,0.42861888754523825,0.07541003327550573,0.0,4.397439141231416,4.288913179311976,5.015266264116292,4.398942898832786,4.291085348762863,5.0129587829645175,24813.96834599918,21091.8730940993,0.85,0.9181136192600503,0.6941769367969113,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523855361002835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.369199814195,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.517823375667,1536.9814760830145,0.42861888754523825,0.07541003327550573,6.112851554438009,3.376704973114059
799.0,-30.14873885581181,5.049294671833536,35.00902535430815,24.082867113780253,4.966648197103822,-26.63722112054781,-40.16103548984972,1.4551304618397765,-0.6518118586210448,-5.051134040231228,40.01737446648947,47915.50133122406,15457.233682042612,15457.233682042612,63372.735013266676,87705.66099381927,87705.66099381927,15457.233682042612,103162.89467586188,103162.89467586188,103162.89467586188,127976.72168698038,103816.58677206864,64026.46158925315,44211.250203128315,24813.827011118497,0.0,69025.07721424682,21091.75295945072,1536.9732477965074,0.0,0.8865954276228953,2.819364537619368,0.0014959080323721466,353949.6890385227,1555282.501084981,4.394077885220883,1555282.501084981,4.394077885220883,0.85,0.09578477126789137,4.564652377983593,1.2673804148798808,1.0,0.0,4.564652377983495,1.28493861481398,1.285233969416955,3.55242836144699,19332.052355592437,1971.320721713576,2034.6934298245008,2034.6934298245008,7.596836680883101,5.049294671833536,0.49454658300691,4.554748088826626,3.3767689720673792,3.3767689720673792,0.9647911348763941,0.0,0.0,0.0002298469544822624,1.0000115640190794,0.0002298442965584317,199.0451173076874,0.0,5.355688782956711e-07,1.517802201089932,0.020008463470394172,7.74306920977456e-05,0.00015241626238451678,0.0006957272545368557,0.09578477126787083,0.08145393879019443,0.0143308324776764,0.09578481662502387,0.08145393879021189,0.014330832477679474,0.42861666722820074,0.42861666722820074,0.07540990339348398,0.0,4.397801984977491,4.289453290477184,5.014616199873615,4.3993221816101595,4.291683726582164,5.012086699469421,24813.827011118497,21091.75295945072,0.85,0.918111758376802,0.6941752659326873,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523862098987268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.3519330984,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.510622366412,1536.9732477965074,0.42861666722820074,0.07540990339348398,6.112851554438009,3.3767689720673792
800.0,-30.14884853050104,5.04923481141204,35.009000515242654,24.082756717130565,4.966626947591397,-26.63732196837325,-40.16109290588645,1.4551003854636562,-0.6514152630398371,-5.051109200986321,40.017327217918584,47915.233849866825,15457.183250579541,15457.183250579541,63372.417100446364,87705.25155837784,87705.25155837784,15457.183250579541,103162.43480895739,103162.43480895739,103162.43480895739,127976.12562688411,103816.21775524224,64026.234123551345,44211.09292410099,24813.690817926716,0.0,69024.7837420277,21091.63719523771,1536.965595398436,0.0,0.886595725533054,2.8193622020162135,0.0014959080323721466,353950.03186833917,1555280.4631222144,4.3940678714241255,1555280.4631222144,4.3940678714241255,0.85,0.09578423593931434,4.564652377983593,1.267379503841512,1.0,0.0,4.564652377984027,1.284938761037307,1.2852341122584456,3.5524279571881183,19331.983639669194,1971.3137146394738,2034.6934298245008,2034.6934298245008,7.596811895103419,5.04923481141204,0.49458800671096537,4.554646804701075,3.376833045648662,3.376833045648662,0.9648094416139035,0.0,0.0,0.0002298442965584317,1.0000114290025983,0.00022984166969739153,199.0452079839038,0.0,5.290467606783424e-07,1.4993185197624221,0.02000899251715485,7.743018830299074e-05,0.00015241410825544096,0.0006957174216864473,0.09578423593930259,0.08145344202442208,0.01433079391488051,0.09578429256024544,0.08145344202443207,0.01433079391488227,0.4286144496834343,0.4286144496834343,0.07540977022814527,0.0,4.398171258355148,4.289989397019838,5.01403210223134,4.399693937946495,4.29218059612424,5.011742993550229,24813.690817926716,21091.63719523771,0.85,0.9181110561286737,0.6941743422035855,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452386875499118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.33344941707,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.503444996079,1536.965595398436,0.4286144496834343,0.07540977022814527,6.112851554438009,3.376833045648662
801.0,-30.148956946955703,5.049175490828416,35.00897574818486,24.082660220470302,4.9666172522013206,-26.63742052807281,-40.16114623574538,1.455080833318468,-0.6510047152423795,-5.051074426897569,40.01727963715675,47914.95313075256,15457.118470034884,15457.118470034884,63372.07160078744,87704.85298489941,87704.85298489941,15457.118470034884,103161.97145493429,103161.97145493429,103161.97145493429,127975.51937887682,103815.86432647062,64025.99815784769,44210.962409581036,24813.547923942533,0.0,69024.51033352356,21091.515735351153,1536.9573291840704,0.0,0.8865960752891311,2.819360844210867,0.0014959080323721466,353950.51181873237,1555278.4108331641,4.394056114911523,1555278.4108331641,4.394056114911523,0.85,0.0957836952410307,4.564652377983593,1.2673785164253788,1.0,0.0,4.5646523779839105,1.2849388579512715,1.2852342058191548,3.5524276892532867,19331.917826452547,1971.3070035590695,2034.6934298245008,2034.6934298245008,7.596780057115589,5.049175490828416,0.4946342299472777,4.554541260881138,3.3768971455412333,3.3768971455412333,0.9648277558689238,0.0,0.0,0.00022984166969739153,1.0000112978935989,0.0002298390729999999,199.04529761991603,0.0,5.228641020831375e-07,1.4817968653036115,0.020009515381256934,7.742972036495696e-05,0.00015241194933243458,0.0006957075669534123,0.09578369524101575,0.08145294060656795,0.014330754634447796,0.09578376906311331,0.08145294060658066,0.014330754634450034,0.42861223447361174,0.42861223447361174,0.07540963800475058,0.0,4.3985380852957405,4.290528020186116,5.013417266978536,4.400069711655192,4.292747988894462,5.011024114034285,24813.547923942533,21091.515735351153,0.85,0.9181096873353571,0.6941730249041899,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523875333282696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.31592776261,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.496289884612,1536.9573291840704,0.42861223447361174,0.07540963800475058,6.112851554438009,3.3768971455412333
802.0,-30.149063975676636,5.049116577796837,35.00895104864733,24.082555167283886,4.966595275278811,-26.637519066889553,-40.16119949575511,1.4550503664917898,-0.6504907410861733,-5.0510495696715285,40.017232069705486,47914.67913995103,15457.069563789562,15457.069563789562,63371.748703740595,87704.47134239208,87704.47134239208,15457.069563789562,103161.54090618165,103161.54090618165,103161.54090618165,127974.94997254794,103815.5215584246,64025.76260998842,44210.8432760402,24813.409066366286,0.0,69024.25234240649,21091.397706411342,1536.9495229800677,0.0,0.886596374445868,2.8193569595220667,0.0014959080323721466,353950.85489734984,1555276.3591202786,4.394046059222906,1555276.3591202786,4.394046059222906,0.85,0.09578316018791472,4.564652377983593,1.2673776119807738,1.0,0.0,4.56465237798241,1.2849390058752108,1.2852343504403234,3.5524272802929424,19331.853998407172,1971.3004949097983,2034.6934298245008,2034.6934298245008,7.596756020941584,5.049116577796837,0.4946762644310745,4.554440313365762,3.3769613085175267,3.3769613085175267,0.9648460881478648,0.0,0.0,0.0002298390729999999,1.0000111532892746,0.0002298365095669228,199.0453861086546,0.0,5.16860405148359e-07,1.4647823881904494,0.020010032241662083,7.742925304241797e-05,0.00015240981995758192,0.0006956978470974275,0.09578316018790153,0.08145244429947768,0.014330715888423854,0.09578318292070469,0.08145244429948889,0.014330715888425829,0.42861002164182377,0.42861002164182377,0.0754095042807643,0.0,4.398933107548601,4.291087991490883,5.0128696940549275,4.4005588285853605,4.293374685388301,5.010726715833243,24813.409066366286,21091.397706411342,0.85,0.9181084409197844,0.6941716500203748,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523881836110863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.2989132855,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.489156323953,1536.9495229800677,0.42861002164182377,0.0754095042807643,6.112851554438009,3.3769613085175267
803.0,-30.14916981599304,5.0490581761817,35.008926406366186,24.082458984944992,4.966583573470734,-26.637615508342463,-40.16124870451165,1.4550292658201802,-0.6500324088276557,-5.051016039867895,40.01718433833809,47914.39169650825,15457.008193816455,15457.008193816455,63371.39989032471,87704.08323847427,87704.08323847427,15457.008193816455,103161.09143229072,103161.09143229072,103161.09143229072,127974.35651481897,103815.1765002865,64025.51784275016,44210.73184170704,24813.265082528247,0.0,69023.99692423528,21091.27532014901,1536.941220631007,0.0,0.8865967184039558,2.8193548247037366,0.0014959080323721466,353951.3176750122,1555274.300339306,4.394034497612221,1555274.300339306,4.394034497612221,0.85,0.09578262124911939,4.564652377983593,1.2673766031349083,1.0,0.0,4.564652377983127,1.2849391099041223,1.2852344511991192,3.552426992687763,19331.78974391568,1971.2939427751253,2034.6934298245008,2034.6934298245008,7.596725859162808,5.0490581761817,0.49472251134597567,4.554335664835724,3.377025495571048,3.377025495571048,0.9648644273060137,0.0,0.0,0.0002298365095669228,1.0000110294565074,0.00022983397462309575,199.04547361491774,0.0,5.102395265913384e-07,1.446018818359853,0.020010542481188675,7.742882126935346e-05,0.00015240768829756935,0.000695688116810482,0.09578262124910092,0.0814519443900659,0.014330676859035019,0.09578263014817882,0.0814519443900816,0.014330676859037784,0.428607812366666,0.428607812366666,0.07540937302699591,0.0,4.399330816568124,4.2916546971885055,5.012301725658972,4.400983631040219,4.293984656013038,5.0100936689014475,24813.265082528247,21091.27532014901,0.85,0.9181067848024624,0.6941700543522835,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523888255708095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.28014971567,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.482046950345,1536.941220631007,0.428607812366666,0.07540937302699591,6.112851554438009,3.377025495571048
804.0,-30.149274321763148,5.049000191251842,35.00890182695715,24.082353512663417,4.966563630290471,-26.63771157275607,-40.16130158035082,1.4550008812833783,-0.6495715355131324,-5.050989478616175,40.01713688505371,47914.12824849952,15456.958191582884,15456.958191582884,63371.0864400824,87703.69058921137,87703.69058921137,15456.958191582884,103160.64878079426,103160.64878079426,103160.64878079426,127973.77423726021,103814.82250458792,64025.29263333632,44210.58874583511,24813.125456465943,0.0,69023.71420230105,21091.15663799605,1536.933326686122,0.0,0.8865970258317548,2.819351841154558,0.0014959080323721466,353951.6842732001,1555272.2535548354,4.394024163914947,1555272.2535548354,4.394024163914947,0.8499999999999999,0.09578208734673553,4.564652377983593,1.2673756234114997,1.0,0.0,4.564652377981981,1.2849392479570736,1.2852345860263834,3.552426611017555,19331.723825129564,1971.2872209296308,2034.6934298245008,2034.6934298245008,7.5967012843384945,5.049000191251842,0.4947658972198301,4.554234294032012,3.3770897387134764,3.3770897387134764,0.9648827824895647,0.0,0.0,0.00022983397462309575,1.0000108903941256,0.00022983147166778683,199.0455600178763,0.0,5.045690946443087e-07,1.4299488142219707,0.02001104705028332,7.742835732263724e-05,0.00015240561730045851,0.0006956786634285953,0.09578208734672354,0.08145144880634723,0.014330638540376306,0.09578207004734413,0.08145144880635743,0.0143306385403781,0.4286056067186798,0.4286056067186798,0.07540924214702788,0.0,4.399738473414629,4.292224650081664,5.011781922759724,4.40141794310307,4.294554479545013,5.009753265075233,24813.125456465943,21091.15663799605,0.85,0.9181060041821074,0.6941690809055622,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452389460403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.26407971153,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.474957816816,1536.933326686122,0.4286056067186798,0.07540924214702788,6.112851554438009,3.3770897387134764
805.0,-30.14937751106043,5.048942742135016,35.0088773222191,24.082256596907996,4.966556304505901,-26.63780519032077,-40.161350335087604,1.4549839837662593,-0.6492242422541494,-5.0509530202154895,40.017089901180405,47913.8517370417,15456.89389401914,15456.89389401914,63370.74563106084,87703.27901472952,87703.27901472952,15456.89389401914,103160.17290874866,103160.17290874866,103160.17290874866,127973.1569464841,103814.45477081489,64025.05955324631,44210.43913063175,24812.984037735445,0.0,69023.4231683672,21091.03643207513,1536.9250986545314,0.0,0.886597382006746,2.819351516381342,0.0014959080323721466,353952.18747224676,1555270.2270192977,4.3940121916642925,1555270.2270192977,4.3940121916642925,0.85,0.09578154994484456,4.564652377983593,1.2673746810527522,1.0,0.0,4.564652377982481,1.284939332193603,1.285234667065961,3.552426378131783,19331.655348128206,1971.2802382187808,2034.6934298245008,2034.6934298245008,7.5966696837234835,5.048942742135016,0.4948140651915782,4.554128676943438,3.3771540102199387,3.3771540102199387,0.9649011457771254,0.0,0.0,0.00022983147166778683,1.0000107532148144,0.0002298290002671764,199.04564533247057,0.0,4.982021411628361e-07,1.4119048680554775,0.020011545252424483,7.742792953785048e-05,0.00015240354212993636,0.0006956691909965366,0.0957815499448268,0.08145094988627342,0.01433060005855337,0.0957815847194421,0.08145094988628852,0.014330600058556027,0.42860340454723117,0.42860340454723117,0.07540911410949468,0.0,4.400123035290619,4.292775449557382,5.011216545289585,4.4017287779613525,4.295047297048086,5.009024423673338,24812.984037735445,21091.03643207513,0.85,0.9181049377467426,0.6941680017834899,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452390087231077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.24603576537,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.467891890688,1536.9250986545314,0.42860340454723117,0.07540911410949468,6.112851554438009,3.3771540102199387
806.0,-30.149479370239355,5.048885723642072,35.008852901967906,24.082161078136437,4.966539934825077,-26.6378985150823,-40.16139901997519,1.4549590796679743,-0.6486565569786649,-5.050924329205443,40.01704335255604,47913.58148189916,15456.84221915325,15456.84221915325,63370.42370105241,87702.9154215176,87702.9154215176,15456.84221915325,103159.75764067084,103159.75764067084,103159.75764067084,127972.6058589441,103814.13026002668,64024.82796695832,44210.335881187064,24812.848218273248,0.0,69023.18409946031,21090.92098553226,1536.9173736908167,0.0,0.8865976970098034,2.8193473704521974,0.0014959080323721466,353952.58346612,1555268.219259138,4.394001603347547,1555268.219259138,4.394001603347547,0.85,0.09578101772856767,4.564652377983593,1.267373733748682,1.0,0.0,4.564652377982994,1.2849394538296,1.2852347855541497,3.552426041849071,19331.59491983112,1971.2740762473547,2034.6934298245008,2034.6934298245008,7.596644286842983,5.048885723642072,0.49485902840359586,4.554026695238476,3.3772183467217824,3.3772183467217824,0.9649195276347949,0.0,0.0,0.0002298290002671764,1.0000106146132055,0.0002298265607471297,199.0457295474163,0.0,4.919215293812112e-07,1.3941056142663524,0.020012037173953865,7.742750236811538e-05,0.000152401497899061,0.0006956598597932102,0.09578101772855356,0.08145045556822259,0.014330562160330974,0.09578099647948277,0.08145045556823459,0.014330562160333083,0.42860120437500715,0.42860120437500715,0.07540898523451676,0.0,4.400541411085783,4.293359592932347,5.0106876812651535,4.4022677722267645,4.295750195347523,5.008626831174297,24812.848218273248,21090.92098553226,0.85,0.9181034536125942,0.6941664906802494,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523907061634262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.228236511575,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.460848854374,1536.9173736908167,0.42860120437500715,0.07540898523451676,6.112851554438009,3.3772183467217824
807.0,-30.149580002030113,5.048829092344604,35.008828512969686,24.082050646562152,4.966517870271363,-26.637991304477254,-40.16144763501359,1.4549291727184763,-0.6482453956335803,-5.050898631131518,40.01699542235664,47913.316812279045,15456.79575569611,15456.79575569611,63370.11256797516,87702.50962380094,87702.50962380094,15456.79575569611,103159.30537949705,103159.30537949705,103159.30537949705,127972.01031746522,103813.76037067227,64024.59882406052,44210.17949623528,24812.704937968174,0.0,69022.88443420346,21090.799197272947,1536.9092833335449,0.0,0.8865980017648685,2.8193449429528554,0.0014959080323721466,353952.93815172586,1555266.1519101947,4.393991359505293,1555266.1519101947,4.393991359505293,0.85,0.09578048594894187,4.564652377983593,1.2673728199629117,1.0,0.0,4.564652377983054,1.2849395988092682,1.2852349274323411,3.552425641029025,19331.526041431363,1971.267052605259,2034.6934298245008,2034.6934298245008,7.596621451237155,5.048829092344604,0.49490288558157935,4.553926206763025,3.3772827173799698,3.3772827173799698,0.9649379192514199,0.0,0.0,0.0002298265607471297,1.000010486716702,0.0002298241506463706,199.04581274764604,0.0,4.855760474392343e-07,1.37612251844279,0.020012522750001305,7.742707581342425e-05,0.00015239948493370544,0.0006956506713061133,0.09578048594892843,0.08144996154620117,0.014330524402727269,0.09578044274152567,0.08144996154621259,0.01433052440272928,0.42859900819222574,0.42859900819222574,0.0754088575278138,0.0,4.40095433314832,4.293927731142219,5.010213529867997,4.402653235497951,4.2962486779546225,5.008365832542324,24812.704937968174,21090.799197272947,0.85,0.9181029319106934,0.6941656699084019,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523913171181821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.21025341575,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.453829025122,1536.9092833335449,0.42859900819222574,0.0754088575278138,6.112851554438009,3.3772827173799698
808.0,-30.149679348251563,5.048773088421278,35.00880422367802,24.081967526022368,4.966522364219984,-26.63808028069966,-40.16148811262099,1.4549232966680705,-0.6478958035389724,-5.050853458247397,40.01694954852029,47913.02022253667,15456.720470799217,15456.720470799217,63369.74069333589,87702.10730010096,87702.10730010096,15456.720470799217,103158.82777090018,103158.82777090018,103158.82777090018,127971.39319428828,103813.40555291373,64024.349340554996,44210.06245817636,24812.5654233881,0.0,69022.62788156446,21090.680609879884,1536.9009602781232,0.0,0.8865983983342264,2.819345607240761,0.0014959080323721466,353953.56162993726,1555264.173259256,4.393978029483154,1555264.173259256,4.393978029483154,0.85,0.09577994795336242,4.564652377983593,1.2673717468278487,1.0,0.0,4.564652377984493,1.284939631282093,1.2852349568156345,3.5524255512525924,19331.45996956657,1971.2603151500841,2034.6934298245008,2034.6934298245008,7.596584450627736,5.048773088421278,0.4949558869555366,4.553817201465741,3.3773471098113035,3.3773471098113035,0.9649563170889438,0.0,0.0,0.0002298241506463706,1.0000103527568747,0.00022982177135744722,199.0458948850546,0.0,4.797204643990931e-07,1.3595277961070298,0.020013002470465703,7.74267206592718e-05,0.0001523974299870988,0.0006956412911891986,0.09577994795334173,0.08144946168206953,0.0143304862712722,0.09577998945651078,0.08144946168208712,0.014330486271275297,0.42859681461944726,0.42859681461944726,0.07540873372238752,0.0,4.401338213178917,4.294482896011459,5.009618705176649,4.402957654708416,4.296788613139881,5.007325376234348,24812.5654233881,21090.680609879884,0.85,0.9181009567191742,0.6941639530843472,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523919207115048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.19365869342,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.446830389239,1536.9009602781232,0.42859681461944726,0.07540873372238752,6.112851554438009,3.3773471098113035
809.0,-30.149777435663136,5.0487174359617875,35.00878003403338,24.08186219343918,4.966501007956744,-26.63817070905813,-40.16153634348882,1.4548942813517252,-0.6474046878924469,-5.050829493865319,40.01690387235897,47912.76628140462,15456.678295138905,15456.678295138905,63369.44457654352,87701.72167008702,87701.72167008702,15456.678295138905,103158.39996522592,103158.39996522592,103158.39996522592,127970.83589733955,103813.05499187675,64024.13007701996,44209.9165720631,24812.43593211363,0.0,69022.35250417673,21090.570542296584,1536.8937005614505,0.0,0.8865986860792227,2.8193419203592462,0.0014959080323721466,353953.8923877839,1555262.2031364162,4.3939683574167505,1555262.2031364162,4.3939683574167505,0.85,0.09577942140230385,4.564652377983593,1.2673708654614169,1.0,0.0,4.564652377983308,1.2849397719652504,1.2852350944737236,3.552425162311061,19331.394690360892,1971.253658523644,2034.6934298245008,2034.6934298245008,7.5965637223648494,5.0487174359617875,0.4949996091841431,4.553717826777644,3.3774115971150076,3.3774115971150076,0.9649747420328593,0.0,0.0,0.00022982177135744722,1.0000102215853213,0.0002298194222386143,199.04597598176395,0.0,4.7358769294424e-07,1.3421475218039762,0.020013476058158647,7.742629747928418e-05,0.00015239547387816305,0.0006956323622318934,0.09577942140229248,0.08144897232778972,0.014330449074502762,0.09577944286291026,0.08144897232779938,0.014330449074504462,0.42859462272638066,0.42859462272638066,0.07540860540103513,0.0,4.401746740600117,4.295050213069885,5.009119817440933,4.403424805972861,4.297364612060221,5.0071698761212815,24812.43593211363,21090.570542296584,0.85,0.9181003294941138,0.694163043464873,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523925165944038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.176278419116,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.439854153203,1536.8937005614505,0.42859462272638066,0.07540860540103513,6.112851554438009,3.3774115971150076
810.0,-30.14987428212804,5.0486622665823795,35.00875588830934,24.081765592005127,4.966490761167699,-26.638258909282996,-40.16158045325426,1.4548753883227084,-0.6469867341108397,-5.050794718725411,40.01685677234287,47912.49906067814,15456.620325528907,15456.620325528907,63369.11938620705,87701.32513789536,87701.32513789536,15456.620325528907,103157.94546342426,103157.94546342426,103157.94546342426,127970.23819075685,103812.69805879703,64023.90206958712,44209.77332134434,24812.292727332595,0.0,69022.06604867693,21090.448818232704,1536.8854020904666,0.0,0.8865990340915493,2.819340464960448,0.0014959080323721466,353954.3723567934,1555260.1716012664,4.393956659570606,1555260.1716012664,4.393956659570606,0.85,0.09577888745565354,4.564652377983593,1.2673699088161814,1.0,0.0,4.564652377983711,1.2849398652215989,1.285235184732872,3.552424904488724,19331.328224594687,1971.2468809017032,2034.6934298245008,2034.6934298245008,7.596535231777935,5.0486622665823795,0.4950484807934803,4.553613785788899,3.377476097103764,3.377476097103764,0.9649931706010754,0.0,0.0,0.0002298194222386143,1.0000100922750101,0.0002298171028612102,199.04605605254073,0.0,4.675826507945544e-07,1.3251292323517672,0.020013943640809443,7.742591045992268e-05,0.00015239351177869163,0.0006956234059298754,0.09577888745563225,0.08144847646154987,0.014330410994082369,0.09577891385366011,0.08144847646156798,0.014330410994085557,0.42859243328442626,0.42859243328442626,0.07540847889056737,0.0,4.402146122111105,4.295609914791669,5.0086030572336995,4.403807984614559,4.297914205445977,5.006602196726533,24812.292727332595,21090.448818232704,0.85,0.9180994283989816,0.6941620528555095,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452393104927366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.159260129665,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.432899823782,1536.8854020904666,0.42859243328442626,0.07540847889056737,6.112851554438009,3.377476097103764
811.0,-30.149969893065062,5.0486075844678915,35.00873183250443,24.081673810165398,4.966483425431506,-26.638345706293144,-40.16162435347212,1.4548592386595633,-0.6465422740847657,-5.050759087973073,40.01681109997513,47912.236872005946,15456.561853738527,15456.561853738527,63368.79872574448,87700.93716287092,87700.93716287092,15456.561853738527,103157.49901660945,103157.49901660945,103157.49901660945,127969.65658702079,103812.35045312332,64023.67986614017,44209.633985536835,24812.157570411327,0.0,69021.79155594816,21090.333934849627,1536.8775457213867,0.0,0.8865993812888044,2.819338759383455,0.0014959080323721466,353954.8641355576,1555258.201645885,4.393944989127914,1555258.201645885,4.393944989127914,0.85,0.09577835566588662,4.564652377983593,1.2673689549183478,1.0,0.0,4.564652377983305,1.2849399455796902,1.2852352621290162,3.5524246823257464,19331.263495717612,1971.2402803931632,2034.6934298245008,2034.6934298245008,7.59650649438216,5.0486075844678915,0.495098055056153,4.5535095294117385,3.3775406500675786,3.3775406500675786,0.9650116143050225,0.0,0.0,0.0002298171028612102,1.0000099635290667,0.00022981481309464,199.04613510186286,0.0,4.616629247858857e-07,1.3083527288432,0.020014405303734228,7.742552528090879e-05,0.0001523915775803014,0.0006956145769865939,0.09577835566587137,0.08144798247780055,0.014330373188070813,0.09577840380925874,0.08144798247781353,0.014330373188073096,0.42859024571957594,0.42859024571957594,0.07540835241195222,0.0,4.402547069748209,4.296173983398091,5.008071908145951,4.404216813888297,4.298497353170831,5.0060151202170005,24812.157570411327,21090.333934849627,0.85,0.9180984338022949,0.6941610148320898,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452393685817518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.14248362615,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.425967085079,1536.8775457213867,0.42859024571957594,0.07540835241195222,6.112851554438009,3.3775406500675786
812.0,-30.15006416426888,5.048553348626726,35.0087078610136,24.08158251727002,4.966472590682594,-26.638431647292144,-40.16166430721057,1.454840073705885,-0.646011488121701,-5.050726183134619,40.016765444183775,47911.96283298199,15456.508300939924,15456.508300939924,63368.471133921914,87700.56768754068,87700.56768754068,15456.508300939924,103157.0759884806,103157.0759884806,103157.0759884806,127969.09930653458,103812.01912869707,64023.443561532884,44209.5284079602,24812.02331805398,0.0,69021.55172601418,21090.219820345883,1536.869804164257,0.0,0.8865997145304372,2.8193355941598677,0.0014959080323721466,353955.318291496,1555256.2324073643,4.3939337877854685,1555256.2324073643,4.3939337877854685,0.85,0.09577782558313702,4.564652377983593,1.2673679614579307,1.0,0.0,4.564652377984524,1.2849400399858844,1.2852353536145418,3.552424421324545,19331.201798628987,1971.2339890410067,2034.6934298245008,2034.6934298245008,7.596480174545558,5.048553348626726,0.4951466967016058,4.55340665192512,3.377605258074012,3.377605258074012,0.9650300737354319,0.0,0.0,0.00022981481309464,1.0000098239236352,0.000229812555433645,199.04621304357312,0.0,4.5576918608359545e-07,1.2916498733609094,0.02001486107292031,7.742517472971025e-05,0.00015238963836492975,0.0006956057251425363,0.09577782558312133,0.08144749019920165,0.01433033538391967,0.09577784982571824,0.081447490199215,0.014330335383922017,0.42858806029446767,0.42858806029446767,0.07540822474138693,0.0,4.402968430023748,4.2967590835249325,5.007557666115133,4.404714695012899,4.299161448945995,5.005563318432962,24812.02331805398,21090.219820345883,0.85,0.918096877703756,0.6941594565009468,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523942592973444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.12578077067,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.419055869903,1536.869804164257,0.42858806029446767,0.07540822474138693,6.112851554438009,3.377605258074012
813.0,-30.15015730955929,5.048499531020352,35.0086839481066,24.08148116609084,4.966458709781063,-26.63851687939573,-40.16170419109983,1.4548182796174856,-0.6456024978285768,-5.050695025911083,40.01671920757396,47911.693762486895,15456.458112764925,15456.458112764925,63368.15187525182,87700.16606295554,87700.16606295554,15456.458112764925,103156.62417572047,103156.62417572047,103156.62417572047,127968.51014298451,103811.65374268542,64023.210379561475,44209.38151458216,24811.885967264036,0.0,69021.2674818462,21090.10307217443,1536.8619202388966,0.0,0.8866000409689391,2.819333834054222,0.0014959080323721466,353955.74832709634,1555254.2381187389,4.3939228151240615,1555254.2381187389,4.3939228151240615,0.8499999999999999,0.09577729612726439,4.564652377983593,1.2673670515185225,1.0,0.0,4.564652377984565,1.2849401466281223,1.2852354573801787,3.5524241264948664,19331.13375881255,1971.2270509106118,2034.6934298245008,2034.6934298245008,7.596455508335767,5.048499531020352,0.49519482009030913,4.553304710930043,3.3776699095693736,3.3776699095693736,0.9650485455912496,0.0,0.0,0.000229812555433645,1.0000097066000366,0.0002298103247567383,199.04629005445176,0.0,4.4937887139135114e-07,1.273539721523089,0.020015310451791703,7.742482479282709e-05,0.0001523877306408179,0.0006955970170451326,0.09577729612724703,0.08144699859497266,0.014330297532274366,0.09577733396962952,0.08144699859498743,0.014330297532276964,0.428585878233111,0.428585878233111,0.07540809678885693,0.0,4.403381742733188,4.297329166393695,5.007075130303406,4.405092528082491,4.299668172256077,5.0052042804505845,24811.885967264036,21090.10307217443,0.85,0.9180960331091972,0.6941584168254881,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523948247417986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.10767061883,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.412168307019,1536.8619202388966,0.428585878233111,0.07540809678885693,6.112851554438009,3.3776699095693736
