time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
814.0,-30.150249125972433,5.048446188848325,35.00866010279399,24.081389314401918,4.966451319710637,-26.638600266226895,-40.16174376066772,1.4548024599650968,-0.6451561235296026,-5.050658882022796,40.01667335058439,47911.42988217959,15456.40106064326,15456.40106064326,63367.83094282285,87699.77808442966,87699.77808442966,15456.40106064326,103156.17914507292,103156.17914507292,103156.17914507292,127967.92758470087,103811.30437276974,64022.98469477061,44209.2440866657,24811.748439627954,0.0,69020.99252629364,21089.98617368376,1536.8539113827867,0.0,0.8866003914489564,2.8193321632636263,0.0014959080323721466,353956.24718973367,1555252.2602058947,4.393911034355107,1555252.2602058947,4.393911034355107,0.85,0.09577676520040049,4.564652377983593,1.2673660921258851,1.0,0.0,4.564652377983433,1.2849402252588615,1.2852355331625536,3.552423909107528,19331.068701409764,1971.2204169017723,2034.6934298245008,2034.6934298245008,7.596427468671006,5.048446188848325,0.49524548524048395,4.553200703607841,3.377734596839162,3.377734596839162,0.965067027668332,0.0,0.0,0.0002298103247567383,1.000009568125333,0.0002298081259237869,199.04636596668965,0.0,4.4400796258846273e-07,1.2583185659757035,0.02001575445975429,7.742447761521015e-05,0.00015238584714152815,0.0006955884195256208,0.09577676520038472,0.08144650558263672,0.014330259617748009,0.09577681595935393,0.08144650558265012,0.014330259617750368,0.4285836983417754,0.4285836983417754,0.07540797019143776,0.0,4.403792558809641,4.297898867945037,5.006578040679244,4.405502758493185,4.300245737510977,5.004658463848557,24811.748439627954,21089.98617368376,0.85,0.9180950407034901,0.6941573589213117,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452395383433369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.092449463285,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.405300157558,1536.8539113827867,0.4285836983417754,0.07540797019143776,6.112851554438009,3.377734596839162
815.0,-30.15033976066054,5.048393278670125,35.00863633392101,24.081303155422233,4.9664407526827405,-26.638682907058268,-40.16178322546182,1.45478389908046,-0.644534390087415,-5.050625671357773,40.016627886419705,47911.17121873341,15456.349221383996,15456.349221383996,63367.52044011741,87699.43103595555,87699.43103595555,15456.349221383996,103155.78025733955,103155.78025733955,103155.78025733955,127967.39444652924,103810.99393473758,64022.762274397886,44209.14628926632,24811.614189189706,0.0,69020.76047845602,21089.87206081125,1536.846160517683,0.0,0.8866007255527205,2.819327832037738,0.0014959080323721466,353956.7055681295,1555250.2992383302,4.393899804050967,1555250.2992383302,4.393899804050967,0.85,0.09577623688599231,4.564652377983593,1.267365177241154,1.0,0.0,4.564652377982843,1.2849403166507143,1.285235621749894,3.5524236564400704,19331.01089365016,1971.214522150802,2034.6934298245008,2034.6934298245008,7.596401990995351,5.048393278670125,0.4952951152278038,4.553098163442321,3.377799337835634,3.377799337835634,0.9650855250958955,0.0,0.0,0.0002298081259237869,1.000009444985061,0.00022980595540997116,199.04644090194776,0.0,4.3766970834057927e-07,1.2403559534372017,0.02001619212946263,7.742413135829646e-05,0.00015238399456549045,0.0006955799631600049,0.09577623688597513,0.08144601487094187,0.014330222015033253,0.09577622187973574,0.08144601487095648,0.01433022201503582,0.4285815205433786,0.4285815205433786,0.07540784347348542,0.0,4.404240021286057,4.298508423870658,5.006099321653608,4.406091281270335,4.301009191109813,5.004247644927034,24811.614189189706,21089.87206081125,0.85,0.9180936286539004,0.6941559450607371,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523959341546475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.074486850746,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.398455525095,1536.846160517683,0.4285815205433786,0.07540784347348542,6.112851554438009,3.377799337835634
816.0,-30.15042918428749,5.048340755272613,35.00861261133214,24.08120201379063,4.966425236666477,-26.638764952671405,-40.16182258548213,1.4547610050504247,-0.6440881273817354,-5.0505955880025235,40.01658169679071,47910.918026133084,15456.302807701479,15456.302807701479,63367.220833834566,87699.03781803644,87699.03781803644,15456.302807701479,103155.34062573791,103155.34062573791,103155.34062573791,127966.81716552826,103810.63450260244,64022.54249110958,44208.99112388094,24811.476539790357,0.0,69020.4676636713,21089.755058821804,1536.8382802260523,0.0,0.8866010463451336,2.8193254538292876,0.0014959080323721466,353957.1207833458,1555248.3069818353,4.393889021189631,1555248.3069818353,4.393889021189631,0.85,0.09577571012286289,4.564652377983593,1.2673642436740922,1.0,0.0,4.564652377984592,1.2849404282599022,1.2852357305956057,3.5524233478785914,19330.943962526042,1971.2076970755602,2034.6934298245008,2034.6934298245008,7.596379179852485,5.048340755272613,0.4953435856633872,4.552997169609226,3.377864120246625,3.377864120246625,0.9651040343561785,0.0,0.0,0.00022980595540997116,1.0000093187874077,0.0002298038139170838,199.0465148359694,0.0,4.320330499525614e-07,1.2243816635655589,0.020016624162512583,7.742378602207557e-05,0.0001523821693878956,0.0006955716318587562,0.09577571012284997,0.08144552549469121,0.014330184628158762,0.09577568464352908,0.08144552549470219,0.014330184628160695,0.42857934721696594,0.42857934721696594,0.07540771744219646,0.0,4.404682406095162,4.299104457032968,5.005663682705347,4.406507460620787,4.301545245057753,5.003978373914265,24811.476539790357,21089.755058821804,0.85,0.9180931827731978,0.6941552216017632,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523964777882483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.05851256088,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.39163150598,1536.8382802260523,0.42857934721696594,0.07540771744219646,6.112851554438009,3.377864120246625
817.0,-30.150517368449382,5.048288718131576,35.008588953183505,24.08110963823276,4.966420649813186,-26.638844789610797,-40.161857824400045,1.4547480709745761,-0.6437145324502467,-5.0505571983833555,40.0165361285671,47910.6515621386,15456.244456924473,15456.244456924473,63366.896019063075,87698.63465645803,87698.63465645803,15456.244456924473,103154.8791133825,103154.8791133825,103154.8791133825,127966.21786562813,103810.26957442574,64022.31387522992,44208.83966577313,24811.33875224564,0.0,69020.17841801877,21089.637939408793,1536.8301985268831,0.0,0.8866014072231632,2.8193250075567047,0.0014959080323721466,353957.65064348315,1555246.3415297624,4.393876890928552,1555246.3415297624,4.393876890928552,0.85,0.09577518091743151,4.564652377983593,1.267363237575628,1.0,0.0,4.564652377983873,1.2849404932041932,1.285235792802988,3.5524231683297196,19330.876007964664,1971.200767638762,2034.6934298245008,2034.6934298245008,7.5963505019317,5.048288718131576,0.49539609315733824,4.552892624974238,3.3779289311528253,3.3779289311528253,0.9651225517579501,0.0,0.0,0.0002298038139170838,1.0000091896295284,0.00022980170212457624,199.04658774526874,0.0,4.2625669577719146e-07,1.2080114758325606,0.02001705041920836,7.742347684471476e-05,0.00015238033707236901,0.0006955632679753306,0.09577518091740994,0.0814450336720318,0.014330147245378134,0.09577520481602028,0.08144503367205015,0.014330147245381362,0.42857717705413023,0.42857717705413023,0.07540759425461686,0.0,4.405100224230409,4.299677839927313,5.005192544156728,4.406842665933084,4.30204366496406,5.003381041899161,24811.33875224564,21089.637939408793,0.85,0.9180923241792169,0.694154269958114,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523970141581952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.042142373146,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.384828727296,1536.8301985268831,0.42857717705413023,0.07540759425461686,6.112851554438009,3.3779289311528253
818.0,-30.15060428778844,5.04823717871489,35.008565406557686,24.081027146335714,4.96641973700364,-26.638923120670075,-40.16189285377038,1.4547385698852695,-0.6432345943468931,-5.050517366729631,40.016492060601955,47910.39020305916,15456.184730002271,15456.184730002271,63366.574933061434,87698.26012255205,87698.26012255205,15456.184730002271,103154.44485255433,103154.44485255433,103154.44485255433,127965.6539678197,103809.93438078264,64022.09146325901,44208.71435280403,24811.20911526537,0.0,69019.9234680694,21089.527747975564,1536.8225529749325,0.0,0.8866017700119365,2.8193233246923652,0.0014959080323721466,353958.200407487,1555244.4407887342,4.3938646964480315,1555244.4407887342,4.3938646964480315,0.85,0.09577465356172951,4.564652377983593,1.2673623111518104,1.0,0.0,4.564652377981135,1.2849405420233955,1.2852358389197405,3.552423033361245,19330.813590375536,1971.194402816001,2034.6934298245008,2034.6934298245008,7.596321147670596,5.04823717871489,0.4954495794414884,4.552787599273402,3.3779938012074004,3.3779938012074004,0.9651410860592573,0.0,0.0,0.00022980170212457624,1.0000090578288483,0.00022979962063894308,199.04665960887837,0.0,4.2034509265328894e-07,1.1912579925794209,0.020017470764301014,7.742316950700317e-05,0.0001523785326175731,0.0006955550312664554,0.09577465356171223,0.08144454349394781,0.014330110067764423,0.09577471036731265,0.0814445434939625,0.014330110067767006,0.4285750084453953,0.4285750084453953,0.07540747089793637,0.0,4.405521955265328,4.300261797037479,5.004687356046816,4.407282772382757,4.3026726351209845,5.002742400052796,24811.20911526537,21089.527747975564,0.85,0.9180910634068817,0.6941530473476094,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452397543094104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.02538888989,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.378047798444,1536.8225529749325,0.4285750084453953,0.07540747089793637,6.112851554438009,3.3779938012074004
819.0,-30.1506900759234,5.048186024711359,35.008541941163166,24.080935958214127,4.966407504382726,-26.63900156551148,-40.16192784821612,1.4547189939708725,-0.6426728101326376,-5.050485906842621,40.016447333375424,47910.13440786565,15456.138480423795,15456.138480423795,63366.272888289444,87697.89742724871,87697.89742724871,15456.138480423795,103154.0359076725,103154.0359076725,103154.0359076725,127965.11459928747,103809.60531461953,64021.86894557057,44208.59596560996,24811.078691614966,0.0,69019.67465722492,21089.41688787272,1536.8150541818845,0.0,0.8866020925172154,2.8193195809941813,0.0014959080323721466,353958.63462326105,1555242.5116142186,4.393853856029121,1555242.5116142186,4.393853856029121,0.85,0.09577412972033697,4.564652377983593,1.267361366045661,1.0,0.0,4.564652377983581,1.2849406379225057,1.285235932166165,3.5524227682328817,19330.752313806046,1971.1881543448626,2034.6934298245008,2034.6934298245008,7.5962984171806855,5.048186024711359,0.4954995627531682,4.55268646195819,3.378058734680253,3.378058734680253,0.9651596384800722,0.0,0.0,0.00022979962063894308,1.0000089399523249,0.00022979756625965633,199.0467305372703,0.0,4.1431276230430656e-07,1.1741623683704048,0.020017885077063317,7.742286247683576e-05,0.00015237675816210733,0.000695546931494094,0.09577412972032463,0.08144405677532637,0.014330072944998261,0.09577415070527441,0.08144405677533686,0.014330072945000109,0.42857284210369867,0.42857284210369867,0.07540734502620941,0.0,4.405968558994289,4.3008661997373565,5.004232312364138,4.407813096709958,4.303343059499696,5.0024720030966705,24811.078691614966,21089.41688787272,0.85,0.9180899968449259,0.6941518435982725,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452398064443861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.00829326568,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.371289268736,1536.8150541818845,0.42857284210369867,0.07540734502620941,6.112851554438009,3.378058734680253
820.0,-30.150774607099454,5.048135338134166,35.00851854146584,24.08084344295787,4.966403210646249,-26.639078084954527,-40.161958791408665,1.4547066885013658,-0.6423046840707229,-5.050447527295683,40.01640231615001,47909.86562544245,15456.082389263096,15456.082389263096,63365.948014705544,87697.49242603852,87697.49242603852,15456.082389263096,103153.57481530162,103153.57481530162,103153.57481530162,127964.51801838835,103809.23701017357,64021.63646921911,44208.44504550495,24810.94320308673,0.0,69019.38824859168,21089.301722623717,1536.807099878022,0.0,0.8866024513440633,2.8193192058565892,0.0014959080323721466,353959.1643461574,1555240.5699332969,4.393841794734084,1555240.5699332969,4.393841794734084,0.8499999999999999,0.09577360239871949,4.564652377983593,1.2673603962128985,1.0,0.0,4.5646523779830614,1.2849406997455075,1.2852359913634814,3.552422597313368,19330.683730537672,1971.1811607977927,2034.6934298245008,2034.6934298245008,7.596270849803766,5.048135338134166,0.4955529493618718,4.5525823887722945,3.378123698520379,3.378123698520379,0.9651781995772512,0.0,0.0,0.00022979756625965633,1.0000088089706416,0.00022979554199747333,199.0468004264705,0.0,4.089174803109989e-07,1.1588721392013708,0.020018293994543628,7.742259099201663e-05,0.0001523749752676397,0.0006955387932006226,0.09577360239869744,0.08144356708314247,0.014330035315554964,0.09577368101194106,0.08144356708316122,0.014330035315558265,0.4285706792053032,0.4285706792053032,0.07540721984774845,0.0,4.406389181325949,4.301443067968819,5.003760151624306,4.408142843224937,4.303822817361436,5.001944539809131,24810.94320308673,21089.301722623717,0.85,0.9180890996378616,0.6941508298057109,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523985790089078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.993003036514,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.364550503507,1536.807099878022,0.4285706792053032,0.07540721984774845,6.112851554438009,3.378123698520379
821.0,-30.15085789126429,5.048085069898032,35.00849521980453,24.080762033723317,4.966395297460574,-26.639153843908748,-40.161993401683844,1.4546912501050457,-0.6416515660301343,-5.050412535484224,40.016357789714384,47909.620142549196,15456.03218833618,15456.03218833618,63365.65233088538,87697.15483138061,87697.15483138061,15456.03218833618,103153.18701971679,103153.18701971679,103153.18701971679,127963.99880392765,103808.93388100146,64021.42506421881,44208.3431297585,24810.811784210862,0.0,69019.15491396937,21089.190016579232,1536.7994621753733,0.0,0.8866027911229649,2.8193146684360237,0.0014959080323721466,353959.64731133013,1555238.6494229021,4.393830373706329,1555238.6494229021,4.393830373706329,0.85,0.09577307785310975,4.564652377983593,1.267359519242309,1.0,0.0,4.56465237798146,1.2849407761660265,1.2852360652003703,3.5524223860367212,19330.62728378665,1971.1754048310738,2034.6934298245008,2034.6934298245008,7.596246177326733,5.048085069898032,0.4956050905060607,4.552479979391971,3.378188718110778,3.378188718110778,0.9651967766030795,0.0,0.0,0.00022979554199747333,1.000008679025354,0.0002297935476134474,199.0468692847015,0.0,4.029229107516436e-07,1.141883529070158,0.02001869691745438,7.742228733453228e-05,0.00015237325466294104,0.0006955309392382933,0.09577307785309266,0.08144307992119529,0.014329997931897378,0.09577308759709997,0.08144307992120982,0.014329997931899933,0.4285685177940593,0.4285685177940593,0.07540709388210305,0.0,4.40685058039378,4.302064116977306,5.0033093789763825,4.408760969454079,4.3046142139202175,5.001572872647046,24810.811784210862,21089.190016579232,0.85,0.9180879193590398,0.6941496198014497,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452399086034942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.97601442638,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.357834059749,1536.7994621753733,0.4285685177940593,0.07540709388210305,6.112851554438009,3.378188718110778
822.0,-30.150939974956604,5.048035137993919,35.00847193033357,24.080660996865504,4.966378243904236,-26.63922943631823,-40.1620241702534,1.4546677052658599,-0.6411693570385637,-5.050383606032209,40.01631208399837,47909.36260102487,15455.991828493545,15455.991828493545,63365.35442951841,87696.76922326064,87696.76922326064,15455.991828493545,103152.76105175418,103152.76105175418,103152.76105175418,127963.43654663213,103808.57799557337,64021.196872259985,44208.20124812599,24810.675494877953,0.0,69018.87674300394,21089.074170646258,1536.7916779362708,0.0,0.886603104275413,2.819311680369518,0.0014959080323721466,353960.0466027895,1555236.678049751,4.393819847681912,1555236.678049751,4.393819847681912,0.8499999999999999,0.09577255564924382,4.564652377983593,1.2673585961153733,1.0,0.0,4.5646523779838875,1.284940890456832,1.2852361769546417,3.552422070061707,19330.561013107344,1971.1686471024607,2034.6934298245008,2034.6934298245008,7.596226341491985,5.048035137993919,0.4956547216872407,4.552380416306678,3.378253779423101,3.378253779423101,0.9652153655494574,0.0,0.0,0.0002297935476134474,1.0000085539296155,0.00022979158199242877,199.0469371504392,0.0,3.9697589651251326e-07,1.1250296907164625,0.02001909389335089,7.7422017383646e-05,0.0001523715302298014,0.0006955230678004618,0.09577255564923508,0.08144259481461501,0.014329960834620067,0.09577253480679523,0.08144259481462245,0.014329960834621375,0.42856636063741604,0.42856636063741604,0.07540696826948051,0.0,4.407312641226838,4.3026736347432575,5.002928791473664,4.409214248993635,4.305166192122215,5.001461488634163,24810.675494877953,21089.074170646258,0.85,0.9180873033541712,0.6941486860097469,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523995855816145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.95916058803,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.351139780076,1536.7916779362708,0.42856636063741604,0.07540696826948051,6.112851554438009,3.378253779423101
823.0,-30.151020858081658,5.047985728609908,35.00844870766999,24.080583080090605,4.966381099441305,-26.639301957019736,-40.16205071294678,1.4546621983793435,-0.640685251943637,-5.05033954445739,40.01626745095976,47909.09100404599,15455.929126081302,15455.929126081302,63365.0201301273,87696.39831940224,87696.39831940224,15455.929126081302,103152.32744548355,103152.32744548355,103152.32744548355,127962.86627957692,103808.24540010124,64020.96321052,44208.09132175693,24810.538834093375,0.0,69018.6301558503,21088.958008979367,1536.7835242926626,0.0,0.8866034906694731,2.8193104373523363,0.0014959080323721466,353960.654752233,1555234.752945005,4.393806859786847,1555234.752945005,4.393806859786847,0.85,0.0957720282198487,4.564652377983593,1.267357605402358,1.0,0.0,4.56465237798312,1.2849409202843523,1.285236204263178,3.5524219875988177,19330.49907933279,1971.162331615056,2034.6934298245008,2034.6934298245008,7.596195524853312,5.047985728609908,0.49571147599116916,4.552274252618739,3.3783188584151906,3.3783188584151906,0.9652339595471974,0.0,0.0,0.00022979158199242877,1.0000084288237872,0.00022978964513600182,199.04700402360334,0.0,3.912508433560522e-07,1.1088048900710519,0.020019485144194247,7.742178450957405e-05,0.00015236979748285473,0.0006955151584129912,0.09577202821982499,0.08144210466793944,0.014329923551885549,0.09577202618691262,0.0814421046679596,0.014329923551889097,0.42856420659892386,0.42856420659892386,0.07540684689665995,0.0,4.407764594443506,4.30328417630858,5.002474619580198,4.409654292513778,4.305809321214667,5.00074177142244,24810.538834093375,21088.958008979367,0.85,0.9180857398508686,0.6941472309123339,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524000779280557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.94293578738,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.344466773731,1536.7835242926626,0.42856420659892386,0.07540684689665995,6.112851554438009,3.3783188584151906
824.0,-30.151100641853557,5.0479366901071385,35.00842557377714,24.08049147287386,4.966370864512735,-26.639374797325413,-40.16208109734578,1.4546450199845822,-0.6401777633716392,-5.050306943544424,40.01622359126256,47908.84272906651,15455.8846203323,15455.8846203323,63364.72734939881,87696.02454097114,87696.02454097114,15455.8846203323,103151.90916130344,103151.90916130344,103151.90916130344,127962.32065759394,103807.90342070446,64020.74639287769,44207.95225314085,24810.4114962905,0.0,69018.36374943136,21088.849771846926,1536.7761676473544,0.0,0.8866038158423628,2.8193075447509655,0.0014959080323721466,353961.10471913643,1555232.8611976504,4.393795929729928,1555232.8611976504,4.393795929729928,0.85,0.0957715086342422,4.564652377983593,1.2673566679889334,1.0,0.0,4.564652377983447,1.2849410046662524,1.2852362861755935,3.5524217543117516,19330.43539814456,1971.1558379410462,2034.6934298245008,2034.6934298245008,7.596173651411173,5.0479366901071385,0.4957633379389046,4.552173352168234,3.378384011814337,3.378384011814337,0.9652525748040963,0.0,0.0,0.00022978964513600182,1.0000083142652898,0.00022978773461981587,199.04706998787486,0.0,3.8552546900862366e-07,1.0925791791704393,0.020019870669663254,7.742151793083948e-05,0.00015236812720516234,0.0006955075341759508,0.09577150863422698,0.08144162149005431,0.014329887144172668,0.09577150458645442,0.08144162149006726,0.014329887144174944,0.42856205552340826,0.42856205552340826,0.0754067241978363,0.0,4.408225454858098,4.3038970102551275,5.002067088595879,4.41012918017276,4.3064097464146585,5.000498997164584,24810.4114962905,21088.849771846926,0.85,0.9180850415324555,0.6941463130450007,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524005630736825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.92671007648,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.337815082628,1536.7761676473544,0.42856205552340826,0.0754067241978363,6.112851554438009,3.378384011814337
825.0,-30.151179236967312,5.047888052222964,35.00840248624231,24.080404790025227,4.96636241501949,-26.639446389072166,-40.162111272197194,1.4546295671243155,-0.6396158915796377,-5.05027158919355,40.01617867374636,47908.5993691372,15455.836546100889,15455.836546100889,63364.435915238086,87695.66530760138,87695.66530760138,15455.836546100889,103151.50185370227,103151.50185370227,103151.50185370227,127961.77796399334,103807.57626198065,64020.53473816323,44207.82391535269,24810.27611029108,0.0,69018.10002564377,21088.734693747418,1536.7682851089924,0.0,0.8866041588840741,2.8193042556297785,0.0014959080323721466,353961.5926902653,1555230.9238264654,4.393784399053072,1555230.9238264654,4.393784399053072,0.85,0.09577098668979725,4.564652377983593,1.2673557910183448,1.0,0.0,4.564652377982017,1.2849410809195736,1.2852363599914094,3.5524215434974495,19330.37447676606,1971.149625689309,2034.6934298245008,2034.6934298245008,7.596150024150817,5.047888052222964,0.4958166874002359,4.552071364822728,3.3784491947470183,3.3784491947470183,0.9652711984991481,0.0,0.0,0.00022978773461981587,1.0000081904000429,0.00022978585258175903,199.0471349694157,0.0,3.802826489788436e-07,1.0777210272060427,0.020020250952312232,7.742125319141822e-05,0.00015236648142839766,0.0006955000217771283,0.09577098668977828,0.08144113615236716,0.014329850537411119,0.09577093867355489,0.0814411361523833,0.014329850537413957,0.4285599073643727,0.4285599073643727,0.07540660296497738,0.0,4.408698408529119,4.304521785596307,5.001672518584314,4.41065569761389,4.3070874729871775,5.00016150876246,24810.27611029108,21088.734693747418,0.85,0.9180843270344293,0.6941454394041084,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452401041625575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.91185192452,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.331182719128,1536.7682851089924,0.4285599073643727,0.07540660296497738,6.112851554438009,3.3784491947470183
826.0,-30.151256668436908,5.047839870950543,35.00837947368342,24.08032219335439,4.966361087060678,-26.63951622119659,-40.16214116765184,1.4546206398203585,-0.6391321481240766,-5.050231359201323,40.01613468250553,47908.36044604601,15455.781752690511,15455.781752690511,63364.142198736525,87695.29225115155,87695.29225115155,15455.781752690511,103151.07400384206,103151.07400384206,103151.07400384206,127961.21794054248,103807.23801538696,64020.33026327568,44207.67528012364,24810.143936700424,0.0,69017.81921682406,21088.62234619536,1536.760472110378,0.0,0.8866045234188779,2.8193025692622564,0.0014959080323721466,353962.14795706887,1555229.0264089291,4.3937721459345385,1555229.0264089291,4.3937721459345385,0.85,0.09577046451179713,4.564652377983593,1.2673548552533611,1.0,0.0,4.564652377984917,1.284941126579439,1.2852364032433334,3.5524214172635804,19330.31149067625,1971.1432028956117,2034.6934298245008,2034.6934298245008,7.596123094585127,5.047839870950543,0.49587252115112257,4.551967349799421,3.3785144168021373,3.3785144168021373,0.9652898333720392,0.0,0.0,0.00022978585258175903,1.0000080691413145,0.00022978399842220397,199.04719898890562,0.0,3.7461428311731006e-07,1.0616568783544567,0.02002062556659535,7.742099090411398e-05,0.00015236486167764503,0.0006954926281780036,0.0957704645117797,0.08144065044203087,0.014329814069748828,0.09577043386151361,0.0814406504420457,0.014329814069751434,0.42855776267152185,0.42855776267152185,0.07540648341950193,0.0,4.40916363584023,4.305142386286434,5.001249976882548,4.411099211077271,4.307700555859583,4.999636356913413,24810.143936700424,21088.62234619536,0.85,0.9180838067293008,0.6941448018741176,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452401513048059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.89578777566,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.324571508954,1536.760472110378,0.42855776267152185,0.07540648341950193,6.112851554438009,3.3785144168021373
827.0,-30.151332848396326,5.04779202409161,35.0083565177824,24.08022569669413,4.966347861473107,-26.63958611664233,-40.16216725632546,1.4546011297191883,-0.6386533515612882,-5.0502003322169395,40.016090307663006,47908.109876195165,15455.741623072023,15455.741623072023,63363.851499267184,87694.9099657461,87694.9099657461,15455.741623072023,103150.65158881813,103150.65158881813,103150.65158881813,127960.6646653522,103806.88450819084,64020.10808269659,44207.52936166027,24810.013076534065,0.0,69017.54243819433,21088.511115053956,1536.752943678039,0.0,0.8866048424347153,2.8192998717694424,0.0014959080323721466,353962.5762015776,1555227.1124477684,4.393761422851902,1555227.1124477684,4.393761422851902,0.85,0.09576994723168936,4.564652377983593,1.267353955204599,1.0,0.0,4.564652377984951,1.2849412217011928,1.2852364960043359,3.5524211542845823,19330.245662855898,1971.136490326044,2034.6934298245008,2034.6934298245008,7.596103371899683,5.04779202409161,0.4959244430341805,4.551867581057429,3.378579695538662,3.378579695538662,0.9653084844396177,0.0,0.0,0.00022978399842220397,1.0000079387257899,0.00022978217424453123,199.04726197369612,0.0,3.690652659130467e-07,1.0459309635975744,0.020020994631861265,7.742076201621453e-05,0.00015236323640598943,0.000695485209377876,0.09576994723167606,0.0814401690788907,0.01432977815278535,0.09576990751947086,0.08144016907890202,0.01432977815278734,0.4285556209148734,0.4285556209148734,0.07540636326393739,0.0,4.409628841238998,4.305752375165696,5.000887800623275,4.4115469806556575,4.308250768903861,4.999498130972768,24810.013076534065,21088.511115053956,0.85,0.9180832765236452,0.6941439550545747,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524019774911585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.88006186091,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.317980990614,1536.752943678039,0.4285556209148734,0.07540636326393739,6.112851554438009,3.378579695538662
828.0,-30.15140786847873,5.047744691774051,35.00833363843399,24.08014725605028,4.966353408676942,-26.639653090613734,-40.162189154047496,1.4545986308119165,-0.638240783334254,-5.050154654274488,40.01604662561313,47907.84515266306,15455.679878107017,15455.679878107017,63363.52503077008,87694.52430001223,87694.52430001223,15455.679878107017,103150.20417811925,103150.20417811925,103150.20417811925,127960.08395212829,103806.53570381024,64019.87986005148,44207.39538195418,24809.879774009034,0.0,69017.27515596322,21088.397807907677,1536.7449364015301,0.0,0.8866052336158357,2.8192997632231895,0.0014959080323721466,353963.2066641046,1555225.2283696493,4.393748274084004,1555225.2283696493,4.393748274084004,0.8499999999999999,0.0957694239424628,4.564652377983593,1.2673529622936623,1.0,0.0,4.56465237798374,1.2849412371615512,1.2852365091241638,3.5524211115420017,19330.180710763394,1971.1298670558647,2034.6934298245008,2034.6934298245008,7.59607302582194,5.047744691774051,0.49598326913674384,4.551761422637307,3.3786449948544677,3.3786449948544677,0.9653271413869907,0.0,0.0,0.00022978217424453123,1.0000078178591982,0.00022978037785389063,199.0473239995469,0.0,3.6309757111233954e-07,1.0290185165323702,0.020021357729432376,7.742056989793882e-05,0.0001523616043465924,0.0006954777595940683,0.09576942394243645,0.08143968219866088,0.014329741743775581,0.09576944707621661,0.08143968219868328,0.01432974174377952,0.42855348127713755,0.42855348127713755,0.07540624600077729,0.0,4.41006885976185,4.306346227637334,5.000448835350028,4.411913870940225,4.308807662386698,4.998779885504632,24809.879774009034,21088.397807907677,0.85,0.918082101728633,0.6941428076434822,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452402434427829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.863149413846,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.311412963147,1536.7449364015301,0.42855348127713755,0.07540624600077729,6.112851554438009,3.3786449948544677
829.0,-30.151481801818214,5.047697780218444,35.00831087367674,24.080069898068928,4.966352104999027,-26.63971977155588,-40.16221478870136,1.4545900747366591,-0.6376600128356813,-5.0501158497233805,40.016004204620415,47907.603269505904,15455.629386672896,15455.629386672896,63363.2326561788,87694.17497498522,87694.17497498522,15455.629386672896,103149.80436165811,103149.80436165811,103149.80436165811,127959.56114216163,103806.2195993879,64019.6708597582,44207.27637736634,24809.756780503518,0.0,69017.03315786985,21088.29326342799,1536.7376812693894,0.0,0.8866055851901535,2.819296628066446,0.0014959080323721466,353963.7422584339,1555223.3986846365,4.393736456625962,1555223.3986846365,4.393736456625962,0.85,0.09576890615731427,4.564652377983593,1.2673520210338758,1.0,0.0,4.564652377983381,1.284941280907476,1.2852365505717647,3.5524209905995514,19330.121847845316,1971.1238647086739,2034.6934298245008,2034.6934298245008,7.596048210568017,5.047697780218444,0.49603929942778624,4.551658480790658,3.37871036964549,3.37871036964549,0.9653458198987115,0.0,0.0,0.00022978037785389063,1.0000077046137397,0.00022977860749847422,199.04738512692305,0.0,3.5756674986866453e-07,1.0133441691277953,0.020021715296182244,7.742034499448819e-05,0.00015236003285940244,0.0006954705863013297,0.09576890615729564,0.08143920044887852,0.01432970570841712,0.09576892641654836,0.08143920044889437,0.014329705708419908,0.4285513427622489,0.4285513427622489,0.07540612615155638,0.0,4.41053185701827,4.30696586426933,5.000016887582262,4.412455836887716,4.309517495434818,4.9983629302549275,24809.756780503518,21088.29326342799,0.85,0.9180810845815622,0.6941417368654756,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524028844076842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.84747506644,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.30486563255,1536.7376812693894,0.4285513427622489,0.07540612615155638,6.112851554438009,3.37871036964549
830.0,-30.151554493716,5.04765126007729,35.00828818226667,24.07998782526704,4.96634702756101,-26.639785712405615,-40.162236511800415,1.454578246250653,-0.6370832300389679,-5.050078918423624,40.015960811489755,47907.349140742816,15455.582416938483,15455.582416938483,63362.931557681295,87693.82148831118,87693.82148831118,15455.582416938483,103149.40390524967,103149.40390524967,103149.40390524967,127959.03220140975,103805.89703389203,64019.44726638677,44207.16640833918,24809.628296160074,0.0,69016.79470449925,21088.18405173606,1536.7301518122727,0.0,0.8866059307397641,2.8192933265159374,0.0014959080323721466,353964.2519980672,1555221.5270714501,4.393724841682437,1555221.5270714501,4.393724841682437,0.85,0.09576838803729977,4.564652377983593,1.2673511319747197,1.0,0.0,4.564652377982665,1.2849413399120366,1.2852366073149628,3.5524208274722295,19330.061781787972,1971.1177396754215,2034.6934298245008,2034.6934298245008,7.596025126139804,5.04765126007729,0.4960947447531403,4.551556515324149,3.3787757924791726,3.3787757924791726,0.9653645121369064,0.0,0.0,0.00022977860749847422,1.000007575246825,0.00022977686688199295,199.04744522791933,0.0,3.5238461638147134e-07,0.9986580028250898,0.020022067680798627,7.742015440920344e-05,0.00015235845308927078,0.0006954633751998415,0.09576838803728503,0.08143871880850422,0.014329669228780817,0.09576838235863497,0.08143871880851675,0.014329669228783022,0.4285492071057787,0.4285492071057787,0.07540600436657197,0.0,4.411010928809617,4.307599959831975,4.999610252821299,4.412995688384683,4.310205900877975,4.998053982289093,24809.628296160074,21088.18405173606,0.85,0.9180798938718409,0.6941404529993292,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524033278693802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.83278890014,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.298337572365,1536.7301518122727,0.4285492071057787,0.07540600436657197,6.112851554438009,3.3787757924791726
831.0,-30.151626059315642,5.0476050540181845,35.008265519387386,24.079891363531374,4.966333230583645,-26.63985151138778,-40.1622619718313,1.4545586826558137,-0.636588603955488,-5.0500477062787,40.01591625968454,47907.11814652575,15455.544727092583,15455.544727092583,63362.662873618334,87693.44188620207,87693.44188620207,15455.544727092583,103148.98661329465,103148.98661329465,103148.98661329465,127958.4815554842,103805.54383725779,64019.242327632455,44207.001677361484,24809.49494218955,0.0,69016.49661955104,21088.070700861117,1536.7224702764324,0.0,0.8866062513381356,2.8192904416117957,0.0014959080323721466,353964.682800233,1555219.605484598,4.393714065429282,1555219.605484598,4.393714065429282,0.85,0.09576787184981507,4.564652377983593,1.267350233024918,1.0,0.0,4.564652377982272,1.2849414350496362,1.2852367002377174,3.5524205644495104,19329.99601179844,1971.1110330029564,2034.6934298245008,2034.6934298245008,7.596006602540453,5.0476050540181845,0.49614782113995926,4.551457232878225,3.3788412552036213,3.3788412552036213,0.9653832157724632,0.0,0.0,0.00022977686688199295,1.0000074578788904,0.000229775153246728,199.047504397734,0.0,3.464652637187434e-07,0.9818825573789187,0.020022414146062345,7.741993103889889e-05,0.00015235693584309408,0.0006954564494984731,0.09576787184979849,0.08143823896190758,0.014329632887890907,0.0957678402817208,0.08143823896192168,0.014329632887893387,0.42854707502630957,0.42854707502630957,0.07540588228066733,0.0,4.4114890249033465,4.3082203587089225,4.999275174273748,4.413459102323202,4.310760743688149,4.9979942453779245,24809.49494218955,21088.070700861117,0.85,0.9180799660536365,0.6941401040770098,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524037638850007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.81601345469,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.291831917953,1536.7224702764324,0.42854707502630957,0.07540588228066733,6.112851554438009,3.3788412552036213
832.0,-30.15169655716342,5.047559341994077,35.00824291891029,24.079818126652413,4.966338687006761,-26.639914423774606,-40.1622832409106,1.4545565536179097,-0.6360753062921845,-5.050001880404774,40.015872751519275,47906.87257686368,15455.485442892834,15455.485442892834,63362.35801975652,87693.08048493852,87693.08048493852,15455.485442892834,103148.56592783135,103148.56592783135,103148.56592783135,127957.92723275287,103805.21718716942,64019.0311773256,44206.8733442709,24809.36130492152,0.0,69016.23464919243,21087.95710918329,1536.7144368930228,0.0,0.8866066426394256,2.819289019427681,0.0014959080323721466,353965.31530751626,1555217.7289132497,4.393700912650481,1555217.7289132497,4.393700912650481,0.85,0.09576735047168711,4.564652377983593,1.2673492758302016,1.0,0.0,4.564652377982748,1.2849414485509931,1.285236711540141,3.5524205271229086,19329.93518513474,1971.1048304094404,2034.6934298245008,2034.6934298245008,7.595977465866162,5.047559341994077,0.49620777003616645,4.551351571957911,3.3789067351425865,3.3789067351425865,0.9654019243264533,0.0,0.0,0.000229775153246728,1.0000073466119273,0.0002297734651902481,199.04756268477115,0.0,3.410948229339153e-07,0.966662728194716,0.02002275524088528,7.741974443782565e-05,0.00015235540880890238,0.0006954494791182186,0.09576735047166596,0.08143775415237181,0.01432959631929415,0.0957673336019859,0.0814377541523898,0.014329596319297316,0.42854494540023935,0.42854494540023935,0.07540576402401361,0.0,4.4119594868528225,4.308843674619197,4.998872298969673,4.4139265741125655,4.311423246303718,4.997347986910029,24809.36130492152,21087.95710918329,0.85,0.918079033749459,0.6941391807358509,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524041931451808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.8007936255,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.285346403982,1536.7144368930228,0.42854494540023935,0.07540576402401361,6.112851554438009,3.3789067351425865
833.0,-30.151765863843803,5.047513969489611,35.008220399191416,24.079725925717526,4.966330576200924,-26.639977620827338,-40.16230070320887,1.4545423331844842,-0.6356249424822522,-5.049967773462283,40.01582990281454,47906.61522138591,15455.444700535945,15455.444700535945,63362.05992192186,87692.69460646513,87692.69460646513,15455.444700535945,103148.13930700107,103148.13930700107,103148.13930700107,127957.3757802654,103804.85928947596,64018.80143248018,44206.73095221754,24809.236473264333,0.0,69015.96742548188,21087.85100227468,1536.7071748581714,0.0,0.8866069718172802,2.819287058053469,0.0014959080323721466,353965.78606593376,1555215.8807870788,4.393689848027815,1555215.8807870788,4.393689848027815,0.85,0.09576683683088942,4.564652377983593,1.2673483373178174,1.0,0.0,4.564652377984348,1.2849415185781055,1.285236779414178,3.552420333522073,19329.868539744413,1971.098034470937,2034.6934298245008,2034.6934298245008,7.5959574420354,5.047513969489611,0.4962626912478205,4.55125127824179,3.378972287105345,3.378972287105345,0.96542065345867,0.0,0.0,0.0002297734651902481,1.0000072224835321,0.00022977180566716553,199.0476199869903,0.0,3.3600352800175715e-07,0.9522339983569797,0.02002309124441328,7.741959123528501e-05,0.00015235387395496307,0.0006954424730435347,0.0957668368308744,0.08143727620083718,0.014329560630037227,0.09576684996663098,0.08143727620084995,0.014329560630039475,0.4285428183274542,0.4285428183274542,0.0754056444943717,0.0,4.412423526036719,4.309450145983135,4.998522431537367,4.414342830980047,4.311940272160541,4.997187854024332,24809.236473264333,21087.85100227468,0.85,0.918078269211184,0.6941381394546382,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524046160010773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.78636489567,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.27887989512,1536.7071748581714,0.4285428183274542,0.0754056444943717,6.112851554438009,3.378972287105345
834.0,-30.151834028381487,5.047468997619393,35.00819792772487,24.079648742359154,4.966327639666076,-26.64003927227157,-40.16232556952161,1.4545328835561468,-0.635005829175725,-5.0499284559013295,40.01578626882261,47906.39788389448,15455.396624426154,15455.396624426154,63361.794508320636,87692.35351871137,87692.35351871137,15455.396624426154,103147.75014313753,103147.75014313753,103147.75014313753,127956.85434256276,103804.54803446346,64018.61357281715,44206.593846273674,24809.104199425223,0.0,69015.6980456989,21087.73856951144,1536.6993683317603,0.0,0.8866073303998987,2.819283476410663,0.0014959080323721466,353966.32874411694,1555213.99879205,4.393677795032074,1555213.99879205,4.393677795032074,0.85,0.09576631971825911,4.564652377983593,1.26734749826137,1.0,0.0,4.564652377984651,1.2849415662225359,1.2852368249370552,3.552420201801653,19329.81057985202,1971.0921242067393,2034.6934298245008,2034.6934298245008,7.5959338138518655,5.047468997619393,0.49632020410715416,4.5511487935122386,3.3790378653031543,3.3790378653031543,0.9654393900866155,0.0,0.0,0.00022977180566716553,1.0000071034638498,0.00022977017350304428,199.04767634492333,0.0,3.3032411989814347e-07,0.9361385557913385,0.02002342156853318,7.741937307535121e-05,0.00015235243259181433,0.0006954358937218103,0.09576631971823878,0.08143679502616867,0.014329524692070106,0.0957662805374395,0.08143679502618596,0.01432952469207315,0.4285406926909386,0.4285406926909386,0.07540552689356661,0.0,4.412908752093756,4.310082104429739,4.998169234051943,4.414922626725627,4.312683992770985,4.99683124895887,24809.104199425223,21087.73856951144,0.85,0.9180780069248229,0.6941376996893251,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452405031712415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.7702694531,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.272434899385,1536.6993683317603,0.4285406926909386,0.07540552689356661,6.112851554438009,3.3790378653031543
835.0,-30.1519009675376,5.0474244788819425,35.00817554508564,24.079575610253983,4.966331970820007,-26.640099093939558,-40.16233877101911,1.4545300972219504,-0.6344681058974402,-5.049884535468933,40.01574391316929,47906.13193036732,15455.34224849402,15455.34224849402,63361.47417886135,87691.9978256169,87691.9978256169,15455.34224849402,103147.34007411092,103147.34007411092,103147.34007411092,127956.3174848606,103804.22494790242,64018.3798450622,44206.494558711354,24808.977410749685,0.0,69015.47196946104,21087.63079913723,1536.6917681236255,0.0,0.8866077078084377,2.819281508666603,0.0014959080323721466,353966.9349539185,1555212.1719351981,4.393665109250006,1555212.1719351981,4.393665109250006,0.85,0.09576580290058057,4.564652377983593,1.2673465102957566,1.0,0.0,4.564652377982999,1.2849415826312873,1.2852368392522324,3.5524201564371154,19329.750416765295,1971.085989279244,2034.6934298245008,2034.6934298245008,7.595907089466099,5.0474244788819425,0.496380082119658,4.5510443967622844,3.379103488738121,3.379103488738121,0.9654581396394631,0.0,0.0,0.00022977017350304428,1.0000069757695864,0.00022976857069043695,199.04773168974742,0.0,3.2487847574847633e-07,0.9207056002711819,0.02002374644700893,7.741925725471776e-05,0.00015235091624832652,0.0006954289721409028,0.09576580290056,0.08143631401151727,0.01432948888904273,0.0957657808212384,0.08143631401153476,0.014329488889045805,0.4285385701539692,0.4285385701539692,0.07540541040056277,0.0,4.413393957414883,4.310720617179754,4.997778541700882,4.415416429571508,4.3133573912746215,4.996299334498815,24808.977410749685,21087.63079913723,0.85,0.9180763728877844,0.6941361199640208,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524054405732407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.75483649758,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.266010474352,1536.6917681236255,0.4285385701539692,0.07540541040056277,6.112851554438009,3.379103488738121
836.0,-30.15196686620393,5.047380358030153,35.00815325788832,24.079492629412584,4.9663319320052,-26.640158416042834,-40.162359446380265,1.4545234818441526,-0.6340201666791359,-5.049844501235572,40.01570192783213,47905.906215228584,15455.294502214787,15455.294502214787,63361.20071744337,87691.61702802814,87691.61702802814,15455.294502214787,103146.91153024293,103146.91153024293,103146.91153024293,127955.76574593503,103803.87427594485,64018.183932231535,44206.322604125904,24808.854215692096,0.0,69015.176819818,21087.52608333828,1536.6844595855205,0.0,0.8866080640656766,2.8192802727293227,0.0014959080323721466,353967.4875253421,1555210.3610521867,4.39365313443044,1555210.3610521867,4.39365313443044,0.85,0.09576528912719448,4.564652377983593,1.267345625082962,1.0,0.0,4.564652377984064,1.284941616896451,1.2852368714656417,3.5524200617057624,19329.685116904704,1971.0793305465888,2034.6934298245008,2034.6934298245008,7.595883623385888,5.047380358030153,0.49643848495757226,4.55094187307258,3.3791691739150225,3.3791691739150225,0.9654769068328636,0.0,0.0,0.00022976857069043695,1.0000068673428897,0.00022976699280171265,199.04778617432842,0.0,3.19036213812425e-07,0.9041486299444124,0.02002406548322274,7.741907586399552e-05,0.00015234949482644143,0.000695422483844115,0.09576528912717769,0.08143583594193506,0.01432945318524264,0.09576532185534563,0.08143583594194934,0.01432945318524515,0.4285364509155701,0.4285364509155701,0.07540529228364644,0.0,4.413865166149378,4.311341053809599,4.997397134139419,4.415824334556419,4.313898205095086,4.995947672083844,24808.854215692096,21087.52608333828,0.85,0.9180763367869678,0.6941358179853594,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524058420842632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.73827952726,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.259608325645,1536.6844595855205,0.4285364509155701,0.07540529228364644,6.112851554438009,3.3791691739150225
837.0,-30.152031622104776,5.047336634491188,35.008131046289684,24.079409648571186,4.966331671216687,-26.640216731687083,-40.162372403405584,1.4545167807989654,-0.6335652345039193,-5.0498040801994994,40.01565955540299,47905.64982012448,15455.246824675729,15455.246824675729,63360.89664480021,87691.23732226713,87691.23732226713,15455.246824675729,103146.48414694286,103146.48414694286,103146.48414694286,127955.21230222195,103803.52407118176,64017.95668303921,44206.18598682506,24808.728155279077,0.0,69014.91414210414,21087.418931987217,1536.6769762400404,0.0,0.8866084236968982,2.8192789896535673,0.0014959080323721466,353968.04543628544,1555208.5334750006,4.3936410462083355,1555208.5334750006,4.3936410462083355,0.8500000000000001,0.09576477471254005,4.564652377983593,1.2673446536017585,1.0,0.0,4.564652377983434,1.284941651511001,1.285236904060545,3.5524199660084816,19329.619904042043,1971.0726806852538,2034.6934298245008,2034.6934298245008,7.595860191089723,5.047336634491188,0.4964973226027487,4.550839311888439,3.379234904922869,3.379234904922869,0.9654956871208197,0.0,0.0,0.00022976699280171265,1.000006748257769,0.0002297654422852817,199.04783971410419,0.0,3.14075257401845e-07,0.8900892794768287,0.020024379558480142,7.741896218859106e-05,0.0001523480306131216,0.0006954158002193026,0.09576477471252175,0.08143535754406916,0.014329417168452577,0.09576485075879414,0.08143535754408474,0.014329417168455318,0.4285343336450845,0.4285343336450845,0.07540517317041577,0.0,4.414324887880241,4.311946618186937,4.997023556161707,4.416238845695602,4.314445008673431,4.995606147576041,24808.728155279077,21087.418931987217,0.85,0.9180754251803876,0.6941347448681173,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524062373544797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.72422017679,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.253224790113,1536.6769762400404,0.4285343336450845,0.07540517317041577,6.112851554438009,3.379234904922869
