time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
838.0,-30.15209529369913,5.04729325606227,35.00810888840996,24.079332744609587,4.96632608290382,-26.640274604071656,-40.16238906243814,1.4545053932763476,-0.6328807776047825,-5.049767371823564,40.01561669687754,47905.41615077174,15455.205411470177,15455.205411470177,63360.62156224192,87690.90998764697,87690.90998764697,15455.205411470177,103146.11539911714,103146.11539911714,103146.11539911714,127954.71578809073,103803.22329723758,64017.74923744127,44206.08228866257,24808.60038897359,0.0,69014.68267763616,21087.31033062755,1536.6694839576592,0.0,0.8866087661661362,2.8192742395269477,0.0014959080323721466,353968.5521038732,1555206.6849335106,4.393629534855204,1555206.6849335106,4.393629534855204,0.85,0.09576426166721942,4.564652377983593,1.2673437579488382,1.0,0.0,4.564652377982863,1.2849417079981968,1.2852369585682935,3.5524198098408974,19329.563895866308,1971.0669694407682,2034.6934298245008,2034.6934298245008,7.59583983755393,5.04729325606227,0.4965547192326243,4.550738536829646,3.3793006822519986,3.3793006822519986,0.9655144806434282,0.0,0.0,0.0002297654422852817,1.0000066352645394,0.00022976391774090586,199.04789235740688,0.0,3.086269460238038e-07,0.87464876503146,0.020024688185426166,7.741881603472636e-05,0.00015234662625055533,0.0006954093897923749,0.09576426166719931,0.08143488043472237,0.014329381232476943,0.09576425948386974,0.08143488043473947,0.01432938123247995,0.42853221746030407,0.42853221746030407,0.07540505348085669,0.0,4.4148236139146775,4.312590726047006,4.996691623233801,4.416886594218795,4.315236301932146,4.9954337302198155,24808.60038897359,21087.31033062755,0.85,0.9180745184064085,0.6941336870957641,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452406625770416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.708779662345,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.246861951358,1536.6694839576592,0.42853221746030407,0.07540505348085669,6.112851554438009,3.3793006822519986
839.0,-30.152157807427262,5.047250335361322,35.00808680537004,24.07926443209874,4.96633276460483,-26.64033020714498,-40.16240540714932,1.4545051643225866,-0.6323014507528342,-5.049721354151924,40.01557456098221,47905.18654372542,15455.150484113725,15455.150484113725,63360.33702783914,87690.56558655805,87690.56558655805,15455.150484113725,103145.71607067177,103145.71607067177,103145.71607067177,127954.18874259156,103802.91055693376,64017.5509314173,44205.95513946273,24808.472671919797,0.0,69014.42781138253,21087.201771131826,1536.6617773324567,0.0,0.8866091534641259,2.8192719674879956,0.0014959080323721466,353969.1872638771,1555204.8675615739,4.393616516689062,1555204.8675615739,4.393616516689062,0.85,0.09576374567803578,4.564652377983593,1.267342863394879,1.0,0.0,4.5646523779851,1.284941712218081,1.2852369608300946,3.552419798174376,19329.505659392587,1971.0610309731242,2034.6934298245008,2034.6934298245008,7.595812842157154,5.047250335361322,0.4966165908525735,4.550633744508748,3.3793664908167598,3.3793664908167598,0.9655332830905028,0.0,0.0,0.00022976391774090586,1.0000065146054167,0.00022976242092939393,199.04794404341652,0.0,3.0345734481484717e-07,0.8599981152052769,0.02002499164277098,7.741867263872992e-05,0.00015234524510217593,0.0006954030853301407,0.09576374567801263,0.08143440063123297,0.014329345046779653,0.09576374386889869,0.08143440063125267,0.01432934504678312,0.42853010488610205,0.42853010488610205,0.07540493560764923,0.0,4.41532574570067,4.313246628224135,4.9963152809353915,4.417419903399093,4.3159569133434275,4.994897461213441,24808.472671919797,21087.201771131826,0.85,0.9180737859770988,0.6941329235482617,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452407007682707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.69412901252,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.240518676348,1536.6617773324567,0.42853010488610205,0.07540493560764923,6.112851554438009,3.3793664908167598
840.0,-30.152219214012273,5.0472077685613685,35.008064806349715,24.07917649196463,4.966330429602484,-26.640385715390778,-40.162417910154886,1.4544969309809692,-0.6318962897894949,-5.049683071833691,40.0155328421458,47904.94447406336,15455.108015994427,15455.108015994427,63360.05249005779,87690.17252164347,87690.17252164347,15455.108015994427,103145.2805376379,103145.2805376379,103145.2805376379,127953.6310772215,103802.5445091046,64017.33553483846,44205.7877491846,24808.3505395836,0.0,69014.1382887682,21087.09795864606,1536.6545629926313,0.0,0.8866094998225987,2.8192710919518085,0.0014959080323721466,353969.7156571638,1555203.0681794742,4.393604874620858,1555203.0681794742,4.393604874620858,0.85,0.09576323509527246,4.564652377983593,1.267341916090809,1.0,0.0,4.564652377981843,1.2849417538351826,1.285237000533343,3.5524196831174755,19329.43749633678,1971.054080275811,2034.6934298245008,2034.6934298245008,7.595791970158119,5.0472077685613685,0.4966752324308432,4.550532536130525,3.3794323651654112,3.3794323651654112,0.9655521043329747,0.0,0.0,0.00022976242092939393,1.0000063992320256,0.0002297609506357604,199.04799481406934,0.0,2.9793725406851223e-07,0.8443541780301637,0.02002528958002505,7.741856294708601e-05,0.0001523438579823079,0.0006953967536101365,0.09576323509525689,0.08143392577627921,0.01432930931897767,0.09576330194676332,0.08143392577629245,0.014329309318980002,0.4285279963452899,0.4285279963452899,0.075404816272066,0.0,4.415803742436708,4.313867666386955,4.995975985841596,4.417786782044175,4.316423927386893,4.9946916377708135,24808.3505395836,21087.09795864606,0.85,0.9180735145159293,0.6941323279821305,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524073826501203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.67848507534,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.23419647487,1536.6545629926313,0.4285279963452899,0.075404816272066,6.112851554438009,3.3794323651654112
841.0,-30.152279485573793,5.047165554905948,35.0080428535923,24.079099168907874,4.966327086146333,-26.64044030276664,-40.16243408024309,1.454487903339194,-0.631269445874068,-5.049644469808032,40.015490191604826,47904.72505146334,15455.065638650402,15455.065638650402,63359.79069011375,87689.83298991335,87689.83298991335,15455.065638650402,103144.89862856375,103144.89862856375,103144.89862856375,127953.12081293335,103802.23101270857,64017.141794917196,44205.65468643486,24808.222184369606,0.0,69013.87687080447,21086.988856714164,1536.6469874657823,0.0,0.8866098511873662,2.819267324695363,0.0014959080323721466,353970.248463852,1555201.2286134935,4.393593064283517,1555201.2286134935,4.393593064283517,0.85,0.09576272331138508,4.564652377983593,1.2673410704405983,1.0,0.0,4.564652377983782,1.2849417991142456,1.28523704393347,3.552419557936526,19329.379119068468,1971.0481274511142,2034.6934298245008,2034.6934298245008,7.595771142772824,5.047165554905948,0.49673424391178234,4.550431310994166,3.3794982747396944,3.3794982747396944,0.9655709356399127,0.0,0.0,0.0002297609506357604,1.0000062809530368,0.00022975950752708387,199.04804464631275,0.0,2.926589995427679e-07,0.8293956047042043,0.020025582239024592,7.741842108352551e-05,0.00015234252955223488,0.0006953906897886447,0.09576272331136529,0.08143344981043873,0.014329273500926549,0.0957627398325573,0.08143344981045557,0.01432927350092951,0.42852588935337416,0.42852588935337416,0.07540469776321766,0.0,4.416303667502291,4.314509707334366,4.995663898726264,4.418375023933947,4.317150583369312,4.994488989637205,24808.222184369606,21086.988856714164,0.85,0.918073198651406,0.6941317778907287,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452407750976891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.663526502016,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.227894369371,1536.6469874657823,0.42852588935337416,0.07540469776321766,6.112851554438009,3.3794982747396944
842.0,-30.15233874358663,5.047123697609113,35.00802094479701,24.079021776001923,4.966324466907427,-26.640493905362177,-40.16244253199545,1.4544796286829955,-0.630662572543315,-5.049605233301081,40.01544756657692,47904.47432662323,15455.0228756203,15455.0228756203,63359.49720224353,87689.48953021591,87689.48953021591,15455.0228756203,103144.51240583621,103144.51240583621,103144.51240583621,127952.60580546639,103801.91345716608,64016.91665931291,44205.55199761463,24808.093399630176,0.0,69013.6453972448,21086.879389685648,1536.6393708577912,0.0,0.8866102056927724,2.8192638955690956,0.0014959080323721466,353970.7900286499,1555199.3901495642,4.393581148387098,1555199.3901495642,4.393581148387098,0.85,0.0957622121722448,4.564652377983593,1.2673401242354885,1.0,0.0,4.564652377983604,1.2849418408137638,1.2852370837881624,3.552419442651787,19329.31998593219,1971.0420975493355,2034.6934298245008,2034.6934298245008,7.595750125832641,5.047123697609113,0.496793769273876,4.550329928335237,3.379564219901245,3.379564219901245,0.9655897771146414,0.0,0.0,0.00022975950752708387,1.0000061753329241,0.0002297580886943942,199.04809364058036,0.0,2.872479602754397e-07,0.8140607194205961,0.020025869486984867,7.741834693463232e-05,0.00015234116059245157,0.0006953844409631144,0.09576221217222507,0.08143297413912817,0.014329238033096898,0.09576218698350845,0.08143297413914495,0.01432923803309985,0.42852378528877,0.42852378528877,0.0754045813401779,0.0,4.416816896482942,4.315164326542799,4.995369248137081,4.41894266075775,4.317856711863101,4.994265291346153,24808.093399630176,21086.879389685648,0.85,0.9180720252863646,0.6941304730518654,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524081124957777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.64819161673,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.221612955287,1536.6393708577912,0.42852378528877,0.0754045813401779,6.112851554438009,3.379564219901245
843.0,-30.152396875105275,5.047082246262538,35.00799910219491,24.078943335358076,4.966328043489014,-26.64054587436495,-40.16245451113207,1.4544770427487395,-0.6302102246341974,-5.049561675685241,40.01540567700018,47904.245720699,15454.974161589002,15454.974161589002,63359.219882288,87689.11304201474,87689.11304201474,15454.974161589002,103144.08720360373,103144.08720360373,103144.08720360373,127952.05412454861,103801.5652004227,64016.71593485228,44205.388072856025,24807.96692094488,0.0,69013.35499380091,21086.771882803147,1536.6317826364366,0.0,0.8866105795556056,2.819263013668344,0.0014959080323721466,353971.3912366351,1555197.583408044,4.393568581841608,1555197.583408044,4.393568581841608,0.85,0.09576170097260729,4.564652377983593,1.2673392208898444,1.0,0.0,4.564652377984102,1.2849418558442194,1.285237096998859,3.5524194010977808,19329.255135817144,1971.035484677963,2034.6934298245008,2034.6934298245008,7.595726184126935,5.047082246262538,0.4968554987246643,4.550226747537874,3.3796302022082094,3.3796302022082094,0.9656086292023456,0.0,0.0,0.0002297580886943942,1.0000060579424643,0.00022975669684154393,199.04814170348823,0.0,2.824159420763894e-07,0.8003667798444876,0.020026151902926944,7.741824183941364e-05,0.00015233984685498054,0.0006953784442082433,0.095761700972588,0.08143249810994525,0.01432920286264275,0.09576172451638808,0.08143249810996166,0.014329202862645636,0.42852168475712354,0.42852168475712354,0.07540446743554283,0.0,4.417307609258785,4.315796294642155,4.995052845202451,4.419351451051057,4.318406212392688,4.993870099442631,24807.96692094488,21086.771882803147,0.85,0.9180718701181708,0.694130081416879,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524084679353981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.63449767716,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.215349836912,1536.6317826364366,0.42852168475712354,0.07540446743554283,6.112851554438009,3.3796302022082094
844.0,-30.1524539195806,5.047041223337246,35.007977358154804,24.078874743450456,4.9663357154377685,-26.640596455347684,-40.16246247394008,1.4544782512048493,-0.6296623180487586,-5.049515888139076,40.01536486261825,47904.00366508781,15454.92275103512,15454.92275103512,63358.92641612293,87688.76295538776,87688.76295538776,15454.92275103512,103143.68570642288,103143.68570642288,103143.68570642288,127951.5313542907,103801.2447269465,64016.50315465645,44205.26841365561,24807.845647867816,0.0,69013.11406152343,21086.668800687643,1536.6244430426975,0.0,0.8866109608855969,2.8192611300096133,0.0014959080323721466,353972.0232243026,1555195.8230423352,4.393555764312055,1555195.8230423352,4.393555764312055,0.85,0.09576119070539903,4.564652377983593,1.2673383032577115,1.0,0.0,4.564652377984966,1.2849418530640702,1.285237092429528,3.5524194087839307,19329.195459322153,1971.0293993690152,2034.6934298245008,2034.6934298245008,7.595700917149055,5.047041223337246,0.49691851740784543,4.5501227059294,3.3796962372146746,3.3796962372146746,0.9656274963470499,0.0,0.0,0.00022975669684154393,1.0000059446630958,0.0002297553310235065,199.04818886765293,0.0,2.77045723368855e-07,0.7851475800273351,0.020026428948650313,7.741817198027332e-05,0.00015233852486127062,0.0006953724097665116,0.0957611907053772,0.08143202284686717,0.014329167858510029,0.09576124432343905,0.08143202284688573,0.014329167858513297,0.4285195861140888,0.4285195861140888,0.07540435402955549,0.0,4.417799761823574,4.316435583480143,4.994704369209558,4.419853570090311,4.319078984775899,4.993397573706659,24807.845647867816,21086.668800687643,0.85,0.9180708228821562,0.6941289973146642,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452408816618277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.61927847734,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.2091073107,1536.6244430426975,0.4285195861140888,0.07540435402955549,6.112851554438009,3.3796962372146746
845.0,-30.152509945617837,5.047000455943908,35.00795566207168,24.07878799075263,4.966325277118055,-26.64064793070161,-40.16247434830291,1.4544632622017883,-0.629064342493848,-5.049483352747562,40.015322771380376,47903.78493555597,15454.892087200471,15454.892087200471,63358.67702275644,87688.41255967195,87688.41255967195,15454.892087200471,103143.30464687242,103143.30464687242,103143.30464687242,127951.02662743675,103800.9151691454,64016.3049466177,44205.12246947522,24807.721980564333,0.0,69012.84445003956,21086.563683479682,1536.617268968523,0.0,0.8866112792986967,2.819257034709444,0.0014959080323721466,353972.4722981782,1555194.007606112,4.393545061594656,1555194.007606112,4.393545061594656,0.85,0.0957606858226973,4.564652377983593,1.2673374185943982,1.0,0.0,4.56465237798265,1.2849419260220496,1.2852371636491826,3.5524192070803853,19329.134091203014,1971.0231415624107,2034.6934298245008,2034.6934298245008,7.5956858466552895,5.047000455943908,0.49697576056670023,4.550024695377208,3.3797623323759822,3.3797623323759822,0.9656463806788521,0.0,0.0,0.0002297553310235065,1.000005838533008,0.00022975398959725456,199.04823518979597,0.0,2.7186360667075926e-07,0.7704614613049318,0.020026700812256985,7.741806780447183e-05,0.00015233726321903468,0.0006953666508082791,0.0957606858226843,0.08143155251429463,0.01432913330838967,0.09576069252816652,0.08143155251430569,0.014329133308391615,0.42851748984738025,0.42851748984738025,0.07540423886578553,0.0,4.4183115682636185,4.317081948329644,4.994447263512882,4.420419010253738,4.319728697944356,4.99348073653772,24807.721980564333,21086.563683479682,0.85,0.9180707957722807,0.6941285396551787,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524091587810377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.60459235861,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.202884623875,1536.617268968523,0.42851748984738025,0.07540423886578553,6.112851554438009,3.3797623323759822
846.0,-30.152564802814087,5.046960182159051,35.00793403130144,24.07872889833527,4.966339029421182,-26.640695934710315,-40.162481961864955,1.454470161317417,-0.6284694435110509,-5.049431655403182,40.015281281587065,47903.551728056555,15454.832854182876,15454.832854182876,63358.38458223943,87688.07823594291,87688.07823594291,15454.832854182876,103142.9110901258,103142.9110901258,103142.9110901258,127950.5044183927,103800.61224799913,64016.10277857074,44205.0105215871,24807.593328266896,0.0,69012.603849854,21086.45432902686,1536.609368163983,0.0,0.88661169319685,2.819255221481198,0.0014959080323721466,353973.1858582639,1555192.2181123465,4.393531149376575,1555192.2181123465,4.393531149376575,0.8499999999999999,0.0957601726179184,4.564652377983593,1.267336497665383,1.0,0.0,4.564652377983703,1.2849418965097597,1.2852371324063672,3.552419288671643,19329.077683189218,1971.0173895457897,2034.6934298245008,2034.6934298245008,7.5956567351357265,5.046960182159051,0.4970419160274533,4.5499182661315976,3.3798284362512208,3.3798284362512208,0.9656652675003488,0.0,0.0,0.00022975398959725456,1.0000057167290934,0.00022975267616344642,199.0482805455635,0.0,2.6700852808815746e-07,0.7567021686018383,0.020026967820785075,7.741800100946688e-05,0.00015233598858778767,0.0006953608325597264,0.09576017261789184,0.08143107455239382,0.014329098065498024,0.09576018327159047,0.0814310745524164,0.014329098065502,0.42851539633720326,0.42851539633720326,0.07540412760660342,0.0,4.418822428155238,4.317743411393337,4.994097742667748,4.4209622118921175,4.32048664210231,4.99279800918913,24807.593328266896,21086.45432902686,0.85,0.918069758968723,0.6941275804094718,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524094948351784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.590833065915,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.196680438277,1536.609368163983,0.42851539633720326,0.07540412760660342,6.112851554438009,3.3798284362512208
847.0,-30.1526186625087,5.0469202503548125,35.00791250480816,24.07865604562687,4.966340320937102,-26.64074428704386,-40.162489575427,1.4544659454722757,-0.6278666577741205,-5.049391440154999,40.01524105732955,47903.3235949822,15454.79181650856,15454.79181650856,63358.115411490755,87687.73769792619,87687.73769792619,15454.79181650856,103142.52951443475,103142.52951443475,103142.52951443475,127950.00653463136,103800.29693871748,64015.899564323925,44204.88597154839,24807.477020196624,0.0,69012.36299174502,21086.35546716713,1536.6024380404237,0.0,0.8866120439836933,2.8192519610148876,0.0014959080323721466,353973.7409358337,1555190.4832038141,4.39351935850442,1555190.4832038141,4.39351935850442,0.85,0.09575966790821933,4.564652377983593,1.2673356206947939,1.0,0.0,4.564652377984218,1.2849419189492965,1.2852371531632858,3.552419226634097,19329.018968337088,1971.0114022971238,2034.6934298245008,2034.6934298245008,7.595636566163969,5.0469202503548125,0.49710316166628665,4.549817088688526,3.3798946210860286,3.3798946210860286,0.965684177453151,0.0,0.0,0.00022975267616344642,1.000005612780558,0.0002297513866193304,199.04832507661746,0.0,2.6143674112050253e-07,0.7409117243355042,0.020027229257526195,7.741793421451545e-05,0.00015233474194893096,0.0006953551420867046,0.09575966790819991,0.08143060434442445,0.014329063563775455,0.09575967853332325,0.08143060434444097,0.01432906356377836,0.4285133063791198,0.4285133063791198,0.07540401369316882,0.0,4.419347957893194,4.318416143231957,4.993782310897416,4.421524782380857,4.32118282673531,4.992597089783317,24807.477020196624,21086.35546716713,0.85,0.9180690627716863,0.6941266972804887,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524098238785463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.57504262165,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.190497800926,1536.6024380404237,0.4285133063791198,0.07540401369316882,6.112851554438009,3.3798946210860286
848.0,-30.152671395760024,5.046880586355281,35.007891003100426,24.078568873833888,4.966331861349707,-26.640792600530737,-40.16249718898905,1.454453066120372,-0.6273202709260204,-5.049356745488119,40.01519872626793,47903.10090909772,15454.759679943842,15454.759679943842,63357.86058904156,87687.37652804232,87687.37652804232,15454.759679943842,103142.13620798617,103142.13620798617,103142.13620798617,127949.48610151693,103799.9560083635,64015.69676801744,44204.732489273396,24807.34989353076,0.0,69012.08238280416,21086.247409501146,1536.5950097723799,0.0,0.8866123742694962,2.819248800021394,0.0014959080323721466,353974.2198152215,1555188.6574285007,4.3935082567321615,1555188.6574285007,4.3935082567321615,0.85,0.09575916359473272,4.564652377983593,1.2673347486695277,1.0,0.0,4.564652377982456,1.2849419818781802,1.2852372144495527,3.5524190526575445,19328.95548249482,1971.0049285428584,2034.6934298245008,2034.6934298245008,7.595620771860886,5.046880586355281,0.4971620992689889,4.549718487086292,3.3799608419620153,3.3799608419620153,0.965703097703433,0.0,0.0,0.0002297513866193304,1.0000054953946855,0.00022975012405171966,199.04836867634816,0.0,2.566815964064153e-07,0.727435644215781,0.0200274859391226,7.741786741961723e-05,0.00015233351919971316,0.0006953495606615799,0.09575916359471764,0.08143013463282926,0.014329028961888375,0.09575914391621872,0.08143013463284209,0.01432902896189063,0.4285112203873254,0.4285112203873254,0.07540389949138884,0.0,4.419872801302176,4.319075122796335,4.9935406809599385,4.4220364745621055,4.321776400252531,4.992640163326087,24807.34989353076,21086.247409501146,0.85,0.9180691032854347,0.6941262928914865,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524101469388582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.561566541524,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.184333318282,1536.5950097723799,0.4285112203873254,0.07540389949138884,6.112851554438009,3.3799608419620153
849.0,-30.15272309109727,5.046841378800526,35.007869559378484,24.078504857048415,4.966343374347176,-26.640837982352625,-40.16250054175032,1.45445826560254,-0.6267734240778964,-5.049306797361551,40.01515741181001,47902.863470499266,15454.704906570623,15454.704906570623,63357.56837706989,87687.02973772789,87687.02973772789,15454.704906570623,103141.73464429851,103141.73464429851,103141.73464429851,127948.95669160018,103799.63814695438,64015.487935875164,44204.61134564358,24807.22204730166,0.0,69011.83339294523,21086.13874020641,1536.5871895802952,0.0,0.886612778613663,2.8192474171752515,0.0014959080323721466,353974.90923412703,1555186.8755017456,4.393494665671656,1555186.8755017456,4.393494665671656,0.85,0.09575865379868838,4.564652377983593,1.2673337667481976,1.0,0.0,4.564652377985309,1.2849419601560297,1.2852371911000007,3.55241911271176,19328.89629240204,1970.998892833133,2034.6934298245008,2034.6934298245008,7.595593852142945,5.046841378800526,0.49722817252073437,4.549613206279791,3.380027077072748,3.380027077072748,0.965722022020785,0.0,0.0,0.00022975012405171966,1.0000053872344459,0.00022974888634060526,199.04841141795023,0.0,2.5131202326057446e-07,0.712218273920468,0.02002773725114586,7.741783800536669e-05,0.00015233228604635298,0.000695343931745162,0.09575865379866534,0.08142965968613383,0.014328994112531513,0.0957586532706961,0.08142965968615341,0.01432899411253496,0.4285091371827457,0.4285091371827457,0.07540378932595593,0.0,4.420386304628721,4.319733367460628,4.993227247235211,4.42253337328367,4.322460432788432,4.992068532254734,24807.22204730166,21086.13874020641,0.85,0.918068181384479,0.6941253567014517,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524104632426904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.54634917123,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.178189606731,1536.5871895802952,0.4285091371827457,0.07540378932595593,6.112851554438009,3.380027077072748
850.0,-30.15277369934836,5.046802523580024,35.00784821386137,24.07843155032026,4.966347052495147,-26.64088316926142,-40.162507666368015,1.4544565224081611,-0.6262333227264207,-5.049264603329952,40.01511738478604,47902.64894676433,15454.66262646023,15454.66262646023,63357.311573224564,87686.676260097,87686.676260097,15454.66262646023,103141.33888655722,103141.33888655722,103141.33888655722,127948.44397625912,103799.30950566052,64015.29791075953,44204.45732766777,24807.1050897019,0.0,69011.56241736967,21086.039326246617,1536.5801708500487,0.0,0.8866131387685969,2.8192452164856956,0.0014959080323721466,353975.4916264229,1555185.149104552,4.3934825599334335,1555185.149104552,4.3934825599334335,0.85,0.09575815056471057,4.564652377983593,1.2673329381318763,1.0,0.0,4.56465237798196,1.2849419708690402,1.2852372002250028,3.5524190830939997,19328.83509494895,1970.9926524296218,2034.6934298245008,2034.6934298245008,7.595573072545501,5.046802523580024,0.49729101259457575,4.5495115109854485,3.380093383770989,3.380093383770989,0.9657409667917111,0.0,0.0,0.00022974888634060526,1.0000052739497767,0.0002297476746629078,199.0484532607674,0.0,2.463644311154165e-07,0.6981967977810905,0.020027983615576977,7.741777550011949e-05,0.00015233111084048579,0.0006953385673389057,0.09575815056468769,0.08142919060244443,0.014328959962243258,0.09575818002008513,0.08142919060246388,0.014328959962246682,0.4285070566026734,0.4285070566026734,0.0754036778724176,0.0,4.420899611807101,4.320388489437448,4.992930319713764,4.423031280603539,4.323088461231407,4.991822878193716,24807.1050897019,21086.039326246617,0.85,0.9180680650301872,0.6941249736827811,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524107733210485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.532327695095,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.172064930282,1536.5801708500487,0.4285070566026734,0.0754036778724176,6.112851554438009,3.380093383770989
851.0,-30.152823268794144,5.046763950170303,35.007826906813975,24.078354297112696,4.966342103993779,-26.64092828375408,-40.16251101912928,1.4544471189537203,-0.6255800741865869,-5.049227625531729,40.01507581425772,47902.42164415993,15454.628809166588,15454.628809166588,63357.05045332652,87686.34443861057,87686.34443861057,15454.628809166588,103140.97324777716,103140.97324777716,103140.97324777716,127947.95384203478,103798.99808747112,64015.09068873571,44204.34155415045,24806.980594257617,0.0,69011.32214840807,21085.933505118974,1536.5728395431888,0.0,0.8866134779318409,2.8192409107338414,0.0014959080323721466,353976.0020211417,1555183.3561363306,4.393471159786265,1555183.3561363306,4.393471159786265,0.85,0.09575764815491535,4.564652377983593,1.267332056765445,1.0,0.0,4.56465237798156,1.2849420173725328,1.2852372451821634,3.5524189545279694,19328.777104670815,1970.9867390669408,2034.6934298245008,2034.6934298245008,7.595556452206954,5.046763950170303,0.4973516943757703,4.5494122557945325,3.3801597314108047,3.3801597314108047,0.96575992326023,0.0,0.0,0.0002297476746629078,1.0000051656964042,0.00022974648786230157,199.0484942447171,0.0,2.4118257153142387e-07,0.6835114077200553,0.02002822479814851,7.741774608590139e-05,0.0001523299285770064,0.000695333170717103,0.09575764815490372,0.0814287223249577,0.01432892582994602,0.09575761352308833,0.08142872232496759,0.01432892582994776,0.4285049783715938,0.4285049783715938,0.07540356618081545,0.0,4.421435478207513,4.321059929443152,4.992691536428083,4.423647551345141,4.32381535112944,4.99180674751517,24806.980594257617,21085.933505118974,0.85,0.9180674776390734,0.6941240966394805,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524110768789822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.51764230503,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.165960308615,1536.5728395431888,0.4285049783715938,0.07540356618081545,6.112851554438009,3.3801597314108047
852.0,-30.152871782257648,5.0467258255215715,35.00780566721185,24.07828476224097,4.966354922117402,-26.640970670944608,-40.16251014601437,1.454453810804335,-0.6251666671735734,-5.049177097666639,40.01503516464679,47902.179821861304,15454.574957847775,15454.574957847775,63356.75477970908,87685.96633486771,87685.96633486771,15454.574957847775,103140.54129271548,103140.54129271548,103140.54129271548,127947.3968874228,103798.64805582057,64014.8766104822,44204.19049482041,24806.855594707322,0.0,69011.04608952774,21085.827255501223,1536.5651620706883,0.0,0.8866138828178448,2.819241358841697,0.0014959080323721466,353976.6994447648,1555181.602889481,4.393457550536189,1555181.602889481,4.393457550536189,0.85,0.0957571409760532,4.564652377983593,1.2673310918780047,1.0,0.0,4.564652377984012,1.2849419885107436,1.2852372147886937,3.5524190343208066,19328.711924044044,1970.980092492752,2034.6934298245008,2034.6934298245008,7.595529985655276,5.0467258255215715,0.49741874562411503,4.549307079897456,3.380226099304839,3.380226099304839,0.9657788855156683,0.0,0.0,0.00022974648786230157,1.000005055652872,0.00022974532634968263,199.04853435559656,0.0,2.3623087363720024e-07,0.6694782958878255,0.020028461029022147,7.741775374585313e-05,0.00015232873411644843,0.0006953277184198767,0.09575714097602439,0.08142824957884615,0.014328891397178247,0.0957571940202764,0.08142824957887064,0.014328891397182558,0.4285029034464167,0.4285029034464167,0.07540345762822755,0.0,4.42193163782207,4.321696791496549,4.992383804822111,4.42401043049307,4.324339419579985,4.991248999599236,24806.855594707322,21085.827255501223,0.85,0.9180668656654853,0.6941233691736539,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524113742060811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.5036091932,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.15987481074,1536.5651620706883,0.4285029034464167,0.07540345762822755,6.112851554438009,3.380226099304839
853.0,-30.1529191996809,5.0466880276351,35.00778451897681,24.078216833900683,4.9663575136303155,-26.64101309433281,-40.16251304475588,1.4544514082821776,-0.6245034265165827,-5.049135752029722,40.01499534669853,47901.96111652779,15454.535746376536,15454.535746376536,63356.49686290433,87685.64251841909,87685.64251841909,15454.535746376536,103140.17826479563,103140.17826479563,103140.17826479563,127946.9175425809,103798.3471174852,64014.68044277755,44204.074083008505,24806.73927778526,0.0,69010.81336079376,21085.72838611747,1536.5581981116593,0.0,0.8866142378882522,2.8192374320417497,0.0014959080323721466,353977.27012916637,1555179.8855142856,4.393445615722163,1555179.8855142856,4.393445615722163,0.85,0.09575664000935052,4.564652377983593,1.267330232490786,1.0,0.0,4.564652377984812,1.2849420021515434,1.2852372269400736,3.5524189966087256,19328.655885256456,1970.974378126726,2034.6934298245008,2034.6934298245008,7.595510714215828,5.0466880276351,0.4974819057799458,4.549206121855154,3.380292538286089,3.380292538286089,0.9657978680817397,0.0,0.0,0.00022974532634968263,1.0000049414347083,0.00022974419108376276,199.04857356028492,0.0,2.3119738443585795e-07,0.6552133874912214,0.02002869222640658,7.741772831481663e-05,0.000152327598034866,0.0006953225326023799,0.09575664000933404,0.08142778243955766,0.014328857569776386,0.09575666500642681,0.08142778243957167,0.014328857569778851,0.4285008295158593,0.4285008295158593,0.07540334724479741,0.0,4.422456405901983,4.322361865350672,4.992106965560538,4.42463232551313,4.325100049587434,4.991078261591099,24806.73927778526,21085.72838611747,0.85,0.9180662243708353,0.6941225408559193,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524116651993073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.489344284804,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.153808815396,1536.5581981116593,0.4285008295158593,0.07540334724479741,6.112851554438009,3.380292538286089
854.0,-30.152965600125754,5.046650570701839,35.00776342492978,24.078148800786607,4.9663605510159154,-26.64105455765115,-40.16251580379901,1.4544495085413147,-0.6238508062120331,-5.049092927322946,40.01495462856303,47901.74668378128,15454.494831991296,15454.494831991296,63356.24151577258,87685.31625347974,87685.31625347974,15454.494831991296,103139.81108547104,103139.81108547104,103139.81108547104,127946.42755777403,103798.0434703434,64014.488311904875,44203.9501760428,24806.616472302994,0.0,69010.56664834579,21085.624001457545,1536.5508256640937,0.0,0.8866146037595047,2.819233818611498,0.0014959080323721466,353977.8612295932,1555178.1293148855,4.3934333178712075,1555178.1293148855,4.3934333178712075,0.85,0.09575613739822486,4.564652377983593,1.267329318705015,1.0,0.0,4.564652377982547,1.2849420133854998,1.2852372367177842,3.552418965550732,19328.599342052465,1970.9686123245415,2034.6934298245008,2034.6934298245008,7.595490605837509,5.046650570701839,0.49754595132579116,4.549104619376048,3.3803590122995395,3.3803590122995395,0.9658168606570113,0.0,0.0,0.00022974419108376276,1.0000048354556097,0.00022974308017129698,199.04861192414958,0.0,2.259730619623072e-07,0.6404076576011786,0.020028918199468546,7.741770410937942e-05,0.00015232648697438334,0.0006953174609975057,0.09575613739819792,0.08142731395232265,0.014328823445875277,0.09575612234699604,0.08142731395234555,0.014328823445879307,0.4284987585170882,0.4284987585170882,0.07540323706567466,0.0,4.422997620639876,4.323044056744834,4.991842760036718,4.425242121110898,4.3258534985835695,4.990867403917491,24806.616472302994,21085.624001457545,0.85,0.918065806336793,0.694121915095585,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524119496183776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.47453855491,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.147763160274,1536.5508256640937,0.4284987585170882,0.07540323706567466,6.112851554438009,3.3803590122995395
855.0,-30.153010969009834,5.046613500871569,35.00774240419148,24.078079824708425,4.966369340774877,-26.64109451716291,-40.16251458143813,1.4544528889279555,-0.6233406858563058,-5.049046068267601,40.01491457573809,47901.51845467715,15454.448379632413,15454.448379632413,63355.96683430956,87684.95932541357,87684.95932541357,15454.448379632413,103139.40770504597,103139.40770504597,103139.40770504597,127945.90338555646,103797.71132747545,64014.28454755022,44203.807533250256,24806.495680510492,0.0,69010.30321376075,21085.52132843392,1536.54347172641,0.0,0.8866149877802058,2.8192325598464554,0.0014959080323721466,353978.5080161725,1555176.40181222,4.393420409979148,1555176.40181222,4.393420409979148,0.85,0.09575563449209092,4.564652377983593,1.267328453822993,1.0,0.0,4.564652377984734,1.2849419998621405,1.2852372217637855,3.5524190029381306,19328.537492558928,1970.9623054314093,2034.6934298245008,2034.6934298245008,7.595467775686192,5.046613500871569,0.4976120637158097,4.549001437155759,3.380425526170731,3.380425526170731,0.9658358646202089,0.0,0.0,0.00022974308017129698,1.0000047279567243,0.00022974199396109179,199.0486494351329,0.0,2.2112558428234106e-07,0.6266699058561546,0.020029139325052826,7.741771483330611e-05,0.00015232536533799087,0.0006953123411172795,0.0957556344920692,0.08142684520270384,0.014328789289365356,0.09575566277850288,0.08142684520272231,0.014328789289368607,0.42849669134559276,0.42849669134559276,0.07540312763188504,0.0,4.4235217225332235,4.323709814404253,4.9915575799252,4.425705382411309,4.326461119396754,4.990505999811035,24806.495680510492,21085.52132843392,0.85,0.9180653305936539,0.6941212576084657,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452412227937514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.460800803165,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.14173629804,1536.54347172641,0.42849669134559276,0.07540312763188504,6.112851554438009,3.380425526170731
856.0,-30.15305530943237,5.046576738258189,35.00772144868628,24.078012036066525,4.966370658168858,-26.64113429820799,-40.16251702615989,1.4544496469444477,-0.622648661673793,-5.049005123079674,40.01487443430916,47901.31286483422,15454.411513605595,15454.411513605595,63355.724378439816,87684.6420465453,87684.6420465453,15454.411513605595,103139.05356015089,103139.05356015089,103139.05356015089,127945.43008386114,103797.41493474643,64014.099524364334,44203.683789313436,24806.376523710245,0.0,69010.06031302369,21085.420045153707,1536.5363498369406,0.0,0.8866153419797308,2.819228206039899,0.0014959080323721466,353979.07317553065,1555174.6704894658,4.393408504457799,1555174.6704894658,4.393408504457799,0.85,0.09575513501654737,4.564652377983593,1.267327561466955,1.0,0.0,4.564652377985593,1.2849420172754695,1.2852372377853254,3.5524189547963156,19328.482300224703,1970.956677379605,2034.6934298245008,2034.6934298245008,7.595449656972937,5.046576738258189,0.49767573072283433,4.548901007535354,3.380492094389769,3.380492094389769,0.9658548841113627,0.0,0.0,0.00022974199396109179,1.0000046207807225,0.0002297409323786203,199.04868609579654,0.0,2.1620867434689918e-07,0.6127353830991122,0.020029355533727172,7.74176933854534e-05,0.0001523243005756384,0.0006953074808472753,0.09575513501653174,0.0814263795797792,0.014328755436752542,0.09575510932714566,0.08142637957979248,0.014328755436754879,0.42849462669373223,0.42849462669373223,0.07540301734576661,0.0,4.424073448964634,4.324401382917188,4.991310378931757,4.426356461405874,4.327244795397803,4.990399464544453,24806.376523710245,21085.420045153707,0.85,0.9180650486474539,0.6941207216391059,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452412500069241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.44686628041,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.135728554724,1536.5363498369406,0.42849462669373223,0.07540301734576661,6.112851554438009,3.380492094389769
857.0,-30.153098676472286,5.046540318637499,35.00770054176581,24.077938415017,4.966375271573258,-26.64117287341596,-40.162515559326835,1.454449468516902,-0.6221372296155891,-5.048961008104627,40.01483393842786,47901.093398189514,15454.370354482819,15454.370354482819,63355.46375267233,87684.28303961152,87684.28303961152,15454.370354482819,103138.65339409433,103138.65339409433,103138.65339409433,127944.90692693717,103797.07788119267,64013.901708727826,44203.52908051649,24806.25353284284,0.0,69009.78261335933,21085.31550291641,1536.5289293456265,0.0,0.8866157136188617,2.8192266090299096,0.0014959080323721466,353979.682087705,1555172.9238804542,4.393396012755137,1555172.9238804542,4.393396012755137,0.85,0.09575463427287671,4.564652377983593,1.2673267075745391,1.0,0.0,4.564652377984367,1.284942020302802,1.2852372394492104,3.5524189464267915,19328.41953629506,1970.9502772399403,2034.6934298245008,2034.6934298245008,7.595429428312358,5.046540318637499,0.49774104195636326,4.548799276681136,3.380558693502852,3.380558693502852,0.9658739124293864,0.0,0.0,0.0002297409323786203,1.0000045193444818,0.00022973989410489764,199.04872195167889,0.0,2.1130659613012426e-07,0.5988428934327722,0.020029566840323303,7.741770625416443e-05,0.00015232322612445588,0.0006953025763511301,0.09575463427285602,0.08142591276160563,0.014328721511250392,0.09575463278588113,0.08142591276162323,0.01432872151125349,0.42849256606727654,0.42849256606727654,0.07540290849173155,0.0,4.424607098109391,4.325071084208787,4.991066704257605,4.426823778489052,4.327832997321536,4.990175924361154,24806.25353284284,21085.31550291641,0.85,0.9180649663488085,0.694120334599004,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524127660321424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.43297379075,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.129739902626,1536.5289293456265,0.42849256606727654,0.07540290849173155,6.112851554438009,3.380558693502852
858.0,-30.153140964361704,5.046504305818615,35.007679720535606,24.077874014060967,4.9663880545714285,-26.641209660270643,-40.16251004124058,1.454456750480389,-0.6216305408322569,-5.048911452970204,40.01479462049493,47900.86017440246,15454.321538266013,15454.321538266013,63355.18171266848,87683.92877283007,87683.92877283007,15454.321538266013,103138.25031109608,103138.25031109608,103138.25031109608,127944.38536036758,103796.74882232395,64013.693357636796,44203.3949607635,24806.135049271496,0.0,69009.530010035,21085.21479188077,1536.5216417199297,0.0,0.8866161087139656,2.819225711034976,0.0014959080323721466,353980.36609053786,1555171.2280784044,4.393382732647485,1555171.2280784044,4.393382732647485,0.85,0.09575413307920057,4.564652377983593,1.2673257800517606,1.0,0.0,4.564652377983349,1.284941988372985,1.2852372061778665,3.5524190347016615,19328.358261083882,1970.9440289073111,2034.6934298245008,2034.6934298245008,7.595405436385076,5.046504305818615,0.4978090664870445,4.548695239331571,3.380625334814374,3.380625334814374,0.9658929528041069,0.0,0.0,0.00022973989410489764,1.0000044068858784,0.00022973888167186426,199.0487569153303,0.0,2.0666705753292317e-07,0.5856944410483043,0.020029773507380836,7.741775466504722e-05,0.00015232213943985044,0.0006952976160136616,0.09575413307917421,0.0814254454347304,0.014328687644443807,0.09575419079981208,0.08142544543475282,0.01432868764444775,0.42849050779557896,0.42849050779557896,0.07540280083249255,0.0,4.425123392262492,4.325727434369753,4.990782858679552,4.427280912137974,4.328446189266344,4.989741743958234,24806.135049271496,21085.21479188077,0.85,0.9180642398731842,0.6941194957774234,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452413026156586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.41982533836,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.123769272612,1536.5216417199297,0.42849050779557896,0.07540280083249255,6.112851554438009,3.380625334814374
859.0,-30.153182220797284,5.046468593511855,35.00765897587624,24.077811219636374,4.96639080582892,-26.641246521921087,-40.16250829501075,1.454455106952718,-0.6208782866946763,-5.048869881901845,40.01475520831728,47900.64977671388,15454.285476811248,15454.285476811248,63354.935253525124,87683.62776262878,87683.62776262878,15454.285476811248,103137.91323944002,103137.91323944002,103137.91323944002,127943.93228767441,103796.46794530813,64013.50277273406,44203.294636193415,24806.01904823439,0.0,69009.3136844278,21085.11619099923,1536.51468371865,0.0,0.8866164634573493,2.8192206348049997,0.0014959080323721466,353980.93989118485,1555169.528212937,4.393370808866156,1555169.528212937,4.393370808866156,0.85,0.09575363610578683,4.564652377983593,1.2673249085759744,1.0,0.0,4.564652377983251,1.2849419981543766,1.28523721466052,3.5524190076595055,19328.30595798527,1970.9386954755469,2034.6934298245008,2034.6934298245008,7.595387713098495,5.046468593511855,0.49787371681713743,4.548594876694717,3.3806920381450736,3.3806920381450736,0.9659120108985925,0.0,0.0,0.00022973888167186426,1.0000042993977358,0.00022973789393728323,199.04879102618554,0.0,2.0152353675397916e-07,0.5711177031607769,0.02002997503091759,7.741776998495262e-05,0.00015232111168691164,0.0006952929246787657,0.09575363610576862,0.08142498200551512,0.0143286541002535,0.09575362308548746,0.0814249820055306,0.014328654100256225,0.4284884510441868,0.4284884510441868,0.0754026915296058,0.0,4.425681573675604,4.32642577994892,4.990540305833349,4.427991595207175,4.329297482128823,4.989649173433861,24806.01904823439,21085.11619099923,0.85,0.9180635463676752,0.6941186228247164,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524132798081486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.40524860047,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.117818816012,1536.51468371865,0.4284884510441868,0.0754026915296058,6.112851554438009,3.3806920381450736
860.0,-30.1532225622407,5.046433247696647,35.00763829170672,24.0777421387844,4.966399815703417,-26.641281934002198,-40.16250256737692,1.45445918746491,-0.6203783631972328,-5.048822750200252,40.014715480889116,47900.425048310695,15454.241497824922,15454.241497824922,63354.66654613562,87683.2692778039,87683.2692778039,15454.241497824922,103137.51077562882,103137.51077562882,103137.51077562882,127943.4091953529,103796.1320470572,64013.300346679345,44203.14633375317,24805.89841972408,0.0,69009.04475347724,21085.013656765466,1536.5073250591342,0.0,0.8866168476834679,2.8192195427848334,0.0014959080323721466,353981.5904454916,1555167.814751987,4.393357894106253,1555167.814751987,4.393357894106253,0.85,0.09575313656261973,4.564652377983593,1.267323985998519,1.0,0.0,4.564652377983968,1.2849419811005656,1.2852371963335432,3.5524190548073795,19328.243409188635,1970.9323172733436,2034.6934298245008,2034.6934298245008,7.5953660985468,5.046433247696647,0.49794110118020196,4.548492146516445,3.3807587721088983,3.3807587721088983,0.9659310777453995,0.0,0.0,0.00022973789393728323,1.0000042040461787,0.00022973692811262847,199.04882438053448,0.0,1.966073742086356e-07,0.5571852985072733,0.020030171638291797,7.741782023426222e-05,0.00015232007370302101,0.0006952881866431309,0.09575313656259617,0.0814245163488793,0.014328620213716866,0.09575316890924261,0.08142451634889934,0.01432862021372039,0.4284863984943278,0.4284863984943278,0.07540258322766284,0.0,4.426216579382071,4.327099322992183,4.990283856209828,4.428444387003026,4.329882287693465,4.989347714020596,24805.89841972408,21085.013656765466,0.85,0.9180632302976964,0.6941180713256733,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524135272729177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.39131619582,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.111887613271,1536.5073250591342,0.4284863984943278,0.07540258322766284,6.112851554438009,3.3807587721088983
861.0,-30.15326182798685,5.04639812150138,35.00761763753064,24.07767012426632,4.966393913660065,-26.64131786910281,-40.16250445330513,1.4544499547760306,-0.6196137908892752,-5.048786873318332,40.01467498616901,47900.24144814304,15454.215143432035,15454.215143432035,63354.45659157507,87682.96586231668,87682.96586231668,15454.215143432035,103137.18100574872,103137.18100574872,103137.18100574872,127942.9586207787,103795.84388384849,64013.13166465707,44203.01357687935,24805.777615029994,0.0,69008.79119190935,21084.910972775495,1536.5002187464925,0.0,0.886617177327962,2.8192136378772306,0.0014959080323721466,353982.0856512433,1555166.0681988776,4.393346813971504,1555166.0681988776,4.393346813971504,0.85,0.09575264239788717,4.564652377983593,1.2673231903510174,1.0,0.0,4.564652377983279,1.2849420262972577,1.285237240299526,3.5524189298542006,19328.189749302383,1970.926845487744,2034.6934298245008,2034.6934298245008,7.595353146033903,5.04639812150138,0.49800358260360866,4.548394538897771,3.380825557110497,3.380825557110497,0.9659501591744277,0.0,0.0,0.00022973692811262847,1.0000040919471465,0.00022973598804510773,199.04885684550527,0.0,1.9224626208839767e-07,0.5448259067585189,0.020030363884553884,7.741780368875486e-05,0.0001523191244238736,0.0006952838535138133,0.09575264239787518,0.08142405536492957,0.014328587032945615,0.09575256109790556,0.08142405536493975,0.014328587032947407,0.42848434826657184,0.42848434826657184,0.07540247472170188,0.0,4.42679456764148,4.3278079628930755,4.990115342431352,4.429173082429031,4.330710119418654,4.989509533024034,24805.777615029994,21084.910972775495,0.85,0.91806356113948,0.6941179612164965,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524137692494496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.37895680407,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.105973365662,1536.5002187464925,0.42848434826657184,0.07540247472170188,6.112851554438009,3.380825557110497
