time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
862.0,-30.15330014450692,5.046363427749847,35.00759703523781,24.077610403206222,4.966409851036409,-26.641350765652703,-40.16249453471971,1.4544604721821848,-0.619092243999205,-5.048733877855271,40.01463518902453,47900.00705010078,15454.163250184,15454.163250184,63354.17030028478,87682.6186490187,87682.6186490187,15454.163250184,103136.7818992027,103136.7818992027,103136.7818992027,127942.43525194938,103795.52150946557,64012.92181067902,44202.888554207275,24805.653352746678,0.0,69008.54190695395,21084.805349834674,1536.4925146455719,0.0,0.8866175916905888,2.819212946100706,0.0014959080323721466,353982.8171444042,1555164.351733924,4.393332886266929,1555164.351733924,4.393332886266929,0.8499999999999999,0.09575214171528434,4.564652377983593,1.267322257333435,1.0,0.0,4.564652377984061,1.2849419790251868,1.2852371918085992,3.552419060545082,19328.129718832854,1970.9207240834387,2034.6934298245008,2034.6934298245008,7.595327641824142,5.046363427749847,0.4980740187906454,4.548289408959201,3.3808923494544194,3.3808923494544194,0.9659692427012627,0.0,0.0,0.00022973598804510773,1.0000039930278304,0.00022973507070657678,199.04888852566367,0.0,1.8711936535983405e-07,0.5302962814297697,0.020030551003919244,7.741789070590623e-05,0.0001523180973392015,0.0006952791652293224,0.0957521417152516,0.08142358815658753,0.014328553558664078,0.09575210224340483,0.08142358815661536,0.014328553558668978,0.4284823024747364,0.4284823024747364,0.07540237121633467,0.0,4.427344213914523,4.328497186134939,4.9898675980053895,4.429641633856079,4.331353918934667,4.988977429656359,24805.653352746678,21084.805349834674,0.85,0.9180627288967631,0.694117071980533,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524140047737952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.36442717874,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.100079323141,1536.4925146455719,0.4284823024747364,0.07540237121633467,6.112851554438009,3.3808923494544194
863.0,-30.153337376858065,5.046329077129517,35.00757653835687,24.07754111280667,4.966419899191763,-26.641383275363275,-40.16248831814153,1.4544657976969948,-0.6186257242794682,-5.04868748494953,40.014597054781184,47899.795424427895,15454.122074439521,15454.122074439521,63353.91749886742,87682.25440394656,87682.25440394656,15454.122074439521,103136.37647838608,103136.37647838608,103136.37647838608,127941.91825374174,103795.17890462201,64012.73148847791,44202.71935127122,24805.54177535565,0.0,69008.26112662687,21084.710509052304,1536.4856876630781,0.0,0.8866179663733206,2.8192122090611034,0.0014959080323721466,353983.4575038415,1555162.7069918266,4.39332029230476,1555162.7069918266,4.39332029230476,0.8500000000000001,0.09575164766808224,4.564652377983593,1.2673213611310352,1.0,0.0,4.564652377985131,1.2849419560003177,1.2852371675996521,3.552419124200863,19328.065921177982,1970.9142185331366,2034.6934298245008,2034.6934298245008,7.595307404994417,5.046329077129517,0.49814173650272675,4.54818734062679,3.3809592137085422,3.3809592137085422,0.9659883467738692,0.0,0.0,0.00022973507070657678,1.0000038800457822,0.00022973417932744327,199.04891930943805,0.0,1.825952149885783e-07,0.5174748392776309,0.020030733599134234,7.741794524487077e-05,0.000152317125461706,0.0006952747289464016,0.09575164766806557,0.08142312682009563,0.014328520847969945,0.09575169222688924,0.0814231268201098,0.014328520847972436,0.42848025952611996,0.42848025952611996,0.07540226679244069,0.0,4.42787044573538,4.329158746481937,4.989620670860063,4.430061760670071,4.331892390678547,4.988721211996847,24805.54177535565,21084.710509052304,0.85,0.9180628009538743,0.6941168295276134,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45241423460455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.351605736585,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.094202987922,1536.4856876630781,0.42848025952611996,0.07540226679244069,6.112851554438009,3.3809592137085422
864.0,-30.153373683840993,5.04629497907262,35.00755608675245,24.077473463863157,4.966419341307874,-26.641416012709957,-40.16247836463151,1.454461670176827,-0.6178984181589726,-5.048647904574011,40.0145573797874,47899.57067077932,15454.091766827669,15454.091766827669,63353.66243760699,87681.94647749393,87681.94647749393,15454.091766827669,103136.0382443216,103136.0382443216,103136.0382443216,127941.46158678023,103794.88732916224,64012.52279838764,44202.62725641623,24805.42334245865,0.0,69008.05059887488,21084.609841089852,1536.478627344668,0.0,0.8866183119193379,2.8192072298199053,0.0014959080323721466,353984.00383091316,1555160.995798067,4.393308677702051,1555160.995798067,4.393308677702051,0.85,0.09575115496557053,4.564652377983593,1.2673204830614853,1.0,0.0,4.564652377984934,1.284941977154916,1.2852371876136806,3.5524190657157324,19328.011625884435,1970.9086819540248,2034.6934298245008,2034.6934298245008,7.595292509575087,5.04629497907262,0.4982065657444359,4.548088413328184,3.381026123650993,3.381026123650993,0.9660074639002837,0.0,0.0,0.00022973417932744327,1.000003783612563,0.00022973331010560502,199.04894932812445,0.0,1.774280532201062e-07,0.5028311028257809,0.020030911027187452,7.741803256856793e-05,0.00015231614675887534,0.0006952702615081982,0.09575115496555184,0.08142266679457115,0.014328488170980685,0.09575112044090522,0.08142266679458705,0.014328488170983481,0.4284782176333453,0.4284782176333453,0.07540216151814402,0.0,4.428431544816135,4.329850800858196,4.989433549002285,4.4307494864150385,4.332693591972088,4.988760351361805,24805.42334245865,21084.609841089852,0.85,0.9180619056443817,0.6941156901997791,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524144579322922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.33696200014,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.088347095005,1536.478627344668,0.4284782176333453,0.07540216151814402,6.112851554438009,3.381026123650993
865.0,-30.15340894357089,5.046261274086412,35.007535691210244,24.077408748585754,4.9664332413436005,-26.641446361497717,-40.162471833731956,1.454470659270424,-0.617427890406816,-5.04859690457097,40.014518109506945,47899.367132125284,15454.044598344984,15454.044598344984,63353.41173047027,87681.58573097805,87681.58573097805,15454.044598344984,103135.63032932304,103135.63032932304,103135.63032932304,127940.93252987985,103794.54908824153,64012.341440043485,44202.45294244227,24805.30220055681,0.0,69007.75514299909,21084.506870473288,1536.4711426607143,0.0,0.88661871419896,2.8192069787525504,0.0014959080323721466,353984.7077838335,1555159.302061109,4.393295156159097,1555159.302061109,4.393295156159097,0.85,0.0957506577476846,4.564652377983593,1.2673196159815419,1.0,0.0,4.564652377982802,1.2849419368878865,1.2852371462204422,3.5524191770401115,19327.94864085101,1970.9022592680487,2034.6934298245008,2034.6934298245008,7.59526932746716,5.046261274086412,0.49827677161726136,4.54798450246915,3.381093052532378,3.381093052532378,0.9660265864378222,0.0,0.0,0.00022973331010560502,1.0000036744774243,0.0002297324659588452,199.04897848094765,0.0,1.7301769363697044e-07,0.4903321437671742,0.02003108404488109,7.741808986521912e-05,0.00015231522024038591,0.0006952660322733722,0.09575065774765928,0.08142220256885678,0.0143284551788025,0.09575068892340552,0.0814222025688783,0.014328455178806286,0.4284761788762554,0.4284761788762554,0.07540205902709456,0.0,4.428960023182469,4.330513289395867,4.989196389211088,4.431169014164141,4.333259325942038,4.988344762292343,24805.30220055681,21084.506870473288,0.85,0.9180622032869815,0.6941157125437187,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524146757095378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.32446304108,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.082508499218,1536.4711426607143,0.4284761788762554,0.07540205902709456,6.112851554438009,3.381093052532378
866.0,-30.153443207613734,5.046227874629866,35.00751537593298,24.07734515089544,4.966440186293554,-26.64147650962548,-40.162465267907805,1.454473488305296,-0.6167879951429995,-5.0485524139224225,40.01447965630612,47899.168286509564,15454.007934785417,15454.007934785417,63353.17622129498,87681.26188612018,87681.26188612018,15454.007934785417,103135.2698209056,103135.2698209056,103135.2698209056,127940.4583589054,103794.24410212436,64012.161143901314,44202.314398025606,24805.1885379998,0.0,69007.50293602541,21084.410257299827,1536.464239382442,0.0,0.8866190803401095,2.819203728751038,0.0014959080323721466,353985.32188904594,1555157.64356635,4.3932828493205225,1555157.64356635,4.3932828493205225,0.85,0.09575016545313532,4.564652377983593,1.267318760440685,1.0,0.0,4.564652377983809,1.2849419253935042,1.285237133638683,3.5524192088180957,19327.8918483117,1970.896468040738,2034.6934298245008,2034.6934298245008,7.595251308261403,5.046227874629866,0.49834427051679686,4.5478836041130695,3.381160043159993,3.381160043159993,0.9660457266171408,0.0,0.0,0.0002297324659588452,1.0000035707159831,0.00022973164565238626,199.04900681054178,0.0,1.6802655022962574e-07,0.47618724335075935,0.02003125207143132,7.741814746830861e-05,0.0001523143184905366,0.0006952619160987781,0.0957501654531166,0.08142174271416094,0.014328422738955661,0.09575018788070207,0.08142174271417686,0.014328422738958463,0.428474141295422,0.428474141295422,0.07540195560226032,0.0,4.429504341020163,4.331190589070786,4.988980945480193,4.431764418779437,4.333983610893142,4.988203800267627,24805.1885379998,21084.410257299827,0.85,0.9180621457934456,0.6941153678740601,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45241488720519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.31031814066,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.076689673167,1536.464239382442,0.428474141295422,0.07540195560226032,6.112851554438009,3.381160043159993
867.0,-30.15347644725804,5.046194813874028,35.00749512420935,24.077281029336177,4.966450189039275,-26.641505429829373,-40.16245094882322,1.4544791716106,-0.6162226118904641,-5.0485049580363075,40.01444087688121,47898.93803053511,15453.9672907007,15453.9672907007,63352.90532123581,87680.92170493244,87680.92170493244,15453.9672907007,103134.88899563314,103134.88899563314,103134.88899563314,127939.96029240127,103793.92371416681,64011.95036297606,44202.19261243417,24805.071296768136,0.0,69007.2639092023,21084.310602252914,1536.457059444061,0.0,0.8866194627755085,2.8192018100208434,0.0014959080323721466,353985.97692440765,1555155.9710028323,4.393269994802449,1555155.9710028323,4.393269994802449,0.85,0.09574967152253801,4.564652377983593,1.267317858743482,1.0,0.0,4.564652377985473,1.2849419004940519,1.2852371076794091,3.552419277656455,19327.832187741442,1970.890384355661,2034.6934298245008,2034.6934298245008,7.595231332728911,5.046194813874028,0.49841332391590143,4.547781489958126,3.3812270697807456,3.3812270697807456,0.966064877080213,0.0,0.0,0.00022973164565238626,1.0000034639623903,0.0002297308498733624,199.04903429316744,0.0,1.632811859314474e-07,0.46273888092972193,0.02003141535261725,7.741827309220548e-05,0.0001523133725601808,0.0006952575982555301,0.09574967152251436,0.08142128146655063,0.014328390055963727,0.09574971657170733,0.08142128146657074,0.014328390055967264,0.42847210599579516,0.42847210599579516,0.07540185258973273,0.0,4.430042261678864,4.331861581069688,4.988758602771668,4.432282346145826,4.334634957982985,4.987959501726266,24805.071296768136,21084.310602252914,0.85,0.9180614000954114,0.6941144354536227,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524150927285477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.29686977824,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.070889618724,1536.457059444061,0.42847210599579516,0.07540185258973273,6.112851554438009,3.3812270697807456
868.0,-30.153508800045287,5.046162049527521,35.00747493159129,24.07722274018454,4.966456438215295,-26.641533927104952,-40.1624441036023,1.4544815652749532,-0.6154677036210501,-5.048460485896186,40.01440209500566,47898.74732188184,15453.931721580839,15453.931721580839,63352.67904346268,87680.62554212988,87680.62554212988,15453.931721580839,103134.55726371073,103134.55726371073,103134.55726371073,127939.51224446262,103793.64521681044,64011.77704430694,44202.07574722612,24804.954980751885,0.0,69007.03072797801,21084.211733639102,1536.450004040343,0.0,0.8866198300119638,2.819197038470405,0.0014959080323721466,353986.5907758756,1555154.2983349755,4.393257651162306,1555154.2983349755,4.393257651162306,0.85,0.09574917954593037,4.564652377983593,1.2673170103458689,1.0,0.0,4.564652377984129,1.2849418909369847,1.2852370970975633,3.5524193040784358,19327.7803277676,1970.885096110048,2034.6934298245008,2034.6934298245008,7.595213851412393,5.046162049527521,0.4984812388011992,4.547680810726321,3.381294142910451,3.381294142910451,0.9660840408315574,0.0,0.0,0.0002297308498733624,1.0000033715421837,0.00022973007532872255,199.04906104254388,0.0,1.583990462114755e-07,0.4489028969633216,0.020031573751663465,7.741833314662263e-05,0.00015231251672673978,0.0006952536916733785,0.09574917954591029,0.08142082197200341,0.014328357573906879,0.09574915449119539,0.0814208219720205,0.014328357573909885,0.42847007259000097,0.42847007259000097,0.07540174934488333,0.0,4.430615809851247,4.332570331094587,4.988559757606822,4.432992782275107,4.335489123010859,4.9878489705134825,24804.954980751885,21084.211733639102,0.85,0.9180612232570261,0.6941140173194252,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452415292107387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.28303379427,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.065108944262,1536.450004040343,0.42847007259000097,0.07540174934488333,6.112851554438009,3.381294142910451
869.0,-30.153540189425488,5.0461295708176435,35.00745477908705,24.077154148276918,4.96646135528916,-26.641561690386904,-40.16243334682656,1.454482856250564,-0.614879129427095,-5.048416547468719,40.01436287816606,47898.54301851222,15453.897445185226,15453.897445185226,63352.44046369744,87680.28812831955,87680.28812831955,15453.897445185226,103134.18557350477,103134.18557350477,103134.18557350477,127939.02152980652,103793.32441652533,64011.5890552291,44201.928179218026,24804.835956301737,0.0,69006.76413551977,21084.110562856476,1536.4427998825427,0.0,0.8866201961041482,2.8191944020112367,0.0014959080323721466,353987.19726129744,1555152.6069084406,4.39324534599057,1555152.6069084406,4.39324534599057,0.85,0.09574868818955186,4.564652377983593,1.267316179531627,1.0,0.0,4.564652377983322,1.2849418864958153,1.2852370916600768,3.552419316356731,19327.72059041637,1970.879004595491,2034.6934298245008,2034.6934298245008,7.595197005436923,5.0461295708176435,0.4985491010730234,4.54758046974462,3.3813612503557113,3.3813612503557113,0.9661032143873461,0.0,0.0,0.00022973007532872255,1.0000032711444942,0.00022972932385090968,199.04908699537862,0.0,1.5417238329793153e-07,0.4369245342663379,0.020031727924046762,7.741842751793643e-05,0.0001523116478107861,0.0006952497253741042,0.095748688189533,0.08142036294952042,0.014328325240012579,0.09574865553236549,0.08142036294953646,0.014328325240015401,0.42846804343725453,0.42846804343725453,0.07540164719146566,0.0,4.431183776825435,4.333268323872346,4.988384834255214,4.433537418041624,4.336143081608384,4.987768718574102,24804.835956301737,21084.110562856476,0.85,0.9180613126458442,0.6941137382481243,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524154861667102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.27105543158,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.059344928515,1536.4427998825427,0.42846804343725453,0.07540164719146566,6.112851554438009,3.3813612503557113
870.0,-30.153570573326633,5.046097446373741,35.007434687772,24.07710008500146,4.966474184530138,-26.641587757348255,-40.16241860864682,1.4544913685517749,-0.6141921189717436,-5.048366852479209,40.01432435542042,47898.324660849634,15453.854933268323,15453.854933268323,63352.17959411796,87679.98095874113,87679.98095874113,15453.854933268323,103133.83589200945,103133.83589200945,103133.83589200945,127938.55419537396,103793.03703075617,64011.390169079416,44201.829846307504,24804.71830336452,0.0,69006.54814967202,21084.01055785984,1536.4355435333393,0.0,0.8866205890180251,2.819191138458009,0.0014959080323721466,353987.8832059617,1555150.9454196044,4.393232139289826,1555150.9454196044,4.393232139289826,0.85,0.09574819579622482,4.564652377983593,1.267315278933384,1.0,0.0,4.564652377983097,1.2849418482166504,1.285237052406462,3.5524194221853684,19327.66707529987,1970.8735475722974,2034.6934298245008,2034.6934298245008,7.59517611191248,5.046097446373741,0.49861977946951797,4.547477666904223,3.3814283893607775,3.3814283893607775,0.9661223969602222,0.0,0.0,0.00022972932385090968,1.0000031663623339,0.00022972859644693487,199.049112116886,0.0,1.495809725481523e-07,0.4239124762014636,0.02003187750501931,7.741855681906523e-05,0.00015231076703184446,0.0006952457049244138,0.09574819579619938,0.0814199027827846,0.014328293013414777,0.0957481349199991,0.08141990278280624,0.014328293013418583,0.42846601750683994,0.42846601750683994,0.0754015472298866,0.0,4.431763442492297,4.333985163011391,4.988180872666192,4.4341747335074615,4.336946151736242,4.987459553843678,24804.71830336452,21084.01055785984,0.85,0.9180604057561321,0.6941127464738619,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524156744473469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.25804337351,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.053599134597,1536.4355435333393,0.42846601750683994,0.0754015472298866,6.112851554438009,3.3814283893607775
871.0,-30.153600021391814,5.046065679528188,35.00741469018244,24.077035090327286,4.966489189728213,-26.641612764347286,-40.162403660919495,1.4545019326836452,-0.6137571605087828,-5.048316498849114,40.014286902741084,47898.11011349963,15453.81202146642,15453.81202146642,63351.92213496605,87679.61388950098,87679.61388950098,15453.81202146642,103133.4259109674,103133.4259109674,103133.4259109674,127938.0325126483,103792.69031553836,64011.195685085724,44201.66070050293,24804.606601680887,0.0,69006.26730218381,21083.915611428754,1536.428606521763,0.0,0.8866209814088045,2.81919128183741,0.0014959080323721466,353988.57824296877,1555149.330084096,4.393218950179463,1555149.330084096,4.393218950179463,0.85,0.09574770550962211,4.564652377983593,1.2673143865773455,1.0,0.0,4.564652377984609,1.2849418002867508,1.2852370035308305,3.552419554694955,19327.60251223773,1970.866963972175,2034.6934298245008,2034.6934298245008,7.595155021854748,5.046065679528188,0.49869099997313615,4.547374679555052,3.3814955811048963,3.3814955811048963,0.9661415946013989,0.0,0.0,0.00022972859644693487,1.0000030688377313,0.00022972789144931366,199.04913646464647,0.0,1.4478911533601769e-07,0.4103323528622741,0.020032022294134647,7.741868795880297e-05,0.00015230990848813189,0.0006952417859708146,0.09574770550959649,0.08141944454680959,0.014328260962786903,0.09574774986138843,0.08141944454683138,0.014328260962790737,0.4284639957629653,0.4284639957629653,0.07540144714350978,0.0,4.43230384667055,4.334660092407091,4.9879527569930815,4.434559338340307,4.337454681109591,4.987136074679427,24804.606601680887,21083.915611428754,0.85,0.9180604112021167,0.6941124623325889,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524158566969367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.24446325017,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.047872437463,1536.428606521763,0.4284639957629653,0.07540144714350978,6.112851554438009,3.3814955811048963
872.0,-30.153628505241876,5.04603417796671,35.007394758069815,24.07697687102484,4.966494709881497,-26.641637851975222,-40.162392519973196,1.4545040566148835,-0.6129910397505114,-5.048273074709213,40.01424881471102,47897.91807320104,15453.780187377302,15453.780187377302,63351.69826057834,87679.32130459402,87679.32130459402,15453.780187377302,103133.10149197132,103133.10149197132,103133.10149197132,127937.59509548044,103792.41329155274,64011.018906232806,44201.54931702215,24804.49360350912,0.0,69006.04292053127,21083.81956298275,1536.421759882959,0.0,0.8866213407853818,2.8191862397688157,0.0014959080323721466,353989.17763227737,1555147.6873471846,4.393206870755428,1555147.6873471846,4.393206870755428,0.8499999999999999,0.09574721794935379,4.564652377983593,1.2673135425755753,1.0,0.0,4.5646523779833075,1.2849417918043469,1.2852369941405497,3.552419578145867,19327.550926625445,1970.8617037036547,2034.6934298245008,2034.6934298245008,7.595139376210716,5.04603417796671,0.49875929511638173,4.547274882850329,3.381562827183777,3.381562827183777,0.9661608077667935,0.0,0.0,0.00022972789144931366,1.000002968355643,0.00022972720953725486,199.04916001519567,0.0,1.4032916771110386e-07,0.39769286129326836,0.020032162623302357,7.74187857009376e-05,0.00015230910574837606,0.0006952381217428793,0.0957472179493359,0.08141898894068401,0.014328229008651877,0.09574719075715694,0.08141898894069922,0.014328229008654554,0.42846197530369096,0.42846197530369096,0.07540134535597261,0.0,4.43288332125519,4.335373271478375,4.9877684102038415,4.435282034958675,4.338307808998707,4.9871136217327035,24804.49360350912,21083.81956298275,0.85,0.9180601521164663,0.694111936375793,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524160333332095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.2318237586,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.042163475448,1536.421759882959,0.42846197530369096,0.07540134535597261,6.112851554438009,3.381562827183777
873.0,-30.153656005456334,5.046002955430865,35.0073748583607,24.076913308259122,4.966500678759035,-26.641662009275183,-40.16237743254749,1.454506682577873,-0.6123356567939595,-5.0482282751917555,40.01420989430308,47897.71239872173,15453.746704301499,15453.746704301499,63351.459103023226,87679.0021287252,87679.0021287252,15453.746704301499,103132.74883302671,103132.74883302671,103132.74883302671,127937.1234737888,103792.10943271797,64010.82824328189,44201.42354381787,24804.374640762097,0.0,69005.79818457997,21083.71844464778,1536.414535069064,0.0,0.8866217101879983,2.8191828215684653,0.0014959080323721466,353989.7960069435,1555146.008711165,4.393194454341449,1555146.008711165,4.393194454341449,0.85,0.09574672925216932,4.564652377983593,1.2673126903316008,1.0,0.0,4.564652377983188,1.2849417809251364,1.285236982382577,3.552419608223121,19327.494344001367,1970.8559338817402,2034.6934298245008,2034.6934298245008,7.595122920131725,5.046002955430865,0.49882838693806697,4.547174568492798,3.3816301003452787,3.3816301003452787,0.9661800286700796,0.0,0.0,0.00022972720953725486,1.0000028658496376,0.00022972655117550143,199.04918275247607,0.0,1.3573402250880456e-07,0.3846702197899521,0.020032298357324865,7.741891806664272e-05,0.00015230829147061214,0.0006952344048479478,0.09574672925214926,0.08141853229126371,0.014328196960885555,0.09574666432020869,0.08141853229128077,0.014328196960888558,0.42845995864253006,0.42845995864253006,0.07540124471074232,0.0,4.433468498603304,4.336089124148771,4.987607032752919,4.435892618397816,4.33903694790564,4.98704673715099,24804.374640762097,21083.71844464778,0.85,0.9180599423481451,0.6941114175739648,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524162041859376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.2188011171,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.036472848271,1536.414535069064,0.42845995864253006,0.07540124471074232,6.112851554438009,3.3816301003452787
874.0,-30.15368254345283,5.045972159650541,35.007355049166094,24.076862772367917,4.966523713972708,-26.64168359373975,-40.16235818909479,1.4545247642596495,-0.6118056502448894,-5.048171446571698,40.01417273131079,47897.49185390219,15453.695493638837,15453.695493638837,63351.187347541025,87678.66453064849,87678.66453064849,15453.695493638837,103132.36002428732,103132.36002428732,103132.36002428732,127936.62090731585,103791.79454192602,64010.630106895915,44201.29381670012,24804.260883028528,0.0,69005.55469972864,21083.62175057425,1536.4073295305564,0.0,0.8866221345255223,2.8191824666995706,0.0014959080323721466,353990.5804223935,1555144.4058737096,4.393180191456108,1555144.4058737096,4.393180191456108,0.8500000000000001,0.09574623783796021,4.564652377983593,1.2673117699520664,1.0,0.0,4.564652377983377,1.2849416976761985,1.285236898268513,3.5524198383776566,19327.435707077675,1970.8499545795635,2034.6934298245008,2034.6934298245008,7.5950977513952935,5.045972159650541,0.4989031602430867,4.547068999407454,3.3816974051769098,3.3816974051769098,0.9661992586219742,0.0,0.0,0.00022972655117550143,1.0000027655755426,0.00022972591585112705,199.04920469419545,0.0,1.3104636897635577e-07,0.37138540967899225,0.02003242940369384,7.741908689450116e-05,0.00015230746428100027,0.000695230629014919,0.09574623783793011,0.0814180730830411,0.014328164754889017,0.09574624905563602,0.08141807308306669,0.01432816475489352,0.428457945657511,0.428457945657511,0.07540114624993287,0.0,4.434026738669104,4.33678766750603,4.9873638499113895,4.436365796326811,4.339688913607802,4.986499214179673,24804.260883028528,21083.62175057425,0.85,0.9180592435378271,0.6941106706891024,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452416369138628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.20551630699,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.030800977132,1536.4073295305564,0.428457945657511,0.07540114624993287,6.112851554438009,3.3816974051769098
875.0,-30.153708124822824,5.0459416307947595,35.00733533653228,24.076798755582445,4.966532152782034,-26.641705776887655,-40.16234282227231,1.454529804846887,-0.6112135707435868,-5.0481268198466696,40.01413592545468,47897.2941343141,15453.663462693714,15453.663462693714,63350.957597007815,87678.33207523481,87678.33207523481,15453.663462693714,103131.99553792852,103131.99553792852,103131.99553792852,127936.14977445977,103791.47765868729,64010.44766237066,44201.14444035181,24804.15423653124,0.0,69005.29867688305,21083.531101051554,1536.4008117644305,0.0,0.8866224953806531,2.819179864642067,0.0014959080323721466,353991.1964138936,1555142.8184407451,4.393168062356107,1555142.8184407451,4.393168062356107,0.85,0.09574575352188464,4.564652377983593,1.267310878694989,1.0,0.0,4.56465237798321,1.284941675402158,1.2852368751729581,3.5524198999576835,19327.376699133452,1970.8439374438217,2034.6934298245008,2034.6934298245008,7.595082009001549,5.0459416307947595,0.4989726561033194,4.54696897469144,3.3817647867088967,3.3817647867088967,0.9662185104882562,0.0,0.0,0.00022972591585112705,1.0000026658841021,0.00022972530343009278,199.0492258449763,0.0,1.2646081144341914e-07,0.35838993963064986,0.020032555864505284,7.741922171191021e-05,0.00015230669413921684,0.0006952271135853958,0.09574575352186683,0.08141762051511406,0.014328133006752768,0.0957457934764451,0.0814176205151292,0.014328133006755433,0.4284559350405422,0.4284559350405422,0.07540104446621475,0.0,4.434587421313324,4.337480860799758,4.987167552116148,4.4369132491031,4.3403377217519505,4.9864672463003785,24804.15423653124,21083.531101051554,0.85,0.9180593202508744,0.6941103806910963,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452416528319745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.19252083694,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.025147465754,1536.4008117644305,0.4284559350405422,0.07540104446621475,6.112851554438009,3.3817647867088967
876.0,-30.153732793177912,5.045911383755139,35.00731566562285,24.07673477372157,4.966540341132711,-26.641727163165633,-40.16232731575144,1.4545347111203706,-0.6106139673473194,-5.04808072314016,40.01409771549283,47897.10029646119,15453.629644754465,15453.629644754465,63350.72994121566,87678.00088139494,87678.00088139494,15453.629644754465,103131.6305261494,103131.6305261494,103131.6305261494,127935.66859351323,103791.16150483054,64010.2685809338,44200.992137663045,24804.03806736382,0.0,69005.03020502687,21083.432357259248,1536.3937120174219,0.0,0.8866228688163025,2.819177335157562,0.0014959080323721466,353991.83269672183,1555141.1704501316,4.393155510405461,1555141.1704501316,4.393155510405461,0.85,0.09574526656294655,4.564652377983593,1.267310077552684,1.0,0.0,4.5646523779821475,1.2849416537093044,1.2852368526881546,3.552419959930932,19327.317827010018,1970.8379341579457,2034.6934298245008,2034.6934298245008,7.5950653883457,5.045911383755139,0.4990429948288604,4.546868388926279,3.3818321974368204,3.3818321974368204,0.9662377706962344,0.0,0.0,0.00022972530343009278,1.000002570737455,0.00022972471286816912,199.04924624087644,0.0,1.219019327622434e-07,0.3454700774481978,0.020032677766438047,7.741935775515247e-05,0.0001523059456749403,0.0006952236971061561,0.09574526656292136,0.08141716575389937,0.01432810080902199,0.0957453054528854,0.08141716575392079,0.014328100809025756,0.4284539264591386,0.4284539264591386,0.07540094270640729,0.0,4.435146113429482,4.338167411285895,4.986995785259296,4.437466755792855,4.3410004705432925,4.986396398561169,24804.03806736382,21083.432357259248,0.85,0.918059592945453,0.6941102721663904,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524166817628237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.179600974756,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.019512234194,1536.3937120174219,0.4284539264591386,0.07540094270640729,6.112851554438009,3.3818321974368204
877.0,-30.15375654302617,5.04588141784133,35.0072960354179,24.076676030550175,4.966548842116543,-26.641747691392215,-40.16231166953219,1.4545399904826066,-0.6099250113858261,-5.048034374522739,40.014059559276156,47896.91032706963,15453.595909657055,15453.595909657055,63350.50623672668,87677.69208414356,87677.69208414356,15453.595909657055,103131.28799380062,103131.28799380062,103131.28799380062,127935.20983294546,103790.86747084193,64010.09308953554,44200.86042367376,24803.921839144838,0.0,69004.7822628186,21083.33356327311,1536.3866040717007,0.0,0.8866232433400763,2.819173654778055,0.0014959080323721466,353992.47245763626,1555139.52477886,4.393142921887894,1555139.52477886,4.393142921887894,0.85,0.09574478013351403,4.564652377983593,1.2673092291550714,1.0,0.0,4.56465237798352,1.2849416302255334,1.2852368284401114,3.5524200248554507,19327.263073905153,1970.8323508950716,2034.6934298245008,2034.6934298245008,7.595048808404507,5.04588141784133,0.4991136321865097,4.54676778565482,3.3818996422978596,3.3818996422978596,0.9662570406565313,0.0,0.0,0.00022972471286816912,1.0000024750184364,0.00022972414429667668,199.0492658773548,0.0,1.1755090576380131e-07,0.33313926693461293,0.02003279531734381,7.741949502423274e-05,0.00015230521784393637,0.0006952203748106332,0.0957447801334947,0.08141671126860262,0.014328068864892091,0.0957447779495533,0.08141671126861905,0.014328068864894983,0.42845191956531914,0.42845191956531914,0.07540084232307341,0.0,4.435721493892743,4.338870236275909,4.986843064365814,4.438109363136903,4.341768869960163,4.986320340152929,24803.921839144838,21083.33356327311,0.85,0.9180596497709902,0.6941100131965435,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524168297294533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.167270164246,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.013894440654,1536.3866040717007,0.42845191956531914,0.07540084232307341,6.112851554438009,3.3818996422978596
878.0,-30.15377932408581,5.045851727780614,35.00727644583736,24.076617217529588,4.966557248108372,-26.64176735708061,-40.16229207683352,1.4545452811031927,-0.6092365631394614,-5.047988138228737,40.01402148213631,47896.70669942945,15453.562807285929,15453.562807285929,63350.26950671538,87677.38371717093,87677.38371717093,15453.562807285929,103130.94652445686,103130.94652445686,103130.94652445686,127934.75236482354,103790.57338030869,64009.90343745164,44200.744380952274,24803.805840366673,0.0,69004.55022131895,21083.234964311672,1536.379510520413,0.0,0.8866236170038466,2.819169968016128,0.0014959080323721466,353993.11066902766,1555137.8825194673,4.393130362284005,1555137.8825194673,4.393130362284005,0.85,0.09574429483008488,4.564652377983593,1.2673083340516316,1.0,0.0,4.564652377982627,1.2849416066436676,1.2852368041222089,3.5524200900511698,19327.208310270915,1970.8267665585001,2034.6934298245008,2034.6934298245008,7.595032539432166,5.045851727780614,0.49918440146677234,4.546667326313842,3.3819671215534526,3.3819671215534526,0.9662763204438436,0.0,0.0,0.00022972414429667668,1.0000023740593977,0.00022972359891920778,199.0492847128377,0.0,1.1317373816737953e-07,0.32073437396635357,0.020032908491081976,7.741966691730518e-05,0.00015230447737937152,0.0006952169948472965,0.0957442948300684,0.08141625747421738,0.014328037355851019,0.09574425103430322,0.0814162574742314,0.014328037355853484,0.4284499154665871,0.4284499154665871,0.07540074408186229,0.0,4.436310283908256,4.339585961488638,4.986706650639405,4.43875157508927,4.34253598615453,4.986248941013969,24803.805840366673,21083.234964311672,0.85,0.9180593062853314,0.694109396348645,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524169721866889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.15486527127,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.008294225587,1536.379510520413,0.4284499154665871,0.07540074408186229,6.112851554438009,3.3819671215534526
879.0,-30.153801187239655,5.045822413430984,35.00725693465555,24.076561827119463,4.966577268311127,-26.6417850350502,-40.16227220473809,1.4545611161216496,-0.6087369698134353,-5.047933675127526,40.01398458650278,47896.506157391384,15453.517721955646,15453.517721955646,63350.023879347034,87677.03765990003,87677.03765990003,15453.517721955646,103130.55538185568,103130.55538185568,103130.55538185568,127934.24857095181,103790.24650849552,64009.72179579147,44200.58301411561,24803.69318909613,0.0,69004.27620321175,21083.13921073171,1536.3724150374435,0.0,0.8866240283112072,2.819169738374643,0.0014959080323721466,353993.86243830144,1555136.291219458,4.393116537410326,1555136.291219458,4.393116537410326,0.85,0.0957438080316173,4.564652377983593,1.2673074911488222,1.0,0.0,4.564652377983518,1.2849415336740972,1.28523673043506,3.5524202917868606,19327.147442319056,1970.820559754764,2034.6934298245008,2034.6934298245008,7.5950103811405985,5.045822413430984,0.4992591126724033,4.546563300758581,3.3820346340815384,3.3820346340815384,0.9662956097375824,0.0,0.0,0.00022972359891920778,1.0000022784029248,0.00022972307551748062,199.04930278939491,0.0,1.0855699508449108e-07,0.3076505240694477,0.02003301704807706,7.741984126197637e-05,0.0001523037576572314,0.000695213709565918,0.09574380803158662,0.08141580208743147,0.014328005944155151,0.09574384547411179,0.08141580208745756,0.014328005944159741,0.4284479148550886,0.4284479148550886,0.07540064844183689,0.0,4.436867239496678,4.340274147623404,4.986513920055415,4.439196705314089,4.343129513118868,4.985846591310178,24803.69318909613,21083.13921073171,0.85,0.9180593923307967,0.6941092464522087,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524171088329252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.14178142138,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.002712626923,1536.3724150374435,0.4284479148550886,0.07540064844183689,6.112851554438009,3.3820346340815384
880.0,-30.1538221514222,5.0457933882908295,35.00723751419989,24.076507589221023,4.966589978055593,-26.641802634945172,-40.16225233264265,1.4545704615785913,-0.6080590119444764,-5.047885654076287,40.01394820672703,47896.30992467774,15453.483016818522,15453.483016818522,63349.792941496264,87676.73040102203,87676.73040102203,15453.483016818522,103130.21341784054,103130.21341784054,103130.21341784054,127933.79950673776,103789.95466943708,64009.54070370056,44200.45996192947,24803.58608889722,0.0,69004.04605082668,21083.048175562635,1536.3657885718453,0.0,0.886624404916267,2.819166399021262,0.0014959080323721466,353994.52528721385,1555134.7221694782,4.393103878958913,1555134.7221694782,4.393103878958913,0.8499999999999999,0.09574332562785477,4.564652377983593,1.2673066652799028,1.0,0.0,4.564652377983816,1.2849414910253838,1.285236687103973,3.5524204096958516,19327.093097939873,1970.8150181703104,2034.6934298245008,2034.6934298245008,7.59499332444959,5.0457933882908295,0.499331140889514,4.546462247401315,3.382102210465701,3.382102210465701,0.9663149172759146,0.0,0.0,0.00022972307551748062,1.0000021847196106,0.00022972257363806903,199.04932012268117,0.0,1.0418274886825741e-07,0.2952539102926415,0.02003312123082593,7.742001560701023e-05,0.0001523030599104704,0.0006952105245945062,0.09574332562783233,0.08141535071368444,0.01432797491414789,0.09574335978374308,0.08141535071370352,0.01432797491415125,0.42844591583982294,0.42844591583982294,0.07540055137526157,0.0,4.437441219917105,4.340979602684456,4.986336843335209,4.439826642131834,4.343891910015884,4.985719876338351,24803.58608889722,21083.048175562635,0.85,0.9180591076476061,0.6941087177612527,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524172399733666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.1293848076,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.997148657605,1536.3657885718453,0.42844591583982294,0.07540055137526157,6.112851554438009,3.382102210465701
881.0,-30.153842124288275,5.045764623662475,35.00721814275604,24.076453979965322,4.966598761967734,-26.64181973509374,-40.16223239069802,1.4545763727731953,-0.6072850794608371,-5.047839593524283,40.01391079338334,47896.11816428942,15453.45175540254,15453.45175540254,63349.56991969196,87676.44393799713,87676.44393799713,15453.45175540254,103129.89569339967,103129.89569339967,103129.89569339967,127933.36884868916,103789.68137153977,64009.36180056549,44200.35507886031,24803.47315528949,0.0,69003.8282341498,21082.952181996065,1536.358872512303,0.0,0.8866247752754083,2.8191615625654567,0.0014959080323721466,353995.1610756861,1555133.1085432367,4.393091430452466,1555133.1085432367,4.393091430452466,0.85,0.09574284313269685,4.564652377983593,1.2673058069916445,1.0,0.0,4.564652377984537,1.2849414644019714,1.285236659829525,3.5524204833004136,19327.04220617562,1970.809828654599,2034.6934298245008,2034.6934298245008,7.59497796025982,5.045764623662475,0.4994024640483694,4.546362159614105,3.382169825237473,3.382169825237473,0.9663342357821351,0.0,0.0,0.00022972257363806903,1.0000020814127653,0.000229722095491567,199.04933663634472,0.0,9.9898755660942e-08,0.28311307354310966,0.02003322112958159,7.742019056522084e-05,0.00015230238307284817,0.0006952074350660445,0.09574284313267596,0.08141489939315646,0.014327943739519495,0.09574280452874766,0.08141489939317423,0.014327943739522623,0.42844391960798256,0.42844391960798256,0.07540045398862699,0.0,4.438046716890824,4.341716804184216,4.986189986361296,4.440554514063422,4.344752406890223,4.985690168716076,24803.47315528949,21082.952181996065,0.85,0.9180587735614999,0.6941081297948303,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524173657215833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.11724397085,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.991601968908,1536.358872512303,0.42844391960798256,0.07540045398862699,6.112851554438009,3.382169825237473
882.0,-30.153861179395147,5.045736168534156,35.00719882347192,24.07638895036655,4.966612829347002,-26.641835480733633,-40.16220843242479,1.454587130685515,-0.6068396356499761,-5.04778936208507,40.0138735697562,47895.912153870115,15453.414615398198,15453.414615398198,63349.326769268315,87676.08105504699,87676.08105504699,15453.414615398198,103129.49567044519,103129.49567044519,103129.49567044519,127932.85501280313,103789.33365824072,64009.170674769004,44200.18109274635,24803.35934235794,0.0,69003.5404351043,21082.85544100425,1536.351801371448,0.0,0.8866251662023794,2.819161553380945,0.0014959080323721466,353995.8544372632,1555131.5031006692,4.393078290628052,1555131.5031006692,4.393078290628052,0.85,0.09574235980018511,4.564652377983593,1.2673049113387242,1.0,0.0,4.564652377984397,1.2849414150505787,1.2852366098523724,3.552420619740018,19326.977457257257,1970.803226102416,2034.6934298245008,2034.6934298245008,7.5949597068935875,5.045736168534156,0.49947586274550915,4.546260305788647,3.3822374702217375,3.3822374702217375,0.9663535629204965,0.0,0.0,0.000229722095491567,1.0000019857714537,0.00022972163931689338,199.04935239120275,0.0,9.51747440420439e-08,0.2697252246151524,0.02003331630432563,7.742040076068241e-05,0.00015230169473088461,0.0006952042930242636,0.0957423598001636,0.08141444725632815,0.014327912543835447,0.09574240577184086,0.08141444725634644,0.014327912543838667,0.4284419279991364,0.4284419279991364,0.07540035806122514,0.0,4.43860858374552,4.342404542424845,4.98603274224223,4.440949726435122,4.345250147327079,4.985499309073248,24803.35934235794,21082.85544100425,0.85,0.9180590788504019,0.6941080392666916,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524174855236647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.103856121925,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.986074440778,1536.351801371448,0.4284419279991364,0.07540035806122514,6.112851554438009,3.3822374702217375
883.0,-30.15387939626719,5.0457079470010795,35.00717954863587,24.076330346893542,4.9666196985465305,-26.64185119170549,-40.162188246007986,1.4545914939848341,-0.6061210461169253,-5.047744812426559,40.01383622582972,47895.72795481695,15453.386583969166,15453.386583969166,63349.11453878612,87675.78050795762,87675.78050795762,15453.386583969166,103129.16709192679,103129.16709192679,103129.16709192679,127932.4140009868,103789.04459467555,64008.99769890976,44200.05210640643,24803.246909060003,0.0,69003.29901546643,21082.759872701,1536.3449446953625,0.0,0.8866255286079896,2.8191572713839617,0.0014959080323721466,353996.4693721887,1555129.892470891,4.3930661094697,1555129.892470891,4.3930661094697,0.85,0.09574187971273077,4.564652377983593,1.2673040777770805,1.0,0.0,4.564652377983441,1.2849413955757554,1.2852365897868867,3.5524206735812003,19326.923629712448,1970.7977372204014,2034.6934298245008,2034.6934298245008,7.594945930160138,5.0457079470010795,0.49954687240921736,4.546161074591862,3.3823051606307986,3.3823051606307986,0.966372903037371,0.0,0.0,0.00022972163931689338,1.0000018984175054,0.00022972120321013983,199.04936745300606,0.0,9.080127336482406e-08,0.25733080871591135,0.020033407105598994,7.742057786455738e-05,0.00015230106145233598,0.0006952014023278307,0.09574187971270946,0.0814139978418308,0.014327881870878665,0.09574187219000295,0.08141399784184891,0.014327881870881855,0.42843993757938215,0.42843993757938215,0.07540026257315133,0.0,4.439195028607685,4.34311371605537,4.985917988587346,4.441623766309647,4.34603436076452,4.985543709609885,24803.246909060003,21082.759872701,0.85,0.9180592151773355,0.6941077982964493,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452417599820822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.091461706026,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.980564632659,1536.3449446953625,0.42843993757938215,0.07540026257315133,6.112851554438009,3.3823051606307986
884.0,-30.153896698387694,5.045680061358571,35.0071603282794,24.076285783108347,4.966637262328234,-26.641865009750184,-40.16216400833798,1.4546055736907095,-0.605371432822551,-5.047691893173826,40.013799262989046,47895.529127230344,15453.346277101082,15453.346277101082,63348.875404331426,87675.49541868521,87675.49541868521,15453.346277101082,103128.8416957863,103128.8416957863,103128.8416957863,127931.97453335683,103788.77547741719,64008.814559245526,44199.95657574629,24803.13283757053,0.0,69003.08941331682,21082.66291193495,1536.3378016185763,0.0,0.8866259322857617,2.819153558543202,0.0014959080323721466,353997.1998367165,1555128.2982784437,4.393052541081558,1555128.2982784437,4.393052541081558,0.8499999999999999,0.09574139667741924,4.564652377983593,1.2673032639967277,1.0,0.0,4.564652377982753,1.2849413305940707,1.285236524229873,3.5524208532332007,19326.873516439704,1970.792627088731,2034.6934298245008,2034.6934298245008,7.594926120361037,5.045680061358571,0.4996218561450734,4.546058205213497,3.3823728740825443,3.3823728740825443,0.9663922497378697,0.0,0.0,0.00022972120321013983,1.000001803089553,0.00022972078900298506,199.04938175848997,0.0,8.680677343553773e-08,0.2460103959163139,0.02003349391237243,7.742079051226463e-05,0.00015230041269787518,0.0006951984409892385,0.09574139667739276,0.08141354554138208,0.014327851136010681,0.09574134454696696,0.08141354554140459,0.014327851136014645,0.42843794986980727,0.42843794986980727,0.07540016990946538,0.0,4.439800366611564,4.343851857439972,4.985764711360616,4.4423204603512545,4.346904143713232,4.985252257488298,24803.13283757053,21082.66291193495,0.85,0.9180585382906901,0.6941070252716401,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524177090900592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.08014129323,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.975070982011,1536.3378016185763,0.42843794986980727,0.07540016990946538,6.112851554438009,3.3823728740825443
885.0,-30.153913055959006,5.045652508707223,35.00714120399457,24.076235631387704,4.966656719746275,-26.641877788244447,-40.1621395611204,1.454621452031735,-0.6047695225748271,-5.047638827143074,40.013763620564355,47895.33417067472,15453.306318161734,15453.306318161734,63348.640488836456,87675.1760591731,87675.1760591731,15453.306318161734,103128.48237733483,103128.48237733483,103128.48237733483,127931.50880469268,103788.47252643955,64008.635717880796,44199.81867617639,24803.026427357858,0.0,69002.84510353426,21082.57246325418,1536.3310902281394,0.0,0.8866263319242675,2.8191518140624026,0.0014959080323721466,353997.93232846406,1555126.761036177,4.393039108469202,1555126.761036177,4.393039108469202,0.85,0.09574091646188297,4.564652377983593,1.2673023793334144,1.0,0.0,4.564652377983652,1.284941257150917,1.2852364502375873,3.5524210562782734,19326.8171028709,1970.7868745056571,2034.6934298245008,2034.6934298245008,7.5949064815600416,5.045652508707223,0.49969713936843707,4.5459553693387855,3.382440641825389,3.382440641825389,0.9664116119501112,0.0,0.0,0.00022972078900298506,1.0000017046562815,0.00022972039740866662,199.04939528301736,0.0,8.244767807646286e-08,0.23365671966869575,0.020033576360050508,7.742100499897155e-05,0.0001522997840040135,0.0006951955712203078,0.09574091646185715,0.08141309578877994,0.014327820673077207,0.09574091021743328,0.0814130957888019,0.014327820673081072,0.4284359665585354,0.4284359665585354,0.0754000770916906,0.0,4.440394349323071,4.344581373858148,4.985584536303804,4.442869304568262,4.347599437230031,4.984964770299541,24803.026427357858,21082.57246325418,0.85,0.9180583843142404,0.6941066574691364,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524178128724086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.06778761698,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.969595049653,1536.3310902281394,0.4284359665585354,0.0754000770916906,6.112851554438009,3.382440641825389
