time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
886.0,-30.153928536417183,5.045625222002193,35.00712215613228,24.076181288715475,4.9666694662026325,-26.641890448339833,-40.162115113902814,1.4546313781252573,-0.6041021629752095,-5.047590709180677,40.01372759795858,47895.14338742884,15453.274404603548,15453.274404603548,63348.417792032385,87674.86818313548,87674.86818313548,15453.274404603548,103128.14258773903,103128.14258773903,103128.14258773903,127931.06203048331,103788.17757861326,64008.45759044608,44199.68887574132,24802.919442744285,0.0,69002.60831848561,21082.48152633264,1536.324458907027,0.0,0.8866267077228411,2.819148626306581,0.0014959080323721466,353998.5965210647,1555125.207398031,4.393026477169926,1555125.207398031,4.393026477169926,0.85,0.09574043867606556,4.564652377983593,1.2673015441233293,1.0,0.0,4.564652377984063,1.2849412115130696,1.2852364040860536,3.5524211824512437,19326.762179597103,1970.7812738903808,2034.6934298245008,2034.6934298245008,7.594890796858987,5.045625222002193,0.4997703902662147,4.545854831735978,3.3825084635444966,3.3825084635444966,0.9664309895841419,0.0,0.0,0.00022972039740866662,1.0000016132506562,0.00022972002681268265,199.04940808234437,0.0,7.794661228194803e-08,0.22090069920704072,0.02003365430666279,7.742121948622847e-05,0.00015229917792243815,0.0006951928046686035,0.09574043867604369,0.08141264850164308,0.014327790174400607,0.09574042928871705,0.08141264850166167,0.014327790174403882,0.42843398673475225,0.42843398673475225,0.07539998241665823,0.0,4.440995248224965,4.3453146740321245,4.985429152258462,4.443488546205458,4.34833855164112,4.984899138332935,24802.919442744285,21082.48152633264,0.85,0.9180583072982405,0.694106274452206,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452417910989134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.055031596516,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.964137463028,1536.324458907027,0.42843398673475225,0.07539998241665823,6.112851554438009,3.3825084635444966
887.0,-30.15394311077465,5.045598226515838,35.00710316625277,24.0761213231832,4.966684396509955,-26.641902074397247,-40.162090526986844,1.4546433601325235,-0.6035869448828066,-5.047540294224128,40.01369119110143,47894.95629232901,15453.23945836252,15453.23945836252,63348.19575069153,87674.52449689507,87674.52449689507,15453.23945836252,103127.76395525759,103127.76395525759,103127.76395525759,127930.57279231245,103787.84740818903,64008.28372976144,44199.51519825288,24802.808837054872,0.0,69002.32403530774,21082.38751149664,1536.317561979993,0.0,0.8866270966194858,2.8191477170007655,0.0014959080323721466,353999.29242109664,1555123.6371884965,4.393013405627414,1555123.6371884965,4.393013405627414,0.85,0.09573995966485968,4.564652377983593,1.267300675394945,1.0,0.0,4.564652377982245,1.2849411562117443,1.285236348295805,3.5524213353404237,19326.700697399257,1970.7750044509858,2034.6934298245008,2034.6934298245008,7.594873621671553,5.045598226515838,0.49984486655360527,4.545753359962233,3.382576319569658,3.382576319569658,0.9664503770199023,0.0,0.0,0.00022972002681268265,1.000001518824133,0.00022971967790889203,199.04942013250377,0.0,7.376691124649995e-08,0.20905542647258085,0.020033728073574036,7.742143519968045e-05,0.0001522985916130022,0.0006951901283698425,0.09573995966483481,0.08141220028873639,0.014327759376098424,0.09574001060045462,0.08141220028875754,0.014327759376102148,0.4284320104168522,0.4284320104168522,0.07539988763969112,0.0,4.441568060454358,4.346014619161622,4.9852757147951365,4.443953349341314,4.348909402873062,4.984757855801831,24802.808837054872,21082.38751149664,0.85,0.9180588717312904,0.6941064226738461,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524180038447312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.04318632378,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.958696902651,1536.317561979993,0.4284320104168522,0.07539988763969112,6.112851554438009,3.382576319569658
888.0,-30.15395677953845,5.045571442041865,35.00708421234094,24.076062649861,4.966691121901812,-26.64191370582579,-40.162065940070875,1.4546480481891253,-0.6028715439965708,-5.047495923068841,40.01365425897463,47894.7735969319,15453.21413687677,15453.21413687677,63347.987733808666,87674.2243640648,87674.2243640648,15453.21413687677,103127.43850094156,103127.43850094156,103127.43850094156,127930.135840985,103787.55661229491,64008.11009005803,44199.38502470765,24802.697340043447,0.0,69002.0823647511,21082.29273903693,1536.3107557248436,0.0,0.8866274566181296,2.819143456479671,0.0014959080323721466,353999.9048967444,1555122.0443255673,4.3930013054076085,1555122.0443255673,4.3930013054076085,0.85,0.09573948337494981,4.564652377983593,1.267299878099002,1.0,0.0,4.564652377982197,1.2849411349957713,1.2852363266266138,3.552421393995309,19326.646547271375,1970.769482674652,2034.6934298245008,2034.6934298245008,7.594861176806207,5.045571442041865,0.4999167755451124,4.545654666496753,3.382644217967945,3.382644217967945,0.96646977656227,0.0,0.0,0.00022971967790889203,1.0000014244504287,0.00022971935068506446,199.04943143391446,0.0,6.944909720586843e-08,0.19681874148143114,0.020033797522671242,7.742165091368813e-05,0.0001522980269952039,0.0006951875510858669,0.0957394833749332,0.08141175443690755,0.01432772893802564,0.095739480633188,0.08141175443692168,0.014327728938028127,0.42843003536898605,0.42843003536898605,0.0753997927956795,0.0,4.442162795849811,4.346730608886787,4.985177705630065,4.444624379072252,4.349678186328788,4.984870063689016,24802.697340043447,21082.29273903693,0.85,0.9180590724631412,0.6941062060092027,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452418091265324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.03094963879,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.953273978477,1536.3107557248436,0.42843003536898605,0.0753997927956795,6.112851554438009,3.382644217967945
889.0,-30.153969621748036,5.045544964199883,35.00706529825814,24.076018190849595,4.9667075996508485,-26.641923617918025,-40.162037301901705,1.454661595820836,-0.6021022069661512,-5.047443738532954,40.01361751125424,47894.57595743026,15453.177341037886,15453.177341037886,63347.753298468146,87673.94470599656,87673.94470599656,15453.177341037886,103127.12204703444,103127.12204703444,103127.12204703444,127929.70531698831,103787.29038791358,64007.92562754807,44199.2941781839,24802.58326995388,0.0,69001.87744813779,21082.1957794608,1536.3036227676073,0.0,0.8866278557666627,2.8191393973993892,0.0014959080323721466,354000.62522517465,1555120.4594172125,4.392987889295458,1555120.4594172125,4.392987889295458,0.85,0.09573900415573386,4.564652377983593,1.2672990313498307,1.0,0.0,4.564652377985109,1.2849410722789467,1.285236263474896,3.5524215673858204,19326.59697269145,1970.764427474362,2034.6934298245008,2034.6934298245008,7.594843092588537,5.045544964199883,0.49999238746644803,4.545552576733435,3.382712135029156,3.382712135029156,0.9664891814369018,0.0,0.0,0.00022971935068506446,1.0000013383135729,0.00022971904324895094,199.04944205192652,0.0,6.51337168294005e-08,0.184588953494521,0.020033862656388072,7.742190217218219e-05,0.00015229744851288227,0.0006951849105151618,0.09573900415570692,0.08141130564589277,0.014327698509814144,0.09573894137585623,0.08141130564591569,0.014327698509818175,0.42842806277714923,0.42842806277714923,0.07539970115839072,0.0,4.442779068052687,4.347476156406344,4.985055516899081,4.445341531566783,4.350556688505833,4.984666017771644,24802.58326995388,21082.1957794608,0.85,0.9180584013251043,0.6941054030512155,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524181732539514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.01871985081,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.947868710547,1536.3036227676073,0.42842806277714923,0.07539970115839072,6.112851554438009,3.382712135029156
890.0,-30.153981499107953,5.045518820607892,35.00704647398728,24.075967620033794,4.966729219988031,-26.641932147290184,-40.16200841926036,1.4546798681702802,-0.6015606601462764,-5.047389019305858,40.01358229905102,47894.38205612965,15453.13723103885,15453.13723103885,63347.5192871685,87673.61350197675,87673.61350197675,15453.13723103885,103126.75073301561,103126.75073301561,103126.75073301561,127929.22791601677,103786.97453536923,64007.74677808053,44199.141952542996,24802.477183001156,0.0,69001.61913554416,21082.105605550983,1536.2968835663798,0.0,0.8866282622657417,2.819138643824632,0.0014959080323721466,354001.3805424108,1555118.9407359893,4.392974226126442,1555118.9407359893,4.392974226126442,0.8500000000000001,0.09573852697823688,4.564652377983593,1.2672981494339184,1.0,0.0,4.564652377983522,1.2849409874131765,1.2852361781945716,3.5524218020105973,19326.53815667646,1970.7584299099549,2034.6934298245008,2034.6934298245008,7.594823379545554,5.045518820607892,0.5000693686885445,4.545449451919348,3.3827800999502275,3.3827800999502275,0.9665085999857793,0.0,0.0,0.00022971904324895094,1.0000012377646375,0.00022971875891119461,199.04945187219622,0.0,6.119498686148082e-08,0.17342659276543662,0.020033923851374934,7.742215557632905e-05,0.00015229688767262188,0.0006951823504743336,0.09573852697820955,0.08141085854463061,0.014327668433578942,0.09573853970660866,0.08141085854465385,0.014327668433583032,0.4284260944206352,0.4284260944206352,0.0753996105542471,0.0,4.44336849495113,4.3481966614101,4.984896217166636,4.445828359159577,4.351181798281971,4.984363095110382,24802.477183001156,21082.105605550983,0.85,0.9180584467551557,0.6941051913875782,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524182502847103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.00755749008,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.942479545633,1536.2968835663798,0.4284260944206352,0.0753996105542471,6.112851554438009,3.3827800999502275
891.0,-30.153992587203017,5.045492844230205,35.00702769559708,24.07590929595756,4.966733445008419,-26.64194170581883,-40.161983483098425,1.4546825636242773,-0.6007909692157796,-5.047347181369378,40.01354598687604,47894.21045635367,15453.117165322465,15453.117165322465,63347.32762167614,87673.32646469616,87673.32646469616,15453.117165322465,103126.44363001862,103126.44363001862,103126.44363001862,127928.8131927919,103786.6945072949,64007.58194239825,44199.013960996286,24802.369562773285,0.0,69001.38352376957,21082.014128357292,1536.2903548731979,0.0,0.8866286071045554,2.8191333700250802,0.0014959080323721466,354001.9580535145,1555117.3746148164,4.392962635477088,1555117.3746148164,4.392962635477088,0.85,0.0957380553071296,4.564652377983593,1.2672973427968102,1.0,0.0,4.564652377983658,1.2849409753877288,1.285236165800985,3.552421835256842,19326.486011662237,1970.753112598312,2034.6934298245008,2034.6934298245008,7.594813517756997,5.045492844230205,0.5001406933796604,4.545352150850545,3.3828481215736437,3.3828481215736437,0.9665280347353268,0.0,0.0,0.00022971875891119461,1.0000011555137454,0.00022971849346831787,199.04946103989798,0.0,5.659727454392389e-08,0.16039667605748031,0.02003398044864948,7.742237435634232e-05,0.0001522963845548523,0.0006951800539166102,0.09573805530711439,0.08141041643647437,0.014327638870640022,0.0957379909902997,0.0814104164364873,0.014327638870642296,0.42842412843016514,0.42842412843016514,0.07539951844375971,0.0,4.443990465379386,4.348940827297724,4.984820093945984,4.4465562121536095,4.351996341025938,4.984595176814935,24802.369562773285,21082.014128357292,0.85,0.9180588038478137,0.6941050745722379,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524183215280682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.99452757337,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.937109281796,1536.2903548731979,0.42842412843016514,0.07539951844375971,6.112851554438009,3.3828481215736437
892.0,-30.154002682451175,5.045467254835203,35.00700897656166,24.075857956800633,4.96675981602315,-26.64194815590318,-40.16195054920388,1.454705289475145,-0.6003684462372689,-5.047287729151315,40.013510158927694,47894.00600652344,15453.070727400225,15453.070727400225,63347.07673392367,87672.96986549308,87672.96986549308,15453.070727400225,103126.0405928933,103126.0405928933,103126.0405928933,127928.29762365617,103786.35462427019,64007.39390041084,44198.84524873261,24802.25703076286,0.0,69001.10227949546,21081.91847614843,1536.2831313062375,0.0,0.8866290399539359,2.8191347423086555,0.0014959080323721466,354002.7787051094,1555115.8293792033,4.392948086643813,1555115.8293792033,4.392948086643813,0.8499999999999999,0.09573757614771294,4.564652377983593,1.2672964356048033,1.0,0.0,4.564652377982635,1.2849408695962503,1.2852360596441068,3.5524221277340815,19326.42272084684,1970.7466587312529,2034.6934298245008,2034.6934298245008,7.594790694700922,5.045467254835203,0.5002201672887399,4.545247087546463,3.3829161500673877,3.3829161500673877,0.966547471447825,0.0,0.0,0.00022971849346831787,1.0000010520471125,0.00022971825179389437,199.0494693867088,0.0,5.283626155292653e-08,0.14973796524099378,0.020034033284911032,7.742266330617136e-05,0.0001522958301621465,0.0006951775233066274,0.09573757614768019,0.08140996746554206,0.014327608682138133,0.09573763417608334,0.08140996746556992,0.014327608682143035,0.4284221662482939,0.4284221662482939,0.07539943006803917,0.0,4.444554011871901,4.34963150634843,4.984657402908567,4.4469192829140525,4.352506256972504,4.984119717235046,24802.25703076286,21081.91847614843,0.85,0.9180589098030691,0.6941049407084,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524183880372252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.98386886255,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.931754433655,1536.2831313062375,0.4284221662482939,0.07539943006803917,6.112851554438009,3.3829161500673877
893.0,-30.154011954876307,5.045441914007785,35.0069903521793,24.07581367241221,4.966774749621347,-26.641955009196177,-40.16192142209036,1.4547178039412418,-0.5995681740607779,-5.047238820197621,40.0134754778262,47893.82359058492,15453.04089929009,15453.04089929009,63346.86448987501,87672.69814240825,87672.69814240825,15453.04089929009,103125.73904169834,103125.73904169834,103125.73904169834,127927.89472891571,103786.09399301102,64007.22232076548,44198.74630249504,24802.155687217375,0.0,69000.90198971241,21081.832334134768,1536.2767994392764,0.0,0.8866294149142775,2.819129891669514,0.0014959080323721466,354003.4538233593,1555114.3336074355,4.392935483571318,1555114.3336074355,4.392935483571318,0.85,0.09573710422393078,4.564652377983593,1.2672956471005459,1.0,0.0,4.564652377982991,1.2849408115371994,1.2852360012611643,3.5524222882475116,19326.374187781897,1970.7417097359341,2034.6934298245008,2034.6934298245008,7.594776034944471,5.045441914007785,0.5002950988329156,4.54514681517487,3.382984252006946,3.382984252006946,0.9665669291448417,0.0,0.0,0.00022971825179389437,1.0000009662990288,0.00022971802981758523,199.04947705320518,0.0,4.810516576238281e-08,0.13633003977059288,0.020034081390076796,7.742291885754056e-05,0.00015229533293635382,0.0006951752536437304,0.09573710422391081,0.08140952502999617,0.01432757919391464,0.09573711534971228,0.08140952503001316,0.014327579193917628,0.42842020436454414,0.42842020436454414,0.07539933937760245,0.0,4.445159097364922,4.350365878338266,4.984524001740795,4.447670646136828,4.353395539964708,4.984083421773732,24802.155687217375,21081.832334134768,0.85,0.9180584987036782,0.6941043118208162,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524184485910445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.97046093708,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.926419105943,1536.2767994392764,0.42842020436454414,0.07539933937760245,6.112851554438009,3.382984252006946
894.0,-30.154020386739873,5.045416815269957,35.00697177250108,24.075759190041595,4.96678753799962,-26.641961320347463,-40.16189219020305,1.454728471607183,-0.5989118961803683,-5.047190153450979,40.01343953115927,47893.64488266358,15453.011848539454,15453.011848539454,63346.65673120304,87672.38950113914,87672.38950113914,15453.011848539454,103125.40134967859,103125.40134967859,103125.40134967859,127927.4477766,103785.7950749986,64007.053075059746,44198.60222215429,24802.046426921417,0.0,69000.64864907571,21081.739462883204,1536.2700133942312,0.0,0.8866297932266525,2.8191269148121285,0.0014959080323721466,354004.12559928943,1555112.7832538604,4.392922767838449,1555112.7832538604,4.392922767838449,0.85,0.09573663102929238,4.564652377983593,1.2672947998018937,1.0,0.0,4.564652377983595,1.2849407620790885,1.2852359515064502,3.552422424982294,19326.31852520576,1970.7360337327998,2034.6934298245008,2034.6934298245008,7.594761757240419,5.045416815269957,0.5003700832343494,4.545046732035607,3.383052386282067,3.383052386282067,0.9665863960805906,0.0,0.0,0.00022971802981758523,1.000000878702356,0.00022971782796398857,199.04948402472078,0.0,4.418426825109095e-08,0.12521821622359175,0.020034125574345047,7.742317532894275e-05,0.00015229485448864247,0.000695173069696247,0.09573663102926964,0.08140908163872054,0.0143275493905491,0.09573663221592951,0.08140908163873987,0.014327549390552502,0.4284182458304493,0.4284182458304493,0.07539924850385082,0.0,4.445764778270018,4.351096541010122,4.984415736561402,4.448278257270601,4.354110909708879,4.984075239406877,24802.046426921417,21081.739462883204,0.85,0.9180588584517835,0.6941042703271042,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524185042093698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.95934911353,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.921099925612,1536.2700133942312,0.4284182458304493,0.07539924850385082,6.112851554438009,3.383052386282067
895.0,-30.154027959649827,5.045391976795061,35.00695323604924,24.075704358425014,4.966802412163665,-26.641966649726463,-40.161859046760924,1.4547411022402503,-0.598308604066176,-5.047139779960155,40.013403630860886,47893.451899807325,15452.980616987441,15452.980616987441,63346.43251679477,87672.06970418507,87672.06970418507,15452.980616987441,103125.0503211725,103125.0503211725,103125.0503211725,127926.98676671923,103785.4855653961,64006.8701128026,44198.461613992775,24801.936445546737,0.0,69000.39805953951,21081.645978714725,1536.2631443822509,0.0,0.8866301800679058,2.8191248375093014,0.0014959080323721466,354004.820935474,1555111.2349012902,4.392909765442847,1555111.2349012902,4.392909765442847,0.85,0.09573615777432357,4.564652377983593,1.2672939673392105,1.0,0.0,4.5646523779840065,1.284940703394235,1.2852358925487317,3.5524225872258817,19326.26089033231,1970.7301566113108,2034.6934298245008,2034.6934298245008,7.5947464077280245,5.045391976795061,0.5004460066442631,4.544945970150798,3.383120551352835,3.383120551352835,0.9666058718150957,0.0,0.0,0.00022971782796398857,1.0000007891889862,0.0002297176466733519,199.04949028604864,0.0,4.0178854264302594e-08,0.11386687298503355,0.02003416575319931,7.742346612004979e-05,0.0001522943618439388,0.0006951708209444289,0.095736157774299,0.08140863807160972,0.014327519702689282,0.09573617538168115,0.08140863807163061,0.014327519702692956,0.4284162902406278,0.4284162902406278,0.0753991589194298,0.0,4.446359262997419,4.351812873712902,4.984314132844588,4.448831175893986,4.354773138285168,4.98400352745324,24801.936445546737,21081.645978714725,0.85,0.9180589431112265,0.694103994276681,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524185547858008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.947997770294,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.915797275451,1536.2631443822509,0.4284162902406278,0.0753991589194298,6.112851554438009,3.383120551352835
896.0,-30.154034625325913,5.045367415388674,35.006934757612086,24.075659654941433,4.96681989961603,-26.641970901141654,-40.16182572869582,1.4547561754317806,-0.5975746189964752,-5.047087785409611,40.01336824775648,47893.262581209594,15452.947368766383,15452.947368766383,63346.20994997598,87671.78420208253,87671.78420208253,15452.947368766383,103124.73157084892,103124.73157084892,103124.73157084892,127926.56015981855,103785.21113457056,64006.69158373725,44198.35505648146,24801.828588969627,0.0,69000.18364545109,21081.554300624182,1536.2563621070715,0.0,0.8866305732947054,2.8191212235125773,0.0014959080323721466,354005.5386492647,1555109.7088560462,4.392896548426012,1555109.7088560462,4.392896548426012,0.85,0.09573568508213118,4.564652377983593,1.2672931376239283,1.0,0.0,4.564652377983476,1.28494063323761,1.2852358221430298,3.5524227811850206,19326.209787601503,1970.7249455829976,2034.6934298245008,2034.6934298245008,7.594730067074159,5.045367415388674,0.5005228454584456,4.544844569930229,3.3831887531050246,3.3831887531050246,0.966625358030007,0.0,0.0,0.0002297176466733519,1.0000006946442463,0.0002297174871014212,199.04949579727034,0.0,3.608580882159517e-08,0.10226718220040072,0.020034201839008132,7.742375844426686e-05,0.00015229388822908505,0.0006951686590572605,0.09573568508210492,0.08140819481893193,0.014327490263173,0.09573567245713856,0.08140819481895425,0.01432749026317693,0.4284143366239818,0.4284143366239818,0.0753990706984252,0.0,4.446970637394827,4.352550296070092,4.984205488317684,4.449513166413112,4.355597975949365,4.983869802716924,24801.828588969627,21081.554300624182,0.85,0.9180585703289232,0.6941034074242932,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524186002100148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.93639807951,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.910511551929,1536.2563621070715,0.4284143366239818,0.0753990706984252,6.112851554438009,3.3831887531050246
897.0,-30.15404046208131,5.045343155586435,35.00691635651664,24.07560908412563,4.966840994994382,-26.641974045608357,-40.161796007864154,1.454774578521437,-0.5970290995002188,-5.0470335350386835,40.013333543621506,47893.09429087179,15452.911176268708,15452.911176268708,63346.0054671405,87671.45532472331,87671.45532472331,15452.911176268708,103124.36650099202,103124.36650099202,103124.36650099202,127926.09012127365,103784.89460473377,64006.53538349783,44198.17691248437,24801.72362028163,0.0,68999.900532766,21081.465077239387,1536.249688249525,0.0,0.8866309755554516,2.8191203628341706,0.0014959080323721466,354006.2875027931,1555108.2120953137,4.392883027771206,1555108.2120953137,4.392883027771206,0.85,0.09573521297300869,4.564652377983593,1.2672923002159222,1.0,0.0,4.564652377983545,1.284940547454759,1.2852357361354207,3.552423018345374,19326.150845465498,1970.7189351578265,2034.6934298245008,2034.6934298245008,7.594712279383326,5.045343155586435,0.5006009043752995,4.544742251211136,3.3832569970420896,3.3832569970420896,0.9666448562977399,0.0,0.0,0.0002297174871014212,1.0000006082606587,0.00022971734737339618,199.0495006231356,0.0,3.176271234954903e-08,0.09001552679862194,0.02003423360172048,7.742401920813462e-05,0.00015229346789328657,0.0006951667403704585,0.09573521297298494,0.08140775206071602,0.014327460912268926,0.0957352707656411,0.08140775206073621,0.014327460912272482,0.42841238634287054,0.42841238634287054,0.07539898307327546,0.0,4.4475571392849815,4.3532624116917304,4.9840744534525925,4.45000443553846,4.356213114341529,4.9836534969288095,24801.72362028163,21081.465077239387,0.85,0.9180593736806819,0.6941038163979496,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524186401924148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.924146424106,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.905243750894,1536.249688249525,0.42841238634287054,0.07539898307327546,6.112851554438009,3.3832569970420896
898.0,-30.154045441545694,5.04531904173294,35.00689798738711,24.0755557891913,4.966845683979645,-26.641978059114056,-40.16176265487445,1.4547783015479814,-0.596181198438444,-5.0469913001843905,40.013297672501764,47892.912991698635,15452.893662419401,15452.893662419401,63345.80665411804,87671.1894797293,87671.1894797293,15452.893662419401,103124.08314214871,103124.08314214871,103124.08314214871,127925.69950125836,103784.63318741367,64006.35824576417,44198.083268499446,24801.616359109652,0.0,68999.6996276091,21081.373905243203,1536.2431633968802,0.0,0.8866313208121939,2.8191141027477875,0.0014959080323721466,354006.8704991082,1555106.6650046348,4.392871423122711,1555106.6650046348,4.392871423122711,0.85,0.09573474575180035,4.564652377983593,1.2672914770944042,1.0,0.0,4.564652377982392,1.2849405303224113,1.2852357188195858,3.5524230657104816,19326.102166025383,1970.7139712363942,2034.6934298245008,2034.6934298245008,7.59470367177244,5.04531904173294,0.5006736790111024,4.5446453627218375,3.3833252910273957,3.3833252910273957,0.9666643688649702,0.0,0.0,0.00022971734737339618,1.0000005189205503,0.00022971722816840572,199.04950474018753,0.0,2.781279360362439e-08,0.07882145707267152,0.020034261414514084,7.742431184070424e-05,0.00015229303553269193,0.000695164766794642,0.09573474575178297,0.08140731365934849,0.014327432092434483,0.0957346888453005,0.08140731365936327,0.014327432092437083,0.42841043768652665,0.42841043768652665,0.07539889449403273,0.0,4.448192006338331,4.354016137948065,4.984030283349682,4.450810101745958,4.357110647218576,4.983933932081413,24801.616359109652,21081.373905243203,0.85,0.9180591654165876,0.6941032098715844,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524186752027421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.91295235438,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.899992333718,1536.2431633968802,0.42841043768652665,0.07539889449403273,6.112851554438009,3.3833252910273957
899.0,-30.15404958991739,5.045295324927073,35.00687968009866,24.07551946761089,4.966876165715419,-26.64197874506715,-40.16172500615937,1.454805320865181,-0.5955742844402607,-5.046928988847305,40.013262735494656,47892.715665987,15452.846016703998,15452.846016703998,63345.561682691,87670.8829564053,87670.8829564053,15452.846016703998,103123.7289731093,103123.7289731093,103123.7289731093,127925.23478817016,103784.34254618884,64006.176544054106,44197.96222459415,24801.505815060857,0.0,68999.46803965501,21081.279942801728,1536.2359833305081,0.0,0.8866317649947846,2.819113373988838,0.0014959080323721466,354007.73062609707,1555105.1582025515,4.392856493422324,1555105.1582025515,4.392856493422324,0.85,0.09573427062428413,4.564652377983593,1.2672906358400362,1.0,0.0,4.564652377983544,1.2849404041388524,1.2852355924538594,3.552423414565093,19326.04804469901,1970.7084523969972,2034.6934298245008,2034.6934298245008,7.594680255116788,5.045295324927073,0.5007557131158791,4.544539611811194,3.3833935886075683,3.3833935886075683,0.9666838824593053,0.0,0.0,0.00022971722816840572,1.0000004323106078,0.00022971712885925413,199.049508170087,0.0,2.3727694315514337e-08,0.06724428569016763,0.0200342851422084,7.742464216435101e-05,0.0001522925860040547,0.000695162714852679,0.09573427062424776,0.0814068679431536,0.014327402681094158,0.09573426461499387,0.08140686794318454,0.014327402681099603,0.42840849332911884,0.42840849332911884,0.0753988103339546,0.0,4.448801247091808,4.354758161027007,4.983881141178756,4.451354704407038,4.357843686259173,4.983403086765918,24801.505815060857,21081.279942801728,0.85,0.9180586964277082,0.6941026797259126,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524187050708235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.901375183,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.89475789638,1536.2359833305081,0.42840849332911884,0.0753988103339546,6.112851554438009,3.3833935886075683
900.0,-30.15405284950959,5.045271790029748,35.00686145623869,24.075465194787853,4.96688724252327,-26.64198057168549,-40.1616913039237,1.454814964699145,-0.5948884873670863,-5.046883295092537,40.01322855094697,47892.54121194412,15452.82418767898,15452.82418767898,63345.3653996231,87670.58301670855,87670.58301670855,15452.82418767898,103123.40720438753,103123.40720438753,103123.40720438753,127924.81392503886,103784.04917804731,64006.008385553956,44197.823102770395,24801.40672065133,0.0,68999.22982342172,21081.19571255363,1536.229841747876,0.0,0.8866321217634542,2.8191096597550995,0.0014959080323721466,354008.361370011,1555103.6838544423,4.392844501853563,1555103.6838544423,4.392844501853563,0.85,0.09573380590198222,4.564652377983593,1.2672898050257935,1.0,0.0,4.564652377983676,1.2849403592181863,1.2852355473952608,3.552423538755469,19325.99341558388,1970.702881777557,2034.6934298245008,2034.6934298245008,7.594669526706952,5.045271790029748,0.5008304394574123,4.544441350572336,3.3834619657740204,3.3834619657740204,0.9667034187925773,0.0,0.0,0.00022971712885925413,1.0000003396890145,0.0002297170508268955,199.04951086513816,0.0,1.976743778015274e-08,0.05602091866895286,0.02003430490964618,7.742493786334128e-05,0.00015229219099591285,0.000695160911777825,0.09573380590196534,0.08140643162947668,0.014327374272488664,0.09573379427822502,0.08140643162949103,0.014327374272491188,0.4284065522033514,0.4284065522033514,0.07539872331145596,0.0,4.449422927958892,4.355503118814511,4.983798628181944,4.451994807725441,4.358569072683451,4.983555483773046,24801.40672065133,21081.19571255363,0.85,0.9180590212634603,0.6941025477314392,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524187299538027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.89015181598,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.889539942615,1536.229841747876,0.4284065522033514,0.07539872331145596,6.112851554438009,3.3834619657740204
901.0,-30.15405530686041,5.045248566380311,35.00684328548934,24.075419548340165,4.966910038174343,-26.64198050414193,-40.161653550434835,1.4548352354558636,-0.5942929705303754,-5.046827143864388,40.01319365018264,47892.35157509932,15452.786837932523,15452.786837932523,63345.13841303184,87670.26896901117,87670.26896901117,15452.786837932523,103123.0558069437,103123.0558069437,103123.0558069437,127924.35419564508,103783.74671229484,64005.830081516695,44197.68514530906,24801.29838870139,0.0,68998.98353401045,21081.10363039618,1536.2229264296395,0.0,0.8866325344197135,2.8191083611281043,0.0014959080323721466,354009.1364671939,1555102.178617659,4.392830631821195,1555102.178617659,4.392830631821195,0.85,0.0957333352251917,4.564652377983593,1.2672889379458505,1.0,0.0,4.5646523779837285,1.2849402645277224,1.2852354525827716,3.55242380054245,19325.937092370565,1970.6971384081787,2034.6934298245008,2034.6934298245008,7.594651170257813,5.045248566380311,0.5009100580051795,4.544338508375131,3.3835303582882053,3.3835303582882053,0.9667229595109158,0.0,0.0,0.0002297170508268955,1.0000002560857233,0.00022971699199965346,199.04951289689117,0.0,1.5532302815707905e-08,0.044018546179716206,0.020034320441948996,7.742526910873429e-05,0.0001522917817181612,0.0006951590435671628,0.09573333522516539,0.081405990078085,0.014327345147080402,0.09573336379030167,0.08140599007810737,0.01432734514708434,0.4284046143356172,0.4284046143356172,0.0753986379417627,0.0,4.450024200006396,4.356230864908127,4.983677491156357,4.452534173334016,4.359247676387895,4.983299740270354,24801.29838870139,21081.10363039618,0.85,0.9180590085331944,0.6941022769051748,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524187495056589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.87814944349,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.884339655788,1536.2229264296395,0.4284046143356172,0.0753986379417627,6.112851554438009,3.3835303582882053
902.0,-30.15405696562499,5.045225508233424,35.00682515957372,24.07536031622442,4.966918844810508,-26.641981116776126,-40.16161963865159,1.4548429959616398,-0.5936515711569541,-5.046782207988532,40.01315861455927,47892.18405247578,15452.766977626487,15452.766977626487,63344.95103010227,87669.95684683905,87669.95684683905,15452.766977626487,103122.72382446553,103122.72382446553,103122.72382446553,127923.91766169015,103783.43938803808,64005.66710880651,44197.52475470174,24801.193837224626,0.0,68998.71859192637,21081.01476164093,1536.2164849308324,0.0,0.8866328904091882,2.8191051447674043,0.0014959080323721466,354009.7567514835,1555100.6675656417,4.3928186664565,1555100.6675656417,4.3928186664565,0.85,0.09573287069168272,4.564652377983593,1.2672881373530251,1.0,0.0,4.564652377981731,1.2849402283359934,1.285235416307135,3.552423900600302,19325.879864438048,1970.6913027831165,2034.6934298245008,2034.6934298245008,7.594641409423208,5.045225508233424,0.5009847681472204,4.544240740086203,3.3835988054706747,3.3835988054706747,0.9667425158487643,0.0,0.0,0.00022971699199965346,1.0000001728633665,0.00022971695229000774,199.04951426836809,0.0,1.170953387340956e-08,0.033184818997242696,0.02003433215148287,7.742556664849844e-05,0.00015229142535115502,0.0006951574168756606,0.09573287069166347,0.08140555398307125,0.014327316708592223,0.09573289158742328,0.08140555398308762,0.014327316708595102,0.42840267852677205,0.42840267852677205,0.07539855149611399,0.0,4.450628741153366,4.35695023740368,4.983625974139841,4.453130636831588,4.359912422110426,4.983505371683577,24801.193837224626,21081.01476164093,0.85,0.9180598179618127,0.6941025142179916,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524187642454693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.86731571631,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.879155331875,1536.2164849308324,0.42840267852677205,0.07539855149611399,6.112851554438009,3.3835988054706747
903.0,-30.154057775711884,5.045202744691038,35.00680707120686,24.075320118013792,4.966940174461522,-26.64197971306866,-40.161585447471566,1.4548621118182725,-0.5929245236602014,-5.046726853307209,40.01312345641316,47892.01926414466,15452.731625086271,15452.731625086271,63344.750889230934,87669.67459594629,87669.67459594629,15452.731625086271,103122.40622103255,103122.40622103255,103122.40622103255,127923.48993788855,103783.16729289948,64005.5122126714,44197.39453358676,24801.083716856,0.0,68998.47825044276,21080.921159327598,1536.2094858284593,0.0,0.8866332999369753,2.81910201572663,0.0014959080323721466,354010.52085569216,1555099.1512304517,4.392804901593215,1555099.1512304517,4.392804901593215,0.85,0.09573240116531002,4.564652377983593,1.2672873768722637,1.0,0.0,4.564652377984865,1.2849401389704496,1.285235326870034,3.5524241476657368,19325.829196643732,1970.6861361059825,2034.6934298245008,2034.6934298245008,7.594624034550073,5.045202744691038,0.5010643397618679,4.54413840492917,3.3836672638736642,3.3836672638736642,0.9667620753924755,0.0,0.0,0.00022971695229000774,1.00000008442087,0.00022971693289710438,199.04951493815307,0.0,7.904185693904827e-09,0.022400462256526282,0.020034340055668565,7.742586664074082e-05,0.0001522910856492669,0.0006951558662546292,0.09573240116528216,0.08140511315834367,0.014327288006938483,0.09573239338265689,0.08140511315836738,0.014327288006942654,0.42840074434220393,0.42840074434220393,0.0753984683325568,0.0,4.451242782705663,4.357687171150133,4.983538017229023,4.453802329647033,4.360739235048186,4.983291471148277,24801.083716856,21080.921159327598,0.85,0.9180601151710829,0.6941025436867131,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452418774195158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.85653135957,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.873986924396,1536.2094858284593,0.42840074434220393,0.0753984683325568,6.112851554438009,3.3836672638736642
904.0,-30.154057733233923,5.045180251900355,35.006789061871324,24.075279954727762,4.966961264964917,-26.6419775659048,-40.16154734473673,1.4548810976357776,-0.5921946383802492,-5.046673059321975,40.01308958163417,47891.84032002312,15452.699134882005,15452.699134882005,63344.53945490513,87669.39355085047,87669.39355085047,15452.699134882005,103122.09268573247,103122.09268573247,103122.09268573247,127923.07448436708,103782.89590357139,64005.342672743915,44197.28136758609,24800.981798634613,0.0,68998.2631662207,21080.83452883942,1536.2029923866023,0.0,0.8866336968585016,2.8190986667188884,0.0014959080323721466,354011.263417626,1555097.690246643,4.392791560454107,1555097.690246643,4.392791560454107,0.8499999999999999,0.09573193514541314,4.564652377983593,1.2672865306725725,1.0,0.0,4.564652377984036,1.2849400501714425,1.2852352380257073,3.552424393164923,19325.778660280877,1970.6809828311277,2034.6934298245008,2034.6934298245008,7.594608066442153,5.045180251900355,0.5011434040248828,4.544036847875472,3.3837357727187674,3.3837357727187674,0.9667816493482192,0.0,0.0,0.00022971693289710438,0.9999999955732758,0.0002297169339139979,199.04951490335736,0.0,3.860148005668194e-09,0.010939659448063663,0.02003434391581657,7.742620095409742e-05,0.00015229073194300696,0.0006951542517085085,0.09573193514538861,0.08140467533478236,0.01432725981060625,0.09573191785888294,0.08140467533480322,0.014327259810609923,0.42839881300202165,0.42839881300202165,0.0753983855496412,0.0,4.4518698224953255,4.358441373715209,4.983438735490552,4.454478420941712,4.361559574270245,4.983143921594433,24800.981798634613,21080.83452883942,0.85,0.9180599126430845,0.6941021139133456,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452418779054264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.84507055676,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.868835463469,1536.2029923866023,0.42839881300202165,0.0753983855496412,6.112851554438009,3.3837357727187674
905.0,-30.15405683507689,5.045158028854586,35.00677112901383,24.075234482903056,4.966982646352006,-26.6419746194232,-40.161505330447085,1.4549004306983284,-0.5915715473084333,-5.046619041979425,40.01305579054518,47891.64694608502,15452.666765492271,15452.666765492271,63344.31371157729,87669.08676369264,87669.08676369264,15452.666765492271,103121.7535291849,103121.7535291849,103121.7535291849,127922.63348566048,103782.59851417225,64005.15869656475,44197.15535289722,24800.879956475575,0.0,68998.03530937279,21080.74796300424,1536.1964940656194,0.0,0.8866340946138627,2.8190967544513565,0.0014959080323721466,354012.0090639712,1555096.2328733304,4.3927781912966655,1555096.2328733304,4.3927781912966655,0.85,0.09573146977688202,4.564652377983593,1.267285678428598,1.0,0.0,4.564652377982886,1.2849399597075568,1.2852351475410393,3.55242464326697,19325.7232823532,1970.6753358540582,2034.6934298245008,2034.6934298245008,7.594592157711502,5.045158028854586,0.5012227571272696,4.5439352717273165,3.383804325301396,3.383804325301396,0.9668012358003989,0.0,0.0,0.00022971693289710438,0.9999999019744442,0.0002297169554152366,199.04951416763424,0.0,0.0,0.0,0.02003434391581657,7.742656958897986e-05,0.00015229036330812452,0.0006951525690184158,0.09573146977685625,0.08140423824493294,0.01432723153192331,0.095731490910715,0.08140423824495485,0.014327231531927167,0.4283968854762789,0.4283968854762789,0.07539830232556143,0.0,4.452485183506269,4.359183357282234,4.983330868563769,4.455047494670964,4.362253102955037,4.983002138544862,24800.879956475575,21080.74796300424,0.85,0.9180596726784264,0.6941016034927497,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524187788003677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.863701055254,1536.1964940656194,0.4283968854762789,0.07539830232556143,6.112851554438009,3.383804325301396
906.0,-30.13404523829601,5.01764612602586,35.006717589591055,24.07250760532918,4.96109986156134,-26.62455244353666,-40.14577026301993,1.4516070668020087,-0.6718447452661849,-5.0541502911083445,40.01198281548632,47909.47131668866,15422.156370273233,15422.156370273233,63331.62768696189,87683.56614781993,87683.56614781993,15422.156370273233,103105.72251809317,103105.72251809317,103105.72251809317,127903.50925154827,103785.19757799698,64011.10274686568,44193.43870125699,24797.786733455094,0.0,68991.22543471209,21078.11872343683,1536.1900121314031,0.0,0.8865995992997375,2.819276460065365,0.0014959080323721466,353908.06085604365,1555049.9571501906,4.393937661065951,1555049.9571501906,4.393937661065951,0.85,0.09573352961180193,4.564652377983593,1.2672964960476385,1.0,0.0,4.564652377985173,1.2849553702586705,1.285250561661338,3.5523820388132985,19326.207263184177,1970.7246881640701,2034.6934298245008,2034.6934298245008,7.579597075517881,5.01764612602586,0.4827745221212201,4.53487160390464,3.3838729217690897,3.3838729217690897,0.9668208347911685,0.0,0.0,0.0002297169554152366,0.9979168930616784,0.00023019647929844038,199.03312306125022,0.07425889391891603,0.00024371371218867178,690.6846603426958,0.020278057628005244,7.756474379553235e-05,0.00015215221161970425,0.0006945219545853458,0.09573352961158116,0.08140594866571099,0.01432758094587016,0.09573346468723988,0.08140594866589873,0.014327580945903202,0.42839496076360356,0.42839496076360356,0.0753982181615277,0.0,4.44129005925015,4.375019761625083,4.818188353815401,4.382305545842144,4.424179417865503,4.144534902568751,24797.786733455094,21078.11872343683,0.85,0.9179664122199713,0.6944284728211769,47891.83413089731,15450.0,0.0,3329.271969173888,-3329.271969173888,0.05885613676856893,1.4714034192142218,2636.1490678922823,693.1229012816057,3329.271969173888,0.0302484270201824,0.6369711771490139,1.4523776665531387,1.4524187734319645,1.2661325518475972,0.00022971693289710438,0.0035117237276396838,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,51911.790760413896,12120.728030826112,,,,,,,,,,,,,,,,,,,,3.0,15862.858583790558,1536.1900121314031,0.42839496076360356,0.0753982181615277,6.112851554438009,3.3838729217690897
907.0,-30.081130535901394,4.94326677528642,35.00656119157785,24.073508229944878,4.950413400152366,-26.577995019965343,-40.10498902117831,1.4472778842161322,-0.8773219407231636,-5.070974403386586,40.00887984260928,47966.736451182034,15323.963161545878,15323.963161545878,63290.69961272791,87737.26468086774,87737.26468086774,15323.963161545878,103061.22784241362,103061.22784241362,103061.22784241362,127848.09568445323,103809.74303587031,64039.214806183954,44189.47581076262,24786.867842039614,0.0,68976.34365280223,21068.83766573367,1535.9460562645681,0.0,0.8865250659316171,2.8200261081037934,0.0014959080323721466,353675.9367216681,1554916.136677564,4.396443114254715,1554916.136677564,4.396443114254715,0.85,0.09573575124660964,4.564652377983593,1.2673694813204932,1.0,0.0,4.564652377983321,1.2849746379538978,1.2852704499910192,3.552328772225435,19330.77795936533,1971.1907694641218,2034.6934298245008,2034.6934298245008,7.531337614270288,4.94326677528642,0.4262907455453666,4.516976029741054,3.375648761130515,3.375648761130515,0.9644710746087186,0.0,0.0,0.00023019647929844038,0.9945029117119308,0.00023146888419077794,198.98964132319935,0.20219794261896212,0.0005668054231251876,1606.3265691367817,0.02084486305113043,7.792391755047849e-05,0.0001522725617479619,0.0006950713110844877,0.09573575124622574,0.08140944081269318,0.014326310433532562,0.09573566438354977,0.08140944081301962,0.014326310433590018,0.4283939545242316,0.4283939545242316,0.07538812107165169,0.0,4.398083849287957,4.439362380331147,4.163660703893129,4.193652462663408,4.6651527934624255,1.5333010777397362,24786.867842039614,21068.83766573367,0.85,0.917571101351886,0.6954085112517172,47891.83413089731,15450.0,0.0,9051.55892718686,-9051.55892718686,0.16024052447801107,4.006013111950273,7168.174053736628,1883.3848734502317,9051.55892718686,0.17099059617676216,0.8671024051840419,1.4521866580289957,1.4522991713107503,1.266262939009272,0.0002297169554152366,0.0035049558159296877,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,58549.719627220955,6398.441072813141,,,,,,,,,,,,,,,,,,,,3.0,15863.254347551565,1535.9460562645681,0.4283939545242316,0.07538812107165169,6.112851554438009,3.375648761130515
908.0,-30.025240534138167,4.862222631806128,35.00629458281637,24.086617316957586,4.945815087249709,-26.528146408217204,-40.063350659888215,1.4487209613287604,-1.0607749657928025,-5.084896770741659,40.00535711010362,48043.963053588006,15193.815048583321,15193.815048583321,63237.77810217133,87818.71331482142,87818.71331482142,15193.815048583321,103012.52836340474,103012.52836340474,103012.52836340474,127786.12441381124,103863.51139197306,64088.761130739935,44194.1669569257,24773.596050406497,0.0,68967.76300733219,21057.55664284552,1535.5075785637985,0.0,0.886466818108297,2.820827304579857,0.0014959080323721466,353483.9386478541,1554764.223975468,4.398401324605436,1554764.223975468,4.398401324605436,0.8499999999999999,0.09572922433464143,4.564652377983593,1.2675177811132743,1.0,0.0,4.564652377983834,1.2849652572566268,1.2852627022154317,3.5523547054719806,19340.79035437437,1972.2117496162678,2034.6934298245008,2034.6934298245008,7.467373131437223,4.862222631806128,0.35368100546453274,4.508541626341596,3.3532404005341605,3.3532404005341605,0.958068685866903,0.0,0.0,0.00023146888419077794,0.9941972988844708,0.00023281986830028133,198.9434903323631,0.22388334228004514,0.0004758852233973823,1348.6587231081814,0.021320748274527814,7.829222620782743e-05,0.0001531766579829505,0.0006991981961134544,0.09572922433462061,0.08141170863682583,0.01431751569779479,0.09572923552095533,0.08141170863684352,0.0143175156977979,0.4283966363314433,0.4283966363314433,0.0753402141812248,0.0,4.32851109875196,4.565344319746657,2.986575022357272,4.024121804948834,5.043614704651418,3.410605131648481e-13,24773.596050406497,21057.55664284552,0.85,0.9169179243271717,0.6966147799875761,47891.83413089731,15450.0,0.0,9981.482169051713,-9981.482169051713,0.17737344494093282,4.434336123523317,7908.063397419613,2073.4187716321007,9981.482169051713,0.34074846667560027,0.9598130137496359,1.451957099488167,1.4519825911507092,1.266615530462119,0.00023019647929844038,0.003486716634467224,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59221.9750230572,5468.517830948287,,,,,,,,,,,,,,,,,,,,3.0,15864.309937248261,1535.5075785637985,0.4283966363314433,0.0753402141812248,6.112851554438009,3.3532404005341605
909.0,-29.96821953420931,4.77983762883971,35.00593159017461,24.100070166774117,4.940748716106997,-26.4773256231974,-40.021089593041665,1.449854805095182,-1.1993947866751569,-5.099743145235353,40.00201670407083,48124.455818367074,15060.465649505342,15060.465649505342,63184.92146787242,87903.90008867186,87903.90008867186,15060.465649505342,102964.3657381772,102964.3657381772,102964.3657381772,127728.35292466692,103920.29139017481,64140.84711987041,44199.382522560445,24763.98718648971,0.0,68963.36970905015,21049.389108516254,1535.3116049559699,0.0,0.8864031622465101,2.8209279525011963,0.0014959080323721466,353279.28807844524,1554620.1841980526,4.400541545058965,1554620.1841980526,4.400541545058965,0.85,0.09571291556235197,4.564652377983593,1.26767478577327,1.0,0.0,4.5646523779827,1.2849571614013857,1.2852563405332367,3.5523770870348255,19351.363557868302,1973.2899163188554,2034.6934298245008,2034.6934298245008,7.401835298010649,4.77983762883971,0.2779152309023596,4.50192239793735,3.328697528543083,3.328697528543083,0.9510564367265951,0.0,0.0,0.00023281986830028133,0.994082951933447,0.00023420567453395823,198.89641039817886,0.2315159192893135,0.0004802934273582147,1361.1515731331804,0.02180104170188603,7.866768808260475e-05,0.00015415218021767657,0.0007036511160019727,0.09571291387831966,0.08141593079712478,0.014296983081194887,0.09571355946837909,0.08141593222960701,0.014296983332744954,0.4284060509231241,0.4284060509231241,0.07522992124467272,0.0,4.248647642408912,4.743904459173791,1.4493117210685114,3.9003483585602226,5.431338418504254,3.979039320256561e-13,24763.98718648971,21049.389108516254,0.85,0.9162098913443985,0.6978263391333622,47891.83413089731,15450.0,0.0,10275.73470646553,-10275.73470646553,0.18336116568950878,4.584029142237715,8145.53061444723,2130.2040920183,10275.73470646553,0.5214821692809083,0.9922141000514537,1.451713646943387,1.4516476845181838,1.2669998582780746,0.00023146888419077794,0.003466939359766639,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59528.72041049602,5174.26529353447,,,,,,,,,,,,,,,,,,,,2.0,15865.426895932387,1535.3116049559699,0.4284060509231241,0.07522992124467272,6.112851554438009,3.328697528543083
