time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
910.0,-29.911350388944772,4.698080397456077,35.00547000368541,24.114741605613403,4.937132679001899,-26.426496941772637,-39.978674857970304,1.4522792318308244,-1.2919042261489153,-5.112959544504612,39.99841929389779,48203.96294042561,14924.973959744884,14924.973959744884,63128.9369001705,87988.02946871046,87988.02946871046,14924.973959744884,102913.00342845534,102913.00342845534,102913.00342845534,127667.48261795274,103976.74783013682,64192.68130185691,44204.51836475546,24754.4791894974,0.0,68958.99755425286,21041.30731107279,1535.0957831582853,0.0,0.8863487315867948,2.820608296784594,0.0014959080323721466,353097.18422890425,1554465.0735685532,4.402371763352357,1554465.0735685532,4.402371763352357,0.85,0.09568315783695089,4.564652377983593,1.2678294930560519,1.0,0.0,4.564652377984363,1.2849429546722269,1.2852439112709573,3.552416363221338,19361.87651044256,1974.361939137479,2034.6934298245008,2034.6934298245008,7.335244583274748,4.698080397456077,0.2027866202680899,4.495293777187987,3.3036150903678907,3.3036150903678907,0.9438900258193973,0.0,0.0,0.00023420567453395823,0.994101406797739,0.00023559535569756012,198.84946555227535,0.23393702450368353,0.00047626918226635715,1349.7468625428562,0.022277310884152385,7.904618831897542e-05,0.0001551594862149828,0.0007082491177179337,0.0956831565889408,0.08142068884005516,0.014262467748885649,0.09568338457429941,0.08142068990203777,0.014262467934913113,0.42842412547447384,0.42842412547447384,0.07504708397183445,0.0,4.168872332358774,4.961866424501238,3.410605131648481e-13,3.821055318355718,5.810572574736568,3.410605131648481e-13,24754.4791894974,21041.30731107279,0.85,0.9154561281217057,0.6990235451508933,47891.83413089731,15450.0,0.0,10335.893806289123,-10335.893806289123,0.18521785844727093,4.630446461181769,8197.661144530413,2138.232661758709,10335.893806289123,0.7058914172827638,1.0022611387839329,1.4514662286523277,1.4513061127431088,1.2673906972388385,0.00023281986830028133,0.0034469372969002784,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59577.474799729294,5114.106193710877,,,,,,,,,,,,,,,,,,,,2.0,15866.568375279825,1535.0957831582853,0.42842412547447384,0.07504708397183445,6.112851554438009,3.3036150903678907
911.0,-29.855028559875944,4.6176165579605755,35.00491567784706,24.129800602700584,4.934249143317021,-26.376088258158862,-39.93650316316632,1.4553088415999156,-1.348383108781718,-5.1252869715516445,39.99479533251455,48282.13114168458,14790.215116394038,14790.215116394038,63072.346258078614,88070.5773445944,88070.5773445944,14790.215116394038,102860.79246098845,102860.79246098845,102860.79246098845,127606.96259418441,104032.20688421202,64243.76068130208,44209.38466989993,24746.17013319597,0.0,68955.5548030959,21034.244613216575,1534.937171158304,0.0,0.8862989147119241,2.819914500350572,0.0014959080323721466,352927.39561103605,1554308.829949027,4.404046977588678,1554308.829949027,4.404046977588678,0.85,0.09564444970845595,4.564652377983593,1.26798081828747,1.0,0.0,4.564652377983375,1.284925908441452,1.2852286467779444,3.5524634906928427,19372.20373627717,1975.415023099343,2034.6934298245008,2034.6934298245008,7.269014043884608,4.6176165579605755,0.12890169889764191,4.4887148590629335,3.2785847216152275,3.2785847216152275,0.936738491890065,0.0,0.0,0.00023559535569756012,0.9941607082065462,0.00023697914608048759,198.8029886425214,0.23453996257096577,0.00047254489869330096,1339.1922428968148,0.022749855782845687,7.94241882312368e-05,0.00015617116746632334,0.0007128670909476267,0.09564444970819384,0.08142678782999928,0.014217661878194569,0.09564458903370085,0.08142678783022243,0.014217661878233524,0.4284516374110896,0.4284516374110896,0.0748105221169664,0.0,4.096794036832762,5.208755306418709,3.979039320256561e-13,3.7769038627699274,6.1753270435536365,3.979039320256561e-13,24746.17013319597,21034.244613216575,0.85,0.9146811513326676,0.7001920480453716,47891.83413089731,15450.0,0.0,10315.445623066096,-10315.445623066096,0.1856347432462838,4.640868581157091,8185.839676817965,2129.6059462481317,10315.445623066096,0.8913480160578094,1.0045170089084614,1.4512183908232743,1.450965576269163,1.2677787104983635,0.00023420567453395823,0.003427189280204173,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59546.47199686022,5134.554376933904,,,,,,,,,,,,,,,,,,,,3.0,15867.70871317215,1534.937171158304,0.4284516374110896,0.0748105221169664,6.112851554438009,3.2785847216152275
912.0,-29.799386303542057,4.53863357433592,35.00428155650551,24.143842106591933,4.930331098403376,-26.326394048300866,-39.89504847032947,1.4573388431621936,-1.435899625536365,-5.1386528244069725,39.99136286059856,48360.456863638145,14659.644755356523,14659.644755356523,63020.10161899467,88153.20297722353,88153.20297722353,14659.644755356523,102812.84773258005,102812.84773258005,102812.84773258005,127550.91386850546,104087.58325297518,64294.837139389805,44214.162348428195,24738.06613592542,0.0,68952.22848435362,21027.356215536605,1534.8072184294238,0.0,0.8862430721352349,2.8195118277966658,0.0014959080323721466,352743.3769147532,1554160.853159522,4.4059249722925715,1554160.853159522,4.4059249722925715,0.85,0.09561676593716704,4.564652377983593,1.2681329633435237,1.0,0.0,4.564652377983986,1.2849135520087989,1.2852180655776049,3.5524976531279786,19382.515564988535,1976.4665369915858,2034.6934298245008,2034.6934298245008,7.204842036876766,4.53863357433592,0.055667764514640616,4.4829658098212795,3.2538082640298445,3.2538082640298445,0.929659504008527,0.0,0.0,0.00023697914608048759,0.994233596396429,0.00023835358907545637,198.75709017084037,0.23452265608639963,0.00046886441085284745,1328.7617403569698,0.023218720193698535,7.979738946414791e-05,0.00015718175661633967,0.0007174800791144132,0.09561676593716194,0.08143542364279348,0.014181342294368463,0.09561681008615094,0.08143542364279782,0.014181342294369218,0.42848859946350154,0.42848859946350154,0.07461793929973863,0.0,4.024963291622555,5.477254019970246,3.410605131648481e-13,3.702753198870596,6.528618489080998,3.410605131648481e-13,24738.06613592542,21027.356215536605,0.85,0.9139675831259747,0.7013617678014847,47891.83413089731,15450.0,0.0,10268.313279602073,-10268.313279602073,0.18556155246369044,4.639038811592257,8152.728309240614,2115.5849703614595,10268.313279602073,1.0769456848151404,1.0041209548900991,1.4509713381561034,1.450628458909134,1.268160734189047,0.00023559535569756012,0.0034078520879406255,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59488.90915085635,5181.686720397927,,,,,,,,,,,,,,,,,,,,3.0,15868.839982134863,1534.8072184294238,0.42848859946350154,0.07461793929973863,6.112851554438009,3.2538082640298445
913.0,-29.74445306164356,4.461172920113043,35.00357430407354,24.15724267428743,4.925925683444337,-26.277386145699452,-39.85419472502542,1.4588587674983622,-1.5508634749534735,-5.1523858411938335,39.98796489127085,48438.21442222549,14532.366942638462,14532.366942638462,62970.581364863945,88235.12254579573,88235.12254579573,14532.366942638462,102767.48948843419,102767.48948843419,102767.48948843419,127496.67005307211,104142.35732548476,64345.449201906085,44218.786803976305,24729.180564637925,0.0,68947.96736861423,21019.803479942235,1534.6350146547454,0.0,0.8861851998288168,2.8194317373574327,0.0014959080323721466,352554.38161785604,1554014.3742937616,4.407871396073594,1554014.3742937616,4.407871396073594,0.85,0.09559773944608167,4.564652377983593,1.2682839110819621,1.0,0.0,4.564652377983754,1.2849036017384532,1.2852098790678257,3.5525251636058095,19392.715237992707,1977.5066141845286,2034.6934298245008,2034.6934298245008,7.1422882335113895,4.461172920113043,-0.016536703579307144,4.47770962369235,3.2293444248996743,3.2293444248996743,0.9226698356856212,0.0,0.0,0.00023835358907545637,0.9943094326548798,0.00023971771889866783,198.71179449570192,0.23429663597276415,0.0004653194644882761,1318.7153623597744,0.02368403965818681,8.016676604569257e-05,0.0001581868230297638,0.0007220678579084811,0.09559773805265143,0.08144599254188514,0.014151745510766279,0.09559712324570133,0.08144599372903993,0.014151745717041737,0.4285345971975908,0.4285345971975908,0.07446053971262308,0.0,3.9475534870104525,5.7602524181247645,3.410605131648481e-13,3.601522366240374,6.869102325083759,3.410605131648481e-13,24729.180564637925,21019.803479942235,0.85,0.913305841609607,0.7025328848820425,47891.83413089731,15450.0,0.0,10212.911564104645,-10212.911564104645,0.18532440785008886,4.633110196252217,8112.910465433047,2100.001098671597,10212.911564104645,1.2623778861173571,1.0028377048164974,1.4507254635478914,1.4502955528258847,1.2685358710787202,0.00023697914608048759,0.003388965309722265,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59423.46105736173,5237.088435895355,,,,,,,,,,,,,,,,,,,,2.0,15869.959514384756,1534.6350146547454,0.4285345971975908,0.07446053971262308,6.112851554438009,3.2293444248996743
914.0,-29.6902551700098,4.38522658297223,35.00280188129629,24.170190968457632,4.921302780583928,-26.229062528370054,-39.81390787577254,1.460110138949279,-1.6891521537066296,-5.16629753134521,39.98465256803718,48515.111325225036,14408.093407528744,14408.093407528744,62923.20473275378,88315.96379736495,88315.96379736495,14408.093407528744,102724.0572048937,102724.0572048937,102724.0572048937,127444.0062798195,104196.28693126289,64395.43445914647,44223.16941346269,24719.949074925804,0.0,68943.11848838849,21011.956713686934,1534.4423370971492,0.0,0.8861260735214307,2.8196422891882507,0.0014959080323721466,352363.0084435786,1553871.5974828792,4.409860173309565,1553871.5974828792,4.409860173309565,0.85,0.09558586572278141,4.564652377983593,1.2684328636573627,1.0,0.0,4.564652377983754,1.2848949294409298,1.285202957557865,3.552549141095698,19402.757659871862,1978.5306562253027,2034.6934298245008,2034.6934298245008,7.0812109560758225,4.38522658297223,-0.08762214634849474,4.472848729320725,3.2052081834996664,3.2052081834996664,0.9157737667141904,0.0,0.0,0.00023971771889866783,0.9943878929313819,0.00024107063310273996,198.66712261213692,0.23400212648051702,0.0004618679879377944,1308.9338778157094,0.024145907646124606,8.053256437860706e-05,0.00015918515452006076,0.000726624894119681,0.095585864274832,0.08145833326075502,0.01412753101407697,0.09558588103454761,0.08145833449469854,0.01412753122808287,0.4285888821236969,0.4285888821236969,0.07433128670959731,0.0,3.8609021484948016,6.052040257178703,3.410605131648481e-13,3.4771453776385783,7.195762871834916,3.410605131648481e-13,24719.949074925804,21011.956713686934,0.85,0.9126828915253001,0.7036976624925377,47891.83413089731,15450.0,0.0,10155.467049366664,-10155.467049366664,0.18503437128295522,4.625859282073876,8071.32344027325,2084.1436090934144,10155.467049366664,1.4475431967896983,1.0012682428731337,1.4504808837467469,1.4499670307715353,1.268903916457798,0.00023835358907545637,0.0033705331297356283,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59356.235058079685,5294.532950633336,,,,,,,,,,,,,,,,,,,,2.0,15871.066697454007,1534.4423370971492,0.4285888821236969,0.07433128670959731,6.112851554438009,3.2052081834996664
915.0,-29.63676927773237,4.310768125397004,35.001971068466425,24.18255266910421,4.916279815756547,-26.18141980722336,-39.7742104838602,1.4609303452422013,-1.8441462896509506,-5.180495160977229,39.981407382481045,48591.34951053374,14286.937278580646,14286.937278580646,62878.28678911439,88395.94787538785,88395.94787538785,14286.937278580646,102682.8851539685,102682.8851539685,102682.8851539685,127393.3827405985,104249.50160353215,64444.90323865365,44227.33151653166,24710.49758663001,0.0,68937.82910316167,21003.922948635507,1534.2399327117514,0.0,0.8860652097087324,2.820043650784606,0.0014959080323721466,352167.7858805725,1553731.7242387976,4.411907580796446,1553731.7242387976,4.411907580796446,0.85,0.09557992800397316,4.564652377983593,1.2685803353833034,1.0,0.0,4.564652377983061,1.2848882977894482,1.285198062750705,3.552567476750101,19412.66695146371,1979.541122754836,2034.6934298245008,2034.6934298245008,7.021665804372773,4.310768125397004,-0.15766071345458155,4.468428838851586,3.1813996599957095,3.1813996599957095,0.9089713314273455,0.0,0.0,0.00024107063310273996,0.9944638469546825,0.00024241266672585785,198.6230549406814,0.23368684916529622,0.00045864792791066314,1299.8082276988193,0.02460455557403527,8.089451926589649e-05,0.00016017611383684348,0.0007311482789215182,0.09557992647662956,0.08147229308467942,0.014107633391950142,0.09558031149766097,0.0814722943865867,0.014107633617386465,0.42865051869509646,0.42865051869509646,0.07422455097384335,0.0,3.763559700297776,6.348518763625236,3.979039320256561e-13,3.3363488713262655,7.510408032162275,3.979039320256561e-13,24710.49758663001,21003.922948635507,0.85,0.9121013470705683,0.7048575527062139,47891.83413089731,15450.0,0.0,10098.077630446569,-10098.077630446569,0.18472920461021736,4.61823011525543,8029.636718802371,2068.4409116441984,10098.077630446569,1.632409983947292,0.999616908063946,1.450237622022557,1.449643044571176,1.2692649006876142,0.00023971771889866783,0.0033525479982791932,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59289.7199890427,5351.922369553431,,,,,,,,,,,,,,,,,,,,2.0,15872.160980114348,1534.2399327117514,0.42865051869509646,0.07422455097384335,6.112851554438009,3.1813996599957095
916.0,-29.58398789231693,4.2377677402466025,35.00108719140458,24.1944347153418,4.910977590458471,-26.134439156995164,-39.735069301072485,1.4614288551313441,-2.0120777875993667,-5.194831899134493,39.9782005313026,48666.81233712295,14168.616770437495,14168.616770437495,62835.42910756045,88475.01105789926,88475.01105789926,14168.616770437495,102643.62782833676,102643.62782833676,102643.62782833676,127344.3704011555,104301.98962897672,64493.79090817578,44231.33191200104,24700.74257281873,0.0,68932.07448481978,20995.63118689592,1534.0204096332689,0.0,0.8860034628420059,2.8206035755253236,0.0014959080323721466,351970.7366828043,1553593.512622549,4.413984887677313,1553593.512622549,4.413984887677313,0.85,0.09557875621777266,4.564652377983593,1.268726038332097,1.0,0.0,4.564652377984187,1.2848831938472305,1.2851946820242324,3.552581588615843,19422.44093159045,1980.5377913548919,2034.6934298245008,2034.6934298245008,6.96351428807611,4.2377677402466025,-0.22661248203834905,4.464380222284952,3.1579134029321367,3.1579134029321367,0.9022609722663247,0.0,0.0,0.00024241266672585785,0.9945389357734356,0.00024374376709277628,198.57958448121335,0.2333670022855708,0.0004554617874710656,1290.778705693,0.025060017361506336,8.1252874582904e-05,0.00016115979214295385,0.0007356384284406758,0.09557875465058853,0.08148757637983738,0.014091178270751155,0.09557894950748856,0.08148757771597155,0.01409117850180111,0.428718515675112,0.428718515675112,0.07413582905190687,0.0,3.6550135089850073,6.646516754943946,3.410605131648481e-13,3.1827541115351323,7.814093070457659,3.410605131648481e-13,24700.74257281873,20995.63118689592,0.85,0.9115557536484422,0.7060111377881186,47891.83413089731,15450.0,0.0,10041.429447614626,-10041.429447614626,0.18442169779482062,4.610542444870512,7988.398956866317,2053.0304907483082,10041.429447614626,1.816970315522248,0.9979529101451327,1.44999567052903,1.4493234500773313,1.269618941923984,0.00024107063310273996,0.0033349982169362117,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59224.04228420494,5408.570552385374,,,,,,,,,,,,,,,,,,,,2.0,15873.242805650638,1534.0204096332689,0.428718515675112,0.07413582905190687,6.112851554438009,3.1579134029321367
917.0,-29.531899261754386,4.1661957118144395,35.00015540693878,24.205921415146463,4.905526097287503,-26.088096997940642,-39.69645069502292,1.461723833469585,-2.190587279774263,-5.209196073444681,39.975037738795734,48741.39507230656,14052.90367081603,14052.90367081603,62794.298743122585,88552.94382758452,88552.94382758452,14052.90367081603,102605.84749840054,102605.84749840054,102605.84749840054,127296.6477578774,104353.5957591662,64542.047003868945,44235.0541725525,24690.80025947686,0.0,68925.85443202936,20987.18022055533,1533.7885378636697,0.0,0.8859413831131406,2.8213043726871034,0.0014959080323721466,351773.39719321206,1553457.2089863315,4.4160735899340695,1553457.2089863315,4.4160735899340695,0.85,0.0955814271785078,4.564652377983593,1.2688695977581665,1.0,0.0,4.564652377982565,1.284879064815483,1.285192262383538,3.552593005038265,19432.050690894932,1981.5177140914516,2034.6934298245008,2034.6934298245008,6.906644246660856,4.1661957118144395,-0.29445358924882026,4.46064930106326,3.1347429002874274,3.1347429002874274,0.8956408286535507,0.0,0.0,0.00024374376709277628,0.9946127226599004,0.0002450639947988303,198.53670090789043,0.23304807975146916,0.0004524004310093886,1282.1028214806072,0.025512417792515726,8.16078831771606e-05,0.00016213588391561566,0.0007400939480718868,0.09558142559839389,0.08150395219747404,0.014077473400919839,0.09558154848596048,0.08150395354486509,0.014077473633642711,0.4287918908164402,0.4287918908164402,0.07406151818102434,0.0,3.53533025962264,6.943527241654579,3.979039320256561e-13,3.01860879367041,8.106920578070913,3.979039320256561e-13,24690.80025947686,20987.18022055533,0.85,0.9110412813967601,0.7071569220860725,47891.83413089731,15450.0,0.0,9985.739741041934,-9985.739741041934,0.18411616625281096,4.60290415632027,7947.788218398088,2037.9515226438457,9985.739741041934,2.001224278426752,0.9962996009351235,1.4497550111538524,1.449008196725153,1.2699661746468833,0.00024241266672585785,0.0033178715571796644,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59159.67669341985,5464.260258958066,,,,,,,,,,,,,,,,,,,,2.0,15874.312300429203,1533.7885378636697,0.4287918908164402,0.07406151818102434,6.112851554438009,3.1347429002874274
918.0,-29.480491479296948,4.096022864635942,34.999180647449656,24.217073327768617,4.899972462640152,-26.042378483542752,-39.65833723833782,1.461859466885957,-2.376612741661461,-5.223545490033369,39.971922799652866,48815.07206735363,13939.676090136301,13939.676090136301,62754.74815748993,88629.80787360821,88629.80787360821,13939.676090136301,102569.48396374451,102569.48396374451,102569.48396374451,127250.25260415187,104404.39517657616,64589.659370321584,44238.59534028286,24680.768640407357,0.0,68919.36398069022,20978.653344346254,1533.5494839362284,0.0,0.8858791726140351,2.8221106668861635,0.0014959080323721466,351576.34717286675,1553322.9764719016,4.418166890243465,1553322.9764719016,4.418166890243465,0.85,0.09558719662889839,4.564652377983593,1.2690110587188972,1.0,0.0,4.564652377985986,1.2848757038125296,1.2851905969781339,3.5526022979804126,19441.510229370793,1982.482318566564,2034.6934298245008,2034.6934298245008,6.85099577450282,4.096022864635942,-0.3611918275350101,4.457214692170952,3.1118816179441358,3.1118816179441358,0.8891090336983245,0.0,0.0,0.0002450639947988303,0.9946851947874286,0.0002463734215438908,198.494393759913,0.23273192498086437,0.0004494437987666636,1273.7237257047245,0.02596186159128239,8.195965341162408e-05,0.00016310434138720623,0.0007445146197725586,0.09558719662889023,0.0815212280129111,0.014065968615979129,0.09558725049455873,0.08152122801291806,0.01406596861598033,0.4288697072435331,0.4288697072435331,0.07399873615098498,0.0,3.4052045691930743,7.237819608292341,3.979039320256561e-13,2.8469327483718985,8.390152481880307,3.979039320256561e-13,24680.768640407357,20978.653344346254,0.85,0.9105532107793756,0.708292550131928,47891.83413089731,15450.0,0.0,9931.06557128336,-9931.06557128336,0.18381403741651534,4.595350935412879,7907.854793498926,2023.2107777844333,9931.06557128336,2.185174649537601,0.9946647046348226,1.4495156226415409,1.4486972091198718,1.2703067332113136,0.00024374376709277628,0.0033011560754055563,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59096.623427885395,5518.9344287166405,,,,,,,,,,,,,,,,,,,,3.0,15875.369676398395,1533.5494839362284,0.4288697072435331,0.07399873615098498,6.112851554438009,3.1118816179441358
919.0,-29.429755811278667,4.027221170767006,34.99816721449608,24.227926006447547,4.894359095591958,-25.99726977263369,-39.62071555489672,1.4618730569476637,-2.5680253361824157,-5.237823446782556,39.96884713533648,48887.82169472661,13828.793072617473,13828.793072617473,62716.61476734409,88705.57145511635,88705.57145511635,13828.793072617473,102534.36452773382,102534.36452773382,102534.36452773382,127205.05691452042,104454.37958002633,64636.62981963961,44241.94417820747,24670.692386786603,0.0,68912.63656499407,20970.08852876861,1533.3051102086988,0.0,0.8858171533558004,2.823001087280283,0.0014959080323721466,351380.3644640662,1553190.4450345908,4.4202539530162825,1553190.4450345908,4.4202539530162825,0.85,0.09559542422279194,4.564652377983593,1.2691503629693766,1.0,0.0,4.564652377984028,1.2848729361538656,1.2851895111757576,3.5526099504028843,19450.81800122601,1983.4314471533103,2034.6934298245008,2034.6934298245008,6.796499595425663,4.027221170767006,-0.4268266917432708,4.454047862510277,3.0893231352316466,3.0893231352316466,0.8826637529233275,0.0,0.0,0.0002463734215438908,0.9947566822302772,0.0002476720447773354,198.45265518353804,0.23241913618244364,0.0004465882934707615,1265.631223696138,0.026408449884753153,8.230825895034021e-05,0.0001640651625935506,0.0007489004345769155,0.09559542265238047,0.08153920340866722,0.014056219243713258,0.09559547999636628,0.08153920474816725,0.014056219474624678,0.4289511098069446,0.4289511098069446,0.07394517719362016,0.0,3.2656094214649443,7.528160414539286,3.979039320256561e-13,2.6697981106001407,8.66458798202899,3.979039320256561e-13,24670.692386786603,20970.08852876861,0.85,0.9100887426966129,0.7094173743972005,47891.83413089731,15450.0,0.0,9877.410191653971,-9877.410191653971,0.18351575452013547,4.587893863003383,7868.6060700685,2008.804121585471,9877.410191653971,2.368825079404218,0.993050619697702,1.449277482995075,1.4483904110453627,1.2706407497032841,0.0002450639947988303,0.0032848402069003127,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59034.87554624742,5572.589808346029,,,,,,,,,,,,,,,,,,,,2.0,15876.415148998234,1533.3051102086988,0.4289511098069446,0.07394517719362016,6.112851554438009,3.0893231352316466
920.0,-29.379679858448597,3.959763459689119,34.99711917991085,24.23850030116739,4.8887165352582524,-25.952758386928423,-39.58356482964007,1.461795063733651,-2.7631118251399016,-5.252006119831169,39.96581272474679,48959.60365630108,13720.165196798316,13720.165196798316,62679.76885309939,88780.19042892769,88780.19042892769,13720.165196798316,102500.355625726,102500.355625726,102500.355625726,127160.96256153437,104503.50519252002,64682.91841987292,44245.096414052336,24660.60693580837,0.0,68905.7033498607,20961.515895437115,1533.057099770236,0.0,0.885755440751934,2.8239558205289486,0.0014959080323721466,351185.7745511914,1553059.6996099465,4.422330891946653,1553059.6996099465,4.422330891946653,0.85,0.09560560034517716,4.564652377983593,1.269287375337444,1.0,0.0,4.56465237798239,1.2848706193221837,1.2851888624229455,3.5526163563391417,19459.965854591806,1984.364268592415,2034.6934298245008,2034.6934298245008,6.743111761058633,3.959763459689119,-0.4913720749264092,4.451135534615528,3.067061329022244,3.067061329022244,0.8763032368634983,0.0,0.0,0.0002476720447773354,0.9948268099108418,0.0002489599619852748,198.41147438718912,0.23210989072371901,0.0004438460779209779,1257.8597848280515,0.02685229596267413,8.265384507144835e-05,0.00016501819970588704,0.0007532507176980487,0.09560559879306334,0.0815577254518429,0.014047873341220447,0.09560568143335386,0.08155772677589598,0.014047873569281185,0.42903533774632496,0.42903533774632496,0.07389899669439498,0.0,3.117679262046181,7.8136885378903,3.410605131648481e-13,2.4888942946912493,8.930801717267457,3.410605131648481e-13,24660.60693580837,20961.515895437115,0.85,0.9096455852841403,0.710530497130468,47891.83413089731,15450.0,0.0,9824.760132548998,-9824.760132548998,0.18322142919481998,4.580535729870496,7830.036055915631,1994.724076633367,9824.760132548998,2.5521794753161227,0.9914579501884192,1.4490405702535794,1.448087745324236,1.2709683510368313,0.0002463734215438908,0.003268912894091192,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,58974.45404827436,5625.239867451002,,,,,,,,,,,,,,,,,,,,2.0,15877.448870498225,1533.057099770236,0.42903533774632496,0.07389899669439498,6.112851554438009,3.067061329022244
921.0,-29.330252509372563,3.8936235069587233,34.99604017418827,24.24882446592676,4.883065255255467,-25.908831701168218,-39.54688314171506,1.461644447048063,-2.960227951815682,-5.2660654699554845,39.962814833933656,49030.46168828911,13613.698938360993,13613.698938360993,62644.160626650104,88853.70029227833,88853.70029227833,13613.698938360993,102467.39923063932,102467.39923063932,102467.39923063932,127117.93800935667,104551.81446337195,64728.57585936865,44248.042893337,24650.538778717357,0.0,68898.58167205435,20952.957961909753,1532.8066676980563,0.0,0.8856941965695238,2.8249563265805246,0.0014959080323721466,350992.96015919856,1552930.5359031626,4.42439225903222,1552930.5359031626,4.42439225903222,0.85,0.09561729737859012,4.564652377983593,1.2694221947295592,1.0,0.0,4.564652377983825,1.2848686644037348,1.2851885619109065,3.552621761619424,19468.961694104626,1985.281588932472,2034.6934298245008,2034.6934298245008,6.690786306581439,3.8936235069587233,-0.5548387096435983,4.448462216602321,3.045090288131693,3.045090288131693,0.8700257966090551,0.0,0.0,0.0002489599619852748,0.9948957134768044,0.00025023724458038806,198.3708416215731,0.2318042177297853,0.0004411944056366875,1250.3449455743723,0.027293490368310816,8.299638358729711e-05,0.00016596357839797766,0.0007575660427929952,0.09561729585224543,0.0815766486843131,0.014040647167932333,0.09561731886061056,0.08157664998652599,0.014040647392064138,0.42912172757758893,0.42912172757758893,0.07385871896168149,0.0,2.962647420391079,8.093888428385128,3.979039320256561e-13,2.3058375181398105,9.189678428589161,3.979039320256561e-13,24650.538778717357,20952.957961909753,0.85,0.9092227895898607,0.7116323804990043,47891.83413089731,15450.0,0.0,9773.095389287198,-9773.095389287198,0.18293105683994737,4.57327642099868,7792.133129949171,1980.9622593380268,9773.095389287198,2.735241790877671,0.9898866712118357,1.4488048627883123,1.447789133233883,1.2712896603205233,0.0002476720447773354,0.003253363505338933,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,58915.274465758885,5676.9046107128015,,,,,,,,,,,,,,,,,,,,2.0,15878.471066892876,1532.8066676980563,0.42912172757758893,0.07385871896168149,6.112851554438009,3.045090288131693
922.0,-29.28146319782896,3.8287761900402617,34.99493358145871,24.258943448681407,4.877452219509564,-25.865475506256715,-39.51064943158997,1.4614645279384946,-3.1582900215243512,-5.279959965379034,39.9598535475069,49100.346675338515,13509.283237039564,13509.283237039564,62609.62991237808,88926.09179262257,88926.09179262257,13509.283237039564,102435.37502966213,102435.37502966213,102435.37502966213,127075.88995060459,104599.31485994591,64773.569742667474,44250.82790808715,24640.514920942453,0.0,68891.3428290296,20944.437682801083,1532.5546309991128,0.0,0.885633634617676,2.8259930698300972,0.0014959080323721466,350802.4882902011,1552802.9572622504,4.426430852388068,1552802.9572622504,4.426430852388068,0.8499999999999999,0.09563016113127384,4.564652377983593,1.2695547068538149,1.0,0.0,4.56465237798461,1.284866868556941,1.285188406840523,3.552626727086708,19477.80691028858,1986.1835499674792,2034.6934298245008,2034.6934298245008,6.639468648701927,3.8287761900402617,-0.617229489123349,4.44600567916361,3.0234043414908385,3.0234043414908385,0.8638298118545252,0.0,0.0,0.00025023724458038806,0.9949634518283695,0.00025150395637201135,198.3307476132707,0.23150209754459114,0.0004386355120653874,1243.093041193308,0.027732125880376202,8.333602662485913e-05,0.00016690121795552893,0.000761846041429063,0.0956301596406091,0.08159584653437617,0.014034313106232928,0.09563014248721777,0.08159584780627668,0.014034313324997168,0.42920971402831537,0.42920971402831537,0.07382316344217738,0.0,2.8017064138190904,8.368457432476646,3.979039320256561e-13,2.12166994385467,9.441800063099663,3.979039320256561e-13,24640.514920942453,20944.437682801083,0.85,0.9088170928495166,0.7127215795051753,47891.83413089731,15450.0,0.0,9722.394793178322,-9722.394793178322,0.18264459530736035,4.566114882684005,7754.8846440515035,1967.5101491268192,9722.394793178322,2.9180159540322563,0.9883365546935077,1.448570339376355,1.4474945038012461,1.2716047964222594,0.0002489599619852748,0.003238181842850945,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,58857.321965268944,5727.605206821678,,,,,,,,,,,,,,,,,,,,2.0,15879.481938790754,1532.5546309991128,0.42920971402831537,0.07382316344217738,6.112851554438009,3.0234043414908385
923.0,-29.233315472265815,3.765197015773596,34.993802549073635,24.268856760486983,4.871880438199086,-25.822692694129188,-39.474871662072815,1.4612576600682516,-3.3563930395117154,-5.293684883492863,39.95692873690528,49169.28096150046,13406.863508925202,13406.863508925202,62576.14447042566,88997.34921124144,88997.34921124144,13406.863508925202,102404.21272016664,102404.21272016664,102404.21272016664,127034.77976395859,104645.99368126816,64817.925431553886,44253.409166349185,24630.567043791954,0.0,68883.97621014115,20935.98198722316,1532.3028767291676,0.0,0.8855737806969477,2.827054497265422,0.0014959080323721466,350614.42073000333,1552676.9578549375,4.428445797015871,1552676.9578549375,4.428445797015871,0.85,0.09564391935048495,4.564652377983593,1.2696850496297705,1.0,0.0,4.564652377983952,1.2848652206370603,1.2851883861469078,3.552631283552334,19486.499138050607,1987.0699105250628,2034.6934298245008,2034.6934298245008,6.589131960819071,3.765197015773596,-0.6785641796556785,4.443761195429275,3.001998106732034,3.001998106732034,0.857713744780581,0.0,0.0,0.00025150395637201135,0.995031480225625,0.00025275979842867124,198.2911945886746,0.2312034951318928,0.0004361680518377058,1236.1002589080583,0.028168293932213907,8.367265599667638e-05,0.00016783130037533497,0.0007660915443583514,0.09564391789620275,0.08161522659354277,0.01402869130265997,0.09564388113070603,0.08161522783451661,0.014028691515968344,0.4292988229674303,0.4292988229674303,0.07379138569324074,0.0,2.6360052463453485,8.637245587860605,3.979039320256561e-13,1.9372918439811428,9.687557786960895,3.979039320256561e-13,24630.567043791954,20935.98198722316,0.85,0.9084281702834273,0.7137985300311646,47891.83413089731,15450.0,0.0,9672.637403074237,-9672.637403074237,0.18236199139800194,4.559049784950044,7718.277925123016,1954.3594779512218,9672.637403074237,3.1005058444122344,0.9868073127597501,1.4483369792145384,1.4472037894872145,1.2719138732133533,0.00025023724458038806,0.0032233581659953797,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,58800.57179287961,5777.362596925763,,,,,,,,,,,,,,,,,,,,2.0,15880.481676248362,1532.3028767291676,0.4292988229674303,0.07379138569324074,6.112851554438009,3.001998106732034
924.0,-29.185782818572598,3.7028625381153475,34.99265005819303,24.278608266636752,4.866402507853248,-25.78045414240923,-39.43951162565497,1.4610738316872516,-3.5540756731129477,-5.3071972713537905,39.9540418558089,49237.20300488229,13306.3306740475,13306.3306740475,62543.533678929794,89067.43199271936,89067.43199271936,13306.3306740475,102373.76266676685,102373.76266676685,102373.76266676685,126994.47507939444,104691.82233427945,64861.59334643024,44255.809986499116,24620.712412627592,0.0,68876.52239912671,20927.605550733453,1532.0515344630148,0.0,0.8855148514547138,2.828139486195394,0.0014959080323721466,350429.34272152453,1552552.6000099122,4.430429792072744,1552552.6000099122,4.430429792072744,0.85,0.0956583328999284,4.564652377983593,1.2698130010673778,1.0,0.0,4.564652377984007,1.2848634873735127,1.2851882661170242,3.55263607600411,19495.033052976414,1987.9401276660649,2034.6934298245008,2034.6934298245008,6.539722632905544,3.7028625381153475,-0.7388428158482725,4.44170535396362,2.9808663494783234,2.9808663494783234,0.8516760998509495,0.0,0.0,0.00025275979842867124,0.9950967063504251,0.00025400526081096426,198.25216046452857,0.23090838834021438,0.0004338612235695216,1229.5627075960242,0.02860215515578343,8.400658951230663e-05,0.00016875320891636462,0.0007702997363724458,0.09565833149163785,0.08163469638584801,0.014023635105789835,0.0956585277974608,0.08163469758768163,0.014023635312246766,0.42938866223843725,0.42938866223843725,0.07376263016075811,0.0,2.4665328860875206,8.90016862560401,3.979039320256561e-13,1.7531215982408526,9.927208726231868,3.979039320256561e-13,24620.712412627592,20927.605550733453,0.85,0.9080530128466937,0.7148619194151791,47891.83413089731,15450.0,0.0,9623.806644941047,-9623.806644941047,0.1820832028100886,4.552080070252211,7682.304267905081,1941.5023770359664,9623.806644941047,3.2827152946131894,0.9852987165048078,1.4481047617985694,1.4469170066543224,1.272217001807955,0.00025150395637201135,0.0032088830715610276,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,58745.20348343438,5826.193355058953,,,,,,,,,,,,,,,,,,,,2.0,15881.47018691055,1532.0515344630148,0.42938866223843725,0.07376263016075811,6.112851554438009,2.9808663494783234
925.0,-29.138842227044215,3.64174930600035,34.991478750853766,24.2881707957946,4.860955098226859,-25.738745474640545,-39.40457826303316,1.4608583458221125,-3.749925522660476,-5.3205441984099116,39.951188990511696,49304.267632815725,13207.70937078061,13207.70937078061,62511.97700359634,89136.50615262976,89136.50615262976,13207.70937078061,102344.21552341037,102344.21552341037,102344.21552341037,126955.18269897264,104736.92724100624,64904.688721187274,44258.04279979885,24610.967175562266,0.0,68869.00997536111,20919.322099227924,1531.8027289175932,0.0,0.8854566204042656,2.829223333244161,0.0014959080323721466,350246.6063138693,1552429.7148550672,4.432390455380675,1552429.7148550672,4.432390455380675,0.8499999999999999,0.09567324515977219,4.564652377983593,1.269938994157128,1.0,0.0,4.564652377981972,1.2848619236729646,1.2851883023517177,3.5526403996274323,19503.43219655692,1988.7966019544822,2034.6934298245008,2034.6934298245008,6.49125277409473,3.64174930600035,-0.7981091819279289,4.439858487928278,2.9600041104110413,2.9600041104110413,0.8457154601174404,0.0,0.0,0.00025400526081096426,0.9951594953869831,0.00025524075486230515,198.2136257951526,0.23061672198289013,0.000431555969916684,1223.0296187438823,0.029033711125700114,8.43377028437123e-05,0.00016966755796725196,0.0007744734219418858,0.09567324378616172,0.08165421125880179,0.014019032527359932,0.09567335489125464,0.08165421243113678,0.014019032728635408,0.4294789091499245,0.4294789091499245,0.07373629240143867,0.0,2.2944059643796777,9.157404319900422,3.979039320256561e-13,1.5706186757494152,10.161802166092968,3.979039320256561e-13,24610.967175562266,20919.322099227924,0.85,0.907693852807829,0.7159136983449456,47891.83413089731,15450.0,0.0,9575.878483016095,-9575.878483016095,0.18180816221619353,4.5452040554048345,7646.947207259393,1928.9312757567022,9575.878483016095,3.46464808092483,0.9838104016027782,1.4478736671613572,1.4466339937541788,1.2725142885605267,0.00025275979842867124,0.0031947475786292265,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,58690.742232657285,5874.121516983905,,,,,,,,,,,,,,,,,,,,2.0,15882.447980557128,1531.8027289175932,0.4294789091499245,0.07373629240143867,6.112851554438009,2.9600041104110413
926.0,-29.092512774245044,3.581835070963673,34.99029099254529,24.297587654460244,4.855598320052112,-25.697577842607895,-39.3700693041086,1.4606633884155074,-3.9439706977274795,-5.333673128016115,39.948367371562064,49370.38208378532,13110.879040160198,13110.879040160198,62481.261123945515,89204.4949973326,89204.4949973326,13110.879040160198,102315.3740374928,102315.3740374928,102315.3740374928,126916.68156136828,104781.26808384966,64947.15517030487,44260.125459494215,24601.30752387549,0.0,68861.43298336971,20911.111395294167,1531.553933665477,0.0,0.885399369102431,2.8303125404995058,0.0014959080323721466,350066.92755908717,1552308.1828456058,4.434318299273199,1552308.1828456058,4.434318299273199,0.85,0.09568848354303662,4.564652377983593,1.2700628173490984,1.0,0.0,4.5646523779846415,1.284860284515683,1.2851882502979417,3.5526449318995015,19511.68906111,1989.6385678197958,2034.6934298245008,2034.6934298245008,6.443663132726121,3.581835070963673,-0.8563572226565759,4.438192293620249,2.9394063896198763,2.9394063896198763,0.8398303970342503,0.0,0.0,0.00025524075486230515,0.9952241787054262,0.00025646558868205833,198.17560537110043,0.23032843324568975,0.00042926520053930626,1216.537578328394,0.02946297632623942,8.466597751554048e-05,0.00017057477734676467,0.0007786145630399311,0.09568848221622649,0.08167369535677786,0.014014786859448625,0.09568845505019412,0.08167369648926018,0.014014787053776442,0.42956931242365193,0.42956931242365193,0.07371188886064979,0.0,2.120464017152244,9.409051940464508,3.410605131648481e-13,1.3897024302886507,10.391322765050575,3.410605131648481e-13,24601.30752387549,20911.111395294167,0.85,0.9073476751352962,0.7169525806369502,47891.83413089731,15450.0,0.0,9528.829164243138,-9528.829164243138,0.18153679654882743,4.5384199137206815,7612.19096582723,1916.6381984159084,9528.829164243138,3.6463079091384856,0.9823419726668143,1.4476436758595663,1.4463546096248663,1.272805840073335,0.00025400526081096426,0.0031809428802962885,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,58637.20087346884,5921.170835756862,,,,,,,,,,,,,,,,,,,,2.0,15883.415497646796,1531.553933665477,0.42956931242365193,0.07371188886064979,6.112851554438009,2.9394063896198763
927.0,-29.04676458983651,3.5230981371779135,34.98908925503565,24.306875466741644,4.850356445435544,-25.656922454473033,-39.335958066489525,1.4605143100720934,-4.136105239042479,-5.346574628401679,39.9455848406048,49435.549403393175,13015.784428124094,13015.784428124094,62451.33383151727,89271.36303140767,89271.36303140767,13015.784428124094,102287.14745953177,102287.14745953177,102287.14745953177,126878.9265710899,104824.80440257424,64988.99077455988,44262.015142238175,24591.77911155813,0.0,68853.79425379631,20903.01224482441,1531.3075732762763,0.0,0.8853431188557741,2.8314067076812997,0.0014959080323721466,349890.43183495215,1552188.341465828,4.43621259754258,1552188.341465828,4.43621259754258,0.85,0.09570394283763817,4.564652377983593,1.2701844184426592,1.0,0.0,4.564652377984915,1.2848584527190032,1.2851879918537055,3.5526499968334457,19519.796112392673,1990.4652569830344,2034.6934298245008,2034.6934298245008,6.396926552835406,3.5230981371779135,-0.913601184329254,4.4366993215071675,2.919068510893813,2.919068510893813,0.8340195745410893,0.0,0.0,0.00025646558868205833,0.9952857236464666,0.00025768036513418026,198.13807458860728,0.230043510818139,0.0004272050957749846,1210.6992414263063,0.029890181422014404,8.499162909245817e-05,0.00017147395958960017,0.0007827190174029308,0.09570394283763299,0.08169311716304022,0.014010825674592777,0.09570396852905254,0.08169311716304463,0.014010825674593535,0.42965967326782806,0.42965967326782806,0.07368903269468534,0.0,1.9454128172882292,9.655208194866987,3.979039320256561e-13,1.2104693893592184,10.61576962459145,3.979039320256561e-13,24591.77911155813,20903.01224482441,0.85,0.907013687601885,0.7179785796723541,47891.83413089731,15450.0,0.0,9482.647626167063,-9482.647626167063,0.18126907446421517,4.531726861605375,7578.031628271734,1904.6159978953292,9482.647626167063,3.8276984354327874,0.9808932600877437,1.447414768604839,1.4460789628095092,1.273091757427891,0.00025524075486230515,0.003167460608841071,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,58585.18099849068,5967.352373832937,,,,,,,,,,,,,,,,,,,,3.0,15884.37233627697,1531.3075732762763,0.42965967326782806,0.07368903269468534,6.112851554438009,2.919068510893813
928.0,-29.00159609140395,3.465517312291011,34.98787572174795,24.31605193940925,4.845218683344251,-25.616777420473653,-39.302247763238825,1.4604000124123215,-4.325581399198711,-5.359250691191818,39.94283789324803,49499.800342920025,12922.388182960778,12922.388182960778,62422.1885258808,89337.24123348693,89337.24123348693,12922.388182960778,102259.62941644771,102259.62941644771,102259.62941644771,126842.02510437762,104867.66860685965,65030.22771628533,44263.823211749244,24582.395687929915,0.0,68846.21889967917,20895.036334740427,1531.0646441683773,0.0,0.885287873628672,2.832495303627039,0.0014959080323721466,349717.0881971153,1552070.0395025099,4.4380732079860445,1552070.0395025099,4.4380732079860445,0.85,0.09571953389033588,4.564652377983593,1.270303977667354,1.0,0.0,4.5646523779842765,1.2848564789658214,1.2851875784889502,3.5526554542945314,19527.778006877856,1991.2791837047164,2034.6934298245008,2034.6934298245008,6.351024677007669,3.465517312291011,-0.9698604423352339,4.435377754626245,2.8989859276533814,2.8989859276533814,0.8282816936152518,0.0,0.0,0.00025768036513418026,0.9953470418755734,0.00025888494594671475,198.10103142841962,0.2297618995727548,0.00042511678971585685,1204.7809820547384,0.030315298211730263,8.531459007119966e-05,0.0001723657750629806,0.0007867898450242194,0.09571953265671237,0.08171244312597103,0.014007089530741342,0.09571960227755354,0.0817124441790726,0.014007089711263278,0.42974983479056306,0.42974983479056306,0.07366741442858045,0.0,1.7699704335961997,9.896111896783054,3.979039320256561e-13,1.0336692919931352,10.83592876832239,3.979039320256561e-13,24582.395687929915,20895.036334740427,0.85,0.906690149779187,0.7189908339781127,47891.83413089731,15450.0,0.0,9437.310803467439,-9437.310803467439,0.1810049307202879,4.525123268007193,7544.45268051508,1892.8581229523584,9437.310803467439,4.008823265664825,0.9794639108240679,1.4471869266411501,1.4458068727973126,1.273372139274802,0.00025646558868205833,0.003154292679391883,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,58533.92591641949,6012.689196532561,,,,,,,,,,,,,,,,,,,,2.0,15885.319074478813,1531.0646441683773,0.42974983479056306,0.07366741442858045,6.112851554438009,2.8989859276533814
929.0,-28.95699284946597,3.4090715763090036,34.986652460446734,24.32509349836039,4.840164441060578,-25.577133854058683,-39.26893713707102,1.460305445653306,-4.512237294679153,-5.37172534624988,39.94012759598806,49563.1937396255,12830.68568127961,12830.68568127961,62393.87942090511,89402.11558712814,89402.11558712814,12830.68568127961,102232.80126840775,102232.80126840775,102232.80126840775,126805.94430213375,104909.82124724648,65070.89939974411,44265.46871944708,24573.14303372599,0.0,68838.61175317307,20887.171578667094,1530.8247378365797,0.0,0.885233507062834,2.833573131801949,0.0014959080323721466,349546.5646135663,1551953.3226170957,4.4399043782130265,1551953.3226170957,4.4399043782130265,0.8500000000000001,0.09573519767540292,4.564652377983593,1.2704216021718455,1.0,0.0,4.56465237798359,1.2848544339573438,1.2851870807450598,3.5526611087954074,19535.627398542732,1992.0795988989853,2034.6934298245008,2034.6934298245008,6.305955232964163,3.4090715763090036,-1.025165181162448,4.434236757471451,2.8791542090411286,2.8791542090411286,0.8226154882974653,0.0,0.0,0.00025888494594671475,0.9954068148204198,0.0002600795394327493,198.06446369639528,0.22948356494026814,0.00042314473693303627,1199.1921844682247,0.0307384429486633,8.563483579570738e-05,0.00017325011015100736,0.0007908265272867151,0.09573519767540284,0.08173166411665213,0.014003533558750706,0.09573514192079866,0.08173166411665221,0.014003533558750716,0.4298396823054639,0.4298396823054639,0.07364678648236321,0.0,1.5947554596004352,10.131965127603223,3.979039320256561e-13,0.8594880515707359,11.051808739500416,3.979039320256561e-13,24573.14303372599,20887.171578667094,0.85,0.9063791066069705,0.7199911863030986,47891.83413089731,15450.0,0.0,9392.802636561279,-9392.802636561279,0.1807443168754641,4.518607921886598,7511.445065017309,1881.3575715439695,9392.802636561279,4.189685949914892,0.9780536627460172,1.4469601315243974,1.4455383257469998,1.2736470820602566,0.00025768036513418026,0.003141431271249194,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,58483.828951926815,6057.197363438721,,,,,,,,,,,,,,,,,,,,3.0,15886.255724577752,1530.8247378365797,0.4298396823054639,0.07364678648236321,6.112851554438009,2.8791542090411286
930.0,-28.912947500926787,3.353741003489636,34.98542133674843,24.33403880512344,4.835249327161224,-25.537977550002267,-39.236001286748774,1.4602793762407944,-4.696476670748893,-5.383947520373933,39.93745213086125,49625.6493773745,12740.564250227102,12740.564250227102,62366.2136276016,89465.90866022874,89465.90866022874,12740.564250227102,102206.47291045585,102206.47291045585,102206.47291045585,126770.49793982414,104951.21629446032,65110.95701162475,44266.95475870619,24564.02502936829,0.0,68830.97978807447,20879.421274963046,1530.5870491321352,0.0,0.885180290342825,2.8346516257219814,0.0014959080323721466,349379.555658875,1551838.1122576068,4.4416969657285295,1551838.1122576068,4.4416969657285295,0.85,0.09575085504576564,4.564652377983593,1.2705370891978967,1.0,0.0,4.564652377984167,1.2848520890940602,1.2851862702305383,3.5526675924246622,19543.33571611396,1992.8656285392017,2034.6934298245008,2034.6934298245008,6.261662844867012,3.353741003489636,-1.079507021145,4.433248024634636,2.859568940873708,2.859568940873708,0.817019697392488,0.0,0.0,0.0002600795394327493,0.9954657709129872,0.0002612641710364571,198.02836484180338,0.22920846299783826,0.00042121805775123625,1193.7319756670036,0.031159661006414534,8.595257049633287e-05,0.00017412696893641643,0.0007948290828266884,0.09575085390253557,0.08175073824909798,0.014000115653437588,0.09575095311907336,0.08175073922517181,0.014000115820593823,0.4299291328213188,0.4299291328213188,0.07362695079205608,0.0,1.420142991696764,10.362856028906265,3.410605131648481e-13,0.687470849625015,11.263193634237041,3.410605131648481e-13,24564.02502936829,20879.421274963046,0.85,0.9060776676377786,0.720978395631854,47891.83413089731,15450.0,0.0,9349.104488096613,-9349.104488096613,0.18048717747027973,4.512179436756989,7478.996568693749,1870.107919402864,9349.104488096613,4.370289985925616,0.9766622157482663,1.4467343652133717,1.4452732324994286,1.2739166816000045,0.00025888494594671475,0.003128868747129864,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,58434.67059466093,6100.895511903387,,,,,,,,,,,,,,,,,,,,2.0,15887.18255632153,1530.5870491321352,0.4299291328213188,0.07362695079205608,6.112851554438009,2.859568940873708
