time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
931.0,-28.869449870441077,3.29950554572037,34.98418423367048,24.34288408784198,4.8304281144356835,-25.499305376546257,-39.20345107382161,1.460283620540627,-4.877379927642721,-5.395964208016974,39.93481578537995,49687.26574690962,12652.054901728103,12652.054901728103,62339.320648637724,89528.8106173291,89528.8106173291,12652.054901728103,102180.8655190572,102180.8655190572,102180.8655190572,126735.92917762275,104992.01159918938,65150.46672876885,44268.38318935615,24555.06365856555,0.0,68823.4468479217,20871.804109780714,1530.35383331553,0.0,0.885127966891604,2.835712466318397,0.0014959080323721466,349215.4156383197,1551724.5927839566,4.44345960486197,1551724.5927839566,4.44345960486197,0.85,0.0957664925188878,4.564652377983593,1.2706507821707058,1.0,0.0,4.564652377983992,1.284849622978845,1.2851853256266137,3.552674411345295,19550.93235352428,1993.6402699723435,2034.6934298245008,2034.6934298245008,6.218162754287454,3.29950554572037,-1.1329267104008585,4.432432256121229,2.840226004033714,2.840226004033714,0.8114931440096326,0.0,0.0,0.0002612641710364571,0.9955236232419351,0.0002624389466375967,197.99272610829885,0.22893655616223685,0.00041937080559195834,1188.4968630476098,0.03157903181200649,8.626765513473916e-05,0.00017499651590171796,0.0007987982624496204,0.09576649141462514,0.08176968096075007,0.01399681045387506,0.09576653078326004,0.08176968190361873,0.013996810615269074,0.4300181219254335,0.4300181219254335,0.07360774890647705,0.0,1.2466616370508632,10.589072956177063,3.979039320256561e-13,0.5185842803742275,11.470973890606217,3.979039320256561e-13,24555.06365856555,20871.804109780714,0.85,0.9057860874999203,0.7219525906149825,47891.83413089731,15450.0,0.0,9306.200030584549,-9306.200030584549,0.18023346304350182,4.505836576087542,7447.097164436601,1859.1028661479472,9306.200030584549,4.550638819381568,0.9752893021834508,1.4465096100043615,1.4450115455756096,1.2741810286689534,0.0002600795394327493,0.0031165978516532826,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,58386.53102452947,6143.799969415451,,,,,,,,,,,,,,,,,,,,2.0,15888.099698375616,1530.35383331553,0.4300181219254335,0.07360774890647705,6.112851554438009,2.840226004033714
932.0,-28.826493266241506,3.2463457738279398,34.98294279457563,24.35162162818017,4.825715491630551,-25.461109819593855,-39.171277767140396,1.4603320449829436,-5.055406523551312,-5.407761189861024,39.932215346864986,49748.034214686886,12565.100123189848,12565.100123189848,62313.134337876734,89590.71871169357,89590.71871169357,12565.100123189848,102155.81883488342,102155.81883488342,102155.81883488342,126702.05268956939,105032.10819390154,65189.423696895,44269.64944111838,24546.233854685965,0.0,68815.88329580435,20864.29877648307,1530.123302165272,0.0,0.8850766230208803,2.8367634759790055,0.0014959080323721466,349054.33555027243,1551612.6255918136,4.445189380460634,1551612.6255918136,4.445189380460634,0.85,0.09578206629129671,4.564652377983593,1.2707625069050121,1.0,0.0,4.564652377983816,1.2848469705153807,1.2851841819555732,3.5526817455565225,19558.39888168089,1994.4016439539384,2034.6934298245008,2034.6934298245008,6.1754266952509065,3.2463457738279398,-1.1854337421072492,4.4317795159351885,2.821121209279135,2.821121209279135,0.80603463122261,0.0,0.0,0.0002624389466375967,0.9955807314523831,0.0002636038829867095,197.95754155487555,0.22866780511067644,0.00041758495395793693,1183.4357595167933,0.03199661676596443,8.658014007803743e-05,0.00017585880655955925,0.0008027343195514487,0.09578206629129203,0.08178847427572891,0.013993592015563125,0.09578203714429896,0.08178847427573291,0.013993592015563806,0.43010661227299896,0.43010661227299896,0.07358905406468048,0.0,1.0746160284214739,10.810736335930699,3.979039320256561e-13,0.35235466630973633,11.674720846090963,3.979039320256561e-13,24546.233854685965,20864.29877648307,0.85,0.9055051152947406,0.7229149991557252,47891.83413089731,15450.0,0.0,9264.072503901776,-9264.072503901776,0.17998312288673732,4.499578072168429,7415.736172987669,1848.3363309141075,9264.072503901776,4.730735845843876,0.9739346476555043,1.4462858485480974,1.4447532011373831,1.2744402148048124,0.0002612641710364571,0.0031046114340164033,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,58339.342394315885,6185.927496098224,,,,,,,,,,,,,,,,,,,,3.0,15889.007335989647,1530.123302165272,0.43010661227299896,0.07358905406468048,6.112851554438009,2.821121209279135
933.0,-28.784076986354755,3.194242856319235,34.98169855309982,24.360270180646353,4.821127599268951,-25.423387187341444,-39.139477036055155,1.4604378002571508,-5.23061065916005,-5.419324119562878,39.92965085832501,49807.938099671264,12479.643602584585,12479.643602584585,62287.58170225585,89651.6447543642,89651.6447543642,12479.643602584585,102131.28835694879,102131.28835694879,102131.28835694879,126668.83881568431,105071.5316115233,65227.82495683726,44270.78517187337,24537.55045873552,0.0,68808.3356306089,20856.917889925193,1529.896067362318,0.0,0.8850263338886506,2.837806953785546,0.0014959080323721466,348896.50790513464,1551502.2122796776,4.4468837524207405,1551502.2122796776,4.4468837524207405,0.85,0.09579754774937005,4.564652377983593,1.2708724040677772,1.0,0.0,4.56465237798351,1.284844070140933,1.2851827776593976,3.552689765290275,19565.74005515997,1995.1502353158287,2034.6934298245008,2034.6934298245008,6.133426991829919,3.194242856319235,-1.2370368354436927,4.431279691762928,2.8022505206677857,2.8022505206677857,0.8006430059050816,0.0,0.0,0.0002636038829867095,0.9956377117494681,0.00026475883735211514,197.92281013439614,0.22840217441893107,0.00041587611890990967,1178.592920990684,0.03241249288487434,8.689003409024604e-05,0.00017671384889646349,0.0008066372905878753,0.09579754673035433,0.08180710677275627,0.013990439957598058,0.09579759668778556,0.08180710764295313,0.013990440106416919,0.4301945781780605,0.4301945781780605,0.0735707648579099,0.0,0.9042351930650625,11.027960550398177,3.410605131648481e-13,0.18871346040282333,11.874524748936494,3.410605131648481e-13,24537.55045873552,20856.917889925193,0.85,0.9052330815940803,0.7238648870546806,47891.83413089731,15450.0,0.0,9222.706498458838,-9222.706498458838,0.17973611000713607,4.493402750178398,7384.904069959964,1837.802428498874,9222.706498458838,4.910584412283038,0.9725979978741124,1.4460630638139171,1.444498156005779,1.2746943287609105,0.0002624389466375967,0.0030929026070335183,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,58293.13355034683,6227.293501541162,,,,,,,,,,,,,,,,,,,,2.0,15889.905584964765,1529.896067362318,0.4301945781780605,0.0735707648579099,6.112851554438009,2.8022505206677857
934.0,-28.769559946037443,3.1810996917082317,34.98050065019579,24.372693139035277,4.824682790754008,-25.40996040102855,-39.12960081417111,1.4650832457449938,-5.296640631628804,-5.420457388644445,39.928511624576764,49843.07323915408,12435.735429695726,12435.735429695726,62278.80866884981,89692.52453436835,89692.52453436835,12435.735429695726,102128.25996406407,102128.25996406407,102128.25996406407,126661.35687543073,105107.44191185107,65257.99061663628,44277.16810579421,24533.09691136666,0.0,68810.26501716087,20853.13237466166,1529.672802245469,0.0,0.8850246558409787,2.8385838670365846,0.0014959080323721466,348881.0424192477,1551453.164805286,4.446940292447638,1551453.164805286,4.446940292447638,0.85,0.09580956983314437,4.564652377983593,1.2709675097698345,1.0,0.0,4.564652377984681,1.2848199505481737,1.2851601356939535,3.55275645901674,19572.427038691476,1995.8321178681279,2034.6934298245008,2034.6934298245008,6.111847243133995,3.1810996917082317,-1.2641587590645935,4.445258450772825,2.783610050175706,2.783610050175706,0.795317157193059,0.0,0.0,0.00026475883735211514,0.9985051992272627,0.00026515519153732045,197.910685472162,0.11407975510953512,9.286906245868484e-05,263.19092300791283,0.03250536194733303,8.698648501556764e-05,0.0001777723523365475,0.0008114689908327586,0.09580956983302816,0.08182271918447782,0.013986850648550328,0.0958096577342081,0.08182271918457708,0.013986850648567294,0.43028200299534475,0.43028200299534475,0.0735528001591601,0.0,0.7513427286032197,11.220491480500186,3.979039320256561e-13,0.1238167570156179,11.989567568254074,3.979039320256561e-13,24533.09691136666,20853.13237466166,0.85,0.9050802035614577,0.7243551994273458,47891.83413089731,15450.0,0.0,4591.444323624653,-4591.444323624653,0.08975401007754882,2.2438502519387185,3677.6169245546985,913.8273990699548,4591.444323624653,5.000386305522228,0.9713637454280168,1.4459521511896065,1.4442464025832709,1.2749434566000846,0.0002636038829867095,0.0030814647359321016,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,52746.46937752987,10858.555676375347,,,,,,,,,,,,,,,,,,,,3.0,15890.79444132962,1529.672802245469,0.43028200299534475,0.0735528001591601,6.112851554438009,2.783610050175706
935.0,-28.77929700039616,3.206071085847335,34.9794107357805,24.379934335034363,4.831001512958286,-25.4180918785104,-39.13834100877864,1.469796391071858,-5.251038019602163,-5.414651271882152,39.92926011487618,49839.60923913992,12453.432703307522,12453.432703307522,62293.041942447446,89696.75711941648,89696.75711941648,12453.432703307522,102150.189822724,102150.189822724,102150.189822724,126687.24433981758,105119.0413972029,65261.89351692321,44285.71986697744,24537.05451709358,0.0,68822.77438407102,20856.49633952954,1529.7760505250392,0.0,0.8850518852807594,2.8386434217357546,0.0014959080323721466,348960.2829643874,1551485.389454896,4.44602284327363,1551485.389454896,4.44602284327363,0.85,0.09582051532048887,4.564652377983593,1.2709948925720531,1.0,0.0,4.564652377982964,1.284797899904974,1.2851380792123472,3.552817434026941,19574.587019722363,1996.05237463582,2034.6934298245008,2034.6934298245008,6.12054500238971,3.206071085847335,-1.2566950493383153,4.4627661351856505,2.7766356002785857,2.7766356002785857,0.793324457222453,0.0,0.0,0.00026475883735211514,0.999507544585893,0.0002648892835139205,197.9185713074072,0.0,0.0,0.0,0.03250536194733303,8.6901123470131e-05,0.00017785771388198414,0.0008118586366141243,0.09582051503569212,0.08183731913617819,0.013983195899513943,0.0958210828831816,0.08183731937941413,0.01398319594107474,0.4303676416992986,0.4303676416992986,0.07353509506682694,0.0,0.6346544019028784,11.359879424247083,3.410605131648481e-13,0.16361325228001533,11.930217343969616,3.410605131648481e-13,24537.05451709358,20856.49633952954,0.85,0.9051225048675912,0.7241732069824152,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441595962826543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15891.125796804434,1529.7760505250392,0.4303676416992986,0.07353509506682694,6.112851554438009,2.7766356002785857
936.0,-28.78897221420493,3.230740494035417,34.9784256445022,24.37934281714263,4.833448993814334,-25.42672454421852,-39.1453982918523,1.4708238415196553,-5.206068126620494,-5.410580747972876,39.93013262404709,49826.76065949845,12489.671017430175,12489.671017430175,62316.43167692863,89682.81314261063,89682.81314261063,12489.671017430175,102172.4841600408,102172.4841600408,102172.4841600408,126714.75297945125,105111.61297414794,65255.56049104249,44284.502759006056,24542.268819410452,0.0,68826.7715784165,20860.928496498884,1529.9912441938675,0.0,0.8850696983343511,2.838505883774438,0.0014959080323721466,349015.8449628034,1551522.9541104303,4.445422683533995,1551522.9541104303,4.445422683533995,0.85,0.09583177854872847,4.564652377983593,1.270972973802127,1.0,0.0,4.564652377982768,1.2847930930365106,1.2851332710711567,3.5528307263820857,19573.203746895902,1995.9113200630086,2034.6934298245008,2034.6934298245008,6.138355210842474,3.230740494035417,-1.2377674358169495,4.4685079298523664,2.781137136996729,2.781137136996729,0.794610610570494,0.0,0.0,0.00026475883735211514,1.0005045995194313,0.00026462530754909654,197.92645015793076,0.0,0.0,0.0,0.03250536194733303,8.683225466404698e-05,0.00017792658268806817,0.0008121729987735847,0.09583177854856707,0.08185203150959379,0.013979747038973285,0.09583184738987283,0.08185203150973164,0.013979747038996833,0.4304487558587026,0.4304487558587026,0.07351759765962707,0.0,0.5501493099650361,11.442614191984319,3.979039320256561e-13,0.20451262135236448,11.782283318145005,3.979039320256561e-13,24542.268819410452,20860.928496498884,0.85,0.905409773665318,0.7239444698162147,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442171394345913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15890.971745817245,1529.9912441938675,0.4304487558587026,0.07351759765962707,6.112851554438009,2.781137136996729
937.0,-28.79819909571275,3.2551283248757974,34.977530324027185,24.379822017531865,4.837190056920268,-25.434805409121438,-39.15197689840568,1.4730853401348405,-5.164493899659988,-5.405137292852595,39.9307764974384,49812.1681092998,12523.460299154332,12523.460299154332,62335.628408454126,89667.82453402535,89667.82453402535,12523.460299154332,102191.28483317968,102191.28483317968,102191.28483317968,126736.66286063602,105103.4092668359,65247.752842139496,44284.06269410711,24545.378027456336,0.0,68829.44072156344,20863.571323337885,1530.0521320934017,0.0,0.8850954297006071,2.8385783015666624,0.0014959080323721466,349090.15810618416,1551550.6756147754,4.444555767575761,1551550.6756147754,4.444555767575761,0.85,0.09584064027941575,4.564652377983593,1.2709476894652472,1.0,0.0,4.564652377984415,1.284782788592415,1.2851227923330024,3.5528592214288173,19571.676105656697,1995.7555440090855,2034.6934298245008,2034.6934298245008,6.154961782244768,3.2551283248757974,-1.2183075123637774,4.473435837239575,2.7855891936098796,2.7855891936098796,0.7958826267456799,0.0,0.0,0.00026462530754909654,1.0009513729740735,0.00026437378947074066,197.9340039998575,0.0,2.6429079901759638e-05,74.90001244158681,0.03253179102723479,8.676810247284388e-05,0.00017785720507625265,0.0008118563140928322,0.09584064027899353,0.08186447217131716,0.013976168107676367,0.09584089243085311,0.08186447217167782,0.013976168107737934,0.43052290634841806,0.43052290634841806,0.07350026640053384,0.0,0.4892319118000046,11.47988853346095,3.410605131648481e-13,0.24064339319261308,11.64038860109639,3.410605131648481e-13,24545.378027456336,20863.571323337885,0.85,0.9056535656104078,0.7237043856103024,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442744388061308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47966.734143338894,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15890.818609133928,1530.0521320934017,0.43052290634841806,0.07350026640053384,6.112851554438009,2.7855891936098796
938.0,-28.80702467841939,3.2792371764907084,34.976723546636244,24.38063338575887,4.840955485818058,-25.442359059336564,-39.158247819263465,1.475610342509909,-5.112993991218218,-5.3997924397567845,39.931564229379966,49798.098236082835,12556.937806210633,12556.937806210633,62355.03604229347,89654.22863553194,89654.22863553194,12556.937806210633,102211.16644174256,102211.16644174256,102211.16644174256,126760.52432667835,105095.49765407489,65239.36725465474,44284.58933268906,24549.357884935784,0.0,68833.94721762484,20866.954202195415,1530.165594630288,0.0,0.8851201205817445,2.838502278801894,0.0014959080323721466,349163.13723746705,1551584.5913543806,4.443723938415476,1551584.5913543806,4.443723938415476,0.85,0.0958482344255551,4.564652377983593,1.2709229095513002,1.0,0.0,4.5646523779828625,1.2847714952051854,1.2851111727970204,3.5528904517410633,19570.202856372856,1995.6053143910365,2034.6934298245008,2034.6934298245008,6.17141512433827,3.2792371764907084,-1.1990699982789526,4.478307174769661,2.789997423403453,2.789997423403453,0.7971421209724151,0.0,0.0,0.00026437378947074066,1.000910043667902,0.00026413341652754846,197.94122977575083,0.0,4.978398032732768e-05,141.08780024764664,0.03258157500756212,8.670699150256898e-05,0.00017766679796817167,0.0008109871718341453,0.09584823442281305,0.08187557890368492,0.013972655519128135,0.0958481063399468,0.08187557890602722,0.013972655519527878,0.430588783126368,0.430588783126368,0.07348306805992592,0.0,0.44966037766823774,11.484267181619032,3.979039320256561e-13,0.28679844853854775,11.512928278868799,3.979039320256561e-13,24549.357884935784,20866.954202195415,0.85,0.9058762218757018,0.7234526022260729,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444329196188741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48032.921931144956,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15890.674131533915,1530.165594630288,0.430588783126368,0.07348306805992592,6.112851554438009,2.789997423403453
939.0,-28.81581103497672,3.3030732965092158,34.976000552889744,24.381695442739897,4.844976453579043,-25.449864349347685,-39.16446935674173,1.4783538283752242,-5.057278538548871,-5.394237354092727,39.93239051453097,49783.99256464687,12589.665597779105,12589.665597779105,62373.65816242597,89640.6124049237,89640.6124049237,12589.665597779105,102230.2780027028,102230.2780027028,102230.2780027028,126783.73255943554,105087.7360441719,65231.11620393517,44285.1331558186,24553.45455673273,0.0,68838.58771255132,20870.43637322282,1530.2808685608256,0.0,0.8851457497320169,2.8383933312555967,0.0014959080323721466,349238.99959736265,1551620.1676016692,4.442860532158582,1551620.1676016692,4.442860532158582,0.85,0.09585416125204961,4.564652377983593,1.270898331846111,1.0,0.0,4.564652377984754,1.2847591569086187,1.2850985224009441,3.552924572234252,19568.757539649647,1995.457933101482,2034.6934298245008,2034.6934298245008,6.187500000363694,3.3030732965092158,-1.1798926950592419,4.482965991568458,2.7943621408487442,2.7943621408487442,0.7983891830996412,0.0,0.0,0.00026413341652754846,1.0009060621071555,0.00026389431189124995,197.9484238909667,0.0,4.75797159802825e-05,134.8409150881206,0.0326291547235424,8.664640109210682e-05,0.00017748701543544165,0.0008101665270685993,0.09585416125173658,0.08188500584520124,0.013969155406535344,0.09585442330249429,0.08188500584546865,0.013969155406580959,0.4306460701124052,0.4306460701124052,0.07346597605410626,0.0,0.4278270638295112,11.463982277736363,3.979039320256561e-13,0.3369588155438805,11.394436096895504,3.979039320256561e-13,24553.45455673273,20870.43637322282,0.85,0.9060856742569894,0.7231989240181603,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443815757328962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48026.67504598543,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15890.537385723836,1530.2808685608256,0.4306460701124052,0.07346597605410626,6.112851554438009,2.7943621408487442
940.0,-28.824530897388662,3.326639983475253,34.975356641947194,24.382741993200057,4.848954161612055,-25.45731317839924,-39.170644409581996,1.4810661748636462,-4.996157793904786,-5.388712397098166,39.93324752984866,49769.99844623579,12621.997564075533,12621.997564075533,62391.996010311326,89627.12357548602,89627.12357548602,12621.997564075533,102249.12113956155,102249.12113956155,102249.12113956155,126806.85286704465,105080.04625453307,65222.92112532169,44285.69458801264,24557.731727483104,0.0,68843.42631549574,20874.071968360637,1530.4072575942828,0.0,0.885171105776897,2.8382066327937623,0.0014959080323721466,349314.46334313194,1551657.067607721,4.4420063594204136,1551657.067607721,4.4420063594204136,0.85,0.09585857794991606,4.564652377983593,1.2708739887690172,1.0,0.0,4.564652377983166,1.2847469619127052,1.2850860169788094,3.552958297085856,19567.325596830837,1995.3119155706422,2034.6934298245008,2034.6934298245008,6.203390338349018,3.326639983475253,-1.1608970590306429,4.487537042505895,2.798684765681812,2.798684765681812,0.799624218766232,0.0,0.0,0.00026389431189124995,1.0008992662245935,0.00026365721386395165,197.95556401085722,0.0,4.73303859003127e-05,134.1343136414862,0.03267648510944271,8.658630208307755e-05,0.00017730800980817239,0.0008093494286064122,0.0958585779495996,0.08189289696287116,0.013965680986728426,0.09585878057356327,0.08189289696314152,0.013965680986774538,0.43069499192852045,0.43069499192852045,0.0734489691161172,0.0,0.4213450860846706,11.425864158118486,3.979039320256561e-13,0.3925546031933891,11.284951786594831,3.979039320256561e-13,24557.731727483104,20874.071968360637,0.85,0.9062883611338751,0.7229448200057588,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444337260546904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48025.9684445388,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15890.40113155819,1530.4072575942828,0.43069499192852045,0.0734489691161172,6.112851554438009,2.798684765681812
941.0,-28.833186781864757,3.34994271986845,34.974787148902074,24.383938125707232,4.853108744210559,-25.464686823767288,-39.17673215093089,1.483943983897309,-4.931557397588165,-5.3830310215959525,39.934126910652374,49755.911083120176,12653.67163281634,12653.67163281634,62409.582715936514,89613.51001378516,89613.51001378516,12653.67163281634,102267.1816466015,102267.1816466015,102267.1816466015,126829.23935703003,105072.2841467853,65214.685216129066,44286.22103406248,24562.057710428537,0.0,68848.27874449102,20877.749053864256,1530.5328001737391,0.0,0.8851971811985081,2.837990941535662,0.0014959080323721466,349392.076912615,1551694.9312808346,4.441127987195092,1551694.9312808346,4.441127987195092,0.85,0.09586147637623714,4.564652377983593,1.2708492192951963,1.0,0.0,4.564652377984154,1.2847339889827276,1.2850727360014187,3.5529941739908004,19565.880187402196,1995.1645248277646,2034.6934298245008,2034.6934298245008,6.2189573364414725,3.34994271986845,-1.1419843204347329,4.4919270403031835,2.8029658384107483,2.8029658384107483,0.800847382403071,0.0,0.0,0.00026365721386395165,1.0008927285678775,0.0002634220494749765,197.96265218583608,0.0,4.6934873719695086e-05,133.01343212161586,0.0327234199831624,8.652709055261073e-05,0.0001771301233113409,0.0008085374385856393,0.09586147637424769,0.08189926408183332,0.01396221229241437,0.0958621824602561,0.08189926408353301,0.013962212292704128,0.43073612620367435,0.43073612620367435,0.07343203023239261,0.0,0.42774201090043107,11.374916983571211,3.979039320256561e-13,0.45147362400780366,11.183045694315922,3.979039320256561e-13,24562.057710428537,20877.749053864256,0.85,0.9064799273711733,0.7226892522291483,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444854852443838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48024.84756301893,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15890.26591661337,1530.5328001737391,0.43073612620367435,0.07343203023239261,6.112851554438009,2.8029658384107483
942.0,-28.84177822374217,3.372984263740954,34.974287608875876,24.385063570830994,4.857171444728829,-25.472011636573406,-39.18277801768852,1.486745544038839,-4.8625001454843755,-5.377415397101959,39.93502514396377,49741.94686656641,12685.0147352995,12685.0147352995,62426.961601865914,89599.99401099619,89599.99401099619,12685.0147352995,102285.00874629569,102285.00874629569,102285.00874629569,126851.50570789252,105064.54791825119,65206.50077385391,44286.719049330306,24566.496961596833,0.0,68853.21601092714,20881.522417357308,1530.6663409763926,0.0,0.8852228432516278,2.8377065464446543,0.0014959080323721466,349468.8055577645,1551733.6074110465,4.440263573552509,1551733.6074110465,4.440263573552509,0.85,0.09586311276025654,4.564652377983593,1.270824697087519,1.0,0.0,4.56465237798409,1.2847213690165455,1.2850598105712736,3.5530290754623586,19564.439597033102,1995.0176254922021,2034.6934298245008,2034.6934298245008,6.234361673047536,3.372984263740954,-1.1232666968187548,4.496250960559709,2.8072065638618215,2.8072065638618215,0.8020590182462347,0.0,0.0,0.0002634220494749765,1.0008861416142842,0.0002631888269030431,197.96968802568063,0.0,4.6553766141183616e-05,131.93337324411436,0.032769973749303585,8.646832334890001e-05,0.0001769537261260765,0.0008077322467544524,0.09586311275943979,0.08190434921181776,0.013958763547622037,0.09586371839016947,0.08190434921251558,0.013958763547740964,0.4307702267379803,0.4307702267379803,0.07341514579207961,0.0,0.4454322347353923,11.315293163080185,3.979039320256561e-13,0.5149152516175945,11.0886027195412,3.979039320256561e-13,24566.496961596833,20881.522417357308,0.85,0.9066673311520937,0.7224346188662019,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445368681590869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48023.767504141426,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15890.131692697787,1530.6663409763926,0.4307702267379803,0.07341514579207961,6.112851554438009,2.8072065638618215
943.0,-28.850304694965896,3.3957689104250535,34.9738534957872,24.386257293541007,4.861293700155841,-25.479272000271347,-39.18876461740581,1.4896072086195735,-4.790192792026801,-5.371733911578914,39.93593150923157,49728.02636681861,12715.842397908096,12715.842397908096,62443.86876472671,89586.51838364621,89586.51838364621,12715.842397908096,102302.36078155431,102302.36078155431,102302.36078155431,126873.27777986799,105056.84959429356,65198.357577494186,44287.2133519993,24570.91699831369,0.0,68858.13035031299,20885.279448566635,1530.7971093181745,0.0,0.8852488096249482,2.8373857649457914,0.0014959080323721466,349546.4475513475,1551772.634425563,4.439388943289465,1551772.634425563,4.439388943289465,0.85,0.09586355737630772,4.564652377983593,1.270800190814771,1.0,0.0,4.5646523779832195,1.2847084641423634,1.2850466026588754,3.5530647655776373,19563.006065008725,1994.871445907494,2034.6934298245008,2034.6934298245008,6.249512684082773,3.3957689104250535,-1.104674460696165,4.500443371121218,2.8114073341298074,2.8114073341298074,0.8032592383228021,0.0,0.0,0.0002631888269030431,1.0008794988195093,0.0002629575560429223,197.97667108822412,0.0,4.617099980620478e-05,130.84861345078434,0.032816144749109794,8.641016858429528e-05,0.00017677865831874782,0.0008069331230714212,0.09586355737391396,0.08190823760601913,0.01395531976789482,0.09586388255279409,0.08190823760806443,0.013955319768243303,0.43079813993163774,0.43079813993163774,0.07339830490649588,0.0,0.4727578404492192,11.250000098498106,3.979039320256561e-13,0.5815411195521278,11.00078443249879,3.979039320256561e-13,24570.91699831369,20885.279448566635,0.85,0.9068481593538195,0.7221808973585147,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444587871963719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48022.682744348094,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15889.998471252782,1530.7971093181745,0.43079813993163774,0.07339830490649588,6.112851554438009,2.8114073341298074
944.0,-28.858767957304842,3.41830059574794,34.973481143544035,24.387509340327256,4.865472502579344,-25.486469876333768,-39.194684685766674,1.4925259940468023,-4.715422353352608,-5.366011949627035,39.93686199335534,49714.10655297292,12746.197761253596,12746.197761253596,62460.30431422651,89573.05108828472,89573.05108828472,12746.197761253596,102319.24884953831,102319.24884953831,102319.24884953831,126894.6624588111,105049.15702022509,65190.21248493515,44287.71615032215,24575.41360927279,0.0,68863.12975959494,20889.10156788187,1530.9311759130674,0.0,0.8852748908790341,2.8370364879524494,0.0014959080323721466,349624.6563739372,1551812.7007411795,4.438510478166778,1551812.7007411795,4.438510478166778,0.85,0.09586301007798981,4.564652377983593,1.2707755301380534,1.0,0.0,4.564652377984693,1.284695288313471,1.285033126234019,3.5531012057933213,19561.573603691464,1994.7253755045265,2034.6934298245008,2034.6934298245008,6.264431572058989,3.41830059574794,-1.0862183127085396,4.50451890845648,2.8155690096524126,2.8155690096524126,0.8044482884721179,0.0,0.0,0.0002629575560429223,1.00087303650016,0.0002627281847480165,197.98360280676974,0.0,4.578623500642547e-05,129.7581900082098,0.03286193098411622,8.635269566563625e-05,0.00017660486037728604,0.0008061397958846391,0.09586301007558584,0.08191112508215022,0.01395188499343562,0.09586330081828198,0.08191112508420433,0.013951884993785482,0.43082071956942103,0.43082071956942103,0.07338149886469555,0.0,0.5082979470132045,11.181275124027763,3.979039320256561e-13,0.6505895962744148,10.918421540343104,3.979039320256561e-13,24575.41360927279,20889.10156788187,0.85,0.9070209926891057,0.7219263301933511,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446384934466405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48021.59232090552,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15889.866265005141,1530.9311759130674,0.43082071956942103,0.07338149886469555,6.112851554438009,2.8155690096524126
945.0,-28.8671670820023,3.440581380025548,34.97316649926011,24.388657591212564,4.8695026620969015,-25.493624858245788,-39.20058641871435,1.495317439094618,-4.63749775442102,-5.360402126290389,39.93779799301076,49700.419215040914,12776.305886687123,12776.305886687123,62476.725101728036,89559.79010251541,89559.79010251541,12776.305886687123,102336.09598920254,102336.09598920254,102336.09598920254,126916.02082209161,105041.57306278037,65182.20217533062,44288.18987494417,24579.924832889064,0.0,68868.11470783323,20892.936107955706,1531.0684330105805,0.0,0.8853003687952652,2.836631218073247,0.0014959080323721466,349701.3458010656,1551853.0053424728,4.437652368158956,1551853.0053424728,4.437652368158956,0.8500000000000001,0.09586167827183519,4.564652377983593,1.2707513986108827,1.0,0.0,4.564652377983916,1.2846827044908242,1.2850202444175125,3.5531360094030093,19560.16136825836,1994.5813675677587,2034.6934298245008,2034.6934298245008,6.2792289488982735,3.440581380025548,-1.0679750863286106,4.508556466354158,2.819692349575525,2.819692349575525,0.8056263855930071,0.0,0.0,0.0002627281847480165,1.000866477021053,0.0002625007338940878,197.9904824112017,0.0,4.541175534589736e-05,128.6969146502731,0.032907342739462116,8.629543591735422e-05,0.00017643274883066232,0.0008053541665040646,0.09586167826835776,0.08191321255312166,0.013948465715236093,0.09586095902735554,0.08191321255609312,0.013948465715742075,0.43083878063126213,0.43083878063126213,0.07336472069792196,0.0,0.5511301523852694,11.110946236206644,3.979039320256561e-13,0.7229043718693902,10.841441554107519,3.979039320256561e-13,24579.924832889064,20892.936107955706,0.85,0.9071937770734674,0.7216753271944566,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446887429919282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48020.531045547585,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15889.735040826452,1531.0684330105805,0.43083878063126213,0.07336472069792196,6.112851554438009,2.819692349575525
946.0,-28.875501844740118,3.462617655406773,34.97290674638698,24.39007203737276,4.873869926725354,-25.50068818772448,-39.206360711809225,1.4984187038287646,-4.560319665077827,-5.354540109055371,39.938767405026326,49686.45106783784,12805.646954252954,12805.646954252954,62492.098022090795,89546.20383312031,89546.20383312031,12805.646954252954,102351.85078737326,102351.85078737326,102351.85078737326,126936.30605814414,105033.78906565445,65174.03630040313,44288.614183612575,24584.45527077087,0.0,68873.06945438345,20896.78698015524,1531.2006399828601,0.0,0.8853270181272779,2.8362667188716717,0.0014959080323721466,349781.49696915,1551894.749530336,4.436754839742738,1551894.749530336,4.436754839742738,0.85,0.09585955111131034,4.564652377983593,1.270726441764273,1.0,0.0,4.5646523779836885,1.2846686677751995,1.2850059117996573,3.5531748321446166,19558.711882731495,1994.4335611785366,2034.6934298245008,2034.6934298245008,6.2936493363314625,3.462617655406773,-1.0497552298621917,4.512372885268965,2.8237775538255168,2.8237775538255168,0.8067935868072905,0.0,0.0,0.0002625007338940878,1.0008598930780686,0.00026227520526053526,197.9973097083359,0.0,4.503310429418927e-05,127.6238175697324,0.03295237584375631,8.623944657983939e-05,0.0001762612873142484,0.0008045715042854331,0.09585955111030356,0.0819145127096674,0.01394503840063616,0.09585980312946467,0.08191451271052771,0.013945038400782624,0.43085308371162323,0.43085308371162323,0.07334796483116976,0.0,0.5994796707205978,11.039699640140157,3.979039320256561e-13,0.7942204439775651,10.767040592486467,3.979039320256561e-13,24584.45527077087,20896.78698015524,0.85,0.9073517198689837,0.7214205996836914,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447386150107384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48019.45794846704,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15889.60481942977,1531.2006399828601,0.43085308371162323,0.07334796483116976,6.112851554438009,2.8237775538255168
947.0,-28.883774263164472,3.4844092685757673,34.97269872202417,24.391249380446993,4.877901643189159,-25.507729030256925,-39.21215735664589,1.5012241115695828,-4.479635685666096,-5.348965788318301,39.939754504424954,49672.89849858109,12835.006419720708,12835.006419720708,62507.9049183018,89533.06984279721,89533.06984279721,12835.006419720708,102368.07626251792,102368.07626251792,102368.07626251792,126957.20281571342,105026.27528286575,65166.10393868407,44289.07927131298,24589.126553195507,0.0,68878.20582450848,20900.75757021618,1531.3473016628259,0.0,0.8853521156711915,2.8358207319059656,0.0014959080323721466,349857.72784927255,1551937.256232811,4.435909607523159,1551937.256232811,4.435909607523159,0.85,0.0958570206188182,4.564652377983593,1.2707024454092606,1.0,0.0,4.564652377982564,1.284656011250725,1.2849929622108647,3.5532098382815365,19557.312714768304,1994.290885752862,2034.6934298245008,2034.6934298245008,6.308078765864876,3.4844092685757673,-1.0318339754714199,4.516243244047187,2.827826132532229,2.827826132532229,0.8079503235806369,0.0,0.0,0.00026227520526053526,1.0008535160992431,0.0002620515400522692,198.00408634164987,0.0,4.465406270559866e-05,126.5496137076666,0.0329970299064619,8.618327428360716e-05,0.0001760919309769281,0.0008037984514775576,0.09585702061832402,0.08191537922145121,0.013941641396872801,0.09585662722748806,0.08191537922187353,0.013941641396944683,0.4308642778465749,0.4308642778465749,0.07333122680443466,0.0,0.6532050513912395,10.968890108454502,3.979039320256561e-13,0.8693301026522136,10.697370507008827,3.979039320256561e-13,24589.126553195507,20900.75757021618,0.85,0.9075135475735638,0.7211700407112857,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447881080965244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48018.38374460498,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15889.475607446855,1531.3473016628259,0.4308642778465749,0.07333122680443466,6.112851554438009,2.827826132532229
948.0,-28.891983593885513,3.505961352957233,34.972538949231335,24.392580636218213,4.882116350220033,-25.514694763933136,-39.21786305783314,1.5042005339032227,-4.399462586866093,-5.343237976353278,39.94074381465516,49659.230476260906,12863.749874224119,12863.749874224119,62522.98035048503,89519.8026689505,89519.8026689505,12863.749874224119,102383.55254317462,102383.55254317462,102383.55254317462,126977.20229302635,105018.68331462458,65158.11112195081,44289.52465852641,24593.64974985172,0.0,68883.17440837814,20904.60228737396,1531.481437353198,0.0,0.8853779901717437,2.8354006313914852,0.0014959080323721466,349936.07136366266,1551979.8590215414,4.435038242767159,1551979.8590215414,4.435038242767159,0.85,0.0958539353217149,4.564652377983593,1.2706780721107496,1.0,0.0,4.564652377983153,1.2846425512492283,1.2849792113341572,3.5532470674778565,19555.898987616565,1994.1467257031265,2034.6934298245008,2034.6934298245008,6.322205441698244,3.505961352957233,-1.0139839201426835,4.519945273099916,2.8318376319305534,2.8318376319305534,0.8090964662658724,0.0,0.0,0.0002620515400522692,1.0008470611250908,0.0002618297542460553,198.01081169308287,0.0,4.4286625209136526e-05,125.50829584269292,0.03304131653167104,8.612801630114012e-05,0.00017592352375112909,0.0008030297310338444,0.0958539353216848,0.08191569985386794,0.013938235467816864,0.09585362335741954,0.08191569985389367,0.01393823546782124,0.43087296384270735,0.43087296384270735,0.07331450304971325,0.0,0.7109517817249866,10.898689488590207,3.979039320256561e-13,0.9437753894872003,10.629909462257672,3.979039320256561e-13,24593.64974985172,20904.60228737396,0.85,0.9076669431610932,0.7209195990569932,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448372341573665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48017.342426740004,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15889.34736660293,1531.481437353198,0.43087296384270735,0.07331450304971325,6.112851554438009,2.8318376319305534
949.0,-28.900130681392717,3.527275654990233,34.972424956674814,24.393824475724273,4.886212338732084,-25.52161637821205,-39.22354263542218,1.5070762855178876,-4.31836802745795,-5.337633776749818,39.94175766695172,49645.74896392474,12892.28375603998,12892.28375603998,62538.03271996472,89506.67942762582,89506.67942762582,12892.28375603998,102398.9631836658,102398.9631836658,102398.9631836658,126997.23679327761,105011.15251949216,65150.222055824175,44289.922737408866,24598.273609611817,0.0,68888.19634702068,20908.532568170045,1531.6238292678152,0.0,0.8854031333101788,2.8349539916850413,0.0014959080323721466,350012.7374694822,1552023.5195853894,4.434191540588466,1552023.5195853894,4.434191540588466,0.85,0.09585057458922809,4.564652377983593,1.2706540197087453,1.0,0.0,4.564652377984562,1.2846295585177054,1.2849659302702565,3.5532830049859703,19554.496651724916,1994.003727238651,2034.6934298245008,2034.6934298245008,6.336229117893197,3.527275654990233,-0.9963449675724361,4.523620622562669,2.835813192833255,2.835813192833255,0.8102323408095015,0.0,0.0,0.0002618297542460553,1.000840692072692,0.00026160982094344977,198.01748644545384,0.0,4.391598751041746e-05,124.45790860452308,0.03308523251918146,8.607304384003639e-05,0.0001757567104060189,0.0008022682861014078,0.09585057458875033,0.08191572740085107,0.013934847187899271,0.09585015687759446,0.08191572740125937,0.01393484718796873,0.43087963306208055,0.43087963306208055,0.07329779071260278,0.0,0.7722322927117489,10.829570512190287,3.979039320256561e-13,1.0192657492918897,10.56484568373304,3.979039320256561e-13,24598.273609611817,20908.532568170045,0.85,0.9078192787184128,0.7206713427919768,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448859887068772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48016.29203950183,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15889.220113868712,1531.6238292678152,0.43087963306208055,0.07329779071260278,6.112851554438009,2.835813192833255
950.0,-28.908215701525698,3.548355603955017,34.972353953467085,24.395113821979635,4.890345952076489,-25.52847836883942,-39.22915990753097,1.5099920809299923,-4.237451249909725,-5.332010964326656,39.94278180848871,49632.28218332486,12920.406124225936,12920.406124225936,62552.688307550794,89493.59275568694,89493.59275568694,12920.406124225936,102413.99887991288,102413.99887991288,102413.99887991288,127016.84524609677,105003.64724339618,65142.33667107216,44290.34508036001,24602.846366183894,0.0,68893.1914465439,20912.41941125631,1531.7623826613487,0.0,0.8854283294691984,2.8345127091401876,0.0014959080323721466,350089.671451788,1552067.6241878811,4.433343085363264,1552067.6241878811,4.433343085363264,0.85,0.09584691813455193,4.564652377983593,1.270629954119213,1.0,0.0,4.564652377984501,1.284616374944404,1.2849524607002927,3.5533194710998006,19553.09906782294,1993.8612133422669,2034.6934298245008,2034.6934298245008,6.3500505456197205,3.548355603955017,-0.9788429782419223,4.52719858219694,2.8397529428681385,2.8397529428681385,0.811357983676611,0.0,0.0,0.00026160982094344977,1.0008343399402915,0.0002613917313818959,198.02411073394944,0.0,4.3550639767595185e-05,123.42251310136476,0.03312878315894906,8.60187063302746e-05,0.00017559111461317519,0.0008015123988718197,0.09584691813451628,0.08191545657491714,0.013931461559599142,0.09584663393919589,0.0819154565749476,0.013931461559604324,0.43088470767933656,0.43088470767933656,0.07328108750958108,0.0,0.8362575333563314,10.761617645325487,3.979039320256561e-13,1.0945597144169028,10.501579742940578,3.979039320256561e-13,24602.846366183894,20912.41941125631,0.85,0.9079661864131686,0.7204236172138417,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449343766892555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48015.25664399868,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15889.093834429188,1531.7623826613487,0.43088470767933656,0.07328108750958108,6.112851554438009,2.8397529428681385
951.0,-28.91623932556882,3.5692032468068158,34.97232344262754,24.39634292330595,4.894388775618292,-25.535294203538275,-39.23475084649397,1.5128322643465686,-4.156246427798635,-5.326481131288571,39.94381921479423,49618.99630020341,12948.282857784152,12948.282857784152,62567.27915798756,89480.64636010212,89480.64636010212,12948.282857784152,102428.92921788628,102428.92921788628,102428.92921788628,127036.36101248868,104996.21265184066,65134.56259197555,44290.72228873901,24607.43179460239,0.0,68898.1540833414,20916.31702541203,1531.9033596289198,0.0,0.8854529936054697,2.834057212619629,0.0014959080323721466,350165.34619314683,1552112.3010027106,4.432512576920118,1552112.3010027106,4.432512576920118,0.8499999999999999,0.09584309654258841,4.564652377983593,1.2706062555825337,1.0,0.0,4.564652377985838,1.2846035414834716,1.2849393437086176,3.553354969512455,19551.714646338256,1993.7200416389142,2034.6934298245008,2034.6934298245008,6.3637512501826805,3.5692032468068158,-0.9615334711077566,4.530736717914572,2.8436575202308325,2.8436575202308325,0.8124735772088093,0.0,0.0,0.0002613917313818959,1.0008280558956595,0.0002611754634995435,198.03068509982194,0.0,4.318699148706455e-05,122.39193387434094,0.033171970150436124,8.596465503167599e-05,0.0001754270763502199,0.0008007636212247405,0.09584309654212506,0.08191500877414186,0.013928087767983195,0.09584272129771758,0.08191500877453789,0.013928087768050525,0.43088853127955973,0.43088853127955973,0.07326439161383039,0.0,0.902600953137096,10.694987439072236,3.979039320256561e-13,1.170234703489939,10.440031955486518,3.979039320256561e-13,24607.43179460239,20916.31702541203,0.85,0.9081125610753547,0.7201788924588994,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449823990788144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48014.226064771654,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15888.96852683648,1531.9033596289198,0.43088853127955973,0.07326439161383039,6.112851554438009,2.8436575202308325
952.0,-28.924202011506523,3.5898210929375702,34.97233078734934,24.397552746254973,4.898380479725191,-25.54206031923436,-39.24029984101651,1.5156325015622056,-4.075019474961323,-5.321003591783309,39.944860816589625,49605.81537818385,12975.858464309447,12975.858464309447,62581.6738424933,89467.8465172249,89467.8465172249,12975.858464309447,102443.70498153435,102443.70498153435,102443.70498153435,127055.66201617714,104988.87339482711,65126.842255794625,44291.14571003609,24611.9570346428,0.0,68903.1027446789,20920.16347944638,1532.0416034096181,0.0,0.8854773684325262,2.833595959918582,0.0014959080323721466,350240.31796622655,1552157.1594778935,4.431691840879288,1552157.1594778935,4.431691840879288,0.85,0.09583912721339426,4.564652377983593,1.2705827532103289,1.0,0.0,4.564652377983581,1.2845908913526791,1.2849264124407984,3.553389961512958,19550.34797743449,1993.5806801950198,2034.6934298245008,2034.6934298245008,6.377303958478236,3.5898210929375702,-0.9443944794176877,4.534215572355258,2.8475271518310503,2.8475271518310503,0.813579186237443,0.0,0.0,0.0002611754634995435,1.0008218179408555,0.000260961001067003,198.03720990972627,0.0,4.2827676907335084e-05,121.37363635538763,0.03321479782734346,8.591104027763076e-05,0.0001752644232219127,0.0008000211662358267,0.09583912721007573,0.08191440699031043,0.013924720219765306,0.09583840847694576,0.0819144069931468,0.01392472022024746,0.43089138900565577,0.43089138900565577,0.0732477015638965,0.0,0.9708045200410993,10.629715668330391,3.979039320256561e-13,1.245984116822001,10.380069998235797,3.979039320256561e-13,24611.9570346428,20920.16347944638,0.85,0.9082562518902856,0.719935872292989,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450300597937067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48013.2077672527,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15888.844179711428,1532.0416034096181,0.43089138900565577,0.0732477015638965,6.112851554438009,2.8475271518310503
953.0,-28.932103790185472,3.610213088424052,34.972374249112306,24.398867308069043,4.902500750000596,-25.548758751268018,-39.24577022027222,1.518554515377606,-3.9954225999949244,-5.315455894860636,39.94592750314919,49592.566652674665,13002.960541622197,13002.960541622197,62595.52719429686,89454.93762362002,89454.93762362002,13002.960541622197,102457.89816524222,102457.89816524222,102457.89816524222,127074.3966769358,104981.45628707613,65119.08531616971,44291.52330100713,24616.498511693568,0.0,68908.0218127007,20924.023734939532,1532.1786894582774,0.0,0.8855020076016487,2.833165960573488,0.0014959080323721466,350316.2628362031,1552203.099289615,4.430862234949613,1552203.099289615,4.430862234949613,0.85,0.09583502012384905,4.564652377983593,1.2705589486239481,1.0,0.0,4.564652377983767,1.284577668224182,1.2849129103505708,3.5534265392405824,19548.966811670638,1993.439840482799,2034.6934298245008,2034.6934298245008,6.390623939225941,3.610213088424052,-0.9273616755428682,4.53757476396692,2.8513622074918388,2.8513622074918388,0.8146749164262397,0.0,0.0,0.000260961001067003,1.0008155819900337,0.000260748339417443,198.0436851804298,0.0,4.247154177076489e-05,120.3643493783477,0.033257269369114224,8.585821536262517e-05,0.00017510278570437787,0.0007992833471570398,0.09583502012385009,0.08191366633618237,0.01392135378766772,0.09583510583406912,0.08191366633618148,0.013921353787667571,0.430893512024067,0.430893512024067,0.07323101619061606,0.0,1.0401169718155074,10.565527191255,3.979039320256561e-13,1.3200332948657092,10.320344563264655,3.979039320256561e-13,24616.498511693568,20924.023734939532,0.85,0.9083924563157267,0.7196922121414617,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450773614864638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48012.198480275656,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15888.720785925625,1532.1786894582774,0.430893512024067,0.07323101619061606,6.112851554438009,2.8513622074918388
954.0,-28.939945848994668,3.6303793377554427,34.97245143828303,24.39997874842959,4.906337188474011,-25.55543186182581,-39.2512550932355,1.5212269948065957,-3.914623660319023,-5.310153798009446,39.94699682955919,49579.68286950993,13030.050080233093,13030.050080233093,62609.732949743026,89442.3992363773,89442.3992363773,13030.050080233093,102472.4493166104,102472.4493166104,102472.4493166104,127093.50365214988,104974.25236673404,65111.53599990051,44291.907074259485,24621.054335539495,0.0,68912.96140979898,20927.89618520857,1532.321833769294,0.0,0.8855253692725962,2.8326912478961566,0.0014959080323721466,350388.8576594468,1552249.15382529,4.430075671338746,1552249.15382529,4.430075671338746,0.85,0.0958309440817375,4.564652377983593,1.2705359874898567,1.0,0.0,4.564652377983153,1.284565608665664,1.2849005744527513,3.5534598989654578,19547.625344285232,1993.303048878591,2034.6934298245008,2034.6934298245008,6.403937757521032,3.6303793377554427,-0.9105949303970586,4.540974268152501,2.8551634946184903,2.8551634946184903,0.8157609984624258,0.0,0.0,0.000260748339417443,1.0008094674850354,0.0002605374428288388,198.05011187659977,0.0,4.211629677541982e-05,119.35758506153977,0.03329938566588964,8.580528062959467e-05,0.0001749430587878483,0.0007985542493076752,0.09583094408127511,0.0819129359171628,0.013918008164112313,0.09583052823014845,0.08191293591755805,0.013918008164179459,0.43089506948163225,0.43089506948163225,0.07321433455865838,0.0,1.1107221871893103,10.50271496162145,3.979039320256561e-13,1.3955301376904004,10.262516347115934,3.979039320256561e-13,24621.054335539495,20927.89618520857,0.85,0.908533484396744,0.7194536681521863,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451243042731845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48011.19171595885,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15888.598346892373,1532.321833769294,0.43089506948163225,0.07321433455865838,6.112851554438009,2.8551634946184903
