time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
955.0,-28.947727853674667,3.650324512890322,34.97256026303878,24.40123847862708,4.910358981743789,-25.56203237096738,-39.25664933687074,1.5240722966927134,-3.8360336118693112,-5.3047169968411145,39.94807268952722,49566.67026613651,13056.578983814505,13056.578983814505,62623.24924995102,89429.6912058727,89429.6912058727,13056.578983814505,102486.2701896872,102486.2701896872,102486.2701896872,127111.76051270758,104966.93635160442,65103.91541189626,44292.24548856462,24625.490323020374,0.0,68917.735811585,20931.66677456732,1532.4544773501136,0.0,0.8855493951086629,2.8322632523345104,0.0014959080323721466,350463.309079117,1552295.490795299,4.429266775098755,1552295.490795299,4.429266775098755,0.85,0.09582672676929997,4.564652377983593,1.270512615344487,1.0,0.0,4.56465237798312,1.284552737468575,1.2848874289774503,3.5534955045746117,19546.263003334545,1993.164128763089,2034.6934298245008,2034.6934298245008,6.416976037977711,3.650324512890322,-0.893899319959119,4.5442238328494415,2.8589306683141666,2.8589306683141666,0.8168373338040477,0.0,0.0,0.0002605374428288388,1.0008033173197923,0.00026032831658329505,198.05648971606328,0.0,4.1768092967454106e-05,118.37077546976494,0.033341153758857094,8.575324998560988e-05,0.0001747841928432289,0.0007978290814957876,0.09582672676840569,0.0819120728202016,0.013914653948204087,0.09582694313252405,0.08191207282096603,0.013914653948333942,0.43089621519054755,0.43089621519054755,0.0731976559197589,0.0,1.181759768935592,10.440814220183483,3.979039320256561e-13,1.4686833849718255,10.204525378662993,3.979039320256561e-13,24625.490323020374,20931.66677456732,0.85,0.9086666663158735,0.7192150131229995,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451708951419144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48010.20490636708,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15888.476840854557,1532.4544773501136,0.43089621519054755,0.0731976559197589,6.112851554438009,2.8589306683141666
956.0,-28.9554519118967,3.670048880600564,34.97269890558461,24.402320791874104,4.9141338243092525,-25.568605490883108,-39.262042672466464,1.5267010347596943,-3.756710757930648,-5.299507039875464,39.9491588797566,49553.94117965592,13083.07587477098,13083.07587477098,62637.017054426906,89417.30254402834,89417.30254402834,13083.07587477098,102500.37841879932,102500.37841879932,102500.37841879932,127130.36510092214,104959.80032823174,65096.43896387493,44292.62373817423,24629.986682122817,0.0,68922.61042029705,20935.488679804395,1532.5954288546254,0.0,0.885572212493768,2.831799167808947,0.0014959080323721466,350534.6657514683,1552342.2737471496,4.428498592055862,1552342.2737471496,4.428498592055862,0.8500000000000001,0.09582258968813046,4.564652377983593,1.2704899119166657,1.0,0.0,4.564652377983473,1.2845408756555265,1.2848752954285987,3.5535283185551885,19544.93417928301,1993.0286264201343,2034.6934298245008,2034.6934298245008,6.429998585044548,3.670048880600564,-0.8774573866970528,4.547506267297617,2.8626647617094476,2.8626647617094476,0.8179042176312707,0.0,0.0,0.00026032831658329505,1.0007973836931063,0.00026012090041906474,198.0628204181285,0.0,4.141881009989144e-05,117.38090782309234,0.033382572568956985,8.570125725439343e-05,0.0001746270593289016,0.0007971118216259526,0.09582258968777299,0.08191126912590416,0.013911320561868834,0.09582252269570768,0.08191126912620972,0.013911320561920732,0.4308970449226736,0.4308970449226736,0.07318097967530597,0.0,1.2534667540199962,10.380069502607853,3.979039320256561e-13,1.5427962819447885,10.14792475762664,3.979039320256561e-13,24629.986682122817,20935.488679804395,0.85,0.9088021575570056,0.7189794593888853,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452171320417442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48009.2150387204,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15888.356276499168,1532.5954288546254,0.4308970449226736,0.07318097967530597,6.112851554438009,2.8626647617094476
957.0,-28.963116750555457,3.689555893569788,34.97286519120098,24.40346652818846,4.917966203648253,-25.575119511440093,-39.26738515784962,1.5293875163901116,-3.6786014285758597,-5.294258722551388,39.950241366474835,49541.26649947255,13109.158443693159,13109.158443693159,62650.42494316571,89404.94125676548,89404.94125676548,13109.158443693159,102514.09970045864,102514.09970045864,102514.09970045864,127148.44892737131,104952.69077575933,65089.01601849045,44292.97195252097,24634.349226912673,0.0,68927.32117943364,20939.196842875772,1532.7273411848685,0.0,0.8855952362240741,2.8313568084343936,0.0014959080323721466,350606.559346232,1552388.8982464424,4.427723489090297,1552388.8982464424,4.427723489090297,0.85,0.09581838324241242,4.564652377983593,1.270467220577411,1.0,0.0,4.564652377984027,1.2845287405035306,1.2848628906714197,3.5535618893153496,19543.610284471062,1992.8936267197323,2034.6934298245008,2034.6934298245008,6.442817503383726,3.689555893569788,-0.8611334061393743,4.550689299709163,2.866365486823521,2.866365486823521,0.8189615676638632,0.0,0.0,0.00026012090041906474,1.0007913174842809,0.0002599152249571254,198.0691029314033,0.0,4.108143048776453e-05,116.42477400232468,0.03342365399944475,8.564978345450229e-05,0.00017447111696456246,0.0007963999989417435,0.09581838324239136,0.08191039958141609,0.013907983660975266,0.095818291481185,0.08191039958143409,0.013907983660978321,0.4308976507383217,0.4308976507383217,0.0731643053464103,0.0,1.3253654998038655,10.320234336293879,3.979039320256561e-13,1.6156572939755165,10.091794012471041,3.979039320256561e-13,24634.349226912673,20939.196842875772,0.85,0.908934568631679,0.7187464368520178,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452630274318476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48008.25890489964,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15888.236613604331,1532.7273411848685,0.4308976507383217,0.0731643053464103,6.112851554438009,2.866365486823521
958.0,-28.970723414554392,3.7088477013616976,34.973057768062596,24.404591519292467,4.921757390408535,-25.58158532746101,-39.272682171408064,1.5320426862992846,-3.6012581775232775,-5.289076640070886,39.95133976857156,49528.66627269731,13134.983064970857,13134.983064970857,62663.64933766816,89392.67396877502,89392.67396877502,13134.983064970857,102527.65703374588,102527.65703374588,102527.65703374588,127166.40380320439,104945.6299324917,65081.6222364349,44293.34188450756,24638.74676945851,0.0,68932.08865396607,20942.934754039732,1532.8624066259058,0.0,0.8856178571730094,2.830917706034137,0.0014959080323721466,350677.5569852724,1552436.2093293478,4.426961972346997,1552436.2093293478,4.426961972346997,0.85,0.09581420685441758,4.564652377983593,1.2704446319909763,1.0,0.0,4.564652377982778,1.284516748420975,1.2848506312619805,3.553595064910448,19542.295459971734,1992.7595519338138,2034.6934298245008,2034.6934298245008,6.455509647025201,3.7088477013616976,-0.8449788697135832,4.55382657107528,2.8700335172035714,2.8700335172035714,0.8200095763438775,0.0,0.0,0.0002599152249571254,1.0007853580979638,0.00025971125861703814,198.0753381044444,0.0,4.0737954241327116e-05,115.45136231992105,0.03346439195368607,8.55987759784331e-05,0.00017431644897869232,0.0007956939933522435,0.0958142068541538,0.08190955088103044,0.013904655973123367,0.09581432108891756,0.08190955088125594,0.013904655973161643,0.4308980921037522,0.4308980921037522,0.07314763254996043,0.0,1.3973166903313654,10.261254720014506,3.410605131648481e-13,1.6878184625476251,10.036088616408279,3.410605131648481e-13,24638.74676945851,20942.934754039732,0.85,0.9090635516970187,0.7185139350894691,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445308573684925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48007.285493217234,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15888.117879606136,1532.8624066259058,0.4308980921037522,0.07314763254996043,6.112851554438009,2.8700335172035714
959.0,-28.978272790824377,3.7279259005007193,34.9732747650962,24.405629059206717,4.925430720947779,-25.588011396029902,-39.27795753171665,1.5345974632788397,-3.5243068653909404,-5.284004510979215,39.95243625641653,49516.2487764567,13160.616103317381,13160.616103317381,62676.864879774075,89380.54640111767,89380.54640111767,13160.616103317381,102541.16250443505,102541.16250443505,102541.16250443505,127184.25547861194,104938.6287283753,65074.33110373407,44293.66402737915,24643.0929741769,0.0,68936.75700155605,20946.629028050364,1532.9966668497411,0.0,0.885639916002747,2.830471604685917,0.0014959080323721466,350747.0591256269,1552483.4390472835,4.426219404141123,1552483.4390472835,4.426219404141123,0.85,0.0958100646651078,4.564652377983593,1.2704224522178995,1.0,0.0,4.564652377984672,1.2845052225085787,1.2848388403441993,3.553626951449088,19540.99174108886,1992.6266096056106,2034.6934298245008,2034.6934298245008,6.468107632535351,3.7279259005007193,-0.8290149885502505,4.55694088905097,2.8736691390434137,2.8736691390434137,0.8210483254409754,0.0,0.0,0.00025971125861703814,1.000779489249598,0.000259508974161505,198.08152665655345,0.0,4.040070177471129e-05,114.4955888295318,0.03350479265546078,8.554800491689645e-05,0.0001741632537001417,0.0007949947101597116,0.09581006466475744,0.08190872785913052,0.013901336805626932,0.09580999970276029,0.08190872785943004,0.013901336805677764,0.43089841392226647,0.43089841392226647,0.0731309609794672,0.0,1.4692701896879043,10.203099189550414,3.979039320256561e-13,1.7596976455882896,9.98099238795271,3.979039320256561e-13,24643.0929741769,20946.629028050364,0.85,0.9091936958734413,0.7182851490292619,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453537769477058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48006.32971972684,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15888.000055545672,1532.9966668497411,0.43089841392226647,0.0731309609794672,6.112851554438009,2.8736691390434137
960.0,-28.985765055016973,3.74679315342298,34.973514525969975,24.406681896094256,4.929100712101317,-25.59438640033302,-39.28318707095457,1.5371549257982862,-3.4482579935568083,-5.278952094365483,39.95353334187445,49503.89854954338,13185.929649328711,13185.929649328711,62689.82819887209,89368.50466070417,89368.50466070417,13185.929649328711,102554.43431003288,102554.43431003288,102554.43431003288,127201.804364173,104931.68575204715,65067.0796409134,44294.00679014862,24647.37005414012,0.0,68941.37684428874,20950.2645460191,1533.1270291204105,0.0,0.8856618673612553,2.830036069882093,0.0014959080323721466,350816.3019004752,1552530.6955934477,4.425480478480993,1552530.6955934477,4.425480478480993,0.85,0.09580591790163652,4.564652377983593,1.2704003653069957,1.0,0.0,4.564652377983242,1.2844936807805962,1.284827035771912,3.553658882315108,19539.698865007562,1992.4947729354635,2034.6934298245008,2034.6934298245008,6.480548595699766,3.74679315342298,-0.8131948636932469,4.559988017116227,2.8772724752859546,2.8772724752859546,0.8220778500817013,0.0,0.0,0.000259508974161505,1.0007736374922995,0.00025930836348944273,198.0876687241321,0.0,4.0068813770888555e-05,113.55501822669817,0.03354486146923167,8.549770231832678e-05,0.00017401127184317824,0.0007943009658149129,0.09580591790055931,0.08190789836517368,0.013898019535385641,0.09580577783926487,0.08190789836609462,0.013898019535541895,0.43089865077804307,0.43089865077804307,0.07311429038973928,0.0,1.5410173248235424,10.145661011079426,3.979039320256561e-13,1.830694100808671,9.926372234520102,3.979039320256561e-13,24647.37005414012,20950.2645460191,0.85,0.9093208036802569,0.7180578749007738,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453986424300107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48005.38914912401,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15887.883125593911,1533.1270291204105,0.43089865077804307,0.07311429038973928,6.112851554438009,2.8772724752859546
961.0,-28.993200774737122,3.765451519342788,34.97377570643456,24.407705151848518,4.932718721890399,-25.600715728269524,-39.288382803183026,1.5396712226512987,-3.3729343679258363,-5.273966620113971,39.9546368021462,49491.66988246419,13210.996089623055,13210.996089623055,62702.66597208725,89356.56612679573,89356.56612679573,13210.996089623055,102567.5622164188,102567.5622164188,102567.5622164188,127219.20027302994,104924.7964012391,65059.900156928714,44294.329160344874,24651.638056611147,0.0,68945.96721695602,20953.892348119476,1533.2580733692412,0.0,0.8856834476848913,2.8296031024381207,0.0014959080323721466,350884.63775578036,1552578.2278290114,4.424754066633214,1552578.2278290114,4.424754066633214,0.85,0.09580180561980227,4.564652377983593,1.2703784932428968,1.0,0.0,4.564652377987034,1.2844823283080693,1.284815422658885,3.553690290154626,19538.41597472328,1992.3639545332283,2034.6934298245008,2034.6934298245008,6.492868112697718,3.765451519342788,-0.7975410841204287,4.562992603463217,2.8808439730850046,2.8808439730850046,0.823098278024287,0.0,0.0,0.00025930836348944273,1.000767843329722,0.00025910940805879654,198.09376476501274,0.0,3.973850035000107e-05,112.61890999190302,0.03358459996958167,8.54477519815663e-05,0.00017386061150787642,0.0007936132537571097,0.09580180561744962,0.0819070964228553,0.013894709194594323,0.09580164254213991,0.08190709642486672,0.01389470919493554,0.43089882441263017,0.43089882441263017,0.07309762058462362,0.0,1.6124854123630712,10.088899005020096,4.547473508864641e-13,1.9010322521881449,9.872167274725655,4.547473508864641e-13,24651.638056611147,20953.892348119476,0.85,0.9094464622532216,0.7178327011749079,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454431711158877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48004.45304088922,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15887.76708814156,1533.2580733692412,0.43089882441263017,0.07309762058462362,6.112851554438009,2.8808439730850046
962.0,-29.00058012024527,3.7839038068564324,34.97405713899911,24.408769932948076,4.936367134034634,-25.606991279143212,-39.29352090982718,1.542220496831179,-3.2987454096629563,-5.268983646436595,39.9557490970142,49479.44954358607,13235.72549836265,13235.72549836265,62715.17504194872,89344.678856664,89344.678856664,13235.72549836265,102580.40435502665,102580.40435502665,102580.40435502665,127236.2929840008,104917.94654348366,65052.71723042456,44294.69923673233,24655.888628974146,0.0,68950.58786570647,20957.505334628022,1533.387842365669,0.0,0.8857049790765348,2.8291858265398315,0.0014959080323721466,350952.9497764953,1552626.1417334017,4.424029325646623,1552626.1417334017,4.424029325646623,0.8499999999999999,0.09579769940258262,4.564652377983593,1.270356587660499,1.0,0.0,4.564652377983067,1.284470818423536,1.284803654223838,3.5537221340582166,19537.140438579452,1992.233886044618,2034.6934298245008,2034.6934298245008,6.5050219872702275,3.7839038068564324,-0.7820196502702892,4.565923457126722,2.8843839020598514,2.8843839020598514,0.8241096863028147,0.0,0.0,0.00025910940805879654,1.000762065732377,0.0002589121000196738,198.09981491140013,0.0,3.9411830277148845e-05,111.69312700543982,0.03362401179985882,8.539838216747622e-05,0.00017371102589132031,0.0007929304474167847,0.09579769940067241,0.08190629819100959,0.013891401209662821,0.09579795078616858,0.08190629819264279,0.01389140120993982,0.430898950199273,0.430898950199273,0.07308095140719775,0.0,1.6834811244796128,10.032703602839263,3.979039320256561e-13,1.970238236773639,9.818223107580536,3.979039320256561e-13,24655.888628974146,20957.505334628022,0.85,0.9095669374726387,0.7176073631156865,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454873663197652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48003.52725790275,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15887.651933721332,1533.387842365669,0.430898950199273,0.07308095140719775,6.112851554438009,2.8843839020598514
963.0,-29.0079043619106,3.802150696571879,34.974357225022196,24.409681499842577,4.939815292860519,-25.613237302211346,-39.29866167074067,1.5445949885999672,-3.2244363138429435,-5.2641768040049035,39.956855331449,49467.514959032,13260.373234146422,13260.373234146422,62727.88819317842,89333.0076268846,89333.0076268846,13260.373234146422,102593.38086103102,102593.38086103102,102593.38086103102,127253.48986927728,104911.19590245036,65045.703234617875,44294.99185314721,24660.10900824627,0.0,68955.10086139347,20961.09265700933,1533.519638214557,0.0,0.8857256244923605,2.8287467624376386,0.0014959080323721466,351018.85709086835,1552673.7956832598,4.423334428672357,1552673.7956832598,4.423334428672357,0.85,0.09579367170108419,4.564652377983593,1.270335301891901,1.0,0.0,4.564652377984507,1.2844601226265957,1.2847927022078696,3.5537517261721785,19535.883377930983,1992.105701532224,2034.6934298245008,2034.6934298245008,6.517135721665046,3.802150696571879,-0.7667174430992567,4.568868139671135,2.887892761325372,2.887892761325372,0.8251122175215349,0.0,0.0,0.0002589121000196738,1.0007564183732383,0.00025871640217960704,198.10582019760633,0.0,3.908668603074978e-05,110.77166821114487,0.03366309848588957,8.534901323544823e-05,0.00017356308678422554,0.0007922551568197877,0.09579367169889674,0.08190556580462481,0.013888105894271937,0.09579354929356268,0.0819055658064951,0.013888105894589083,0.4308990342401916,0.4308990342401916,0.07306428273192372,0.0,1.7542212374419819,9.977190782519074,4.547473508864641e-13,2.0397404901619325,9.765070477340146,4.547473508864641e-13,24660.10900824627,20961.09265700933,0.85,0.9096917763816725,0.7173873193002294,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455312289954159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48002.60579910845,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15887.53766080716,1533.519638214557,0.4308990342401916,0.07306428273192372,6.112851554438009,2.887892761325372
964.0,-29.015173547974,3.820195485932811,34.97467455344916,24.410665325727336,4.943332077643228,-25.619426906823797,-39.3037443869747,1.547036730904376,-3.151462115353638,-5.259328315301339,39.9579577720213,49455.58038669584,13284.625276688143,13284.625276688143,62740.20566338398,89321.35343743759,89321.35343743759,13284.625276688143,102605.97871412573,102605.97871412573,102605.97871412573,127270.20426206771,104904.46865538445,65038.69560466387,44295.30338968953,24664.22554794199,0.0,68959.52893763152,20964.591715750692,1533.6441901882283,0.0,0.8857464939451043,2.8283312643324057,0.0014959080323721466,351085.3452652414,1552721.2873022992,4.422632013105629,1552721.2873022992,4.422632013105629,0.85,0.09578960941328679,4.564652377983593,1.2703139633731917,1.0,0.0,4.564652377983248,1.2844491092356005,1.2847814345882231,3.5537821974901767,19534.630673555595,1991.977961236059,2034.6934298245008,2034.6934298245008,6.529054982909138,3.820195485932811,-0.751523362472927,4.571718848405737,2.8913704127342927,2.8913704127342927,0.8261058322097979,0.0,0.0,0.00025871640217960704,1.0007507750142546,0.00025852231008856514,198.1117806560903,0.0,3.876888111732264e-05,109.87100908649235,0.03370186736700689,8.53002276660098e-05,0.00017341617451359723,0.0007915845533743093,0.09578960941325153,0.08190480292108415,0.01388480649216738,0.09578951485448155,0.08190480292111431,0.01388480649217249,0.4308990888308956,0.4308990888308956,0.07304761445837117,0.0,1.8244031992944088,9.922180461123332,4.547473508864641e-13,2.1078661999476935,9.71214579809913,4.547473508864641e-13,24664.22554794199,20964.591715750692,0.85,0.909811981461294,0.7171681876108018,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455747666368601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48001.7051399838,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15887.424245828457,1533.6441901882283,0.4308990888308956,0.07304761445837117,6.112851554438009,2.8913704127342927
965.0,-29.02238842428301,3.8380401346904156,34.97500833591456,24.41162309786307,4.946808481730245,-25.625571696467965,-39.30878219017757,1.5494475222144264,-3.079367442706541,-5.254545501639716,39.95907173451774,49443.70351140633,13308.642149087435,13308.642149087435,62752.34566049377,89309.76507542626,89309.76507542626,13308.642149087435,102618.40722451369,102618.40722451369,102618.40722451369,127286.78876396985,104897.7640125124,65031.70244851408,44295.623959998135,24668.381539456146,0.0,68964.00549945427,20968.124308537725,1533.7722687079017,0.0,0.8857669807167128,2.8279204911500226,0.0014959080323721466,351150.9425117033,1552769.276385094,4.421942499366473,1552769.276385094,4.421942499366473,0.85,0.09578559532492469,4.564652377983593,1.2702926792530342,1.0,0.0,4.564652377982274,1.2844382374463232,1.284770310673807,3.5538122775439014,19533.38217838678,1991.8506501595123,2034.6934298245008,2034.6934298245008,6.540858664017677,3.8380401346904156,-0.7364900245885542,4.57453015927897,2.8948175086857937,2.8948175086857937,0.8270907167673697,0.0,0.0,0.00025852231008856514,1.0007452077471688,0.0002583298007197442,198.1176968914262,0.0,3.845192976757412e-05,108.97276896130505,0.033740319296774464,8.525189862079056e-05,0.00017327041146777457,0.0007909191957405727,0.09578559532414416,0.08190408031718656,0.013881515006957603,0.09578581672717253,0.08190408031785397,0.01388151500707072,0.43089911333781583,0.43089911333781583,0.0730309465061958,0.0,1.8940150880494002,9.867650799989462,3.979039320256561e-13,2.17517805893317,9.659395601839776,3.979039320256561e-13,24668.381539456146,20968.124308537725,0.85,0.9099289579546005,0.716949416631515,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456179794749224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48000.80689985862,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15887.311689655591,1533.7722687079017,0.43089911333781583,0.0730309465061958,6.112851554438009,2.8948175086857937
966.0,-29.029549364822827,3.8556862373020633,34.97535726033617,24.412521707732253,4.950187590758827,-25.631677680831967,-39.313806128315605,1.5517761121207791,-3.0075326903229325,-5.24985658015299,39.96018038626437,49432.02904160115,13332.467686602275,13332.467686602275,62764.49672820342,89298.35212614719,89298.35212614719,13332.467686602275,102630.81981274947,102630.81981274947,102630.81981274947,127303.30943724287,104891.16557083555,65024.84248631102,44295.914538360594,24672.489624493403,0.0,68968.404162854,20971.61618081939,1533.899504533989,0.0,0.8857870015534893,2.8275027337306136,0.0014959080323721466,351215.26134712953,1552817.037795765,4.421268688153651,1552817.037795765,4.421268688153651,0.8499999999999999,0.09578161792118345,4.564652377983593,1.270271822079085,1.0,0.0,4.564652377981399,1.2844277469312524,1.284759570169315,3.553841303171342,19532.15345931665,1991.7253556838116,2034.6934298245008,2034.6934298245008,6.552568308903542,3.8556862373020633,-0.7216307123323311,4.577316949634394,2.898234303537559,2.898234303537559,0.828066943867874,0.0,0.0,0.0002583298007197442,1.000739678169916,0.0002581388610394264,198.12356920341307,0.0,3.813951278082417e-05,108.08737922085571,0.03377845880955529,8.520372779186137e-05,0.00017312607292788284,0.0007902603404812213,0.09578161792036433,0.08190338812344738,0.013878229796916938,0.09578177640796351,0.08190338812414782,0.013878229797035627,0.4308991062642173,0.4308991062642173,0.07301427881112217,0.0,1.9631480694297352,9.813665275278879,3.979039320256561e-13,2.242323889830061,9.60738598128654,3.979039320256561e-13,24672.489624493403,20971.61618081939,0.85,0.9100471076581474,0.7167344183414492,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456608718882855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47999.92151011817,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15887.199979181933,1533.899504533989,0.4308991062642173,0.07301427881112217,6.112851554438009,2.898234303537559
967.0,-29.036656041857672,3.873135764484331,34.97572000591414,24.41338689476254,4.953506176559294,-25.637740865451768,-39.31879297653211,1.5540556587184546,-2.9362376244213806,-5.245228698832885,39.961280848553194,49420.44902520706,13356.056738127902,13356.056738127902,62776.505763334964,89287.06380490556,89287.06380490556,13356.056738127902,102643.12054303345,102643.12054303345,102643.12054303345,127319.64336789929,104884.63912616915,65018.02434649468,44296.23864408273,24676.52282486584,0.0,68972.76146894856,20975.04440113596,1534.0235994708567,0.0,0.8858067357166717,2.8270856343430193,0.0014959080323721466,351278.75195037335,1552864.4474975262,4.42060454518156,1552864.4474975262,4.42060454518156,0.85,0.09577765525405735,4.564652377983593,1.2702511308481919,1.0,0.0,4.5646523779837,1.2844174826628139,1.2847490579901408,3.5538697032683633,19530.93814706348,1991.6014283229729,2034.6934298245008,2034.6934298245008,6.564161726948667,3.873135764484331,-0.7069279129760675,4.580063677460398,2.901620944716557,2.901620944716557,0.829034555633302,0.0,0.0,0.0002581388610394264,1.0007341137822279,0.00025794949675873706,198.12939731647393,0.0,3.7829650967127946e-05,107.2092308408406,0.03381628846052242,8.515593747099156e-05,0.0001729829235684348,0.0007896069134172099,0.0957776552530974,0.08190270766457627,0.01387494758852112,0.0957775286541525,0.08190270766539716,0.013874947588660185,0.43089907058403937,0.43089907058403937,0.07299761132172994,0.0,2.031790487377748,9.760215586964591,3.410605131648481e-13,2.3089910744114945,9.55594628860996,3.410605131648481e-13,24676.52282486584,20975.04440113596,0.85,0.910163728787296,0.7165212465424641,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457034460461298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47999.04336173815,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15887.089108725644,1534.0235994708567,0.43089907058403937,0.07299761132172994,6.112851554438009,2.901620944716557
968.0,-29.043709529207664,3.8903911269913225,34.976095639242,24.414256621990376,4.956823498768306,-25.643756337705973,-39.32373826447872,1.5563393297365062,-2.866022286419593,-5.240623273040996,39.96238176426228,49408.93693745443,13379.356499161035,13379.356499161035,62788.293436615466,89275.80234078622,89275.80234078622,13379.356499161035,102655.15883994725,102655.15883994725,102655.15883994725,127335.68046896278,104878.11485912974,65011.24945582323,44296.51711478501,24680.521629015522,0.0,68977.03874380054,20978.443384663195,1534.1460109421107,0.0,0.8858263497756335,2.826681003710627,0.0014959080323721466,351341.94342633843,1552911.8778280427,4.419944464027885,1552911.8778280427,4.419944464027885,0.85,0.09577370033791505,4.564652377983593,1.2702305544586854,1.0,0.0,4.564652377982813,1.2844071960288908,1.2847385254671924,3.5538981657036106,19529.7232403139,1991.4775423119925,2034.6934298245008,2034.6934298245008,6.575612966084551,3.8903911269913225,-0.692360938771869,4.5827520657631915,2.904977695812044,2.904977695812044,0.8299936273748697,0.0,0.0,0.00025794949675873706,1.0007286594284928,0.00025776167628300937,198.13518210451568,0.0,3.7518630806242726e-05,106.32779970489189,0.03385380709132866,8.51085699008972e-05,0.00017284092685783986,0.0007889587477945269,0.09577370033695334,0.08190203303696475,0.013871667299988599,0.09577358271580484,0.08190203303778715,0.013871667300127902,0.4308990085356561,0.4308990085356561,0.0729809439968828,0.0,2.0998152997092348,9.707203391017117,3.979039320256561e-13,2.374600986621431,9.504629850380809,3.979039320256561e-13,24680.521629015522,20978.443384663195,0.85,0.9102781821328724,0.716309917579568,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457456999462162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47998.161930602204,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15886.979086650217,1534.1460109421107,0.4308990085356561,0.0729809439968828,6.112851554438009,2.904977695812044
969.0,-29.05071039751548,3.9074542265010552,34.97648331850521,24.415106721594952,4.960093170077903,-25.649729232239462,-39.328646497428394,1.5585853399958838,-2.7963461529899405,-5.236079846779937,39.9634839344413,49397.51132292344,13402.428058832076,13402.428058832076,62799.93938175552,89264.66961426816,89264.66961426816,13402.428058832076,102667.09767310024,102667.09767310024,102667.09767310024,127351.60861355082,104871.6735335846,65004.51524225541,44296.842545921325,24684.510940450582,0.0,68981.35348637191,20981.834299382994,1534.2691090524197,0.0,0.8858456380549538,2.8262768764154993,0.0014959080323721466,351404.29294422735,1552959.3633011985,4.419295365716191,1552959.3633011985,4.419295365716191,0.85,0.0957697753409377,4.564652377983593,1.2702101368689909,1.0,0.0,4.5646523779834,1.2843970824618502,1.2847281680425966,3.5539261497187136,19528.523778392162,1991.3552312351478,2034.6934298245008,2034.6934298245008,6.586952050062935,3.9074542265010552,-0.6779484434388516,4.585402669939906,2.9083049564424606,2.9083049564424606,0.8309442732692744,0.0,0.0,0.00025776167628300937,1.0007232631357226,0.0002575753815048972,198.14092402897018,0.0,3.7213844161261825e-05,105.46403435301602,0.03389102093548992,8.506158133610748e-05,0.00017270009494690187,0.0007883158990773678,0.09576977534063127,0.08190138310041736,0.013868392240213918,0.09576965901665192,0.0819013831006794,0.013868392240258293,0.4308989163007867,0.4308989163007867,0.07296427680367178,0.0,2.1672651189037424,9.654665237463746,3.979039320256561e-13,2.4397336937900036,9.453853245797802,3.979039320256561e-13,24684.510940450582,20981.834299382994,0.85,0.9103900722122305,0.7160994794438544,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457876399201366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47997.29816525033,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15886.869893252246,1534.2691090524197,0.4308989163007867,0.07296427680367178,6.112851554438009,2.9083049564424606
970.0,-29.05765893923975,3.9243269751407976,34.97688207217696,24.415921966452174,4.963311453251184,-25.655660179617236,-39.333525323867775,1.5607903114624397,-2.7273908282066373,-5.231595521114568,39.964581896441004,49386.20677415999,13425.270163230889,13425.270163230889,62811.47693739088,89253.61311253966,89253.61311253966,13425.270163230889,102678.88327577055,102678.88327577055,102678.88327577055,127367.34266768774,104865.26098817193,64997.854649814406,44297.118153730575,24688.459391917197,0.0,68985.57754564777,20985.190483129616,1534.3910277203765,0.0,0.8858646354710521,2.825876027278486,0.0014959080323721466,351465.83993972954,1553006.6685619415,4.418656074309401,1553006.6685619415,4.418656074309401,0.85,0.09576586993181814,4.564652377983593,1.2701899319281806,1.0,0.0,4.564652377983671,1.2843871577843748,1.284718001519709,3.5539536115090264,19527.329675720277,1991.2334666496997,2034.6934298245008,2034.6934298245008,6.598178362618916,3.9243269751407976,-0.6636879023628524,4.58801487750365,2.911602976672882,2.911602976672882,0.8318865647636805,0.0,0.0,0.0002575753815048972,1.0007178961713301,0.0002573906017773449,198.14662332323448,0.0,3.691261947692047e-05,104.61036359759262,0.033927933554966844,8.501489805584317e-05,0.000172560483449054,0.0007876786211217227,0.09576586993091735,0.08190074901008004,0.013865120920837304,0.09576573889559381,0.08190074901085041,0.013865120920967727,0.43089879333383624,0.43089879333383624,0.07294760971576962,0.0,2.234121760982589,9.602568886491781,3.410605131648481e-13,2.5042046929079333,9.403395746473109,3.410605131648481e-13,24688.459391917197,20985.190483129616,0.85,0.9105015739823082,0.7158917636295953,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458292693091461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47996.44449449491,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15886.761518872838,1534.3910277203765,0.43089879333383624,0.07294760971576962,6.112851554438009,2.911602976672882
971.0,-29.064556095603923,3.9410118345553524,34.97729118174618,24.416760366316907,4.96654404789772,-25.661543475412437,-39.33836262496186,1.563013249491697,-2.659453335746832,-5.227122740028066,39.9656810776306,49374.96130770335,13447.816870253422,13447.816870253422,62822.778177956774,89242.59731007148,89242.59731007148,13447.816870253422,102690.4141803249,102690.4141803249,102690.4141803249,127382.79720887683,104858.87241210327,64991.23640975764,44297.373335939585,24692.38302855194,0.0,68989.75636449152,20988.525574269148,1534.5116060369191,0.0,0.8858835662199555,2.825488029831943,0.0014959080323721466,351527.23691538116,1553054.0274418972,4.418019044753977,1553054.0274418972,4.418019044753977,0.85,0.09576196629930997,4.564652377983593,1.2701698000682518,1.0,0.0,4.564652377984089,1.2843771461391953,1.2847077499564272,3.5539813143707986,19526.140036464378,1991.1121572060163,2034.6934298245008,2034.6934298245008,6.609259494887812,3.9410118345553524,-0.6495541489723271,4.5905659835276795,2.9148720128900396,2.9148720128900396,0.8328205751114399,0.0,0.0,0.0002573906017773449,1.0007126256057308,0.0002572073092627831,198.1522807529665,0.0,3.661347907307488e-05,103.76259969309422,0.03396454703403992,8.496863549264642e-05,0.00017242196628469846,0.0007870463384180556,0.09576196629856754,0.08190011548312039,0.013861850815447153,0.09576216108063902,0.08190011548375535,0.013861850815554617,0.43089863755847524,0.43089863755847524,0.07293094271211455,0.0,2.3002854830094748,9.550849347936378,3.979039320256561e-13,2.5676694042812187,9.353152119962317,3.979039320256561e-13,24692.38302855194,20988.525574269148,0.85,0.9106102338736647,0.7156853989575219,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458705898013129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47995.596730590405,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15886.653959407045,1534.5116060369191,0.43089863755847524,0.07293094271211455,6.112851554438009,2.9148720128900396
972.0,-29.071401544767024,3.957509701367083,34.97770962636282,24.417490744404517,4.969622847778276,-25.667395599445108,-39.343187178578205,1.565102944557341,-2.591404780570201,-5.222788342712538,39.96677123339737,49363.91247371838,13470.255982592289,13470.255982592289,62834.16845631067,89231.79202849387,89231.79202849387,13470.255982592289,102702.04801108617,102702.04801108617,102702.04801108617,127398.3242929865,104852.60009981999,64984.720545059376,44297.64394973401,24696.276281900322,0.0,68993.92023163433,20991.834839615272,1534.6334751667578,0.0,0.8859018174067151,2.825082763678065,0.0014959080323721466,351586.74235635286,1553100.9985342156,4.417404900211114,1553100.9985342156,4.417404900211114,0.85,0.09575811660634324,4.564652377983593,1.2701501105399804,1.0,0.0,4.5646523779829415,1.2843677545330785,1.284698120505622,3.5540073019374696,19524.972047097548,1990.993055436622,2034.6934298245008,2034.6934298245008,6.6202877471099635,3.957509701367083,-0.6356099359293799,4.593119637296462,2.918112490438665,2.918112490438665,0.8337464258396186,0.0,0.0,0.0002572073092627831,1.000707320907191,0.00025702550974605827,198.1578960479108,0.0,3.6319829805364784e-05,102.9303976684038,0.034000866863845285,8.492251801997354e-05,0.00017228479124280956,0.0007864201820368975,0.09575811660602442,0.08189952699016238,0.013858589615862036,0.09575800271436202,0.08189952699043507,0.013858589615908178,0.4308984436654384,0.4308984436654384,0.07291427577585717,0.0,2.3659910856717374,9.499652208508621,3.979039320256561e-13,2.6313835621423323,9.303755468391273,3.979039320256561e-13,24696.276281900322,20991.834839615272,0.85,0.9107203684811149,0.7154820643324539,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459116069437397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47994.76452856571,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15886.54719774324,1534.6334751667578,0.4308984436654384,0.07291427577585717,6.112851554438009,2.918112490438665
973.0,-29.07819634862738,3.9738237513502805,34.9781366581142,24.418301379214995,4.972786922982091,-25.673193647761316,-39.34795040460301,1.5672743971134668,-2.5247740068241455,-5.218402885269687,39.967858272591194,49352.82562755866,13492.314002016306,13492.314002016306,62845.139629574966,89220.9638900681,89220.9638900681,13492.314002016306,102713.27789208441,102713.27789208441,102713.27789208441,127413.37570110545,104846.32111148923,64978.18284900039,44297.93140276538,24700.09780902105,0.0,68998.02921178643,20995.08313766789,1534.7498766837086,0.0,0.8859203388526883,2.824703054435423,0.0014959080323721466,351646.95683073666,1553147.8364131236,4.416781679019969,1553147.8364131236,4.416781679019969,0.85,0.09575422749409898,4.564652377983593,1.2701302732015032,1.0,0.0,4.564652377984141,1.284357977755529,1.2846881077054673,3.5540343557179592,19523.802814560393,1990.8738268991342,2034.6934298245008,2034.6934298245008,6.631128701870367,3.9738237513502805,-0.6217590654588578,4.595582816809138,2.9213243666511293,2.9213243666511293,0.8346641047574656,0.0,0.0,0.00025702550974605827,1.000702125115019,0.0002568451722999151,198.16347007296446,0.0,3.602500973671909e-05,102.0948775938619,0.034036891873582005,8.487700946906981e-05,0.00017214850027698846,0.0007857980611556645,0.09575422749336987,0.08189890382055456,0.0138553236728153,0.09575439635009671,0.08189890382117819,0.013855323672920788,0.4308982164907823,0.4308982164907823,0.07289760889351793,0.0,2.4309675279198473,9.448806169047373,3.410605131648481e-13,2.6936288784455655,9.254409874559315,3.410605131648481e-13,24700.09780902105,20995.08313766789,0.85,0.9108251401887808,0.7152787723265591,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459523187730954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47993.92900849117,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15886.44124204182,1534.7498766837086,0.4308982164907823,0.07289760889351793,6.112851554438009,2.9213243666511293
974.0,-29.084940911979263,3.989954663751242,34.97857155466616,24.419000220391922,4.975788575572586,-25.678962730837608,-39.352708811033494,1.5693046644289104,-2.4579028552317936,-5.214169310943616,39.96894144450038,49341.96527981677,13514.290511884632,13514.290511884632,62856.255791701406,89210.36815478308,89210.36815478308,13514.290511884632,102724.6586666677,102724.6586666677,102724.6586666677,127428.59070771385,104840.1771230891,64971.77424814707,44298.225416602254,24703.932041046148,0.0,69002.1574576484,20998.342234889224,1534.8703923414125,0.0,0.885938093098049,2.8243027429907936,0.0014959080323721466,351705.0935544837,1553194.5087220098,4.416184289584079,1553194.5087220098,4.416184289584079,0.8499999999999999,0.09575040764297459,4.564652377983593,1.2701109177572651,1.0,0.0,4.564652377982365,1.284348858173969,1.2846787541515692,3.5540595913118307,19522.658720835905,1990.7571618071315,2034.6934298245008,2034.6934298245008,6.641929596760079,3.989954663751242,-0.608102141678315,4.598056805429557,2.924508287898339,2.924508287898339,0.8355737965423825,0.0,0.0,0.0002568451722999151,1.0006969703288726,0.00025666628351588255,198.16900315415376,0.0,3.5736294111822216e-05,101.27665751290417,0.034072628167693825,8.483156947248569e-05,0.00017201360282742943,0.000785182301191751,0.09575040764265358,0.08189833876265097,0.013852068880002611,0.09575026307521457,0.08189833876292554,0.013852068880049048,0.4308979498594691,0.4308979498594691,0.0728809420543132,0.0,2.495513348003726,9.398503451145302,3.410605131648481e-13,2.7562664557117955,9.20596455796914,3.410605131648481e-13,24703.932041046148,20998.342234889224,0.85,0.910931746304901,0.7150785873630328,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459927315561472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47993.11078841022,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15886.336072752993,1534.8703923414125,0.4308979498594691,0.0728809420543132,6.112851554438009,2.924508287898339
975.0,-29.091634954523954,4.005905838739575,34.9790137090948,24.419790354464226,4.978905090652048,-25.68467484596038,-39.35740166399626,1.5714433606498401,-2.3928436813095004,-5.209862020530134,39.970022666186466,49331.04653865534,13535.85900140008,13535.85900140008,62866.90554005542,89199.6645981199,89199.6645981199,13535.85900140008,102735.52359951998,102735.52359951998,102735.52359951998,127443.22064680383,104833.95487114305,64965.33681168952,44298.46451050392,24707.697047283862,0.0,69006.16155778778,21001.54249019128,1534.9850781284931,0.0,0.8859562295174352,2.8239358931186205,0.0014959080323721466,351764.2503122082,1553241.0980557469,4.415574057560336,1553241.0980557469,4.415574057560336,0.85,0.09574653797086616,4.564652377983593,1.2700912947161118,1.0,0.0,4.564652377982757,1.2843392288252717,1.2846688925636471,3.5540862379160356,19521.50005338082,1990.6390106081915,2034.6934298245008,2034.6934298245008,6.652529960038055,4.005905838739575,-0.5945249882621981,4.600430827001773,2.9276641527248795,2.9276641527248795,0.8364754722071084,0.0,0.0,0.00025666628351588255,1.0006917857372888,0.0002564888481889318,198.1744950555376,0.0,3.545021200719397e-05,100.4659008283877,0.03410807837970102,8.47867774963186e-05,0.00017187950601956395,0.0007845701958788478,0.09574653797029054,0.08189773015628117,0.013848807814009358,0.09574693961714348,0.08189773015677354,0.01384880781409262,0.4308976507269785,0.4308976507269785,0.07286427524961608,0.0,2.559255351924776,9.348478994588788,3.979039320256561e-13,2.817018339220624,9.15719543261855,3.979039320256561e-13,24707.697047283862,21001.54249019128,0.85,0.9110332196554481,0.7148788662494157,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460328476528546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47992.300031725696,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15886.231683455555,1534.9850781284931,0.4308976507269785,0.07286427524961608,6.112851554438009,2.9276641527248795
976.0,-29.098279580397744,4.021676845158119,34.9794621680599,24.42037177914756,4.981740766683675,-25.690370603452397,-39.36211421443147,1.5733341868014445,-2.326811912228436,-5.20579389514108,39.97109063233538,49320.46565861945,13557.479229774763,13557.479229774763,62877.94488839421,89189.29227382569,89189.29227382569,13557.479229774763,102746.77150360045,102746.77150360045,102746.77150360045,127458.23117435526,104827.91262075193,64959.08600557682,44298.69623908345,24711.459670754804,0.0,69010.15590983826,21004.740720141584,1535.1050509740385,0.0,0.8859731860590949,2.823528357223062,0.0014959080323721466,351820.1295249916,1553287.1172514847,4.415003539873197,1553287.1172514847,4.415003539873197,0.85,0.09574276988113554,4.564652377983593,1.2700725283147767,1.0,0.0,4.564652377984049,1.2843307554173096,1.284660189083222,3.5541096860990677,19520.3749046494,1990.5242773678476,2034.6934298245008,2034.6934298245008,6.663155751647628,4.021676845158119,-0.5811833874870933,4.602860232645212,2.9307926816192786,2.9307926816192786,0.8373693376055081,0.0,0.0,0.0002564888481889318,1.0006867144734284,0.0002563128344557856,198.17994667706873,0.0,3.516315632347411e-05,99.65238502072563,0.03414324153602449,8.474181951167335e-05,0.00017174702867725846,0.0007839654828632641,0.09574276988071267,0.0818972072293296,0.01384556265138308,0.09574243671709166,0.08189720722969131,0.013845562651444234,0.430897308939589,0.430897308939589,0.07284760847252507,0.0,2.6227112039191525,9.299055818162458,3.410605131648481e-13,2.8789819829126486,9.109685373305126,3.410605131648481e-13,24711.459670754804,21004.740720141584,0.85,0.9111404554793967,0.7146841650822615,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460726653488314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47991.48651591803,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15886.12808143951,1535.1050509740385,0.430897308939589,0.07284760847252507,6.112851554438009,2.9307926816192786
977.0,-29.104874927443635,4.037272172305544,34.979916366098124,24.42114787353205,4.984802294652976,-25.69599942441521,-39.366740885283775,1.5754331896818954,-2.2629844569530633,-5.201559031567483,39.97215473534813,49309.724394917524,13578.560742309017,13578.560742309017,62888.28513722654,89178.77711676691,89178.77711676691,13578.560742309017,102757.33785907592,102757.33785907592,102757.33785907592,127472.44497304963,104821.80867414382,64952.75595232617,44298.94746868627,24715.1071139737,0.0,69014.05458265997,21007.841046877646,1535.2144204079,0.0,0.8859910083892425,2.8231704219939187,0.0014959080323721466,351878.3064321076,1553332.9710076458,4.4144039078673645,1553332.9710076458,4.4144039078673645,0.8500000000000001,0.09573889831631509,4.564652377983593,1.2700532783707605,1.0,0.0,4.564652377983496,1.284321305980081,1.2846505111522357,3.554135835580685,19519.23826724807,1990.4083726092063,2034.6934298245008,2034.6934298245008,6.673516778141958,4.037272172305544,-0.5678731634872278,4.605145335792772,2.9338934449534384,2.9338934449534384,0.8382552699866966,0.0,0.0,0.0002563128344557856,1.0006816566593022,0.0002561382361214315,198.18535812605796,0.0,3.488239224935475e-05,98.85669963467136,0.03417812392827385,8.46977022588804e-05,0.00017161513219690519,0.0007833634212805719,0.09573889831608734,0.0818965949026062,0.013842303413481133,0.0957390457834765,0.08189659490280102,0.013842303413514065,0.430896936156304,0.430896936156304,0.07283094171751892,0.0,2.685315475959044,9.249888678331388,3.979039320256561e-13,2.9385745746143925,9.061872932993026,3.979039320256561e-13,24715.1071139737,21007.841046877646,0.85,0.9112388124060088,0.7144881530740663,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461121911652677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47990.69083053198,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15886.025246269353,1535.2144204079,0.430896936156304,0.07283094171751892,6.112851554438009,2.9338934449534384
978.0,-29.111421591102623,4.052691163062819,34.980375791744954,24.421710543707036,4.987579830023056,-25.701612848267885,-39.371379849594064,1.5772814346046917,-2.1981947772682133,-5.1975774365032645,39.97321541715792,49299.282446502555,13599.721109126984,13599.721109126984,62899.00355562954,89168.58586219909,89168.58586219909,13599.721109126984,102768.30697132608,102768.30697132608,102768.30697132608,127487.12996433597,104815.87617939821,64946.572763721226,44299.22601741887,24718.822993009886,0.0,69018.04901042876,21010.999544058403,1535.3335042588171,0.0,0.8860075432361306,2.8227702946217437,0.0014959080323721466,351933.01092194766,1553378.6783572915,4.413847607781819,1553378.6783572915,4.413847607781819,0.85,0.0957351517440904,4.564652377983593,1.2700347553892057,1.0,0.0,4.564652377982385,1.2843130260244635,1.2846420048236595,3.5541587490654676,19518.133556502056,1990.29572346337,2034.6934298245008,2034.6934298245008,6.683916559508431,4.052691163062819,-0.5548030704356677,4.607494233498486,2.936967496718175,2.936967496718175,0.8391335704909072,0.0,0.0,0.0002561382361214315,1.0006766596181509,0.0002559650349186435,198.19072988536266,0.0,3.460283342217995e-05,98.06442991845798,0.03421272676169603,8.465348909696419e-05,0.0001714847470244673,0.0007827682582931495,0.0957351517430442,0.08189608830089044,0.013839063442153757,0.09573468858237781,0.08189608830178541,0.013839063442304992,0.43089652116040494,0.43089652116040494,0.07281427498018066,0.0,2.7476357325127196,9.201325044371913,3.410605131648481e-13,2.9993826592350388,9.015203708317301,3.410605131648481e-13,24718.822993009886,21010.999544058403,0.85,0.9113413731258236,0.7142955089769828,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461514258765744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47989.89856081577,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15885.923176830856,1535.3335042588171,0.43089652116040494,0.07281427498018066,6.112851554438009,2.936967496718175
