time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
979.0,-29.117919814876796,4.067937525573695,34.98083963387202,24.422397405747347,4.990497241421749,-25.70716868998812,-39.375956962443865,1.5792603881476324,-2.1350755087185007,-5.193489587664413,39.97426292544089,49288.78920094904,13620.436498694824,13620.436498694824,62909.22569964387,89158.32288393872,89158.32288393872,13620.436498694824,102778.75938263354,102778.75938263354,102778.75938263354,127501.15602798325,104809.91406098686,64940.380378019785,44299.48186996342,24722.39664534971,0.0,69021.87851531313,21014.037148547253,1535.4418456358478,0.0,0.8860246678677183,2.822405456401701,0.0014959080323721466,351989.1822133474,1553423.8190253826,4.413271479700824,1553423.8190253826,4.413271479700824,0.8500000000000001,0.09573132025933691,4.564652377983593,1.2700159631622951,1.0,0.0,4.56465237798373,1.284304132259745,1.2846328863261882,3.5541833615002423,19517.02332942889,1990.1825118087104,2034.6934298245008,2034.6934298245008,6.6940976458894035,4.067937525573695,-0.54179274734292,4.609730272916615,2.940014345883796,2.940014345883796,0.8400040988239417,0.0,0.0,0.0002559650349186435,1.0006716869768555,0.0002557932219426967,198.19606214917505,0.0,3.4326872797577446e-05,97.28235750833448,0.03424705363449361,8.460988633888216e-05,0.00017135514857976133,0.0007821766864443394,0.09573132025894843,0.08189550820733241,0.013835812051616015,0.09573091995689383,0.08189550820766475,0.013835812051672157,0.4308960762290111,0.4308960762290111,0.07279760825697672,0.0,2.8092416813973387,9.153092776608673,3.979039320256561e-13,3.0584140789459298,8.968504847184022,3.979039320256561e-13,24722.39664534971,21014.037148547253,0.85,0.9114389097029123,0.7141038502742847,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461903729800523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47989.11648840564,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15885.821862837973,1535.4418456358478,0.4308960762290111,0.07279760825697672,6.112851554438009,2.940014345883796
980.0,-29.12437011557759,4.083011971025497,34.98130764937167,24.4229786208831,4.993279452419505,-25.71269493760598,-39.380521642137296,1.5811224247860771,-2.072109785493012,-5.189538681983167,39.975312184666684,49278.47494748041,13641.0665457838,13641.0665457838,62919.541493264216,89148.19600462556,89148.19600462556,13641.0665457838,102789.26255040936,102789.26255040936,102789.26255040936,127515.28756333662,104804.00418984177,64934.28313270952,44299.69006348028,24726.025012927257,0.0,69025.71507640753,21017.12126098817,1535.556430367667,0.0,0.8860410824075416,2.822027025038953,0.0014959080323721466,352043.47845061624,1553469.0361414198,4.412719255526094,1553469.0361414198,4.412719255526094,0.8500000000000001,0.09572755944513936,4.564652377983593,1.2699975764518605,1.0,0.0,4.564652377982342,1.2842957823134546,1.2846243135723243,3.554206469292531,19515.922831503227,1990.0702922509959,2034.6934298245008,2034.6934298245008,6.704236788615567,4.083011971025497,-0.5289621938182929,4.61197416484379,2.9430348171796816,2.9430348171796816,0.8408670906227662,0.0,0.0,0.0002557932219426967,1.000666767008376,0.0002556227811056661,198.2013553360507,0.0,3.4052655258786316e-05,96.50522500340043,0.034281106289752394,8.456642269667538e-05,0.0001712267992460213,0.0007815908163528704,0.09572755944308976,0.08189498754125958,0.013832571901830184,0.09572700076655956,0.08189498754301303,0.013832571902126339,0.43089559507634795,0.43089559507634795,0.07278094154508023,0.0,2.870362462670869,9.105309458216254,3.410605131648481e-13,3.1174288964901393,8.922233961352674,3.410605131648481e-13,24726.025012927257,21017.12126098817,0.85,0.9115376990099395,0.7139147329793244,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462290338801538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47988.33935590071,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15885.721301035326,1535.556430367667,0.43089559507634795,0.07278094154508023,6.112851554438009,2.9430348171796816
981.0,-29.130772688382343,4.097918240304196,34.98177969780091,24.423710361029976,4.996234754347095,-25.718160919356926,-39.38500899877397,1.5831449930693948,-2.0110223522211186,-5.1854739992753505,39.97636569971794,49268.03283915517,13661.247686556131,13661.247686556131,62929.2805257113,89137.96563575335,89137.96563575335,13661.247686556131,102799.21332230949,102799.21332230949,102799.21332230949,127528.83059633992,104798.04849125724,64928.115694669475,44299.92532954196,24729.617274030425,0.0,69029.5426035724,21020.17468292586,1535.6662253525594,0.0,0.8860580617136287,2.821687478390856,0.0014959080323721466,352099.34515555913,1553514.4376601866,4.41214804581314,1553514.4376601866,4.41214804581314,0.85,0.09572373643447663,4.564652377983593,1.2699788435688246,1.0,0.0,4.564652377982047,1.284286679215469,1.284614989239414,3.5542316617127865,19514.813799888627,1989.9572024991846,2034.6934298245008,2034.6934298245008,6.714155305320104,4.097918240304196,-0.5161850255677694,4.614103265871965,2.946028837433598,2.946028837433598,0.8417225249810281,0.0,0.0,0.0002556227811056661,1.0006618664680869,0.00025545370486426786,198.20660960070882,0.0,3.3781604904072464e-05,95.73706829814137,0.03431488789465647,8.452371541960545e-05,0.00017109906568606064,0.0007810077570546476,0.09572373643394455,0.08189441270660479,0.01382932372733977,0.09572416104490751,0.08189441270705998,0.013829323727416638,0.430895080028086,0.430895080028086,0.0727642748422297,0.0,2.9306046978720133,9.057732897601909,3.410605131648481e-13,3.1744516470542408,8.875707812425901,3.410605131648481e-13,24729.617274030425,21020.17468292586,0.85,0.9116282413619036,0.7137238779357848,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462674116081098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47987.57119919545,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15885.621482684124,1535.6662253525594,0.430895080028086,0.0727642748422297,6.112851554438009,2.946028837433598
982.0,-29.13712859396443,4.112655699944827,34.98225518692246,24.424243729468458,4.998910666457407,-25.723612873888506,-39.38952017398549,1.5849207257589053,-1.948727522845786,-5.181652197591059,39.9774100280498,49257.93441816273,13681.50484312432,13681.50484312432,62939.43926128705,89128.10725740106,89128.10725740106,13681.50484312432,102809.61210052538,102809.61210052538,102809.61210052538,127542.85670072399,104792.31545342832,64922.142614199984,44300.19204358704,24733.24460019861,0.0,69033.43664378565,21023.257910168817,1535.7836007084068,0.0,0.8860738286183376,2.821303703841114,0.0014959080323721466,352151.8799489879,1553559.4442645488,4.411617636372109,1553559.4442645488,4.411617636372109,0.85,0.09572002286508971,4.564652377983593,1.2699609090806914,1.0,0.0,4.564652377984942,1.2842787272942662,1.2846068181330885,3.554253668594556,19513.746230717734,1989.848340739981,2034.6934298245008,2034.6934298245008,6.724111181852292,4.112655699944827,-0.5036380796546984,4.616293779599525,2.9489972486177143,2.9489972486177143,0.842570642462204,0.0,0.0,0.00025545370486426786,1.0006570748724397,0.00025528596287277756,198.21182580825462,0.0,3.351202857157541e-05,94.97308897184472,0.034348399923228044,8.448080154985374e-05,0.00017097290331441413,0.0007804318696848993,0.09572002286447853,0.08189393019667923,0.013826092667799304,0.09572016044113694,0.08189393019720212,0.013826092667887584,0.43089451855110467,0.43089451855110467,0.07274760814661596,0.0,2.9905654352896818,9.010751583179058,3.979039320256561e-13,3.232924674745277,8.830610659634772,3.979039320256561e-13,24733.24460019861,21023.257910168817,0.85,0.9117239749493599,0.7135373351371013,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463055072822975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47986.80721986915,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15885.52240547175,1535.7836007084068,0.43089451855110467,0.07274760814661596,6.112851554438009,2.9489972486177143
983.0,-29.143437512322915,4.127226637514796,34.98273289387846,24.424762708973162,5.001572610294634,-25.729023921577856,-39.39399467837063,1.5866885879450048,-1.8873711959832349,-5.177833298059371,39.97842561450035,49247.895814028074,13701.487491603657,13701.487491603657,62949.38330563173,89118.24717580619,89118.24717580619,13701.487491603657,102819.73466740985,102819.73466740985,102819.73466740985,127556.42279418302,104786.55277042942,64916.201408671724,44300.390401952995,24736.68812677317,0.0,69037.07852872617,21026.184907757193,1535.8903951186987,0.0,0.8860896831007719,2.8209325410895834,0.0014959080323721466,352204.3809944223,1553603.2131475909,4.411084293616991,1553603.2131475909,4.411084293616991,0.85,0.0957162589756815,4.564652377983593,1.2699430136056615,1.0,0.0,4.564652377985328,1.2842708095131206,1.2845986828918525,3.554275581264746,19512.673141215302,1989.7389160636205,2034.6934298245008,2034.6934298245008,6.733932144650145,4.127226637514796,-0.49120152496184044,4.618428162476636,2.9519395793431453,2.9519395793431453,0.8434113083837558,0.0,0.0,0.00025528596287277756,1.0006522494564534,0.0002551195612776036,198.21700369081196,0.0,3.324844639800583e-05,94.22609709194853,0.03438164836962605,8.443825641626705e-05,0.0001708477064565105,0.0007798603895497534,0.09571625897527483,0.08189340370940817,0.013822855265866654,0.09571593563381565,0.08189340370975612,0.01382285526592539,0.43089392432504303,0.43089392432504303,0.07273094145679164,0.0,3.0500256380929045,8.964185089984028,3.979039320256561e-13,3.2904621020761624,8.7856911628013,3.979039320256561e-13,24736.68812677317,21026.184907757193,0.85,0.9118199183274918,0.7133542853140308,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446343327171772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47986.060227989256,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15885.424049740308,1535.8903951186987,0.43089392432504303,0.07273094145679164,6.112851554438009,2.9519395793431453
984.0,-29.149699815551976,4.141633631598474,34.9832128236518,24.425354785658442,5.004299126141935,-25.73438656844066,-39.398420008923836,1.588519202261912,-1.827018347447904,-5.17399074451841,39.979445781711085,49237.856603873784,13721.16070995863,13721.16070995863,62959.01731383242,89108.42632969907,89108.42632969907,13721.16070995863,102829.5870396577,102829.5870396577,102829.5870396577,127569.72950260929,104780.8377092831,64910.26798347151,44300.63302867955,24740.142462951593,0.0,69040.77549163114,21029.121093508853,1535.997222341142,0.0,0.8861056398487469,2.8205779472357233,0.0014959080323721466,352257.2134284245,1553647.1803866343,4.4105475236842,1553647.1803866343,4.4105475236842,0.85,0.09571248306099939,4.564652377983593,1.2699250912060962,1.0,0.0,4.564652377984053,1.2842625957330853,1.2845902533003752,3.5542983134052806,19511.608919545804,1989.6303956545614,2034.6934298245008,2034.6934298245008,6.743601030422615,4.141633631598474,-0.4788606082394704,4.620494239837944,2.9548562383433272,2.9548562383433272,0.844244639526665,0.0,0.0,0.0002551195612776036,1.0006474618001844,0.0002549544879858472,198.22214354855237,0.0,3.2983625604753154e-05,93.47559496387044,0.03441463199523081,8.439619832380507e-05,0.00017072336295379854,0.0007792928046844124,0.09571248305941743,0.08189286601616942,0.013819617043248014,0.09571228419521423,0.08189286601752296,0.01381961704347642,0.430893297744662,0.430893297744662,0.07271427477159885,0.0,3.1088704130103793,8.917990732866826,3.410605131648481e-13,3.3469723970704877,8.741026692399771,3.410605131648481e-13,24740.142462951593,21029.121093508853,0.85,0.9119106334699857,0.7131706770854885,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463808693310338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47985.30972586118,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15885.326423456063,1535.997222341142,0.430893297744662,0.07271427477159885,6.112851554438009,2.9548562383433272
985.0,-29.155916310561164,4.15587786374429,34.98369476449022,24.42589052896949,5.006944726250133,-25.73971610048166,-39.40282106688244,1.5902815278090419,-1.766985980296397,-5.1702368035448885,39.98046422612039,49227.9301151356,13740.692142502092,13740.692142502092,62968.62225763769,89098.71856394061,89098.71856394061,13740.692142502092,102839.4107064427,102839.4107064427,102839.4107064427,127583.02803734559,104775.17782896315,64904.389380185785,44300.87605419707,24743.617330902893,0.0,69044.49338509997,21032.074731267458,1536.107238336399,0.0,0.8861211472388122,2.8202176273940514,0.0014959080323721466,352308.833508085,1553691.0743142855,4.410025882245245,1553691.0743142855,4.410025882245245,0.85,0.09570874624987159,4.564652377983593,1.2699074215674773,1.0,0.0,4.564652377983767,1.2842546985321166,1.284582142077384,3.554320169667995,19510.55497329238,1989.522923046339,2034.6934298245008,2034.6934298245008,6.753200232079816,4.15587786374429,-0.4666700195914819,4.622547883335772,2.957747725954428,2.957747725954428,0.8450707788441223,0.0,0.0,0.0002549544879858472,1.0006427568898737,0.00025479071949541563,198.22724603864364,0.0,3.2721181734568116e-05,92.73182903576604,0.03444735317696538,8.435439012123603e-05,0.0001706000978646112,0.0007787301424019311,0.09570874624911507,0.08189236081266535,0.013816385436449731,0.09570858671413754,0.08189236081331265,0.013816385436558939,0.4308926368127521,0.4308926368127521,0.07269760809011128,0.0,3.1672181096068925,8.872224526181924,3.979039320256561e-13,3.40325082324847,8.696788477113103,3.979039320256561e-13,24743.617330902893,21032.074731267458,0.85,0.912000641476595,0.7129885049711894,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464181359332242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47984.565959933076,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15885.229520730963,1536.107238336399,0.4308926368127521,0.07269760809011128,6.112851554438009,2.957747725954428
986.0,-29.162087482874625,4.169960674798151,34.98417800759161,24.4263598806225,5.009506424007287,-25.74501324602694,-39.40720179872585,1.5919728448749753,-1.707368594785578,-5.166557125375466,39.981466044295416,49218.132270477305,13760.062673536648,13760.062673536648,62978.19494401395,89089.09151867978,89089.09151867978,13760.062673536648,102849.15419221643,102849.15419221643,102849.15419221643,127596.171255911,104769.53954441656,64898.58029623071,44301.06583131761,24747.017063694573,0.0,69048.08289501218,21034.964504140386,1536.214605613227,0.0,0.8861363330603053,2.8198545211076826,0.0014959080323721466,352359.43816921266,1553734.252582419,4.409515069768823,1553734.252582419,4.409515069768823,0.85,0.09570501748856311,4.564652377983593,1.2698899969970805,1.0,0.0,4.564652377984404,1.284247130659691,1.2845743619452314,3.554341114734534,19509.505048463994,1989.4158605093478,2034.6934298245008,2034.6934298245008,6.762720354743319,4.169960674798151,-0.454621952486697,4.624582627284848,2.96061412537108,2.96061412537108,0.8458897501060229,0.0,0.0,0.00025479071949541563,1.0006381015037547,0.0002546282408320423,198.23231155459834,0.0,3.2463376846156904e-05,92.00120998200866,0.034479816553811535,8.431279401949241e-05,0.0001704779254759232,0.0007781724679173825,0.09570501748763485,0.08189186158477124,0.01381315590286361,0.09570459297998742,0.08189186158556552,0.013813155902997592,0.4308919435778405,0.4308919435778405,0.07268094141158789,0.0,3.225094857241288,8.826869525510233,3.979039320256561e-13,3.45918853058987,8.652922870356235,3.979039320256561e-13,24747.017063694573,21034.964504140386,0.85,0.912091868499412,0.712809540929813,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464551317399656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47983.83534087932,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15885.13332695376,1536.214605613227,0.4308919435778405,0.07268094141158789,6.112851554438009,2.96061412537108
987.0,-29.168213187981785,4.183885168023722,34.984662553041304,24.426946055050962,5.012188832809357,-25.750257390111877,-39.411525149457134,1.5937773433979119,-1.6490919672081645,-5.162805072372956,39.98247046953371,49208.28941919579,13779.060812931522,13779.060812931522,62987.35023212731,89079.44659504676,89079.44659504676,13779.060812931522,102858.50740797828,102858.50740797828,102858.50740797828,127608.90540903278,104763.91796402258,64892.76078818092,44301.28575093517,24750.398001054502,0.0,69051.68375198967,21037.838300896325,1536.3191860621814,0.0,0.886151877713922,2.8195181352566974,0.0014959080323721466,352411.0440374292,1553777.5441251837,4.4089921993482095,1553777.5441251837,4.4089921993482095,0.8499999999999999,0.09570124707264786,4.564652377983593,1.2698723218636587,1.0,0.0,4.564652377984251,1.2842390311723457,1.2845660517218003,3.55436353138765,19508.45823417471,1989.3091151590716,2034.6934298245008,2034.6934298245008,6.772057456400207,4.183885168023722,-0.44264219119830095,4.626527359222023,2.963455569811902,2.963455569811902,0.8467015913748291,0.0,0.0,0.0002546282408320423,1.000633430485157,0.0002544670536427969,198.2373399728465,0.0,3.220852101879425e-05,91.2789485672629,0.03451202507483033,8.427176135369474e-05,0.00017035647947834758,0.0007776181091557524,0.09570124707204826,0.08189132582769475,0.013809921244353514,0.09570136944242148,0.08189132582820784,0.013809921244440032,0.43089121893622123,0.43089121893622123,0.07266427473543584,0.0,3.2822581722427913,8.781801087306519,3.979039320256561e-13,3.513713105164811,8.609140381390489,3.979039320256561e-13,24750.398001054502,21037.838300896325,0.85,0.9121768914188481,0.7126298266083613,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464918596013245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47983.11307946457,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15885.037833924729,1536.3191860621814,0.43089121893622123,0.07266427473543584,6.112851554438009,2.963455569811902
988.0,-29.174295138560502,4.197651248415698,34.9851479879179,24.42737576728689,5.014659404560615,-25.75548339411178,-39.41585290068758,1.5953954859700419,-1.5901905685863085,-5.1592405392075635,39.983465470452835,49198.684046015165,13798.070352962863,13798.070352962863,62996.754398978024,89070.05603681461,89070.05603681461,13798.070352962863,102868.12638977748,102868.12638977748,102868.12638977748,127621.92461309931,104758.43387088872,64887.06188010247,44301.52443420695,24753.798223321835,0.0,69055.32265752878,21040.72848982356,1536.4291910437773,0.0,0.8861664953291876,2.819151824767663,0.0014959080323721466,352460.07624603447,1553820.4303710007,4.408500522726885,1553820.4303710007,4.408500522726885,0.85,0.09569755709232441,4.564652377983593,1.2698553187446673,1.0,0.0,4.564652377984273,1.2842318002017814,1.2845586118974397,3.5543835445177296,19507.437021872487,1989.2049804849248,2034.6934298245008,2034.6934298245008,6.78140016117956,4.197651248415698,-0.4308588392168211,4.628510087632519,2.9662727263929463,2.9662727263929463,0.8475064932551275,0.0,0.0,0.0002544670536427969,1.0006289359538634,0.00025430711075751834,198.24233269444642,0.0,3.195331963371347e-05,90.55570784194397,0.03454397839446405,8.423070540952844e-05,0.00017023634823326843,0.0007770697517822318,0.09569755709090196,0.0818908578326589,0.013806699258243056,0.09569736613503668,0.08189085783387613,0.013806699258448279,0.4308904563173585,0.4308904563173585,0.07264760806118087,0.0,3.3391094855332426,8.737258050824096,3.979039320256561e-13,3.569049970621279,8.566316121419334,3.979039320256561e-13,24753.798223321835,21040.72848982356,0.85,0.9122650068757557,0.7124531774329673,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465283186182736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47982.389838739255,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15884.943046049653,1536.4291910437773,0.4308904563173585,0.07264760806118087,6.112851554438009,2.9662727263929463
989.0,-29.180332025499666,4.211261122007325,34.98563349440149,24.427815013937675,5.017130926318983,-25.760668697646846,-39.42014778787268,1.5970190331862566,-1.5320466743149836,-5.155674354977854,39.984438426095956,49189.14696246615,13816.815169004894,13816.815169004894,63005.96213147104,89060.70521546154,89060.70521546154,13816.815169004894,102877.52038446644,102877.52038446644,102877.52038446644,127634.58220615075,104752.969109528,64881.4108565459,44301.73139220233,24757.061821684307,0.0,69058.79321388665,21043.50254843166,1536.5312715592856,0.0,0.8861811997068891,2.8187961615062105,0.0014959080323721466,352509.1365240719,1553862.367292741,4.408005938837934,1553862.367292741,4.408005938837934,0.85,0.09569382572435987,4.564652377983593,1.2698383634304626,1.0,0.0,4.5646523779845,1.2842245414858826,1.2845511459210688,3.554403634665139,19506.419409407838,1989.1012128920518,2034.6934298245008,2034.6934298245008,6.790612760860314,4.211261122007325,-0.41917754939246077,4.630438671399785,2.9690653025912317,2.9690653025912317,0.8483043721689233,0.0,0.0,0.00025430711075751834,1.0006243053436228,0.00025414844452552765,198.24728863996387,0.0,3.170745067549892e-05,89.85891521436395,0.034575685845139544,8.418997951394127e-05,0.00017011713124357705,0.0007765255676667409,0.09569382572259688,0.08189035361618556,0.013803472106411328,0.09569323816281317,0.08189035361769426,0.013803472106665623,0.4308896651454466,0.4308896651454466,0.07263094138844356,0.0,3.3954894422174107,8.693128673990657,3.979039320256561e-13,3.623627680662878,8.523838877994137,3.979039320256561e-13,24757.061821684307,21043.50254843166,0.85,0.9123524926989532,0.7122792720996315,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446564518946318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47981.69304611167,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15884.848930533459,1536.5312715592856,0.4308896651454466,0.07263094138844356,6.112851554438009,2.9690653025912317
990.0,-29.186324598020292,4.224717674612789,34.98611940690586,24.428345553483837,5.0197183398896295,-25.765802547353974,-39.4243817316368,1.5987512712856322,-1.475600132346358,-5.152048075002856,39.985421267004355,49179.54241291458,13835.21368734431,13835.21368734431,63014.75610025889,89051.24160806854,89051.24160806854,13835.21368734431,102886.45529541284,102886.45529541284,102886.45529541284,127646.81544847571,104747.42463642207,64875.72544129787,44301.887994582445,24760.36015306286,0.0,69062.2481476453,21046.30613010343,1536.6339393021356,0.0,0.8861961736528211,2.818470463744315,0.0014959080323721466,352559.0290400015,1553904.7311636773,4.407502299387631,1553904.7311636773,4.407502299387631,0.85,0.09569007170730955,4.564652377983593,1.2698211361235008,1.0,0.0,4.564652377984751,1.28421677218328,1.28454317087013,3.5544251382290293,19505.386953538302,1988.9959316931167,2034.6934298245008,2034.6934298245008,6.799655164039945,4.224717674612789,-0.407567698234514,4.632285372847303,2.9718336998720654,2.9718336998720654,0.8490953428205901,0.0,0.0,0.00025414844452552765,1.0006197515783264,0.00025399103318183246,198.2522084196964,0.0,3.145515029087287e-05,89.1438959243337,0.03460714099543041,8.414984932465058e-05,0.00016999859520087706,0.0007759844918375536,0.09569007170708548,0.08188982924305213,0.013800242464033339,0.09569019143349414,0.0818898292432439,0.013800242464065653,0.43088884653108966,0.43088884653108966,0.07261427471692038,0.0,3.451119480048817,8.64921819150436,3.979039320256561e-13,3.676447942656523,8.48091928436969,3.979039320256561e-13,24760.36015306286,21046.30613010343,0.85,0.9124341849622717,0.712104568443467,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446600452755929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47980.97802682164,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15884.755515060493,1536.6339393021356,0.43088884653108966,0.07261427471692038,6.112851554438009,2.9718336998720654
991.0,-29.192274044669812,4.238020526975451,34.986605250342066,24.42871337933468,5.02206700613366,-25.770921497388507,-39.42862810855729,1.6002728943052047,-1.418039836057119,-5.148627125097653,39.986391079851344,49170.21005927377,13853.657716480482,13853.657716480482,63023.867775754254,89042.12721119104,89042.12721119104,13853.657716480482,102895.78492767151,102895.78492767151,102895.78492767151,127659.4514714372,104742.1003308096,64870.18317891115,44302.13016877605,24763.666543765692,0.0,69065.79671254175,21049.116562200838,1536.7418176982703,0.0,0.8862101430603408,2.81810626524856,0.0014959080323721466,352606.1015832192,1553946.5343353702,4.407032457345666,1553946.5343353702,4.407032457345666,0.85,0.0956864021945446,4.564652377983593,1.269804614898749,1.0,0.0,4.564652377984152,1.2842099848237278,1.2845361796257477,3.5544439242232975,19504.395495833345,1988.894831143494,2034.6934298245008,2034.6934298245008,6.808719934617082,4.238020526975451,-0.396160051695186,4.634180578670637,2.9745785284447264,2.9745785284447264,0.8498795795556361,0.0,0.0,0.00025399103318183246,1.0006153201293215,0.00025383484349310797,198.25709300478331,0.0,3.1207146517884306e-05,88.44105323168412,0.0346383481419483,8.410961905042242e-05,0.00016988141413141003,0.0007754496009901563,0.09568640219417344,0.08188937611982464,0.013797026074348809,0.09568605179925187,0.08188937612014228,0.013797026074402322,0.43088798982278265,0.43088798982278265,0.0725976080463685,0.0,3.5065118529733468,8.605869343048482,3.979039320256561e-13,3.7305872890405567,8.439399363035761,3.979039320256561e-13,24763.666543765692,21049.116562200838,0.85,0.9125192320312387,0.7119328582268405,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466361244692028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47980.275184128994,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15884.66278612348,1536.7418176982703,0.43088798982278265,0.0725976080463685,6.112851554438009,2.9745785284447264
992.0,-29.19818021662746,4.251172745968438,34.98709050089077,24.42916938979181,5.0245180583719335,-25.775991251334077,-39.43282150486482,1.6018909873994567,-1.361896678642779,-5.145128607793214,39.987345495070805,49160.84231922218,13871.733720841696,13871.733720841696,63032.576040063876,89032.94775124521,89032.94775124521,13871.733720841696,102904.68147208692,102904.68147208692,102904.68147208692,127671.52891769845,104736.73813900063,64864.632706999095,44302.3393688906,24766.847445611533,0.0,69069.18681450213,21051.8203287698,1536.8406681271724,0.0,0.8862245633641299,2.817770325692007,0.0014959080323721466,352654.24656188005,1553987.6746318438,4.4065474605284995,1553987.6746318438,4.4065474605284995,0.85,0.09568266077238768,4.564652377983593,1.2697879727883268,1.0,0.0,4.5646523779841415,1.2842027441124102,1.2845287364855895,3.554463965219525,19503.396983206272,1988.7930111920252,2034.6934298245008,2034.6934298245008,6.817603830390396,4.251172745968438,-0.38481382464649716,4.635986570614935,2.9772994183651504,2.9772994183651504,0.8506569766757572,0.0,0.0,0.00025383484349310797,1.0006108726546246,0.0002536798773929801,198.26194226849452,0.0,3.09657136438391e-05,87.75683246664,0.03466931385559214,8.406990816238763e-05,0.00016976493533072036,0.0007749179157556035,0.09568266077228699,0.08188886073151103,0.013793800040775957,0.09568235644649623,0.08188886073159721,0.013793800040790477,0.430887107438125,0.430887107438125,0.07258094137659367,0.0,3.561310307217866,8.562846567875056,3.410605131648481e-13,3.7832319291504177,8.397830943740871,3.410605131648481e-13,24766.847445611533,21051.8203287698,0.85,0.9126005234338336,0.7117622862891462,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466715411246829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47979.59096336395,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15884.570721389,1536.8406681271724,0.430887107438125,0.07258094137659367,6.112851554438009,2.9772994183651504
993.0,-29.204043377273017,4.264176098205347,34.987575519806995,24.429628264065855,5.026979522804446,-25.781021260284163,-39.43697459818793,1.60352273394565,-1.306836830734028,-5.141655946188132,39.98830924826872,49151.497765249,13889.59773157088,13889.59773157088,63041.09549681988,89023.73380018724,89023.73380018724,13889.59773157088,102913.33153175813,102913.33153175813,102913.33153175813,127683.43031639057,104731.32661781284,64859.090582882614,44302.48448325581,24770.098784632446,0.0,69072.58326788826,21054.58396693758,1536.9441586741193,0.0,0.8862388157752272,2.8174460718207848,0.0014959080323721466,352702.04082871816,1554029.218279412,4.406068120921623,1554029.218279412,4.406068120921623,0.85,0.09567894252478552,4.564652377983593,1.2697712031984705,1.0,0.0,4.564652377981875,1.2841954371449846,1.2845212286461851,3.554484189829937,19502.389284781784,1988.6902545499008,2034.6934298245008,2034.6934298245008,6.8263835366927506,4.264176098205347,-0.37357859620982925,4.637754694415176,2.9799970386396604,2.9799970386396604,0.8514277253256173,0.0,0.0,0.0002536798773929801,1.000606451805705,0.00025352612601606424,198.26675642256964,0.0,3.0723879997129084e-05,87.07147591186383,0.034700037735589266,8.403059601922739e-05,0.0001696492813737527,0.000774389995645908,0.09567894252434295,0.08188836434166287,0.01379057818268007,0.09567932703060945,0.08188836434204166,0.013790578182743861,0.4308861953949338,0.4308861953949338,0.07256427470744047,0.0,3.6154608662939154,8.520080453280741,3.979039320256561e-13,3.8348191154540814,8.356034676067225,3.979039320256561e-13,24770.098784632446,21054.58396693758,0.85,0.9126789894671218,0.7115920013389663,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467067018006745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47978.905606809174,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15884.47932527596,1536.9441586741193,0.4308861953949338,0.07256427470744047,6.112851554438009,2.9799970386396604
994.0,-29.209864222823544,4.277030157189594,34.98805944896444,24.429911258071684,5.029185924248513,-25.78603871175794,-39.441148087475426,1.6049291180960152,-1.2505172670713023,-5.138387544454084,39.98924753987556,49142.45861736376,13907.512921890419,13907.512921890419,63049.97153925418,89014.88346138828,89014.88346138828,13907.512921890419,102922.3963832787,102922.3963832787,102922.3963832787,127695.68096872767,104726.14246902947,64853.71762501349,44302.694271128865,24773.28458544897,0.0,69075.97885657783,21057.291897631625,1537.048612700932,0.0,0.8862521148185762,2.817081532077454,0.0014959080323721466,352747.0285095341,1554069.6651833458,4.4056208545533995,1554069.6651833458,4.4056208545533995,0.85,0.09567528878541486,4.564652377983593,1.2697552847536286,1.0,0.0,4.564652377981316,1.2841891810877553,1.2845147735457034,3.554501505858479,19501.423926173728,1988.5918153675036,2034.6934298245008,2034.6934298245008,6.83518839646029,4.277030157189594,-0.36254229364598434,4.639572450835578,2.9826716711410755,2.9826716711410755,0.8521919060403073,0.0,0.0,0.00025352612601606424,1.0006021023788412,0.00025337356918732107,198.27153603423585,0.0,3.048378679660803e-05,86.39105178158715,0.03473052152238587,8.399110793024695e-05,0.0001695350180858173,0.0007738684234569174,0.09567528878459593,0.0818879221338616,0.013787366650734318,0.09567488483118367,0.08188792213456252,0.013787366650852334,0.43088524651380733,0.43088524651380733,0.07254760803878457,0.0,3.6694521829093105,8.477897800155233,3.979039320256561e-13,3.887870277382774,8.315771423808087,3.979039320256561e-13,24773.28458544897,21057.291897631625,0.85,0.9127626214340672,0.7114261633468567,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467416080296567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47978.2251826789,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15884.388593950473,1537.048612700932,0.43088524651380733,0.07254760803878457,6.112851554438009,2.9826716711410755
995.0,-29.215642476219053,4.289739027580098,34.98854216929165,24.430378584098094,5.0316175998424635,-25.790995286912274,-39.44524037707595,1.606542507418981,-1.196407950955404,-5.134951575343678,39.99018018339183,49133.24809293509,13924.935553139407,13924.935553139407,63058.183646074496,89005.84558952387,89005.84558952387,13924.935553139407,102930.78114266328,102930.78114266328,102930.78114266328,127707.15012932869,104720.85464197508,64848.257145409494,44302.88610729509,24776.368986665395,0.0,69079.25509396048,21059.913638665585,1537.1433545196387,0.0,0.8862662893581899,2.816766242330928,0.0014959080323721466,352794.32751539594,1554109.869403686,4.405144153957137,1554109.869403686,4.405144153957137,0.85,0.0956715298277364,4.564652377983593,1.2697388135315855,1.0,0.0,4.564652377981916,1.2841819551090383,1.2845073498139907,3.5545215067252784,19500.439261269585,1988.491407490793,2034.6934298245008,2034.6934298245008,6.843751175989436,4.289739027580098,-0.3515200755272714,4.6412591031073696,2.985322939098332,2.985322939098332,0.852949411170952,0.0,0.0,0.00025337356918732107,1.0005977236794867,0.00025322221227487237,198.27628087162006,0.0,3.0247676767420242e-05,85.72191595886896,0.03476076919915329,8.395240477928442e-05,0.00016942116440803667,0.0007733487209958937,0.0956715298276974,0.08188738923273216,0.013784140594965242,0.09567160358309112,0.08188738923276553,0.01378414059497086,0.43088427504825205,0.43088427504825205,0.07253094137052653,0.0,3.7227024037001115,8.435929489323314,3.410605131648481e-13,3.9385436243882737,8.27499076549202,3.410605131648481e-13,24776.368986665395,21059.913638665585,0.85,0.9128382111287068,0.7112590896659908,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467762639217172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47977.55604685618,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15884.2985148987,1537.1433545196387,0.43088427504825205,0.07253094137052653,6.112851554438009,2.985322939098332
996.0,-29.22137962270346,4.302302618157132,34.98902386557252,24.430715606454783,5.033871966750683,-25.795932645066863,-39.449336962401844,1.6080003627481816,-1.1418553560718578,-5.1316881097372065,39.99111579213134,49124.261234229816,13942.369130756004,13942.369130756004,63066.63036498582,88997.02346979175,88997.02346979175,13942.369130756004,102939.39260054776,102939.39260054776,102939.39260054776,127718.94247331361,104715.68269271516,64842.92045717768,44303.0691505972,24779.549872765856,0.0,69082.61902336305,21062.617391850978,1537.2476476766951,0.0,0.886279569793037,2.8164252114041854,0.0014959080323721466,352839.2564744507,1554150.2022381453,4.404697532148559,1554150.2022381453,4.404697532148559,0.85,0.09566786368845041,4.564652377983593,1.2697228736570105,1.0,0.0,4.564652377983658,1.2841754536796772,1.2845006523583027,3.554539502296228,19499.476174377764,1988.3931999589834,2034.6934298245008,2034.6934298245008,6.852319335379472,4.302302618157132,-0.3406785577652274,4.642981175922359,2.9879518319281173,2.9879518319281173,0.8537005234080335,0.0,0.0,0.00025322221227487237,1.0005934980727966,0.00025307201452197484,198.2809921500558,0.0,3.00104856845393e-05,85.04971642998439,0.034790779684837826,8.391367751215835e-05,0.00016930853476271402,0.0007728346058175404,0.09566786368823069,0.08188693484733199,0.0137809288408987,0.09566794439164954,0.08188693484752006,0.013780928840930351,0.4308832703968175,0.4308832703968175,0.07251427470258676,0.0,3.7756097538076574,8.394414591454847,3.979039320256561e-13,3.9898327536653255,8.234939528104348,3.979039320256561e-13,24779.549872765856,21062.617391850978,0.85,0.9129160309289565,0.7110943668423527,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446810667792897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47976.88384732729,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15884.209095081584,1537.2476476766951,0.4308832703968175,0.07251427470258676,6.112851554438009,2.9879518319281173
997.0,-29.22707545536305,4.314722712035574,34.98950384625912,24.431045329570793,5.036101583667064,-25.800835285334472,-39.4534015917219,1.6094400742262913,-1.0877535610099471,-5.12844342587803,39.99202920710617,49115.328281055794,13959.588734586876,13959.588734586876,63074.91701564267,88988.28153406302,88988.28153406302,13959.588734586876,102947.87026864989,102947.87026864989,102947.87026864989,127730.4787357719,104710.56064870385,64837.607395708925,44303.28139221658,24782.60846712201,0.0,69085.88985933858,21065.217197053706,1537.3453494567464,0.0,0.8862928333603755,2.816088275864321,0.0014959080323721466,352883.93131243886,1554189.5790924327,4.404251486635059,1554189.5790924327,4.404251486635059,0.85,0.09566416744955633,4.564652377983593,1.2697070046653978,1.0,0.0,4.5646523779842045,1.2841690347276618,1.2844940388914365,3.5545572697535373,19498.522380518105,1988.2959400527302,2034.6934298245008,2034.6934298245008,6.860782332103437,4.314722712035574,-0.3299414851414051,4.644664197176979,2.990558080131489,2.990558080131489,0.854445165751854,0.0,0.0,0.00025307201452197484,1.000589250475624,0.00025292297953598703,198.2856696954423,0.0,2.978135946323113e-05,84.40037271879703,0.034820561044301056,8.387526866319203e-05,0.00016919674585878281,0.0007723243283313786,0.09566416744890731,0.08188645394023356,0.013777713508673753,0.09566401061816072,0.0818864539407891,0.013777713508767228,0.4308822387248587,0.4308822387248587,0.0724976080349016,0.0,3.8280991678026908,8.35330090058062,3.979039320256561e-13,4.040689864868057,8.195388113455692,3.979039320256561e-13,24782.60846712201,21065.217197053706,0.85,0.9129927564668491,0.7109313983080541,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468448284526965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47976.234503616106,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15884.120306164472,1537.3453494567464,0.4308822387248587,0.0724976080349016,6.112851554438009,2.990558080131489
998.0,-29.232730524899345,4.327000569373016,34.9899818615823,24.431336356233828,5.0382724381963895,-25.80570713003148,-39.45744987633077,1.6108309450876854,-1.0339781701940751,-5.125258498707382,39.9929319148164,49106.52037514169,13976.65711950701,13976.65711950701,63083.1774946487,88979.6317802597,88979.6317802597,13976.65711950701,102956.28889976672,102956.28889976672,102956.28889976672,127741.92305067551,104705.4852951809,64832.37389007269,44303.4571167869,24785.63415090879,0.0,69089.0912676957,21067.789028272473,1537.4425567075496,0.0,0.8863058289792048,2.8157489895307277,0.0014959080323721466,352927.7877005239,1554228.4951028132,4.4038144608257666,1554228.4951028132,4.4038144608257666,0.8500000000000001,0.09566048215786299,4.564652377983593,1.269691385687329,1.0,0.0,4.5646523779819645,1.2841628417119013,1.2844876529131608,3.554574411994753,19497.577281058766,1988.1995667285737,2034.6934298245008,2034.6934298245008,6.8691710085841,4.327000569373016,-0.31932814048499214,4.646328709858008,2.9931419794817478,2.9931419794817478,0.8551834227090708,0.0,0.0,0.00025292297953598703,1.0005850592942163,0.0002527750911195812,198.2903139558888,0.0,2.955150200464355e-05,83.74895668115981,0.0348501125463057,8.383703041653944e-05,0.0001690859491194476,0.0007718185797316992,0.09566048215637486,0.08188598170211642,0.013774500454258444,0.0956599356755853,0.08188598170339026,0.013774500454472729,0.43088118209977294,0.43088118209977294,0.07248094136742014,0.0,3.880216364857972,8.31260763600443,3.979039320256561e-13,4.091280328513278,8.156252298648269,3.979039320256561e-13,24785.63415090879,21067.789028272473,0.85,0.9130700134732384,0.7107709693976342,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468787446361615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47975.58308757847,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15884.032153662769,1537.4425567075496,0.43088118209977294,0.07248094136742014,6.112851554438009,2.9931419794817478
999.0,-29.238344017972214,4.339139562460876,34.990458360949674,24.43177137700843,5.040624337016882,-25.810523418231824,-39.46142541300503,1.6123889353187482,-0.9822142196703112,-5.1219584985818525,39.99384378373363,49097.57535386401,13993.32082945673,13993.32082945673,63090.89618332074,88970.81254196743,88970.81254196743,13993.32082945673,102964.13337142416,102964.13337142416,102964.13337142416,127752.80689189359,104700.30437914512,64827.06719105376,44303.59687565707,24788.673520469423,0.0,69092.27039612649,21070.37249239901,1537.5378958749886,0.0,0.8863193777969708,2.815450072108596,0.0014959080323721466,352973.2331534395,1554267.8068033862,4.40335884088904,1554267.8068033862,4.40335884088904,0.85,0.09565674399620341,4.564652377983593,1.2696753595443449,1.0,0.0,4.564652377983499,1.2841558653269811,1.2844804848419964,3.5545937227964983,19496.61252443203,1988.1011889311874,2034.6934298245008,2034.6934298245008,6.87736079762331,4.339139562460876,-0.3087508323126933,4.64789039477357,2.9957036709652685,2.9957036709652685,0.8559153345615053,0.0,0.0,0.0002527750911195812,1.00058078337179,0.00025262836876376076,198.29492425931147,0.0,2.9324840519556244e-05,83.1065980324224,0.03487943738682525,8.37994949955906e-05,0.00016897559612399058,0.0007713148566685687,0.09565674399535001,0.08188546359070285,0.013771280404647156,0.09565717416461632,0.08188546359143338,0.013771280404770029,0.43088010360892043,0.43088010360892043,0.07246427470010165,0.0,3.931545476738222,8.272058702520837,3.979039320256561e-13,4.139744278911564,8.116505984601474,3.979039320256561e-13,24788.673520469423,21070.37249239901,0.85,0.9131397162316698,0.7106087999767997,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469124195899152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47974.94072892973,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15883.944627921213,1537.5378958749886,0.43088010360892043,0.07246427470010165,6.112851554438009,2.9957036709652685
1000.0,-29.2439173123235,4.351138375143747,34.990932927439765,24.43197729242968,5.042659503890433,-25.81533524415841,-39.465433813724644,1.6136658232960683,-0.9288323878576534,-5.118924469683607,39.99474047530541,49088.98422165085,14010.142478055554,14010.142478055554,63099.1266997064,88962.39542300842,88962.39542300842,14010.142478055554,102972.53790106397,102972.53790106397,102972.53790106397,127764.27834976958,104695.36213763665,64821.950936295754,44303.79022371211,24791.74044870561,0.0,69095.53067241772,21072.979381399768,1537.6409994582564,0.0,0.8863316214385072,2.815098962844093,0.0014959080323721466,353015.019876229,1554306.4649242626,4.402947119556612,1554306.4649242626,4.402947119556612,0.85,0.09565312071107702,4.564652377983593,1.2696602339996028,1.0,0.0,4.564652377982934,1.2841502003879188,1.2844746300475522,3.5546094036388367,19495.692212229842,1988.0073432038303,2034.6934298245008,2034.6934298245008,6.885628209486073,4.351138375143747,-0.29839667927035496,4.649535054414102,2.9982439348290617,2.9982439348290617,0.8566411242368748,0.0,0.0,0.00025262836876376076,1.0005766494724169,0.0002524827747049328,198.29950173316894,0.0,2.9094298434557536e-05,82.45324176353606,0.03490853168525981,8.376166501250885e-05,0.00016886670375125193,0.0007708178008404029,0.09565312071047113,0.08188504281884154,0.013768077891629591,0.09565298002001142,0.08188504281936022,0.013768077891716806,0.43087898925269774,0.43087898925269774,0.07244760803291353,0.0,3.9827632611327317,8.232085579615898,3.979039320256561e-13,4.190092081825981,8.078300654925044,3.979039320256561e-13,24791.74044870561,21072.979381399768,0.85,0.9132157476126741,0.7104509328451645,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469458484382247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47974.287372660845,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15883.85774659249,1537.6409994582564,0.43087898925269774,0.07244760803291353,6.112851554438009,2.9982439348290617
1001.0,-29.249450157263954,4.363000597712692,34.99140508234034,24.432324128597998,5.044862690924118,-25.820093850616217,-39.46937355268744,1.6150979750469572,-0.8771928467651264,-5.115755422467498,39.995619355714126,49080.269820476344,14026.53329172662,14026.53329172662,63106.803112202964,88953.85404273352,88953.85404273352,14026.53329172662,102980.38733446015,102980.38733446015,102980.38733446015,127775.03631754513,104690.35419483081,64816.76997259276,44303.982469153394,24794.648983084986,0.0,69098.63145223838,21075.451635622238,1537.731886022952,0.0,0.8863446181511471,2.8147869645458847,0.0014959080323721466,353058.6703092467,1554344.355876374,4.402510082856519,1554344.355876374,4.402510082856519,0.85,0.09564939112771008,4.564652377983593,1.2696446705190465,1.0,0.0,4.564652377983824,1.2841438075308635,1.2844680486019533,3.554627099561732,19494.759665557613,1987.9122499077273,2034.6934298245008,2034.6934298245008,6.893683876954602,4.363000597712692,-0.28806765788343913,4.651068255596131,3.0007621425924955,3.0007621425924955,0.8573606121692844,0.0,0.0,0.0002524827747049328,1.0005724890769359,0.0002523383137766033,198.30404616758275,0.0,2.8871229320894253e-05,81.82106389541431,0.0349374029145807,8.37244984192311e-05,0.0001687582762857017,0.0007703228671519404,0.09564939112749388,0.08188453046384347,0.0137648606636504,0.09564943451390062,0.08188453046402856,0.013764860663681513,0.43087785410406504,0.43087785410406504,0.0724309413658297,0.0,4.03336672313327,8.192370080066382,3.410605131648481e-13,4.23856257570236,8.039880301082519,3.410605131648481e-13,24794.648983084986,21075.451635622238,0.85,0.9132858608903561,0.7102929361835637,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446979039353679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47973.65519479272,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15883.771483461718,1537.731886022952,0.43087785410406504,0.0724309413658297,6.112851554438009,3.0007621425924955
1002.0,-29.2549437780725,4.3747266274817225,34.99187507159474,24.432583862822526,5.046947616627447,-25.824829018975333,-39.473309415020026,1.6164275563071882,-0.82550006402289,-5.112709201046483,39.99650057759907,49071.731307309456,14042.876427716361,14042.876427716361,63114.60773502581,88945.45590186008,88945.45590186008,14042.876427716361,102988.33232957644,102988.33232957644,102988.33232957644,127785.96538972654,104685.41752958714,64811.69293504974,44304.13843837489,24797.6330601501,0.0,69101.77149852499,21077.988101127583,1537.8299829911714,0.0,0.886356977583715,2.8144601968788048,0.0014959080323721466,353100.63293362106,1554382.348476881,4.40209448383823,1554382.348476881,4.40209448383823,0.85,0.09564572723896901,4.564652377983593,1.2696295922296126,1.0,0.0,4.564652377982832,1.2841378917713044,1.2844619458312794,3.554643474998808,19493.84039173134,1987.8185100652456,2034.6934298245008,2034.6934298245008,6.901716112057042,4.3747266274817225,-0.27788931483797175,4.652615942319694,3.0032591436927003,3.0032591436927003,0.8580740410550572,0.0,0.0,0.0002523383137766033,1.0005684549583373,0.00025219495230549755,198.30855856503692,0.0,2.864718660086735e-05,81.18612682685807,0.03496605010118157,8.368738361852474e-05,0.00016865093015807855,0.0007698328693952181,0.09564572723890354,0.08188407357544966,0.013761653663453877,0.09564576537885187,0.08188407357550571,0.013761653663463299,0.430876691301906,0.430876691301906,0.07241427469882929,0.0,4.0836106352737715,8.153058012164706,3.979039320256561e-13,4.287209137023581,8.001932753334302,3.979039320256561e-13,24797.6330601501,21077.988101127583,0.85,0.9133573042533797,0.7101370955208712,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470119908120194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47973.020257724165,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15883.685844891,1537.8299829911714,0.430876691301906,0.07241427469882929,6.112851554438009,3.0032591436927003
