time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1003.0,-29.26039771500533,4.386318325892049,34.992342564578344,24.43286305004733,5.049038162281798,-25.829527891724968,-39.477209305018164,1.6177661750403352,-0.774361346888611,-5.109665363251444,39.997367836703695,49063.21977958217,14058.996190760827,14058.996190760827,63122.21597034299,88937.12136530428,88937.12136530428,14058.996190760827,102996.1175560651,102996.1175560651,102996.1175560651,127796.6590859613,104680.52881851901,64806.627232815095,44304.335095226576,24800.5415298962,0.0,69104.87662512278,21080.46030041177,1537.9238128229997,0.0,0.8863693742281783,2.814140753147224,0.0014959080323721466,353142.5666325327,1554419.7397776688,4.401677641413139,1554419.7397776688,4.401677641413139,0.8500000000000001,0.09564203786129222,4.564652377983593,1.2696144617395482,1.0,0.0,4.564652377983715,1.2841319315632145,1.2844558000144952,3.5546599736266167,19492.93004762103,1987.7256808003785,2034.6934298245008,2034.6934298245008,6.909638565045874,4.386318325892049,-0.26780178972613555,4.654120115618184,3.005734830335879,3.005734830335879,0.8587813800959655,0.0,0.0,0.00025219495230549755,1.0005643727227325,0.0002520527006365672,198.31303854406192,0.0,2.8429806688741493e-05,80.57007215589339,0.03499447990787031,8.365062303374015e-05,0.0001685443292717574,0.000769346273405977,0.09564203786108463,0.08188359418956317,0.013758443671521455,0.09564208224725669,0.08188359418974091,0.013758443671551317,0.4308755043747794,0.4308755043747794,0.07239760803189563,0.0,4.1334115476275315,8.114101750216946,3.410605131648481e-13,4.335304016362841,7.964390529798209,3.410605131648481e-13,24800.5415298962,21080.46030041177,0.85,0.9134263608162667,0.7099820182841546,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470447100798067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47972.40420305321,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15883.600807682227,1537.9238128229997,0.4308755043747794,0.07239760803189563,6.112851554438009,3.005734830335879
1004.0,-29.26581309386578,4.397776667256637,34.99280740286812,24.433079757168912,5.051054256795476,-25.834199540841702,-39.48109344402326,1.6190415894658872,-0.7236074281388483,-5.106694581042983,39.99822548829505,49054.824871662706,14074.99903624941,14074.99903624941,63129.82390791211,88928.84196226201,88928.84196226201,14074.99903624941,103003.84099851143,103003.84099851143,103003.84099851143,127807.27319026674,104675.64366861741,64801.626578034724,44304.46343398077,24803.432191755324,0.0,69107.8956257361,21082.917362992026,1538.0183320185697,0.0,0.8863814313777663,2.813818134920943,0.0014959080323721466,353183.49764357955,1554456.7175254375,4.401272222220702,1554456.7175254375,4.401272222220702,0.85,0.09563836869059412,4.564652377983593,1.2695995845599102,1.0,0.0,4.564652377982099,1.284126264506549,1.2844499488499381,3.5546756609153625,19492.020366648085,1987.6329191567033,2034.6934298245008,2034.6934298245008,6.9175035560337115,4.397776667256637,-0.2578389423464911,4.655615609603128,3.0081895370687968,3.0081895370687968,0.8594827248767991,0.0,0.0,0.0002520527006365672,1.0005604064948683,0.0002519115277802669,198.31748702563414,0.0,2.8210360703539194e-05,79.94816223383008,0.035022690268573846,8.361402575428258e-05,0.00016843867488228464,0.0007688639978458258,0.09563836869032907,0.08188313143396826,0.013755237256360811,0.09563829598915745,0.08188313143419519,0.013755237256398937,0.43087429352519474,0.43087429352519474,0.07238094136501537,0.0,4.182822386014379,8.075498755308388,3.979039320256561e-13,4.383087152904125,7.9270509802638,3.979039320256561e-13,24803.432191755324,21082.917362992026,0.85,0.9134965453122881,0.7098295271111462,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447077194388659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47971.78229313114,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15883.516382353071,1538.0183320185697,0.43087429352519474,0.07238094136501537,6.112851554438009,3.0081895370687968
1005.0,-29.271189245740818,4.409103682946396,34.9932695307099,24.433347943145804,5.053106167129727,-25.83883227737079,-39.48494129637254,1.6203531788809409,-0.673442768363941,-5.103709144314985,39.99907620642063,49046.4528987109,14090.758117228892,14090.758117228892,63137.21101593979,88920.63455540714,88920.63455540714,14090.758117228892,103011.39267263604,103011.39267263604,103011.39267263604,127817.67682473348,104670.82889661369,64796.647239930615,44304.64628520342,24806.284152097447,0.0,69110.93043730086,21085.34152928283,1538.1103211895156,0.0,0.8863935872752688,2.8135052764756017,0.0014959080323721466,353224.63431339245,1554493.3969928112,4.400863490210634,1554493.3969928112,4.400863490210634,0.85,0.09563467590362404,4.564652377983593,1.2695847101276745,1.0,0.0,4.56465237798527,1.2841204262147632,1.2844439277941324,3.5546918223541875,19491.123790991434,1987.5414938833787,2034.6934298245008,2034.6934298245008,6.92524874297366,4.409103682946396,-0.24795676198856498,4.657060444934961,3.010623333923601,3.010623333923601,0.8601780954067432,0.0,0.0,0.0002519115277802669,1.000556370509285,0.0002517714495706459,198.32190345653873,0.0,2.799704609770421e-05,79.34362864089373,0.03505068731467155,8.357778496963767e-05,0.00016833374281062925,0.0007683850194154173,0.0956346759035658,0.08188264779602798,0.01375202810753781,0.0956346933384202,0.08188264779607786,0.013752028107546185,0.430873058998336,0.430873058998336,0.07236427469817783,0.0,4.2317675646492035,8.037231929208076,3.979039320256561e-13,4.430266375951021,7.89015371321733,3.979039320256561e-13,24806.284152097447,21085.34152928283,0.85,0.9135633193828786,0.7096772187607436,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471094504142523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47971.1777595382,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15883.432547672734,1538.1103211895156,0.430873058998336,0.07236427469817783,6.112851554438009,3.010623333923601
1006.0,-29.27652740187656,4.420300371401643,34.99372894311489,24.4335675490089,5.055095278170982,-25.843437135926468,-39.48876945124937,1.6216119916154064,-0.6236369406711901,-5.100791431525506,39.99992135832642,49038.17652129023,14106.397385370441,14106.397385370441,63144.57390666068,88912.49276656877,88912.49276656877,14106.397385370441,103018.89015193921,103018.89015193921,103018.89015193921,127828.03138765425,104666.03378691524,64791.71754166031,44304.79582806103,24809.141235715044,0.0,69113.93706377607,21087.770050357787,1538.2041989733589,0.0,0.8864054163467411,2.813189510531526,0.0014959080323721466,353264.84144078364,1554529.8371153965,4.400465754744451,1554529.8371153965,4.400465754744451,0.85,0.09563100673745707,4.564652377983593,1.2695700604328888,1.0,0.0,4.564652377983287,1.2841148323656204,1.2844381526498898,3.55470730726979,19490.230876721922,1987.4504419676366,2034.6934298245008,2034.6934298245008,6.932935044955232,4.420300371401643,-0.2381947330319525,4.658495104433595,3.0130366114354397,3.0130366114354397,0.8608676032672685,0.0,0.0,0.0002517714495706459,1.0005524614700865,0.00025163243234714995,198.32628884454545,0.0,2.778057716483123e-05,78.7301556851317,0.03507846789183638,8.354174411276078e-05,0.00016822970545788508,0.0007679101250658145,0.09563100673725247,0.08188218370289028,0.013748823034362194,0.0956310726000933,0.08188218370306546,0.013748823034391608,0.43087180018856913,0.43087180018856913,0.07234760803137447,0.0,4.2803130932880435,7.999315352199005,3.979039320256561e-13,4.477154490854332,7.853499399974737,3.979039320256561e-13,24809.141235715044,21087.770050357787,0.85,0.9136301097764541,0.7095265962932977,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471414741429283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47970.56428658244,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15883.349318327042,1538.2041989733589,0.43087180018856913,0.07234760803137447,6.112851554438009,3.0130366114354397
1007.0,-29.28182754171424,4.431368245457387,34.99418544823244,24.433789355121576,5.057066494703718,-25.84800956454803,-39.49256984107194,1.6228584933580745,-0.5741794070308401,-5.097898223456016,40.000755490636436,49029.95716299866,14121.855113310747,14121.855113310747,63151.81227630941,88904.44322823166,88904.44322823166,14121.855113310747,103026.2983415424,103026.2983415424,103026.2983415424,127838.25019350115,104661.30533857772,64786.81927336081,44304.98451690767,24811.951851958755,0.0,69116.93636886643,21090.15907416494,1538.2960068101584,0.0,0.8864171591171315,2.812875740150753,0.0014959080323721466,353304.7144311474,1554565.802742907,4.4000709281388986,1554565.802742907,4.4000709281388986,0.85,0.0956273289700509,4.564652377983593,1.2695555173372854,1.0,0.0,4.564652377982413,1.2841092939117165,1.2844324342788864,3.5547226389729847,19489.350375699265,1987.3606558508018,2034.6934298245008,2034.6934298245008,6.9405321245514635,4.431368245457387,-0.22853090048519498,4.659899145942582,3.0154294519243496,3.0154294519243496,0.8615512719783857,0.0,0.0,0.00025163243234714995,1.0005485498049984,0.0002514944751018746,198.330643169167,0.0,2.7570770021419435e-05,78.13556224070268,0.0351060386618578,8.350597886510073e-05,0.00016812645348204922,0.0007674388156887838,0.09562732896986177,0.0818817115831963,0.01374561738666546,0.09562738027526924,0.08188171158335826,0.01374561738669264,0.43087051768970325,0.43087051768970325,0.07233094136459844,0.0,4.328457995118299,7.961758531063481,3.979039320256561e-13,4.523718816425173,7.817328798534049,3.979039320256561e-13,24811.951851958755,21090.15907416494,0.85,0.9136951895448305,0.709376887038704,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447173272879814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47969.96969313801,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15883.266670957597,1538.2960068101584,0.43087051768970325,0.07233094136459844,6.112851554438009,3.0154294519243496
1008.0,-29.28708972464563,4.442308357206911,34.99463887061171,24.433967715036147,5.0589759529677725,-25.852554006435803,-39.49635437512768,1.624053198314263,-0.5249854426511433,-5.095065595617441,40.00157869736949,49021.85095628194,14137.186590057074,14137.186590057074,63159.03754633901,88896.4778626087,88896.4778626087,14137.186590057074,103033.66445266578,103033.66445266578,103033.66445266578,127848.39712671595,104656.61538681186,64781.988480495515,44305.14100701816,24814.732674050178,0.0,69119.87368106833,21092.52277294265,1538.3875369147352,0.0,0.8864286311236601,2.8125586340763458,0.0014959080323721466,353343.7559518522,1554601.297904383,4.399685212256073,1554601.297904383,4.399685212256073,0.85,0.09562366278878313,4.564652377983593,1.2695411835936832,1.0,0.0,4.5646523779828945,1.284103995382914,1.2844269572560605,3.5547373066325783,19488.477043258834,1987.2716007259191,2034.6934298245008,2034.6934298245008,6.948067154901294,4.442308357206911,-0.21898217401057618,4.661290531217487,3.0178020945501682,3.0178020945501682,0.8622291698714767,0.0,0.0,0.0002514944751018746,1.000544643794718,0.000251357574758527,198.33496647562524,0.0,2.7361149185302845e-05,77.54149679114826,0.035133399811043096,8.347037689992986e-05,0.00016802409820194475,0.0007669715994160558,0.09562366278853743,0.08188124875768711,0.013742414030850313,0.09562352666423173,0.08188124875789751,0.013742414030885618,0.4308692127870298,0.4308692127870298,0.0723142746978443,0.0,4.376255500627963,7.92457818494421,3.979039320256561e-13,4.570080152966284,7.781530034751768,3.979039320256561e-13,24814.732674050178,21092.52277294265,0.85,0.9137608936869054,0.7092294639090007,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447204846474153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47969.37562768846,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15883.184607242787,1538.3875369147352,0.4308692127870298,0.0723142746978443,6.112851554438009,3.0178020945501682
1009.0,-29.29231441199154,4.453122385814822,34.99508911622079,24.434155190270417,5.060890175130873,-25.85706423727778,-39.50010702302677,1.6252559135236628,-0.4764810527629493,-5.092241045890726,40.00239299947026,49013.78015619144,14152.316567050646,14152.316567050646,63166.09672324208,88888.53259225789,88888.53259225789,14152.316567050646,103040.84915930853,103040.84915930853,103040.84915930853,127858.32321879486,104651.93066453034,64777.17822848068,44305.28048449962,24817.47405948633,0.0,69122.75454398595,21094.852950563378,1538.4770210126235,0.0,0.8864400930840498,2.8122499218854817,0.0014959080323721466,353382.68950503925,1554636.4097170993,4.3992998409021675,1554636.4097170993,4.3992998409021675,0.85,0.0956199830280514,4.564652377983593,1.2695268553448842,1.0,0.0,4.564652377983718,1.2840986572849935,1.2844214420128688,3.5547520839518416,19487.604684619102,1987.1826449010725,2034.6934298245008,2034.6934298245008,6.955503153254559,4.453122385814822,-0.20952198214000184,4.662644367954824,3.020154642003704,3.020154642003704,0.8629013262867726,0.0,0.0,0.000251357574758527,1.0005407850579076,0.000251221717807315,198.33925913941036,0.0,2.7152125008346292e-05,76.94912227365339,0.03516055193605144,8.343508874854012e-05,0.0001679224860099869,0.0007665077750824032,0.0956199830277985,0.08188077374045316,0.013739209287345337,0.09561982879323633,0.08188077374066972,0.013739209287381675,0.4308678877629138,0.4308678877629138,0.07229760803110764,0.0,4.423619186533301,7.8877087453331,3.979039320256561e-13,4.615759993127767,7.745884337606753,3.979039320256561e-13,24817.47405948633,21094.852950563378,0.85,0.9138249356519295,0.7090831446105311,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472361952516697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47968.783253170965,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15883.103127260003,1538.4770210126235,0.4308678877629138,0.07229760803110764,6.112851554438009,3.020154642003704
1010.0,-29.297502102729098,4.463811558400574,34.995536192372995,24.434326390642696,5.062770121404183,-25.86154461230986,-39.503836026974,1.626431452788049,-0.42830485770485893,-5.089459711266834,40.0032011611311,49005.7808988939,14167.299289709721,14167.299289709721,63173.08018860362,88880.67024447866,88880.67024447866,14167.299289709721,103047.96953418839,103047.96953418839,103047.96953418839,127868.17763557324,104647.29631760674,64772.4069720419,44305.43260618316,24820.208101384855,0.0,69125.64070756802,21097.176886177127,1538.5671210491766,0.0,0.8864513556472954,2.8119407387018343,0.0014959080323721466,353421.03067179694,1554671.2573533733,4.398921180208749,1554671.2573533733,4.398921180208749,0.85,0.09561631298164175,4.564652377983593,1.2695126968855042,1.0,0.0,4.564652377984009,1.284093444079995,1.2844160530353208,3.554766515651823,19486.74170655224,1987.09464562845,2034.6934298245008,2034.6934298245008,6.962866779852775,4.463811558400574,-0.20016661735472674,4.663978175755301,3.0224873878957688,3.0224873878957688,0.8635678251130768,0.0,0.0,0.000251221717807315,1.000536977504642,0.0002510868897957841,198.34352156703474,0.0,2.6945767052335606e-05,76.3643038263191,0.03518749770310378,8.340003659377075e-05,0.00016782168121354425,0.0007660476362286091,0.09561631298108406,0.08188030642594314,0.013736006555140918,0.09561613032862902,0.08188030642642072,0.013736006555221033,0.4308665407164079,0.4308665407164079,0.07228094136438498,0.0,4.470592167223856,7.851176878869126,3.410605131648481e-13,4.661154853561982,7.710613231826926,3.410605131648481e-13,24820.208101384855,21097.176886177127,0.85,0.9138878069261397,0.7089378181131079,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472673219329337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47968.19843472363,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15883.022223032685,1538.5671210491766,0.4308665407164079,0.07228094136438498,6.112851554438009,3.0224873878957688
1011.0,-29.30265299616398,4.474377313877119,34.99598003918011,24.43449926739561,5.064635415509134,-25.865993336932412,-39.507541072647996,1.627597468029142,-0.3805281462741732,-5.086702904507597,40.004001239427254,48997.85097751166,14182.109342814687,14182.109342814687,63179.96032032635,88872.8830084301,88872.8830084301,14182.109342814687,103054.99235124479,103054.99235124479,103054.99235124479,127877.90734995274,104642.71358183974,64767.68155093143,44305.59114545367,24822.914998707955,0.0,69128.50614416163,21099.47774890176,1538.6562678159767,0.0,0.8864625212829425,2.8116341973813803,0.0014959080323721466,353459.03693950875,1554705.7570194327,4.398545784770828,1554705.7570194327,4.398545784770828,0.85,0.09561263938201088,4.564652377983593,1.2694986928300938,1.0,0.0,4.564652377982783,1.2840882733037795,1.2844107078199447,3.5547808300120836,19485.88833918066,1987.0076263740075,2034.6934298245008,2034.6934298245008,6.970145543762798,4.474377313877119,-0.19090610595779012,4.665283419834909,3.0248004922688287,3.0248004922688287,0.8642287120768082,0.0,0.0,0.0002510868897957841,1.0005331901173689,0.0002509530840914233,198.34775391885967,0.0,2.674226261291224e-05,75.78757224499329,0.035214239965716695,8.336522312468572e-05,0.0001677216666710984,0.0007655911046096007,0.09561263938175005,0.08187983546247145,0.013732803919278603,0.09561245065623003,0.08187983546269481,0.013732803919316071,0.4308651719518013,0.4308651719518013,0.07226427469767352,0.0,4.517170660913109,7.814984274607241,3.979039320256561e-13,4.706174758233431,7.675725270329053,3.979039320256561e-13,24822.914998707955,21099.47774890176,0.85,0.9139494521778021,0.7087937192701779,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472982294635126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47967.6217031423,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15882.941885814509,1538.6562678159767,0.4308651719518013,0.07226427469767352,6.112851554438009,3.0248004922688287
1012.0,-29.307767797841965,4.484820923208265,34.996420619600975,24.43464979240673,5.066471983503077,-25.87041247181918,-39.51121500050647,1.6287412033474489,-0.33329451592982196,-5.083982773799534,40.00479378005046,48989.95274387086,14196.766880262372,14196.766880262372,63186.719624133235,88865.1251331125,88865.1251331125,14196.766880262372,103061.89201337486,103061.89201337486,103061.89201337486,127887.49555812203,104638.13065862295,64762.95826939639,44305.74709914062,24825.603544747166,0.0,69131.3506438878,21101.76301303509,1538.7452430058433,0.0,0.8864735260509794,2.8113307612784633,0.0014959080323721466,353496.5407227055,1554739.9322287617,4.398175804069188,1554739.9322287617,4.398175804069188,0.85,0.0956089698707223,4.564652377983593,1.2694846909726043,1.0,0.0,4.564652377983762,1.2840832045792274,1.2844054659960333,3.5547948619726344,19485.034936903405,1986.9206035601767,2034.6934298245008,2034.6934298245008,6.977349350111622,4.484820923208265,-0.1817455442167466,4.666566467425012,3.027094181101587,3.027094181101587,0.8648840517433106,0.0,0.0,0.0002509530840914233,1.0005294753227976,0.0002508202809422073,198.35195677128135,0.0,2.6540060921494357e-05,75.21453265151501,0.03524078002663819,8.333071530988941e-05,0.00016762236878153393,0.0007651378442618716,0.09560896987048254,0.08187936740914184,0.0137296024613407,0.09560884724548328,0.08187936740934718,0.013729602461375128,0.43086378204004333,0.43086378204004333,0.07224760803097102,0.0,4.563337019623361,7.779094880288142,3.979039320256561e-13,4.75068825786974,7.640972447326192,3.979039320256561e-13,24825.603544747166,21101.76301303509,0.85,0.9140096213311847,0.7086503053618883,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447328919004138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47967.04866354883,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15882.862112845942,1538.7452430058433,0.43086378204004333,0.07224760803097102,6.112851554438009,3.027094181101587
1013.0,-29.312846245134125,4.495143922691818,34.996857950709256,24.434815265145176,5.068309777543244,-25.874798752850342,-39.51486856732515,1.6298896805546357,-0.2865349274709956,-5.081276198183064,40.005580285371174,48982.13864649356,14211.24006197367,14211.24006197367,63193.37870846723,88857.43035296768,88857.43035296768,14211.24006197367,103068.67041494136,103068.67041494136,103068.67041494136,127896.9434496758,104633.5947268778,64758.30302041829,44305.8796738439,24828.273034734448,0.0,69134.15270857835,21104.03207952428,1538.8334772774906,0.0,0.8864844825131469,2.8110322114561783,0.0014959080323721466,353533.86071488995,1554773.847750608,4.397807453596268,1554773.847750608,4.397807453596268,0.85,0.09560529385573949,4.564652377983593,1.2694708358263598,1.0,0.0,4.564652377982393,1.2840781116685382,1.284400201268701,3.5548089610002447,19484.190285073622,1986.8344730436615,2034.6934298245008,2034.6934298245008,6.984462550311296,4.495143922691818,-0.17267273891613577,4.6678166616079535,3.0293686321062783,3.0293686321062783,0.8655338948875081,0.0,0.0,0.0002508202809422073,1.0005257328794437,0.0002506884857627439,198.3561299052077,0.0,2.634176451239052e-05,74.65256062811473,0.03526712179115058,8.32964118325901e-05,0.0001675238691096172,0.0007646882275002263,0.09560529385555425,0.08187889315456183,0.013726400700992418,0.09560535746682935,0.08187889315472047,0.013726400701019013,0.43086236947689804,0.43086236947689804,0.07223094136427569,0.0,4.609072950500206,7.74350625619212,3.979039320256561e-13,4.794741270712052,7.606556485178885,3.979039320256561e-13,24828.273034734448,21104.03207952428,0.85,0.9140688969581604,0.7085085551415997,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473593947323307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47966.486691525424,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15882.78289121912,1538.8334772774906,0.43086236947689804,0.07223094136427569,6.112851554438009,3.0293686321062783
1014.0,-29.317888633340342,4.505346867399016,34.997291796662054,24.434907361306273,5.070042771441024,-25.879163068468728,-39.51851099319754,1.6309474256947378,-0.2396310368088166,-5.0786617585276375,40.00635342177012,48974.45028501526,14225.646635136132,14225.646635136132,63200.09692015139,88849.87983344992,88849.87983344992,14225.646635136132,103075.52646858605,103075.52646858605,103075.52646858605,127906.43911170732,104629.13853648814,64753.7089880692,44306.0328315766,24830.912643121286,0.0,69136.94547469789,21106.275746653093,1538.9221689896624,0.0,0.8864950163888817,2.81072126246938,0.0014959080323721466,353569.9132136833,1554807.1873255176,4.397453316074027,1554807.1873255176,4.397453316074027,0.85,0.09560164263617223,4.564652377983593,1.2694573213579132,1.0,0.0,4.564652377983192,1.2840734407184125,1.284395359903445,3.5548218919859944,19483.360482162567,1986.7498566954637,2034.6934298245008,2034.6934298245008,6.9915430141056385,4.505346867399016,-0.16372547890353228,4.669072346302548,3.03162410515583,3.03162410515583,0.8661783157588087,0.0,0.0,0.0002506884857627439,1.0005220205630145,0.00025055768949660526,198.36027356003197,0.0,2.6142381738522755e-05,74.08750984697349,0.035293264172889104,8.326222595143167e-05,0.0001674262598113122,0.000764242674984605,0.09560164263526141,0.08187843947276105,0.013723203162500357,0.09560142751850259,0.08187843947354113,0.013723203162631092,0.43086093311310686,0.43086093311310686,0.0722142746975861,0.0,4.6545415769881515,7.708311831237495,3.979039320256561e-13,4.839030721718814,7.572752868335954,3.979039320256561e-13,24830.912643121286,21106.275746653093,0.85,0.9141291459467324,0.708368730333024,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473896550574052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47965.92164074429,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15882.704227398439,1538.9221689896624,0.43086093311310686,0.0722142746975861,6.112851554438009,3.03162410515583
1015.0,-29.3228955831521,4.5154320380329125,34.99772218042943,24.43506015641617,5.071853201839775,-25.88348776068915,-39.52210944900287,1.6320783729613753,-0.19395239503563744,-5.075997726000037,40.00712025721257,48966.73010405061,14239.779523932451,14239.779523932451,63206.50962798306,88842.25274301558,88842.25274301558,14239.779523932451,103082.03226694802,103082.03226694802,103082.03226694802,127915.53761748134,104624.62523099718,64749.10259205043,44306.13626549638,24833.505350533324,0.0,69139.64161602971,21108.479547953324,1539.007053805894,0.0,0.88650582515419,2.8104324097968436,0.0014959080323721466,353606.6525543374,1554840.2557211516,4.397089942990326,1554840.2557211516,4.397089942990326,0.85,0.09559795056641893,4.564652377983593,1.2694436151208355,1.0,0.0,4.564652377982312,1.2840684256660697,1.2843901756337217,3.554835775683702,19482.520043647288,1986.6641558174595,2034.6934298245008,2034.6934298245008,6.9984889690043754,4.5154320380329125,-0.1548336311595948,4.670265669192507,3.0338605666803216,3.0338605666803216,0.8668173047658062,0.0,0.0,0.00025055768949660526,1.0005183720788675,0.00025042787467860174,198.3643882426153,0.0,2.5944783131888206e-05,73.52751539577118,0.03531920895602099,8.32284654851995e-05,0.00016732922401140575,0.0007637997402898125,0.09559795056601109,0.08187795027860716,0.013720000287403928,0.09559804101923675,0.08187795027895647,0.013720000287462458,0.43085947789779744,0.43085947789779744,0.07219760803090108,0.0,4.6994880322776,7.67333361206579,3.410605131648481e-13,4.882045330964388,7.538734275338925,3.410605131648481e-13,24833.505350533324,21108.479547953324,0.85,0.9141862490263317,0.7082294463715864,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474197017132684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47965.36164629308,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15882.62611667987,1539.007053805894,0.43085947789779744,0.07219760803090108,6.112851554438009,3.0338605666803216
1016.0,-29.327867354588943,4.525400002536692,34.99814919631212,24.435163114126794,5.073576283160901,-25.887789533813457,-39.525696624163515,1.6331342075903204,-0.14805452608135283,-5.073421574268015,40.00788291537405,48959.130683029434,14253.844259546497,14253.844259546497,63212.97494257593,88834.79784497128,88834.79784497128,14253.844259546497,103088.64210451778,103088.64210451778,103088.64210451778,127924.7648504165,104620.22800184376,64744.56083991101,44306.29684659194,24836.122745898712,0.0,69142.41959249065,21110.704334013906,1539.0954384000306,0.0,0.8865161998001475,2.8101306647005733,0.0014959080323721466,353642.182791312,1554873.144506288,4.396741169940791,1554873.144506288,4.396741169940791,0.85,0.09559429520329264,4.564652377983593,1.2694302253844216,1.0,0.0,4.564652377985423,1.2840637596315008,1.2843853417307998,3.554848693256129,19481.701220115745,1986.5806590543912,2034.6934298245008,2034.6934298245008,7.005401428349792,4.525400002536692,-0.14606339671262702,4.671463399249319,3.036078504600545,3.036078504600545,0.8674510013144415,0.0,0.0,0.00025042787467860174,1.000514750087605,0.00025029903322931947,198.36847416350042,0.0,2.5750636958093433e-05,72.97730513923679,0.035344959592979085,8.319482344723275e-05,0.000167233051231369,0.0007633607449807205,0.09559429520257454,0.08187749181611409,0.013716803386460448,0.09559438531656342,0.08187749181672915,0.01371680338656349,0.4308579972548076,0.4308579972548076,0.07218094136421974,0.0,4.744130204462351,7.638724628559316,3.979039320256561e-13,4.925367048186672,7.50542500452076,3.979039320256561e-13,24836.122745898712,21110.704334013906,0.85,0.9142430264248562,0.708091081735108,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474495383733461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47964.81143603655,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15882.548547830864,1539.0954384000306,0.4308579972548076,0.07218094136421974,6.112851554438009,3.036078504600545
1017.0,-29.33280396334256,4.535252002732159,34.99857254439534,24.43524997159841,5.075264046291358,-25.8920631880066,-39.5292641717009,1.6341617628994376,-0.10239171923348067,-5.07087764067144,40.00863010118766,48951.61277860635,14267.759976543977,14267.759976543977,63219.372755150325,88827.43153296686,88827.43153296686,14267.759976543977,103095.19150951084,103095.19150951084,103095.19150951084,127933.86374318894,104615.88708997045,64740.06833561845,44306.46528261333,24838.672233678102,0.0,69145.13751629143,21112.871398626387,1539.1807119380226,0.0,0.886526465311304,2.8098284764908237,0.0014959080323721466,353677.2714258093,1554905.3665735137,4.3963960712122985,1554905.3665735137,4.3963960712122985,0.85,0.09559062891880982,4.564652377983593,1.2694169768644503,1.0,0.0,4.564652377985776,1.2840592237726167,1.2843806392872867,3.5548612505367654,19480.89288362333,1986.4982316717058,2034.6934298245008,2034.6934298245008,7.012240648840458,4.535252002732159,-0.13738710125023967,4.672639103982399,3.038277893955907,3.038277893955907,0.8680793982731163,0.0,0.0,0.00025029903322931947,1.0005111292921038,0.000250171163419656,198.37253133247722,0.0,2.555808170313939e-05,72.43160354669703,0.035370517674682224,8.316137795235917e-05,0.00016713765527696028,0.0007629252956105787,0.09559062891858854,0.08187702340857367,0.013713605510014864,0.09559050826932788,0.08187702340876321,0.013713605510046602,0.4308564953511578,0.4308564953511578,0.07216427469754133,0.0,4.788467415480454,7.604482892292594,3.979039320256561e-13,4.968485921437946,7.472585136134853,3.979039320256561e-13,24838.672233678102,21112.871398626387,0.85,0.9142996170953464,0.7079545219947354,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474791665624307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47964.26573444401,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15882.47151682364,1539.1807119380226,0.4308564953511578,0.07216427469754133,6.112851554438009,3.038277893955907
1018.0,-29.337705622481703,4.544989752202103,34.99899233265607,24.435352684836857,5.0769806647003985,-25.89630250627269,-39.53279609614981,1.6352187678806773,-0.05774265421933933,-5.068325972110302,40.00937309692529,48944.099879397145,14281.470063606697,14281.470063606697,63225.569943003844,88820.005667202,88820.005667202,14281.470063606697,103101.4757308087,103101.4757308087,103101.4757308087,127942.68188551541,104611.48392409088,64735.57813630214,44306.56198643193,24841.20615470671,0.0,69147.76814113864,21115.025231500702,1539.264947806861,0.0,0.8865367845598706,2.8095406984807645,0.0014959080323721466,353712.4694939247,1554937.4084459394,4.396049171437669,1554937.4084459394,4.396049171437669,0.85,0.09558694830187488,4.564652377983593,1.2694036569120364,1.0,0.0,4.564652377982859,1.2840545483260117,1.2843757984700024,3.5548741943513305,19480.072954593095,1986.4146221791434,2034.6934298245008,2034.6934298245008,7.018978807455294,4.544989752202103,-0.1287842982268952,4.673774050428999,3.0404589140191005,3.0404589140191005,0.8687025468626002,0.0,0.0,0.000250171163419656,1.0005075301381767,0.00025004425842262845,198.37655992158236,0.0,2.5365857823944777e-05,71.8868410730595,0.03539588353250617,8.312827866433909e-05,0.00016704288475531692,0.0007624927011235966,0.09558694830169231,0.08187654222678531,0.01371040607490701,0.09558706159173573,0.08187654222694168,0.013710406074933193,0.43085497564599007,0.43085497564599007,0.07214760803086527,0.0,4.8323414416285,7.5704736331098275,3.979039320256561e-13,5.010583317890962,7.439517951157541,3.979039320256561e-13,24841.20615470671,21115.025231500702,0.85,0.9143544562993429,0.707818938993035,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475085863496235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47963.72097197037,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15882.395024516456,1539.264947806861,0.43085497564599007,0.07214760803086527,6.112851554438009,3.0404589140191005
1019.0,-29.34257317787887,4.554613797227808,34.99940847651488,24.43540646871554,5.07860453957245,-25.90052043071749,-39.53632072135804,1.6361956737192807,-0.012714895939950566,-5.0658600483613,40.01010650923046,48936.72127528984,14295.11459691549,14295.11459691549,63231.83587220533,88812.78077906574,88812.78077906574,14295.11459691549,103107.89537598123,103107.89537598123,103107.89537598123,127951.62671261354,104607.22374766022,64731.164243897685,44306.732781958366,24843.731336632314,0.0,69150.46411859068,21117.171636137467,1539.3507193576006,0.0,0.886546700384207,2.809238189202691,0.0014959080323721466,353746.487398342,1554969.037519917,4.395715838639321,1554969.037519917,4.395715838639321,0.85,0.09558329514442777,4.564652377983593,1.269390687528067,1.0,0.0,4.564652377984298,1.284050245220069,1.2843713313266145,3.5548861074367633,19479.279652131878,1986.3337278409936,2034.6934298245008,2034.6934298245008,7.025684748069634,4.554613797227808,-0.12029986122097203,4.67491365844878,3.042621888447087,3.042621888447087,0.8693205395563106,0.0,0.0,0.00025004425842262845,1.0005040181746223,0.0002499182950597477,198.3805606230166,0.0,2.5174976747183077e-05,71.34588410151684,0.03542105850925335,8.309525992062103e-05,0.0001669489985020074,0.0007620641430141674,0.09558329514398069,0.08187608392796808,0.01370721121601261,0.09558316437152656,0.08187608392835104,0.013707211216076733,0.4308534329753937,0.4308534329753937,0.0721309413641911,0.0,4.875973239845393,7.5368626743155005,3.979039320256561e-13,5.053145152421337,7.407327565542516,3.979039320256561e-13,24843.731336632314,21117.171636137467,0.85,0.9144094212262248,0.7076846395617105,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447537798980549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47963.18001499883,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15882.319067812923,1539.3507193576006,0.4308534329753937,0.0721309413641911,6.112851554438009,3.042621888447087
1020.0,-29.347406886114783,4.564125835310211,34.999820860095795,24.435477330721938,5.080249385089934,-25.904705800047132,-39.53981377473099,1.6371948199531148,0.031513265964633774,-5.063385243799807,40.010829257328325,48929.36129306106,14308.555430111668,14308.555430111668,63237.91672317273,88805.53834556318,88805.53834556318,14308.555430111668,103114.09377567485,103114.09377567485,103114.09377567485,127960.29485871854,104602.94022613703,64726.76317365261,44306.86339164935,24846.20108304369,0.0,69153.06447469303,21119.270920587136,1539.4331420279432,0.0,0.8865566993175151,2.808947403102773,0.0014959080323721466,353780.6303967721,1555000.2071659234,4.395379717148334,1555000.2071659234,4.395379717148334,0.8500000000000001,0.09557961695864212,4.564652377983593,1.2693777170451361,1.0,0.0,4.564652377984148,1.284045836274981,1.2843667595278856,3.554898313619128,19478.48200249874,1986.2523902146747,2034.6934298245008,2034.6934298245008,7.03229057526658,4.564125835310211,-0.1118869964033804,4.676012831713591,3.044766791616845,3.044766791616845,0.8699333690333843,0.0,0.0,0.0002499182950597477,1.0005005323795138,0.0002497932654422094,198.38453364472792,0.0,2.4988682546243658e-05,70.81792633605453,0.0354460471917996,8.30625489030849e-05,0.0001668557461566628,0.0007616384784742376,0.09557961695817893,0.08187560371879932,0.013704013239379611,0.09557946583272187,0.0818756037191961,0.013704013239446018,0.4308518734231718,0.4308518734231718,0.07211427469751842,0.0,4.919213852563814,7.503534828179852,3.979039320256561e-13,5.094898509764448,7.375146578784836,3.979039320256561e-13,24846.20108304369,21119.270920587136,0.85,0.9144629699861677,0.7075515982515431,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475668094727583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47962.65205723337,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15882.243630932384,1539.4331420279432,0.4308518734231718,0.07211427469751842,6.112851554438009,3.044766791616845
1021.0,-29.35220666929969,4.573527261624992,35.00022971508245,24.435562337189936,5.081900706588079,-25.908859983143174,-39.543279237672664,1.6382031831884212,0.07519049142047152,-5.060924324316805,40.01155123409965,48922.03905195393,14321.828842226252,14321.828842226252,63243.86789418018,88798.33128410828,88798.33128410828,14321.828842226252,103120.16012633454,103120.16012633454,103120.16012633454,127968.84555695814,104598.67952624915,64722.38729410507,44306.99136904898,24848.685430623613,0.0,69155.6767996726,21121.38261603007,1539.5167690453293,0.0,0.8865666293901479,2.808662421045186,0.0014959080323721466,353814.5843978271,1555031.3440187143,4.39504591554724,1555031.3440187143,4.39504591554724,0.85,0.09557594154434845,4.564652377983593,1.269364779531025,1.0,0.0,4.564652377984545,1.2840413823654853,1.2843621439536574,3.5549106443707474,19477.688602562706,1986.1714859368599,2034.6934298245008,2034.6934298245008,7.038814119265894,4.573527261624992,-0.10355576604417127,4.6770830276691635,3.0468939461004165,3.0468939461004165,0.8705411274572619,0.0,0.0,0.0002497932654422094,1.0004970381145117,0.00024966917034852765,198.3884789197845,0.0,2.4803942367116412e-05,70.29437266840792,0.03547085113416672,8.303010802097072e-05,0.00016676315742123867,0.0007612158430829093,0.09557594154397811,0.08187512536151068,0.013700816182467428,0.09557603097695497,0.08187512536182794,0.01370081618252052,0.430850295133845,0.430850295133845,0.07209760803084694,0.0,4.962042872475706,7.470476546179327,3.979039320256561e-13,5.136114815737301,7.343136145131496,3.979039320256561e-13,24848.685430623613,21121.38261603007,0.85,0.9145144812533972,0.7074189902539648,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475956193323725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47962.12850356572,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15882.168709871461,1539.5167690453293,0.430850295133845,0.07209760803084694,6.112851554438009,3.0468939461004165
1022.0,-29.35697256897907,4.582818733601181,35.00063492779019,24.435590870585315,5.083473490275878,-25.91299152274914,-39.54673345489425,1.639144242129643,0.118825235714894,-5.058535998224388,40.01226284209615,48914.831380811265,14335.023362857277,14335.023362857277,63249.85474366854,88791.22552623553,88791.22552623553,14335.023362857277,103126.2488890928,103126.2488890928,103126.2488890928,127977.39955125065,104594.4686143799,64718.0744689702,44307.104606010784,24851.150662157845,0.0,69158.25526816864,21123.47806283417,1539.6010220622745,0.0,0.8865762261025989,2.808369749728893,0.0014959080323721466,353847.5392527475,1555062.0341561497,4.3947233247407,1555062.0341561497,4.3947233247407,0.85,0.095572285539977,4.564652377983593,1.2693521200539544,1.0,0.0,4.56465237798377,1.2840372410602314,1.2843578422628623,3.554922109747029,19476.90447382902,1986.09152705858,2034.6934298245008,2034.6934298245008,7.0452988901103,4.582818733601181,-0.09533412384434659,4.678152857445528,3.0490035860975593,3.0490035860975593,0.8711438817421598,0.0,0.0,0.00024966917034852765,1.000493547753108,0.0002495460074772402,198.39239647944245,0.0,2.4619036876927814e-05,69.77035050921343,0.035495470171043646,8.29977840671092e-05,0.00016667138628141844,0.0007607969397312986,0.09557228553978218,0.08187466305271378,0.013697622487068411,0.09557233621518374,0.08187466305288067,0.01369762248709633,0.43084869598982756,0.43084869598982756,0.07208094136417643,0.0,5.004571007254526,7.437741847044492,3.979039320256561e-13,5.17736123393928,7.31154966256446,3.979039320256561e-13,24851.150662157845,21123.47806283417,0.85,0.9145669522519093,0.7072883951617736,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476242280722793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47961.604481406524,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15882.094307318786,1539.6010220622745,0.43084869598982756,0.07208094136417643,6.112851554438009,3.0490035860975593
1023.0,-29.361705647857292,4.592001755900948,35.00103638197115,24.43563361829149,5.085052376080248,-25.917092945513897,-39.55016025630755,1.640094026121426,0.161946707274069,-5.056150387950958,40.012963779237154,48907.65672492519,14348.037324028066,14348.037324028066,63255.69404895326,88784.15725369021,88784.15725369021,14348.037324028066,103132.19457771827,103132.19457771827,103132.19457771827,127985.7599597701,104590.28317925191,64713.78265050451,44307.22280971934,24853.56538205184,0.0,69160.78819177118,21125.53057474406,1539.6824830742923,0.0,0.886585846864059,2.8080836803288576,0.0014959080323721466,353880.45903874864,1555092.2645298394,4.394399930287087,1555092.2645298394,4.394399930287087,0.85,0.09556861044856114,4.564652377983593,1.2693394550820818,1.0,0.0,4.564652377983325,1.2840330570893783,1.284353499093915,3.5549336933199056,19476.125089209076,1986.0120519452694,2034.6934298245008,2034.6934298245008,7.0516949205785915,4.592001755900948,-0.08718740688630078,4.679189162787249,3.051095725579751,3.051095725579751,0.8717416358799289,0.0,0.0,0.0002495460074772402,1.000490167079967,0.00024942374816692677,198.3962871944166,0.0,2.443457719200825e-05,69.24759176215137,0.03551990474823565,8.296572815949795e-05,0.00016658027931774224,0.0007603810681129032,0.09556861044821169,0.08187418386144174,0.013694426586769948,0.09556869423862205,0.08187418386174113,0.013694426586820019,0.4308470777538969,0.4308470777538969,0.07206427469750669,0.0,5.046729887485128,7.405289157852451,3.979039320256561e-13,5.218097095225005,7.280216719695545,3.979039320256561e-13,24853.56538205184,21125.53057474406,0.85,0.9146178882975698,0.7071587528660391,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476526359173774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47961.08172265946,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15882.0204235729,1539.6824830742923,0.4308470777538969,0.07206427469750669,6.112851554438009,3.051095725579751
1024.0,-29.366405808479804,4.601077127169737,35.001434037559655,24.435637914016866,5.08657173397467,-25.92117068776269,-39.553571900445945,1.6409935237482998,0.2049696323750254,-5.053823447671734,40.013656032345104,48900.573409802484,14360.955447745266,14360.955447745266,63261.528857547746,88777.18580078335,88777.18580078335,14360.955447745266,103138.14124852861,103138.14124852861,103138.14124852861,127994.10722570146,104586.15218691772,64709.53979594983,44307.34710107544,24855.965977172844,0.0,69163.31307824828,21127.571080596917,1539.764539034485,0.0,0.8865951992374084,2.807792272974764,0.0014959080323721466,353912.57153465436,1555122.1208100633,4.394085562054665,1555122.1208100633,4.394085562054665,0.85,0.09556494996189716,4.564652377983593,1.2693269747355957,1.0,0.0,4.564652377982531,1.284029106258336,1.2843493902842216,3.554944631500606,19475.35584257356,1985.9336106186681,2034.6934298245008,2034.6934298245008,7.058043849379287,4.601077127169737,-0.07914209919068771,4.680219226360425,3.053170635196183,3.053170635196183,0.8723344671989094,0.0,0.0,0.00024942374816692677,1.0004867759294374,0.0002493023937624921,198.40015098183048,0.0,2.4255793241133678e-05,68.74091804537285,0.035544160541476785,8.293382540875278e-05,0.000166489922758174,0.0007599686218284035,0.09556494996167365,0.08187371662742556,0.013691233334248099,0.0955648774459174,0.08187371662761704,0.01369123333428012,0.4308454395299061,0.4308454395299061,0.07204760803083757,0.0,5.088606746049322,7.373168082976576,3.979039320256561e-13,5.2587930800467575,7.249303622633761,3.979039320256561e-13,24855.965977172844,21127.571080596917,0.85,0.9146688618860187,0.7070305228796452,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476808491798683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47960.57504894269,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15881.947038473741,1539.764539034485,0.4308454395299061,0.07204760803083757,6.112851554438009,3.053170635196183
1025.0,-29.37107287778682,4.6100463288851214,35.001827863013446,24.43566113887357,5.088100705122891,-25.925217677612125,-39.556955989077665,1.641904982879596,0.24750200247365228,-5.051498574739905,40.014339769531205,48893.5240281169,14373.695794153864,14373.695794153864,63267.21982227077,88770.25722866901,88770.25722866901,14373.695794153864,103143.95302282288,103143.95302282288,103143.95302282288,128002.2823274292,104582.05332634905,64705.320125804436,44307.481333938464,24858.32930460632,0.0,69165.81063854479,21129.57990891537,1539.8445515133674,0.0,0.8866045711903348,2.807507235318113,0.0014959080323721466,353944.65778436064,1555151.6102311688,4.393770540191734,1555151.6102311688,4.393770540191734,0.85,0.09556127374742697,4.564652377983593,1.2693146130768582,1.0,0.0,4.564652377982185,1.2840250976930596,1.2843452248888485,3.554955729591784,19474.5925793073,1985.8557794259305,2034.6934298245008,2034.6934298245008,7.064305405160544,4.6100463288851214,-0.07116997110202838,4.68121629998715,3.0552283751221023,3.0552283751221023,0.8729223928920292,0.0,0.0,0.0002493023937624921,1.0004833664702955,0.0002491819475640367,198.40398769666086,0.0,2.4076732162150787e-05,68.23345894753533,0.035568237273638934,8.290219153602852e-05,0.00016640020222646358,0.0007595590787899777,0.09556127374719016,0.08187323543159258,0.013688038315597577,0.09556115159860443,0.08187323543179548,0.013688038315631498,0.43084378379827626,0.43084378379827626,0.07203094136416893,0.0,5.130138875634486,7.341343566380203,3.979039320256561e-13,5.299000577213576,7.2186583984794765,3.979039320256561e-13,24858.32930460632,21129.57990891537,0.85,0.9147181134462573,0.706903072149775,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477088672571057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47960.067589844846,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15881.874155067675,1539.8445515133674,0.43084378379827626,0.07203094136416893,6.112851554438009,3.0552283751221023
1026.0,-29.37570754346864,4.618910436927629,35.00221795356566,24.43567713433879,5.08960558491124,-25.929237932189412,-39.560320729482896,1.6427979655834817,0.2897728025816946,-5.0492071978481565,40.01501862078646,48886.54352383346,14386.307034899106,14386.307034899106,63272.85055873256,88763.4060438103,88763.4060438103,14386.307034899106,103149.7130787094,103149.7130787094,103149.7130787094,128010.4039699246,104578.00611597803,64701.14359601623,44307.62502217978,24860.690891215203,0.0,69168.31591339498,21131.587257532923,1539.9252882937678,0.0,0.8866137893754211,2.8072219130018574,0.0014959080323721466,353976.28397927526,1555180.8893413565,4.393460691373352,1555180.8893413565,4.393460691373352,0.85,0.09555760481939767,4.564652377983593,1.2693023272464052,1.0,0.0,4.564652377982726,1.284021173614796,1.2843411451687312,3.554966593839815,19473.8389340063,1985.778928992704,2034.6934298245008,2034.6934298245008,7.0705035087963966,4.618910436927629,-0.06328546125675416,4.682195898184383,3.057269212851526,3.057269212851526,0.8735054893861502,0.0,0.0,0.0002491819475640367,1.000480027876606,0.0002490623906734993,198.40779790152712,0.0,2.3897006076454815e-05,67.72411522067294,0.03559213427971539,8.287074958537658e-05,0.0001663111979786601,0.0007591528053385909,0.09555760481929693,0.08187275999366134,0.013684844825635582,0.0955574433256411,0.08187275999374766,0.013684844825650007,0.43084211063768746,0.43084211063768746,0.07201427469750069,0.0,5.171361670662918,7.30983934064966,3.410605131648481e-13,5.338980000429842,7.188366586372979,3.410605131648481e-13,24860.690891215203,21131.587257532923,0.85,0.9147663886736223,0.7067765475892728,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447736689095792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47959.55824611798,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15881.801777918941,1539.9252882937678,0.43084211063768746,0.07201427469750069,6.112851554438009,3.057269212851526
