time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1027.0,-29.38031019084518,4.627670802521328,35.0026043780156,24.435697181057208,5.091114271648714,-25.933228999907723,-39.5636543869972,1.6436975554063435,0.3314072454500092,-5.046925653069626,40.0156920064579,48879.57495970209,14398.75612875618,14398.75612875618,63278.331088458275,88756.55632175597,88756.55632175597,14398.75612875618,103155.31245051215,103155.31245051215,103155.31245051215,128018.34928027214,104573.9475454879,64696.96618343858,44307.75706894369,24863.03682976,0.0,69170.79389870369,21133.581305296,1540.0053958375042,0.0,0.8866229765304369,2.806943946536758,0.0014959080323721466,354007.7766722164,1555209.9331304533,4.393151889910194,1555209.9331304533,4.393151889910194,0.85,0.09555392959441138,4.564652377983593,1.2692900694394487,1.0,0.0,4.564652377983707,1.28401721685406,1.2843370339008926,3.554977548640149,19473.0831732975,1985.7018628479143,2034.6934298245008,2034.6934298245008,7.076621921366368,4.627670802521328,-0.055476297135088615,4.683147099656416,3.0592932959924912,3.0592932959924912,0.8740837988549975,0.0,0.0,0.0002490623906734993,1.0004767288343739,0.0002489437120278395,198.411581910549,0.0,2.3721019375480267e-05,67.22536891011107,0.035615855299090865,8.283960896074053e-05,0.00016622278171275876,0.0007587492158201919,0.09555392959406261,0.08187227872183783,0.013681650872224787,0.09555394195741027,0.08187227872213666,0.013681650872274716,0.4308404217485664,0.4308404217485664,0.07199760803083276,0.0,5.212202823843882,7.278589139414748,3.410605131648481e-13,5.378332898519659,7.158110476352022,3.410605131648481e-13,24863.03682976,21133.581305296,0.85,0.9148128497863627,0.7066504836027063,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447764318774105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47959.05949980742,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15881.729894353857,1540.0053958375042,0.4308404217485664,0.07199760803083276,6.112851554438009,3.0592932959924912
1028.0,-29.38488113490966,4.636327998826538,35.00298701948934,24.435655655711912,5.092543697624511,-25.937199466705355,-39.56698091989381,1.6445289607880538,0.3729594700338339,-5.044715910957104,40.01635465551913,48872.72945199762,14411.13644337482,14411.13644337482,63283.86589537244,88749.78779286401,88749.78779286401,14411.13644337482,103160.92423623883,103160.92423623883,103160.92423623883,128026.28578147982,104569.9193724191,64692.86103157069,44307.84260094268,24865.361545240994,0.0,69173.20414618368,21135.557313454843,1540.0859909229252,0.0,0.8866318359646402,2.806658890124182,0.0014959080323721466,354038.28035240073,1555238.5142391291,4.392854108010818,1555238.5142391291,4.392854108010818,0.85,0.09555027329277024,4.564652377983593,1.2692780154896899,1.0,0.0,4.564652377982842,1.2840135769075927,1.2843332406548786,3.5549876263591096,19472.33307299961,1985.6253739044025,2034.6934298245008,2034.6934298245008,7.082706530692358,4.636327998826538,-0.04777196943117712,4.684099968257715,3.061300857008136,3.061300857008136,0.8746573877166103,0.0,0.0,0.0002489437120278395,1.000473462065467,0.00024882590240214654,198.4153399800852,0.0,2.3547217824353915e-05,66.732815314219,0.03563940251691522,8.280854567130897e-05,0.00016613516635653056,0.0007583492821760369,0.09555027329266692,0.08187181315995072,0.013678460132716208,0.09555019307115205,0.08187181316003925,0.013678460132730995,0.4308387146846217,0.4308387146846217,0.07198094136416508,0.0,5.252760273928629,7.247631912853308,3.979039320256561e-13,5.417675380990943,7.128181384492791,3.979039320256561e-13,24865.361545240994,21135.557313454843,0.85,0.9148609881021947,0.706526899472734,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477917585682778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47958.56694621153,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15881.658497733297,1540.0859909229252,0.4308387146846217,0.07198094136416508,6.112851554438009,3.061300857008136
1029.0,-29.389419871751613,4.644883739601153,35.00336587826734,24.435659951437287,5.094012199640096,-25.94113702031903,-39.57027203924952,1.6453987698632369,0.41392345850408674,-5.042484330193435,40.01700974687405,48865.876470934585,14423.311107046167,14423.311107046167,63289.18757798075,88743.05033020586,88743.05033020586,14423.311107046167,103166.36143725202,103166.36143725202,103166.36143725202,128034.0059409407,104565.92537467262,64688.7515154133,44307.97095473258,24867.64450368867,0.0,69175.61545842125,21137.49782813537,1540.163733228096,0.0,0.8866408333947834,2.8063842330832234,0.0014959080323721466,354069.08759067784,1555266.76976211,4.392551691945722,1555266.76976211,4.392551691945722,0.85,0.09554658964378335,4.564652377983593,1.2692659697821371,1.0,0.0,4.564652377981736,1.2840097557446324,1.2843292672640305,3.554998205863651,19471.58933660889,1985.5495338988228,2034.6934298245008,2034.6934298245008,7.088690067815391,4.644883739601153,-0.04012631757412244,4.685010057175275,3.0632918958977435,3.0632918958977435,0.8752262559707839,0.0,0.0,0.00024882590240214654,1.000470142729718,0.0002487089736863523,198.41907169323935,0.0,2.3375236934800077e-05,66.24542147322342,0.03566277775385002,8.277782367075024e-05,0.00016604807873139631,0.000757951757440875,0.09554658964360184,0.08187132367670169,0.013675265966900153,0.09554663502837443,0.08187132367685722,0.013675265966926134,0.4308369900211475,0.4308369900211475,0.07196427469749761,0.0,5.292933144678329,7.216922789501552,3.410605131648481e-13,5.456407788697504,7.098504985267141,3.410605131648481e-13,24867.64450368867,21137.49782813537,0.85,0.9149060280644905,0.7064032050471014,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478190103357251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47958.07955237053,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15881.587582814178,1540.163733228096,0.4308369900211475,0.07196427469749761,6.112851554438009,3.0632918958977435
1030.0,-29.393927880497742,4.653338491342025,35.00374095223867,24.435608472581976,5.095397874678567,-25.94505524657581,-39.573560015391536,1.6461970419403438,0.4550017107511053,-5.040330684717362,40.01765721147305,48859.16038302788,14435.429791095428,14435.429791095428,63294.5901741233,88736.4372682735,88736.4372682735,14435.429791095428,103171.86705936893,103171.86705936893,103171.86705936893,128041.79513914953,104562.00400175457,64684.72711652187,44308.085428036335,24869.928079780595,0.0,69178.01350781693,21139.438867813504,1540.2433649086393,0.0,0.8866494606645888,2.806099208239044,0.0014959080323721466,354098.82091788924,1555294.696707649,4.392261721391896,1555294.696707649,4.392261721391896,0.8499999999999999,0.09554293292910565,4.564652377983593,1.2692542240908375,1.0,0.0,4.564652377984569,1.2840062670500547,1.2843256275563097,3.5550078649309644,19470.859123943315,1985.475072929422,2034.6934298245008,2034.6934298245008,7.0946460923798895,4.653338491342025,-0.03258703092117443,4.685925522263199,3.06526675769613,3.06526675769613,0.8757905021988943,0.0,0.0,0.0002487089736863523,1.0004669762933587,0.00024859288670156505,198.4227782635956,0.0,2.3200887242177163e-05,65.75131444433008,0.03568597864109219,8.274714153230657e-05,0.0001659618321540457,0.0007575580717964786,0.09554293292887305,0.08187085672820198,0.01367207620067107,0.09554280025672077,0.08187085672840129,0.013672076200704354,0.4308352456914934,0.4308352456914934,0.07194760803083029,0.0,5.332874919141659,7.186552958630443,3.979039320256561e-13,5.495332395468495,7.069336633911917,3.979039320256561e-13,24869.928079780595,21139.438867813504,0.85,0.9149524099441102,0.7062816335063875,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478460710517407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47957.58544534164,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15881.51716074828,1540.2433649086393,0.4308352456914934,0.07194760803083029,6.112851554438009,3.06526675769613
1031.0,-29.398404385787583,4.661694290121686,35.004112362401656,24.435622861515753,5.096862117305749,-25.94893723407913,-39.576804580260045,1.6470691997847826,0.49503252567342315,-5.0381265057364795,40.0183006313065,48852.395513060685,14447.304146440687,14447.304146440687,63299.69965950137,88729.76599602547,88729.76599602547,14447.304146440687,103177.07014246615,103177.07014246615,103177.07014246615,128049.24908506419,104558.04592306034,64680.67544011008,44308.1894255003,24872.178942598035,0.0,69180.36836809834,21141.35210120833,1540.3199914378845,0.0,0.8866583594136288,2.805833889774155,0.0014959080323721466,354129.25394197175,1555322.4495666681,4.391962630180013,1555322.4495666681,4.391962630180013,0.85,0.09553923904691755,4.564652377983593,1.2692422756413002,1.0,0.0,4.5646523779842845,1.2840024314039116,1.2843216418924266,3.5550184846555632,19470.122076165848,1985.3999149725798,2034.6934298245008,2034.6934298245008,7.10048203560908,4.661694290121686,-0.025091019361595635,4.686785309483281,3.0672254140372948,3.0672254140372948,0.8763501182963699,0.0,0.0,0.00024859288670156505,1.0004637291751302,0.0002484776603610875,198.42645905114142,0.0,2.3034302041729745e-05,65.2792119862621,0.03570901294313392,8.271687479649861e-05,0.00016587601190506642,0.0007571663321928961,0.09553923904665061,0.0818703574962479,0.013668881550402719,0.09553947825390137,0.08187035749647664,0.013668881550440914,0.4308334857398902,0.4308334857398902,0.07193094136416311,0.0,5.372363349887678,7.1563759625058765,3.410605131648481e-13,5.533159031409923,7.0400277504724045,3.410605131648481e-13,24872.178942598035,21141.35210120833,0.85,0.9149951229327543,0.7061598061045936,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478729495151623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47957.113342883575,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15881.44720297734,1540.3199914378845,0.4308334857398902,0.07193094136416311,6.112851554438009,3.0672254140372948
1032.0,-29.40285017078191,4.669951148872284,35.004480095584256,24.435551405791216,5.09820119617852,-25.952804112000283,-39.58004656070841,1.6478317446429949,0.5355311679874148,-5.036034402256046,40.01893633995401,48845.77041328213,14459.176949928216,14459.176949928216,63304.94736321035,88723.27528696157,88723.27528696157,14459.176949928216,103182.45223688977,103182.45223688977,103182.45223688977,128056.89637519646,104554.19708184597,64676.692208173765,44308.33874852467,24874.44413830668,0.0,69182.78288683135,21143.277517560677,1540.4000860579285,0.0,0.8866667144476692,2.805549625849541,0.0014959080323721466,354158.14144216804,1555349.8701839077,4.3916818171971554,1555349.8701839077,4.3916818171971554,0.85,0.09553559045503601,4.564652377983593,1.2692306612757966,1.0,0.0,4.5646523779824095,1.2839991061750855,1.2843181678787088,3.555027691242924,19469.405369884338,1985.32683127106,2034.6934298245008,2034.6934298245008,7.1063172161397175,4.669951148872284,-0.017716417442056986,4.687667566314341,3.069168310821396,3.069168310821396,0.8769052316632561,0.0,0.0,0.0002484776603610875,1.0004605628622552,0.0002483632734609833,198.43011469734805,0.0,2.2863954730376243e-05,64.79644770588628,0.0357318768978643,8.268664239061882e-05,0.00016579101797046869,0.0007567783644272204,0.09553559045488492,0.08186989649347601,0.013665693961408917,0.09553566663678247,0.08186989649360549,0.013665693961430532,0.43083170474281524,0.43083170474281524,0.07191427469749603,0.0,5.411667213952626,7.126559606639262,3.979039320256561e-13,5.571565570243479,7.011431493373607,3.979039320256561e-13,24874.44413830668,21143.277517560677,0.85,0.9150390418200447,0.7060393984610832,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447899641083389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47956.630578603195,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15881.377726058685,1540.4000860579285,0.43083170474281524,0.07191427469749603,6.112851554438009,3.069168310821396
1033.0,-29.407265543406275,4.678110408161455,35.00484384224298,24.43548022946345,5.099535056828432,-25.95664414828458,-39.58326919293029,1.6485926167364013,0.5755676469322566,-5.033946236272002,40.019555677619636,48839.20435604157,14470.88888529938,14470.88888529938,63310.09324134095,88716.81001501787,88716.81001501787,14470.88888529938,103187.69890031725,103187.69890031725,103187.69890031725,128064.32379192015,104550.35743401661,64672.75177504955,44308.450732185614,24876.624891602893,0.0,69185.0756237885,21145.13115786246,1540.475471700879,0.0,0.8866751081397692,2.8052711023081374,0.0014959080323721466,354186.9764179764,1555376.5850076037,4.3913997085316385,1555376.5850076037,4.3913997085316385,0.85,0.09553191521221556,4.564652377983593,1.2692191623011606,1.0,0.0,4.564652377983723,1.2839957870484717,1.284314701047379,3.555036880982596,19468.69037553544,1985.253922138084,2034.6934298245008,2034.6934298245008,7.112073334088242,4.678110408161455,-0.010410483408588966,4.688520891570044,3.071095287028029,3.071095287028029,0.8774557962937226,0.0,0.0,0.0002483632734609833,1.0004574281221068,0.0002482497170590954,198.433745452995,0.0,2.269780570755956e-05,64.32558137522379,0.03575457470357186,8.265660053538435e-05,0.00016570667292559893,0.0007563933586175846,0.09553191521182,0.08186941223325633,0.013662502978563662,0.09553176155039189,0.08186941223359533,0.013662502978620239,0.43082990867020765,0.43082990867020765,0.07189760803082904,0.0,5.450690567529875,7.097032736175549,3.979039320256561e-13,5.609513883204272,6.983052386822919,3.979039320256561e-13,24876.624891602893,21145.13115786246,0.85,0.9150830966147342,0.7059210952029191,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479261504066154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47956.159712272536,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15881.308715353105,1540.475471700879,0.43082990867020765,0.07189760803082904,6.112851554438009,3.071095287028029
1034.0,-29.411650363751402,4.686173595068567,35.005203860875376,24.43543947245928,5.10090596634318,-25.96045297414445,-39.586456725932635,1.6493898868733112,0.6147892549126937,-5.031845276102652,40.02017457250863,48832.62386490653,14482.417571146605,14482.417571146605,63315.04143605313,88710.31433671495,88710.31433671495,14482.417571146605,103192.73190786155,103192.73190786155,103192.73190786155,128071.54347509686,104546.49038913746,64668.799917338634,44308.54496866536,24878.811567235298,0.0,69187.35653590066,21146.989832150004,1540.550945028393,0.0,0.8866835679998556,2.805004844922389,0.0014959080323721466,354215.9899249513,1555403.2810787659,4.391115379653847,1555403.2810787659,4.391115379653847,0.8500000000000001,0.09552822946343675,4.564652377983593,1.269207614972256,1.0,0.0,4.564652377982696,1.283992296157622,1.284311063476339,3.5550465463409906,19467.97027948538,1985.1804927763692,2034.6934298245008,2034.6934298245008,7.1177393895628605,4.686173595068567,-0.0031641453984301293,4.689337740466997,3.0730065821617165,3.0730065821617165,0.8780018806176333,0.0,0.0,0.0002482497170590954,1.0004542785531192,0.00024813699374460173,198.43735120063843,0.0,2.253342214677725e-05,63.85971836396673,0.03577710812571863,8.262689580548329e-05,0.0001656228212536121,0.000756010604883652,0.09552822946310702,0.08186891856963988,0.013659310893467147,0.09552828575126734,0.08186891856992247,0.013659310893514291,0.4308280982217179,0.4308280982217179,0.07188094136416211,0.0,5.48931773319697,7.067710702122611,3.979039320256561e-13,5.646634531015366,6.954572513747223,3.979039320256561e-13,24878.811567235298,21146.989832150004,0.85,0.9151244476756322,0.7058027117941374,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479524793019412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47955.693849261275,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15881.240165715837,1540.550945028393,0.4308280982217179,0.07188094136416211,6.112851554438009,3.0730065821617165
1035.0,-29.41600464767975,4.694141565009138,35.00556031463866,24.435392568726115,5.102245712772061,-25.964237430807163,-39.58962903181089,1.6501621571586191,0.6539809421670952,-5.029784508270677,40.020790764272114,48826.12250845613,14493.843607131468,14493.843607131468,63319.966115587595,88703.93376092782,88703.93376092782,14493.843607131468,103197.77736805928,103197.77736805928,103197.77736805928,128078.78962717197,104542.71019206474,64664.898939605206,44308.67916939948,24881.01225911269,0.0,69189.69142851217,21148.860420245786,1540.628204957059,0.0,0.886691832315724,2.8047344751768017,0.0014959080323721466,354244.450202109,1555429.8608944674,4.390837626410349,1555429.8608944674,4.390837626410349,0.85,0.09552455789789828,4.564652377983593,1.2691962022660306,1.0,0.0,4.564652377983379,1.28398892037836,1.2843075421159753,3.5550558930356666,19467.26635567131,1985.1087125237782,2034.6934298245008,2034.6934298245008,7.123354995244476,4.694141565009138,0.003997744334582443,4.690143820674556,3.074902494225631,3.074902494225631,0.8785435697787517,0.0,0.0,0.00024813699374460173,1.0004511302985057,0.0002480251021062516,198.4409319509373,0.0,2.2368515946680355e-05,63.39237419289213,0.035799476641665315,8.259734277493506e-05,0.00016553965096966666,0.0007556309614492628,0.09552455789765144,0.08186843654231495,0.013656121355336497,0.09552475862942202,0.0818684365425265,0.013656121355371783,0.43082626901468435,0.43082626901468435,0.07186427469749523,0.0,5.527650325101376,7.03867544293513,3.979039320256561e-13,5.683765450437761,6.92660323839533,3.979039320256561e-13,24881.01225911269,21148.860420245786,0.85,0.9151647421496414,0.7056849293641382,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479786269162653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47955.226505090206,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15881.172080963477,1540.628204957059,0.43082626901468435,0.07186427469749523,6.112851554438009,3.074902494225631
1036.0,-29.420329527800426,4.702015103114513,35.00591306609706,24.435305641405307,5.103536549668891,-25.968000348782383,-39.59279026659203,1.6508932979875484,0.6928994390278262,-5.027768728933323,40.021395822883704,48819.714442050754,14505.175427355027,14505.175427355027,63324.88986940578,88697.59385888229,88697.59385888229,14505.175427355027,103202.76928623732,103202.76928623732,103202.76928623732,128085.94683123747,104538.93499565645,64661.05557883674,44308.75490757746,24883.177545000137,0.0,69191.9324525776,21150.700913250115,1540.7045160837192,0.0,0.8866999072413999,2.8044626000022093,0.0014959080323721466,354272.29090092116,1555455.960808756,4.390566241726673,1555455.960808756,4.390566241726673,0.85,0.0955208901199426,4.564652377983593,1.2691850027581681,1.0,0.0,4.564652377986062,1.2839857350760189,1.2843042123484547,3.555064712392105,19466.56336304858,1985.037027226278,2034.6934298245008,2034.6934298245008,7.12892429627895,4.702015103114513,0.011073360660636133,4.690941742453877,3.076783121149484,3.076783121149484,0.8790808917569954,0.0,0.0,0.0002480251021062516,1.000448099094461,0.00024791401206194244,198.44448863296952,0.0,2.220388099171797e-05,62.925798730528726,0.03582168052265703,8.256790260188439e-05,0.00016545719950436722,0.0007552545991721156,0.09552089011982526,0.08186795728649586,0.013652932833329391,0.09552109999961239,0.08186795728659643,0.013652932833346164,0.4308244226504682,0.4308244226504682,0.0718476080308284,0.0,5.565703554179436,7.009908418655698,3.979039320256561e-13,5.720668167961151,6.89881878505355,3.979039320256561e-13,24883.177545000137,21150.700913250115,0.85,0.9152062621289997,0.7055694603631796,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480045933254502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47954.75992962784,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15881.104461796655,1540.7045160837192,0.4308244226504682,0.0718476080308284,6.112851554438009,3.076783121149484
1037.0,-29.424624852018038,4.709795154985999,35.006261978832896,24.435207503289007,5.1047951831233584,-25.971739879196708,-39.59592890515921,1.651598412065461,0.7317368819603303,-5.0257840171496415,40.021989503109076,48813.34581431736,14516.3937754217,14516.3937754217,63329.73958973907,88691.35052851732,88691.35052851732,14516.3937754217,103207.74430393902,103207.74430393902,103207.74430393902,128093.04460308785,104535.22805361441,64657.22333942215,44308.89412688029,24885.30029914884,0.0,69194.19442602913,21152.50525427651,1540.779157681741,0.0,0.886707864601861,2.8041883373717864,0.0014959080323721466,354299.7041914956,1555481.5702246944,4.39029881149427,1555481.5702246944,4.39029881149427,0.85,0.09551721816577814,4.564652377983593,1.2691738658910618,1.0,0.0,4.564652377984365,1.283982669743858,1.2843010036108575,3.555073199620518,19465.87308031184,1984.9666379764592,2034.6934298245008,2034.6934298245008,7.134437828638287,4.709795154985999,0.01806996514968162,4.691725189836317,3.0786485410862876,3.0786485410862876,0.8796138688817965,0.0,0.0,0.00024791401206194244,1.0004450518145542,0.0002478037265637819,198.44802111938452,0.0,2.2045207035143796e-05,62.47611673759752,0.035843725729692175,8.253868246055896e-05,0.00016537532960138348,0.0007548808915247755,0.09551721816561524,0.08186747398628262,0.013649744179332625,0.09551724288448013,0.08186747398642225,0.013649744179355902,0.4308225594765843,0.4308225594765843,0.0718309413641616,0.0,5.603518025872177,6.981446846956999,3.410605131648481e-13,5.757520899109977,6.871515898098437,3.410605131648481e-13,24885.30029914884,21152.50525427651,0.85,0.9152464323786678,0.7054543552277415,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448030385265463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47954.31024763491,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15881.037286543313,1540.779157681741,0.4308225594765843,0.0718309413641616,6.112851554438009,3.0786485410862876
1038.0,-29.42889064927691,4.717482474639872,35.006606920072834,24.435069516208046,5.106003527100589,-25.975457862683133,-39.59905650755388,1.6522612119174542,0.7703437511876814,-5.023844934787488,40.02257163828408,48807.07110444885,14527.521641535246,14527.521641535246,63334.5927459841,88685.15515802469,88685.15515802469,14527.521641535246,103212.67679955994,103212.67679955994,103212.67679955994,128100.06305835473,104531.53250213662,64653.4484485742,44308.98228173602,24887.386258794795,0.0,69196.36854053082,21154.278319975576,1540.852790838392,0.0,0.886715630868683,2.8039119386924543,0.0014959080323721466,354326.48884581565,1555506.6819344903,4.390037806660753,1555506.6819344903,4.390037806660753,0.85,0.09551355028758031,4.564652377983593,1.2691629196936267,1.0,0.0,4.564652377981682,1.2839798004752105,1.2842979920191169,3.555081144029042,19465.184918652198,1984.8964650163102,2034.6934298245008,2034.6934298245008,7.139906891422112,4.717482474639872,0.024981042690375155,4.692501431949497,3.0804988819060433,3.0804988819060433,0.8801425376874409,0.0,0.0,0.0002478037265637819,1.0004420072220956,0.00024769424391909815,198.45152943172545,0.0,2.188593886812418e-05,62.02475075226393,0.035865611668560296,8.250957457239728e-05,0.00016529415199138461,0.0007545103439542552,0.0955135502871304,0.08186699378838257,0.013646556498747834,0.09551322892225834,0.0818669937887682,0.013646556498812112,0.4308206822077399,0.4308206822077399,0.07181427469749482,0.0,5.641110183085061,6.953278790612103,3.979039320256561e-13,5.7941886859751435,6.844430406726076,3.979039320256561e-13,24887.386258794795,21154.278319975576,0.85,0.9152878118002209,0.7053415104560116,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480560018114335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47953.858881649576,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15880.97055923056,1540.852790838392,0.4308206822077399,0.07181427469749482,6.112851554438009,3.0804988819060433
1039.0,-29.433127384532654,4.725079271689194,35.006948254545534,24.435038992110663,5.107326487692865,-25.97913823923571,-39.602140489127464,1.6530300470767292,0.8079526059403292,-5.021832111759445,40.0231564552519,48800.73464152676,14538.384354081405,14538.384354081405,63339.118995608165,88678.92731305507,88678.92731305507,14538.384354081405,103217.31166713647,103217.31166713647,103217.31166713647,128106.78238885742,104527.8438712476,64649.65119973476,44309.1029683476,24889.470721720954,0.0,69198.57369006856,21156.05011346281,1540.9246809368367,0.0,0.8867237624013983,2.8036572278937184,0.0014959080323721466,354354.2937649809,1555531.9096379613,4.389764529478623,1555531.9096379613,4.389764529478623,0.85,0.09550984374648416,4.564652377983593,1.2691517866728828,1.0,0.0,4.5646523779825205,1.2839764341292392,1.2842944842584552,3.555090464786627,19464.498045699773,1984.8264234677258,2034.6934298245008,2034.6934298245008,7.1452456379806515,4.725079271689194,0.031865274308594316,4.6932139973805995,3.0823342152599382,3.0823342152599382,0.8806669186456967,0.0,0.0,0.00024769424391909815,1.0004390105098198,0.0002475855512600155,198.45501395015833,0.0,2.1726998283720203e-05,61.574313136063054,0.035887338666844015,8.248088194464416e-05,0.00016521336197445398,0.0007541415656113554,0.09550984374633983,0.08186648010518266,0.013643363641157178,0.09550988410354194,0.08186648010530637,0.013643363641177799,0.4308187924951441,0.4308187924951441,0.07179760803082808,0.0,5.67826450991015,6.92529695588189,3.979039320256561e-13,5.829784717699795,6.817335598552177,3.979039320256561e-13,24889.470721720954,21156.05011346281,0.85,0.9153240539219185,0.705227464081831,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480814431182307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47953.408444033375,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15880.90428026374,1540.9246809368367,0.4308187924951441,0.07179760803082808,6.112851554438009,3.0823342152599382
1040.0,-29.437335104522433,4.732585171859985,35.00728600227819,24.434884904790692,5.108497370121716,-25.982807709456907,-39.60522635662926,1.6536649070189855,0.8459418876296354,-5.019953360289413,40.023734642143566,48794.55027774034,14549.291979505004,14549.291979505004,63343.84225724534,88672.83019028124,88672.83019028124,14549.291979505004,103222.12216978625,103222.12216978625,103222.12216978625,128113.70754899947,104524.2029252272,64645.92301269644,44309.19990281196,24891.585379213222,0.0,69200.78528202519,21157.847572331237,1541.001449691126,0.0,0.8867312347056833,2.8033821681000037,0.0014959080323721466,354380.2481791857,1555556.851638673,4.389513410047997,1555556.851638673,4.389513410047997,0.8499999999999999,0.09550619699766727,4.564652377983593,1.2691410223534332,1.0,0.0,4.5646523779834185,1.2839736921482081,1.2842916020324353,3.555098056835185,19463.82005231472,1984.757287383023,2034.6934298245008,2034.6934298245008,7.150606458074584,4.732585171859985,0.03862290577466965,4.6939622660853155,3.0841550531608832,3.0841550531608832,0.8811871580459666,0.0,0.0,0.0002475855512600155,1.0004360183387084,0.00024747764646773515,198.45847471093003,0.0,2.1570603174531343e-05,61.131089396621825,0.035908909270018545,8.245218100244523e-05,0.00016513337025757024,0.0007537764312306631,0.09550619699746182,0.08186601719115642,0.013640179806305405,0.09550607650676807,0.08186601719133252,0.01364017980633475,0.43081688534628754,0.43081688534628754,0.07178094136416134,0.0,5.715251238901885,6.897629279755051,3.979039320256561e-13,5.86589524791907,6.790660314615195,0.3936321952105004,24891.585379213222,21157.847572331237,0.85,0.9153630554781987,0.7051155572712071,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448106711941377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47952.96522029393,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15880.838441312473,1541.001449691126,0.43081688534628754,0.07178094136416134,6.112851554438009,3.0841550531608832
1041.0,-29.44151404824646,4.740001885418583,35.0076199233079,24.434781178738945,5.1097120809801435,-25.986446903236267,-39.608281071390934,1.6543420753237756,0.8834078622185757,-5.018039531771766,40.024298665507295,48788.361178004874,14559.994372968198,14559.994372968198,63348.35555097307,88666.76328367015,88666.76328367015,14559.994372968198,103226.75765663835,103226.75765663835,103226.75765663835,128120.36947598238,104520.59919182488,64642.197086172855,44309.33567294669,24893.611819344034,0.0,69202.94749229072,21159.57004644243,1541.0723955149738,0.0,0.8867389364229095,2.8031181318476706,0.0014959080323721466,354406.68870665476,1555581.1829400798,4.389254583814153,1555581.1829400798,4.389254583814153,0.85,0.09550250596758314,4.564652377983593,1.2691302030859517,1.0,0.0,4.564652377983866,1.2839707508762979,1.2842885214784607,3.555106200720118,19463.148988422374,1984.688857909926,2034.6934298245008,2034.6934298245008,7.155866411886947,4.740001885418583,0.045335954413157076,4.694665931005426,3.085961131831888,3.085961131831888,0.8817031805233965,0.0,0.0,0.00024747764646773515,1.0004330506397618,0.0002473705225047063,198.46191190844615,0.0,2.1414620489953626e-05,60.689034468528575,0.0359303238905085,8.242377889726748e-05,0.0001650538675704677,0.0007534135291009243,0.09550250596700946,0.08186551594454987,0.013636990022459586,0.09550230732550903,0.08186551594504163,0.013636990022541505,0.4308149646528212,0.4308149646528212,0.07176427469749462,0.0,5.751927378639493,6.870207397500792,3.979039320256561e-13,5.901447393990338,6.764288078550123,0.7893952184867885,24893.611819344034,21159.57004644243,0.85,0.9153996736631794,0.7050040922525727,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481318085424122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47952.52316536584,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15880.773042409195,1541.0723955149738,0.4308149646528212,0.07176427469749462,6.112851554438009,3.085961131831888
1042.0,-29.445664704169396,4.747330723340088,35.00795042091611,24.43469826774674,5.110958231427597,-25.990057505536285,-39.61131238667292,1.6550503416227906,0.9200410831067529,-5.016121134733421,40.02486678325575,48782.201681867205,14570.539449419373,14570.539449419373,63352.74113128658,88660.64772932864,88660.64772932864,14570.539449419373,103231.18717874802,103231.18717874802,103231.18717874802,128126.8618792847,104516.94839991363,64638.50235246105,44309.38449716953,24895.67470053668,0.0,69205.05919770621,21161.323495456178,1541.145364411751,0.0,0.8867466460583948,2.802865581920305,0.0014959080323721466,354433.1939042727,1555605.6911591745,4.388995494534074,1555605.6911591745,4.388995494534074,0.85,0.09549881613461787,4.564652377983593,1.2691193744773046,1.0,0.0,4.564652377982436,1.283967662708902,1.2842852949959076,3.555114751373983,19462.4691615993,1984.6195348665753,2034.6934298245008,2034.6934298245008,7.161049048394544,4.747330723340088,0.051990756473044186,4.695339966867044,3.087752815708498,3.087752815708498,0.882215090202428,0.0,0.0,0.0002473705225047063,1.000430133276246,0.00024726416595890414,198.4653259423455,0.0,2.1260026513918285e-05,60.25091514044442,0.03595158391702242,8.239560329575614e-05,0.00016497491920895014,0.0007530531572747853,0.09549881613440232,0.08186501532609439,0.013633800808307932,0.09549905481197736,0.08186501532627917,0.013633800808338708,0.4308130295900445,0.4308130295900445,0.07174760803082791,0.0,5.788199448382954,6.842948404897697,3.979039320256561e-13,5.936162217840149,6.737687697854767,1.181669826532584,24895.67470053668,21161.323495456178,0.85,0.9154351121974966,0.7048935763858732,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44815673432982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47952.085046037755,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15880.708079733107,1541.145364411751,0.4308130295900445,0.07174760803082791,6.112851554438009,3.087752815708498
1043.0,-29.44978715438613,4.754571492841741,35.00827725875845,24.43452151436361,5.112063502185654,-25.99365681145272,-39.61434548310933,1.655634629137587,0.9574059474541059,-5.014319063366816,40.0254211695054,48776.19004179279,14581.107659801659,14581.107659801659,63357.29770159445,88654.74820045813,88654.74820045813,14581.107659801659,103235.85586025979,103235.85586025979,103235.85586025979,128133.5723072112,104513.43611076659,64634.87795211128,44309.50906517256,24897.716446951403,0.0,69207.22551212396,21163.058979908692,1541.219867814411,0.0,0.8867538127063656,2.8025901944344773,0.0014959080323721466,354458.09332552814,1555629.6072919385,4.388754655584279,1555629.6072919385,4.388754655584279,0.85,0.09549516465654218,4.564652377983593,1.269108976661228,1.0,0.0,4.564652377983819,1.283965152235503,1.2842826473362512,3.5551217025135826,19461.81512586388,1984.5528417822477,2034.6934298245008,2034.6934298245008,7.166243054640094,4.754571492841741,0.05852931672333028,4.696042176118411,3.0895303516238495,3.0895303516238495,0.8827229576068142,0.0,0.0,0.00024726416595890414,1.0004272241334091,0.00024715857385137585,198.46871687806333,0.0,2.1108086528725383e-05,59.82031722240774,0.035972692003551146,8.236742004973739e-05,0.00016489674590916675,0.0007526963233360342,0.09549516465622981,0.0818645470392504,0.013630617616979404,0.09549505985364708,0.08186454703951819,0.013630617617023987,0.43081107463253693,0.43081107463253693,0.07173094136416121,0.0,5.824364286097818,6.816047455541479,3.979039320256561e-13,5.971725010820933,6.711989663909492,1.5753659008314003,24897.716446951403,21163.058979908692,0.85,0.9154722968990471,0.7047846475690318,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481814922004197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47951.65444811972,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15880.643544457842,1541.219867814411,0.43081107463253693,0.07173094136416121,6.112851554438009,3.0895303516238495
1044.0,-29.453881581648268,4.7617260364331475,35.00860030890672,24.434397147875302,5.1132333381212325,-25.99722444277699,-39.617343445401616,1.6562798145148871,0.9938527856768928,-5.012468033617695,40.02596450980799,48770.15122103338,14591.454769031245,14591.454769031245,63361.60599006463,88648.79281876527,88648.79281876527,14591.454769031245,103240.24758779652,103240.24758779652,103240.24758779652,128139.93084596518,104509.88481655926,64631.24321883105,44309.60177525357,24899.68325816866,0.0,69209.28503342223,21164.730769443362,1541.2889816452187,0.0,0.8867612681401645,2.8023325428386316,0.0014959080323721466,354483.6706393834,1555653.0471739753,4.388504114640989,1555653.0471739753,4.388504114640989,0.85,0.09549146643093599,4.564652377983593,1.2690984046598897,1.0,0.0,4.564652377985038,1.2839623556655344,1.2842797144914058,3.555129445845421,19461.15382685877,1984.485408050534,2034.6934298245008,2034.6934298245008,7.171328395300225,4.7617260364331475,0.06503182008326558,4.696694216349882,3.091293534962415,3.091293534962415,0.8832267242749757,0.0,0.0,0.00024715857385137585,1.0004243336484233,0.000247053740636255,198.4720848638564,0.0,2.0956730093590365e-05,59.391373085235095,0.03599364873364474,8.233957202373196e-05,0.0001648190018276439,0.0007523414486294369,0.09549146643060619,0.08186403833453818,0.013627428096068015,0.09549136545976558,0.08186403833482091,0.01362742809611508,0.4308091073078732,0.4308091073078732,0.07171427469749451,0.0,5.860186549916534,6.789348266622085,0.3573673545745919,6.006320819294615,6.686191186225926,1.9638862452874264,24899.68325816866,21164.730769443362,0.85,0.9155073045396486,0.7046764201867065,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482060826274838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47951.22550398255,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15880.579435881695,1541.2889816452187,0.4308091073078732,0.07171427469749451,6.112851554438009,3.091293534962415
1045.0,-29.457950790820767,4.768789082654147,35.00892184195974,24.43393572410571,5.113939723067124,-26.000815811796162,-39.62042012773452,1.6565102993558347,1.0151543859572598,-5.011144740098769,40.026566417220366,48764.60766358178,14602.434453480086,14602.434453480086,63367.042117061865,88643.4175692311,88643.4175692311,14602.434453480086,103245.85202271119,103245.85202271119,103245.85202271119,128147.40286739547,104506.69000050139,64627.880094863765,44309.788784041804,24901.55084468429,0.0,69211.3396287261,21166.318217981647,1541.360938046669,0.0,0.8867658246325146,2.802210036704188,0.0014959080323721466,354501.9566431985,1555679.0139723176,4.3883509944575225,1555679.0139723176,4.3883509944575225,0.85,0.09549226749168206,4.564652377983593,1.2690891827316957,1.0,0.0,4.564652377983876,1.2839614951195102,1.28427871912386,3.5551318285901696,19460.558908905696,1984.42474330232,2034.6934298245008,2034.6934298245008,7.176724630569824,4.768789082654147,0.07121889565784656,4.6975701869963,3.0930427747672256,3.0930427747672256,0.8837265070763501,0.0,0.0,0.000247053740636255,1.000421733643779,0.00024694959368428077,198.4754322050013,0.0,2.0806466768011324e-05,58.96552682054409,0.03601445520041275,8.231100181759113e-05,0.0001647427388186639,0.0007519933345041442,0.09549226749153117,0.0818638545543872,0.01362841293714396,0.09549213955228351,0.08186385455451657,0.013628412937165496,0.43080712439565144,0.43080712439565144,0.07171928831700533,0.0,5.8928427628255236,6.7633295086818634,0.7330358429315424,6.026299126056017,6.661862362200907,2.2449739929727457,24901.55084468429,21166.318217981647,0.85,0.9155586708332031,0.7045754052034282,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482305066849064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47950.79965771786,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15880.51575128373,1541.360938046669,0.43080712439565144,0.07171928831700533,6.112851554438009,3.0930427747672256
1046.0,-29.46199577648907,4.775758159273148,35.00924237660456,24.433274776116036,5.1143766017804895,-26.004412361242665,-39.623538859281666,1.6565006078048041,1.02224976593277,-5.010128090723185,40.02718039972885,48759.38171724847,14613.710805719857,14613.710805719857,63373.09252296833,88638.36344816077,88638.36344816077,14613.710805719857,103252.07425388062,103252.07425388062,103252.07425388062,128155.1044492764,104503.6817619521,64624.70003105171,44309.97970100043,24903.030195395782,0.0,69213.00989639622,21167.575666086414,1541.4145133829638,0.0,0.8867687763075085,2.802236051445298,0.0014959080323721466,354516.0057709772,1555705.50203809,4.388251804470289,1555705.50203809,4.388251804470289,0.85,0.09549681026367006,4.564652377983593,1.2690808262350037,1.0,0.0,4.564652377982441,1.283961755319441,1.2842788456604124,3.555131108128636,19459.998734207787,1984.3676213801643,2034.6934298245008,2034.6934298245008,7.182266670502957,4.775758159273148,0.07719380665830666,4.6985643526148415,3.0947763371046157,3.0947763371046157,0.8842218106013188,0.0,0.0,0.00024694959368428077,1.0004192364914295,0.00024684610678854773,198.4787597178534,0.0,2.067061130592376e-05,58.58051244098793,0.03603512581171867,8.228205049304068e-05,0.0001646675431912401,0.00075165009260461,0.09549681026338547,0.08186383362393732,0.013632976639448149,0.09549666312643541,0.08186383362418129,0.013632976639488776,0.4308051524934034,0.4308051524934034,0.07174299467914402,0.0,5.920151822014077,6.737942817542148,1.0702290770709055,6.032377856655955,6.638404013791273,2.426334538981507,24903.030195395782,21167.575666086414,0.85,0.9156239934924146,0.7044828969327523,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448254781088997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47950.4146433383,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15880.452435407253,1541.4145133829638,0.4308051524934034,0.07174299467914402,6.112851554438009,3.0947763371046157
1047.0,-29.466017102589614,4.782632083722759,35.0095624965508,24.432492011133604,5.114650860654677,-26.00800389439021,-39.62667170036582,1.6563468968507529,1.0191339939109412,-5.009316364344332,40.02780938887611,48754.33910000124,14625.129066046755,14625.129066046755,63379.468166048,88633.49652668522,88633.49652668522,14625.129066046755,103258.62559273197,103258.62559273197,103258.62559273197,128162.9050067194,104500.77539966615,64621.6179729957,44310.174918522716,24904.27941398744,0.0,69214.45433251015,21168.637501889323,1541.4574055541166,0.0,0.8867706304583579,2.8023705995566828,0.0014959080323721466,354527.22337147774,1555732.637864736,4.388189496620464,1555732.637864736,4.388189496620464,0.85,0.0955039407714197,4.564652377983593,1.2690729076741265,1.0,0.0,4.564652377982162,1.2839626870510013,1.2842796447418452,3.5551285282811933,19459.45753024777,1984.3124339349088,2034.6934298245008,2034.6934298245008,7.1878784546467145,4.782632083722759,0.08300392093381159,4.699628162788947,3.0964933236891046,3.0964933236891046,0.884712378196887,0.0,0.0,0.00024684610678854773,1.0004167975603298,0.00024674326479775225,198.48206786459565,0.0,2.0539950712144014e-05,58.21022031821614,0.036055665762430814,8.225297766611157e-05,0.00016459312912243615,0.0007513104182484886,0.09550394077127754,0.08186393519746046,0.013640005573817074,0.09550410551129154,0.08186393519758232,0.013640005573837374,0.43080321039868164,0.43080321039868164,0.07177957151562138,0.0,5.941206763680839,6.713100659452266,1.362477412004921,6.02845035825527,6.615338915514201,2.537038180160039,24904.27941398744,21168.637501889323,0.85,0.9156969996695986,0.7043953401089119,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482789117587653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47950.044351215525,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15880.389469168003,1541.4574055541166,0.43080321039868164,0.07177957151562138,6.112851554438009,3.0964933236891046
1048.0,-29.47001639281405,4.789409876697588,35.00988224189954,24.431580129917734,5.114741796131039,-26.01159397856783,-39.6298305253498,1.6560303300670831,1.0103543203321124,-5.008694620710563,40.0284387167513,48749.52766362956,14636.664843020444,14636.664843020444,63386.192506650004,88628.87878450842,88628.87878450842,14636.664843020444,103265.54362752885,103265.54362752885,103265.54362752885,128170.90682292437,104498.02432624587,64618.67320537885,44310.390134296686,24905.363195395516,0.0,69215.7533296922,21169.558716086187,1541.4938538781182,0.0,0.8867715163078655,2.8025565114922304,0.0014959080323721466,354535.8157060352,1555759.7886627812,4.388159728135185,1555759.7886627812,4.388159728135185,0.85,0.09551266503519733,4.564652377983593,1.2690655962890016,1.0,0.0,4.56465237798434,1.2839643783566672,1.284281204412698,3.5551238452782035,19458.945243174498,1984.2601951914771,2034.6934298245008,2034.6934298245008,7.193547995229386,4.789409876697588,0.0886554126244059,4.700754464073182,3.0981932211635255,3.0981932211635255,0.8851980631895787,0.0,0.0,0.00024674326479775225,1.0004145267274243,0.0002466410255006029,198.4853579793216,0.0,2.0412290996398443e-05,57.848432683793185,0.03607607805342721,8.222367332217654e-05,0.00016451959147557573,0.0007509747444538759,0.09551266503506652,0.08186413428298629,0.013648530752080223,0.09551279513744002,0.08186413428309841,0.013648530752098917,0.43080130826052515,0.43080130826052515,0.07182394286984065,0.0,5.956204466860868,6.688845216834011,1.6103096009268256,6.0190489410426835,6.593058598598475,2.6056948485108364,24905.363195395516,21169.558716086187,0.85,0.9157769648872487,0.7043126068631108,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448302902044866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47949.682563581104,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15880.326842075905,1541.4938538781182,0.43080130826052515,0.07182394286984065,6.112851554438009,3.0981932211635255
1049.0,-29.473993529478303,4.796091787662086,35.01020122710309,24.430598853528522,5.114737871820241,-26.015173604714526,-39.63298756917936,1.6556306056670005,0.9985302359212369,-5.008164280626915,40.029056064448405,48744.817330498525,14648.17068426026,14648.17068426026,63392.98801475878,88624.37762235857,88624.37762235857,14648.17068426026,103272.54830661883,103272.54830661883,103272.54830661883,128178.84239589065,104495.33615833847,64615.77586649026,44310.62254649801,24906.294089271825,0.0,69216.91663576983,21170.34997588105,1541.5229894740908,0.0,0.8867719802752153,2.8027712996128344,0.0014959080323721466,354543.1449965641,1555786.4229535607,4.388144136783798,1555786.4229535607,4.388144136783798,0.85,0.09552214029395506,4.564652377983593,1.2690585492039106,1.0,0.0,4.564652377984582,1.283966456957396,1.284283152247672,3.55511808992301,19458.444669958382,1984.2091509290515,2034.6934298245008,2034.6934298245008,7.199202823161282,4.796091787662086,0.09419525726255173,4.701896530399535,3.0998755755171374,3.0998755755171374,0.8856787358620393,0.0,0.0,0.0002466410255006029,1.0004122434752778,0.0002465393912451631,198.4886299636408,0.0,2.0293003494242947e-05,57.51037190268451,0.036096371056921456,8.219439514470693e-05,0.00016444663035589596,0.0007506417023054293,0.09552214029371514,0.08186436985418188,0.013657770439533251,0.09552197063708752,0.0818643698543875,0.013657770439567559,0.4307994571202541,0.4307994571202541,0.07187205009095199,0.0,5.965759029679134,6.665099355065024,1.8180036148224303,6.00669451654818,6.571171698405067,2.651789325066659,24906.294089271825,21170.34997588105,0.85,0.9158597507072229,0.7042327179495922,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483267616210056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47949.34450279999,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15880.264522391657,1541.5229894740908,0.4307994571202541,0.07187205009095199,6.112851554438009,3.0998755755171374
1050.0,-29.477948872675526,4.802679750265257,35.01051948285477,24.429673281870805,5.114811079363409,-26.018725912087394,-39.63611017735673,1.65530245995443,0.9848401558365936,-5.0075882311566815,40.029672785984744,48740.05240093159,14659.444487619467,14659.444487619467,63399.49688855106,88619.77840488609,88619.77840488609,14659.444487619467,103279.22289250555,103279.22289250555,103279.22289250555,128186.4027333837,104492.57543103752,64612.849427094276,44310.80667104805,24907.179840878143,0.0,69217.9865119262,21171.102864746423,1541.5483298065078,0.0,0.8867726791695992,2.803015617065865,0.0014959080323721466,354551.1061247237,1555813.0305739106,4.388120650867771,1555813.0305739106,4.388120650867771,0.8500000000000001,0.09553173673095945,4.564652377983593,1.2690512900194157,1.0,0.0,4.564652377983079,1.2839681998796766,1.2842847650979055,3.5551132640289347,19457.93058520198,1984.1567288729566,2034.6934298245008,2034.6934298245008,7.204743610384533,4.802679750265257,0.09969010361117725,4.70298964665408,3.1015403017859233,3.1015403017859233,0.8861543719388353,0.0,0.0,0.0002465393912451631,1.0004099973393425,0.0002464383521764588,198.4918841122438,0.0,2.0173244119620465e-05,57.170973835004396,0.036116544301041074,8.216544580080697e-05,0.00016437394544435615,0.0007503099209511256,0.09553173673083089,0.08186459360160853,0.013667143129222356,0.09553194295017994,0.0818645936017187,0.013667143129240753,0.43079766152256777,0.43079766152256777,0.07192087617775135,0.0,5.970543294512254,6.641621595580375,1.9913534904649737,5.992428386993254,6.5488544620566245,2.687220070615467,24907.179840878143,21171.102864746423,0.85,0.9159396290388682,0.7041529934207741,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483504897727233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47949.005104732314,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15880.202513207389,1541.5483298065078,0.43079766152256777,0.07192087617775135,6.112851554438009,3.1015403017859233
