time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1051.0,-29.48188279394846,4.809174012341228,35.01083666735785,24.428680654987716,5.1147743131916625,-26.022269947412312,-39.63924263427032,1.654877461767981,0.9727511949220684,-5.007101248248114,40.03027809209736,48735.439845042696,14670.688550883502,14670.688550883502,63406.1283959262,88615.3761997104,88615.3761997104,14670.688550883502,103286.0647505939,103286.0647505939,103286.0647505939,128194.14438095083,104489.95153041485,64610.01517575811,44311.04039406304,24908.079630356944,0.0,69219.12002441999,21171.8676858034,1541.5767716814264,0.0,0.8867729660421901,2.8032288785511676,0.0014959080323721466,354557.8364431817,1555839.1460255962,4.388111010698029,1555839.1460255962,4.388111010698029,0.85,0.09554111236334753,4.564652377983593,1.269044469869696,1.0,0.0,4.564652377982924,1.283970394101447,1.2842868301227393,3.555107188571933,19457.44197942336,1984.1069049495356,2034.6934298245008,2034.6934298245008,7.210269781108451,4.809174012341228,0.10507587810668806,4.70409813423454,3.1031878234839834,3.1031878234839834,0.8866250924239952,0.0,0.0,0.0002464383521764588,1.0004077895124845,0.0002463378981650596,198.49512072928366,0.0,2.0055435116061037e-05,56.83710311891698,0.036136599736157134,8.213641462025199e-05,0.00016430193755620682,0.0007499812299732512,0.09554111236316626,0.0818648523361102,0.013676260027056067,0.09554100492023448,0.08186485233626552,0.013676260027082013,0.4307959107932467,0.4307959107932467,0.0719683322753897,0.0,5.971912315306156,6.618568242442677,2.1386090760404386,5.979852443170159,6.527324270139502,2.7295390640642836,24908.079630356944,21171.8676858034,0.85,0.9160204344342574,0.7040748253928857,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483740886361576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47948.67123401623,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15880.140808047689,1541.5767716814264,0.4307959107932467,0.0719683322753897,6.112851554438009,3.1031878234839834
1052.0,-29.485794566696963,4.815576989561398,35.01115230898067,24.427756759710633,5.114832163100103,-26.025784561125477,-39.642332832422085,1.6545398572247991,0.9614491787639281,-5.00652694791293,40.030867517158086,48730.7374381083,14681.64273357952,14681.64273357952,63412.38017168782,88610.85530109557,88610.85530109557,14681.64273357952,103292.49803467508,103292.49803467508,103292.49803467508,128201.42840116471,104487.24209059625,64607.12422762043,44311.24206997314,24908.93036648963,0.0,69220.17243646277,21172.590811516184,1541.600806437488,0.0,0.8867737548645159,2.803442102482527,0.0014959080323721466,354565.77365580277,1555864.5766202821,4.388084502850658,1555864.5766202821,4.388084502850658,0.85,0.09554993658983377,4.564652377983593,1.2690372755238788,1.0,0.0,4.564652377981303,1.28397217879235,1.2842884862666106,3.5551022470571847,19456.937445089723,1984.055456765534,2034.6934298245008,2034.6934298245008,7.215653482916028,4.815576989561398,0.11043824768634458,4.705138741875054,3.10481805879401,3.10481805879401,0.8870908739411457,0.0,0.0,0.0002463378981650596,1.000405506138876,0.0002462380471253255,198.49833921542535,0.0,1.9939631120429944e-05,56.508914595298464,0.036156539367277564,8.2107784379034e-05,0.0001642301137860256,0.0007496533794298977,0.09554993658964388,0.08186505715315862,0.01368487943648526,0.09554984681229423,0.0818650571533213,0.013684879436512455,0.4307942060540966,0.4307942060540966,0.07201322489468559,0.0,5.970625739476702,6.595713579370226,2.2662499787464867,5.967976126676831,6.5054335334597795,2.778625691516595,24908.93036648963,21172.590811516184,0.85,0.9160968246632739,0.7039961867017633,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483975604160932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47948.343045492606,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15880.079400195766,1541.600806437488,0.4307942060540966,0.07201322489468559,6.112851554438009,3.10481805879401
1053.0,-29.489684912695743,4.821890131809741,35.011466295828434,24.4268566480838,5.114903348940366,-26.029278578091407,-39.64540462531147,1.6542163647321606,0.9523196840457899,-5.005940947051173,40.03145059699872,48726.054396516614,14692.422930198913,14692.422930198913,63418.477326715525,88606.3825405014,88606.3825405014,14692.422930198913,103298.80547070032,103298.80547070032,103298.80547070032,128208.64799048995,104484.57724488118,64604.24910090612,44311.47571552784,24909.842519789625,0.0,69221.31823531746,21173.36614182118,1541.6286386922923,0.0,0.8867746262086749,2.8036285355253314,0.0014959080323721466,354573.8727212132,1555889.733761152,4.38805522194943,1555889.733761152,4.38805522194943,0.85,0.09555815361468759,4.564652377983593,1.2690302114048975,1.0,0.0,4.564652377983213,1.2839738963073397,1.2842900759919085,3.555097491554431,19456.441214781204,1984.0048553564372,2034.6934298245008,2034.6934298245008,7.220951674998127,4.821890131809741,0.11574228309179002,4.706147848717951,3.1064315802759968,3.1064315802759968,0.8875518800788562,0.0,0.0,0.0002462380471253255,1.0004032973907817,0.0002461387799975823,198.50154016300317,0.0,1.9820265556155028e-05,56.17063258614335,0.03617635963283372,8.207933380278162e-05,0.00016415871332254385,0.0007493274611344767,0.09555815361448144,0.08186525421437739,0.013692899400104054,0.0955580200972287,0.081865254214554,0.013692899400133594,0.430792534792045,0.430792534792045,0.0720549749442705,0.0,5.96767697941948,6.573098398774448,2.380840864282561,5.958260631096948,6.483798235563086,2.840889427952561,24909.842519789625,21173.36614182118,0.85,0.9161697428402733,0.7039168805030941,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484209007652704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47948.004763483455,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15880.018304921907,1541.6286386922923,0.430792534792045,0.0720549749442705,6.112851554438009,3.1064315802759968
1054.0,-29.493553039909244,4.828115206604116,35.01177831293396,24.42598695578056,5.115012385555807,-26.032748784839935,-39.64845008505506,1.6539291869341362,0.9450528068708763,-5.005315759134688,40.03202119237093,48721.356856287486,14702.9910246749,14702.9910246749,63424.347880962385,88601.8757201812,88601.8757201812,14702.9910246749,103304.8667448561,103304.8667448561,103304.8667448561,128215.63710360306,104481.88540371603,64601.36653983393,44311.68762653567,24910.770358746955,0.0,69222.45798528263,21174.15480493491,1541.6570202034452,0.0,0.8867757422052955,2.8037953766288632,0.0014959080323721466,354582.51354746456,1555914.352553802,4.388017719733172,1555914.352553802,4.388017719733172,0.85,0.09556572234715599,4.564652377983593,1.269022965957411,1.0,0.0,4.56465237798323,1.2839754429470926,1.2842914955493328,3.5550932091866208,19455.939957554823,1983.9537413443759,2034.6934298245008,2034.6934298245008,7.226145624278681,4.828115206604116,0.12100232122828469,4.707112885375832,3.1080286731701823,3.1080286731701823,0.8880081923343378,0.0,0.0,0.0002461387799975823,1.0004010063086684,0.00024604011635873693,198.50472291882235,0.0,1.970467774458231e-05,55.84305672814627,0.036196064310578306,8.205113611699241e-05,0.00016408764388058987,0.0007490030538372595,0.09556572234696338,0.08186542084425436,0.013700301502709022,0.09556558626243815,0.08186542084441936,0.013700301502736632,0.4307908896038338,0.4307908896038338,0.07209350433098012,0.0,5.9637509625832195,6.550654801458279,2.4874945436940266,5.950368566005579,6.462116469196474,2.9157840272085878,24910.770358746955,21174.15480493491,0.85,0.9162394651522924,0.7038374289836129,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484441139783686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47947.67718762546,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.957508504842,1541.6570202034452,0.4307908896038338,0.07209350433098012,6.112851554438009,3.1080286731701823
1055.0,-29.497399435938796,4.834253762893276,35.01208812968127,24.425139685068302,5.115143546618836,-26.03619723440325,-39.65147319305686,1.6536640706313597,0.9396520614814108,-5.004667068210107,40.0325811304859,48716.66157782523,14713.37324530084,14713.37324530084,63430.03482312607,88597.37027831894,88597.37027831894,14713.37324530084,103310.74352361978,103310.74352361978,103310.74352361978,128222.46888465292,104479.19524691194,64598.48654642916,44311.89855609198,24911.725361033135,0.0,69223.62391712512,21174.966556878164,1541.6869399759642,0.0,0.8867770164008311,2.8039407510751815,0.0014959080323721466,354591.47938738833,1555938.5118167899,4.387974901441271,1555938.5118167899,4.387974901441271,0.85,0.0955726978230079,4.564652377983593,1.2690157683147119,1.0,0.0,4.564652377983523,1.283976885265887,1.2842928115347294,3.5550892156741125,19455.43901397925,1983.902659315796,2034.6934298245008,2034.6934298245008,7.231248221295881,4.834253762893276,0.12621201580935892,4.708041747083917,3.1096097209528355,3.1096097209528355,0.8884599202722387,0.0,0.0,0.00024604011635873693,1.000398765575624,0.0002459420431383348,198.50788788257267,0.0,1.9585198291158104e-05,55.50445195714207,0.03621564950886946,8.20231542406852e-05,0.00016401696211805174,0.0007486804161618097,0.09557269782280613,0.08186556502820143,0.013707132794604695,0.0955725333740598,0.08186556502837426,0.013707132794633639,0.4307892606072936,0.4307892606072936,0.07212905205747497,0.0,5.959414765566635,6.528373215426825,2.590187227551098,5.944319129691507,6.440527921574983,3.0026375157395933,24911.725361033135,21174.966556878164,0.85,0.916306186152069,0.7037577465772243,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448467195317527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47947.338582854456,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.897027525907,1541.6869399759642,0.4307892606072936,0.07212905205747497,6.112851554438009,3.1096097209528355
1056.0,-29.50122434819214,4.84030733152891,35.01239554946598,24.42430917816239,5.115299267146456,-26.039623898180306,-39.65447401916606,1.6534231922004734,0.9356193923987917,-5.003994539223004,40.03313094088162,48711.967342264936,14723.57176372389,14723.57176372389,63435.53910598883,88592.82914814453,88592.82914814453,14723.57176372389,103316.40091186842,103316.40091186842,103316.40091186842,128229.09895711837,104476.47089400441,64595.60908813451,44312.068673188776,24912.698045249963,0.0,69224.76671843874,21175.793338462467,1541.7177738732896,0.0,0.8867784485771005,2.8040711531065234,0.0014959080323721466,354600.77489139757,1555962.2343819372,4.387926774436623,1555962.2343819372,4.387926774436623,0.85,0.09557916026055706,4.564652377983593,1.2690084492368623,1.0,0.0,4.564652377983731,1.2839782131212483,1.2842940137863794,3.555085539097496,19454.931702626785,1983.8509279546824,2034.6934298245008,2034.6934298245008,7.236260533358997,4.84030733152891,0.13137261869752503,4.708934712831385,3.111175044111072,3.111175044111072,0.8889071554603063,0.0,0.0,0.0002459420431383348,1.000396550291325,0.00024584455340905973,198.5110352563482,0.0,1.946830783987314e-05,55.17318441820048,0.036235117816709336,8.199538732940671e-05,0.00016394665580892807,0.0007483594923006811,0.09557916026035887,0.08186568573518616,0.013713474525172707,0.09557904404987863,0.08186568573535592,0.013713474525201141,0.43078763943037646,0.43078763943037646,0.07216204525785397,0.0,5.955015591349252,6.506205420455387,2.69161886899343,5.939613931621807,6.4188609966616355,3.099057253967146,24912.698045249963,21175.793338462467,0.85,0.9163705724571566,0.7036783170450178,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484901476803904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47947.00731531551,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.83685295745,1541.7177738732896,0.43078763943037646,0.07216204525785397,6.112851554438009,3.111175044111072
1057.0,-29.505027153737633,4.846277206016264,35.01270041055481,24.423487856425368,5.115460741615815,-26.043030067864805,-39.657456474937476,1.6531897234641548,0.9328125824927156,-5.00331566451127,40.0336712461443,48707.295897171,14733.615061517567,14733.615061517567,63440.91095868857,88588.30397621804,88588.30397621804,14733.615061517567,103321.91903773561,103321.91903773561,103321.91903773561,128235.60353103418,104473.75491897886,64592.746839942345,44312.231198929454,24913.684493298566,0.0,69225.91569222802,21176.63181930378,1541.7496247537601,0.0,0.8867799474433623,2.804186392978814,0.0014959080323721466,354610.1582981487,1555985.5470972075,4.387876406487396,1555985.5470972075,4.387876406487396,0.85,0.09558521400521974,4.564652377983593,1.2690012334613132,1.0,0.0,4.564652377985044,1.2839795051541207,1.2842951809557024,3.5550819617137743,19454.42595134924,1983.7993556769377,2034.6934298245008,2034.6934298245008,7.241196558436025,4.846277206016264,0.13647673175605846,4.709800474260206,3.1127249602543103,3.1127249602543103,0.8893499886440887,0.0,0.0,0.00024584455340905973,1.0003942702050588,0.0002457476624278016,198.51416452607518,0.0,1.935278708525046e-05,54.8457985995998,0.03625447060379459,8.196779901002859e-05,0.00016387675439903115,0.0007480404166637707,0.09558521400502261,0.08186579023875762,0.013719423766264992,0.0955851083375116,0.08186579023892646,0.013719423766293285,0.43078601655809146,0.43078601655809146,0.0721929867958897,0.0,5.95081311424542,6.484163713779026,2.7935341293852503,5.936128247003978,6.397335330633325,3.2029237336235497,24913.684493298566,21176.63181930378,0.85,0.9164329619089613,0.7035991566181531,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485129725316634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47946.67992949691,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.776980567443,1541.7496247537601,0.43078601655809146,0.0721929867958897,6.112851554438009,3.1127249602543103
1058.0,-29.508808488491844,4.852164452433234,35.01300250376916,24.42266335655006,5.115606762243214,-26.046418477535134,-39.66042097946627,1.6529444641145323,0.9310461070372753,-5.00264742048753,40.0342003407417,48702.64596146898,14743.530429963577,14743.530429963577,63446.17639143256,88583.83522511147,88583.83522511147,14743.530429963577,103327.36565507505,103327.36565507505,103327.36565507505,128242.03180616187,104471.07857424814,64589.889310615195,44312.43251514772,24914.666151086833,0.0,69227.09866623455,21177.466228423807,1541.7817416751159,0.0,0.8867814327696293,2.804286903809611,0.0014959080323721466,354619.39495782705,1556008.3763583181,4.387826493650652,1556008.3763583181,4.387826493650652,0.85,0.09559096079779811,4.564652377983593,1.2689940319722521,1.0,0.0,4.564652377984191,1.2839808510437458,1.284296402763583,3.5550782352190025,19453.927579768508,1983.7485359188418,2034.6934298245008,2034.6934298245008,7.246069709496853,4.852164452433234,0.14151702384056097,4.710647428592673,3.114259717943877,3.114259717943877,0.8897884908411077,0.0,0.0,0.0002457476624278016,1.0003920558577515,0.0002456513533757461,198.51727621356082,0.0,1.9234232194565918e-05,54.509814039399814,0.03627370483598916,8.194038524661672e-05,0.0001638072771811849,0.0007477232773161132,0.09559096079755604,0.08186588293084034,0.013725077866715696,0.09559068576863797,0.08186588293104766,0.013725077866750457,0.43078438520033874,0.43078438520033874,0.07222238396469473,0.0,5.9469814785294375,6.462292959911338,2.896896657188563,5.933693527524781,6.376127034067451,3.3120699695527946,24914.666151086833,21177.466228423807,0.85,0.9164933619033548,0.7035199639996418,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485356661423812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47946.34394493671,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.71742355141,1541.7817416751159,0.43078438520033874,0.07222238396469473,6.112851554438009,3.114259717943877
1059.0,-29.512568217901322,4.857971111717783,35.013302017134706,24.421917367167794,5.115852174813719,-26.049777495745882,-39.66335076894609,1.6527908185725892,0.9290083035959924,-5.001909437468604,40.03472937681848,48697.939064900165,14753.200885854198,14753.200885854198,63451.13995075436,88579.27071113685,88579.27071113685,14753.200885854198,103332.47159699105,103332.47159699105,103332.47159699105,128248.13372035368,104468.34217042706,64587.01052420077,44312.590718029205,24915.66212336264,0.0,69228.25284139185,21178.312804858244,1541.8132728918213,0.0,0.8867832732180754,2.804399037466107,0.0014959080323721466,354629.5957891959,1556031.2033474948,4.38776464746178,1556031.2033474948,4.38776464746178,0.85,0.09559646188788734,4.564652377983593,1.268986606295221,1.0,0.0,4.564652377983558,1.2839817676807053,1.2842971959603109,3.555075697242073,19453.41802437298,1983.6965757290186,2034.6934298245008,2034.6934298245008,7.250822492274282,4.857971111717783,0.14653312972373644,4.711437981994046,3.1157794992896903,3.1157794992896903,0.8902227140827687,0.0,0.0,0.0002456513533757461,1.0003898273553735,0.00024555562907426696,198.52037020662675,0.0,1.911901068877458e-05,54.18327629198716,0.03629282384667793,8.191330083184369e-05,0.0001637380525439024,0.0007474072909109266,0.09559646188776023,0.08186594058365321,0.013730521304107032,0.09559666152825737,0.08186594058376205,0.01373052130412529,0.43078274273087774,0.43078274273087774,0.07225070138251173,0.0,5.9433445569362675,6.440465878523469,3.0012697410481337,5.930917741064604,6.354609505314897,3.42062408563163,24915.66212336264,21178.312804858244,0.85,0.9165497805661315,0.703440243919943,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485582322958328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47946.0174071893,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.65816990671,1541.8132728918213,0.43078274273087774,0.07225070138251173,6.112851554438009,3.1157794992896903
1060.0,-29.51630645399706,4.863697055364613,35.013598832366675,24.421090667042904,5.115974197225504,-26.05312951080136,-39.66628684485329,1.6525282632661635,0.928208678530325,-5.0012754208968255,40.03524980763064,48693.36793198491,14762.886762380429,14762.886762380429,63456.25469436534,88574.90213594963,88574.90213594963,14762.886762380429,103337.78889833005,103337.78889833005,103337.78889833005,128254.47244599758,104465.73528361625,64584.20107966263,44312.815782170685,24916.68354766753,0.0,69229.49932983822,21179.1810155174,1541.848834322378,0.0,0.8867846156593389,2.8044830340507416,0.0014959080323721466,354638.35971964017,1556053.6592813742,4.3877195363511,1556053.6592813742,4.3877195363511,0.85,0.09560186320672143,4.564652377983593,1.268979549868964,1.0,0.0,4.564652377985109,1.2839831919801725,1.2842984976948846,3.5550717536605267,19452.932586796203,1983.6470748722759,2034.6934298245008,2034.6934298245008,7.2555828539013785,4.863697055364613,0.15144245220896213,4.7122546031556505,3.117284782261251,3.117284782261251,0.8906527949317861,0.0,0.0,0.00024555562907426696,1.0003876102706355,0.00024546048606883153,198.52344659602056,0.0,1.900322376740626e-05,53.855136156829346,0.036311827070445335,8.188616660451912e-05,0.00016366946246974785,0.0007470942010658309,0.09560186320656897,0.08186603157037368,0.013735831636195274,0.0956018745105286,0.08186603157050425,0.013735831636217177,0.43078107944101135,0.43078107944101135,0.07227828521495762,0.0,5.940196824955706,6.418901686281345,3.1074084595804266,5.929484099427157,6.33389425690126,3.533650836380332,24916.68354766753,21179.1810155174,0.85,0.9166071589227198,0.7033615496768132,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448580670177629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47945.68926705414,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.59922304459,1541.848834322378,0.43078107944101135,0.07227828521495762,6.112851554438009,3.117284782261251
1061.0,-29.52002356478193,4.869344059756228,35.01389274702457,24.420306260604434,5.11615866857629,-26.056456277428104,-39.66919634314252,1.6523240056291886,0.9267215236565107,-5.000591006945452,40.03575894521917,48688.77589260838,14772.359473006078,14772.359473006078,63461.13536561446,88570.44123179212,88570.44123179212,14772.359473006078,103342.8007047982,103342.8007047982,103342.8007047982,128260.43879083598,104463.05513097763,64581.389791803915,44312.9614879708,24917.638086037787,0.0,69230.5995740086,21179.992373132118,1541.8794872626772,0.0,0.8867862554577515,2.804581808713239,0.0014959080323721466,354647.8204774203,1556075.6281638902,4.387664433039882,1556075.6281638902,4.387664433039882,0.85,0.09560713812131248,4.564652377983593,1.268972402228974,1.0,0.0,4.56465237798491,1.2839843426931732,1.284299526521975,3.555068567587964,19452.433506131525,1983.5961828077402,2034.6934298245008,2034.6934298245008,7.260238449917363,4.869344059756228,0.15631946151793752,4.713024598238291,3.1187753937809077,3.1187753937809077,0.8910786839374022,0.0,0.0,0.00024546048606883153,1.0003854311535652,0.00024536591440139823,198.526505683169,0.0,1.8888117358546193e-05,53.528924594119914,0.03633071518780388,8.185928619498743e-05,0.0001636011998738441,0.0007467826060451115,0.0956071381211952,0.08186608060479783,0.013741057516397375,0.09560731912012474,0.08186608060489825,0.013741057516414232,0.43077940089204125,0.43077940089204125,0.07230545887633265,0.0,5.937231680630248,6.397433967322286,3.2141988289860137,5.9273125306019665,6.312909630977401,3.6431477481232264,24917.638086037787,21179.992373132118,0.85,0.9166630905424055,0.7032840419150106,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486029804450173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47945.36305549143,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.540581440875,1541.8794872626772,0.43077940089204125,0.07230545887633265,6.112851554438009,3.1187753937809077
1062.0,-29.523719904017554,4.874912186876638,35.01418369476237,24.419458396174036,5.1162438639689904,-26.05977428678458,-39.67210807660592,1.652032459233684,0.9258614760218506,-4.999993244723823,40.03626034907656,48684.29708225658,14781.824745550846,14781.824745550846,63466.12182780742,88566.14463913412,88566.14463913412,14781.824745550846,103347.96938468496,103347.96938468496,103347.96938468496,128266.56992691132,104460.4843068821,64578.63675001452,44313.1639520751,24918.60054222637,0.0,69231.76449430146,21180.810460892415,1541.91267915417,0.0,0.8867874822336999,2.8046623850267918,0.0014959080323721466,354656.08359724184,1556097.2635711448,4.387623208906508,1556097.2635711448,4.387623208906508,0.85,0.09561240315354337,4.564652377983593,1.2689654974592854,1.0,0.0,4.564652377983237,1.2839859000770466,1.2843009628531352,3.5550642555418146,19451.95478392001,1983.5473667276808,2034.6934298245008,2034.6934298245008,7.264890390306035,4.874912186876638,0.1610991432078892,4.713813043668749,3.120251735197986,3.120251735197986,0.8915004957708532,0.0,0.0,0.00024536591440139823,1.0003832885326618,0.00024527190449302196,198.52954775781882,0.0,1.8774982672163185e-05,53.208300892910465,0.03634949017047605,8.183239330126211e-05,0.00016353352110013613,0.0007464736759697664,0.09561240315336292,0.08186615601862003,0.013746247134742885,0.09561225639958455,0.08186615601877455,0.01374624713476883,0.4307777016123725,0.4307777016123725,0.07233241469348299,0.0,5.934607214774871,6.376232599494642,3.3217385233966183,5.92585472074569,6.292604791880535,3.753531769389383,24918.60054222637,21180.810460892415,0.85,0.9167196920574137,0.7032075151899939,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448625165283128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47945.04243179022,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.482238439685,1541.91267915417,0.4307777016123725,0.07233241469348299,6.112851554438009,3.120251735197986
1063.0,-29.527395302257343,4.880403057343651,35.01447160065812,24.418653977941744,5.1163841282336,-26.06306793418678,-39.674989600293316,1.651792571319586,0.9242067602875181,-4.999355673100348,40.03675363672976,48679.77930508298,14791.095543958452,14791.095543958452,63470.87484904143,88561.7949507506,88561.7949507506,14791.095543958452,103352.89049470905,103352.89049470905,103352.89049470905,128272.39993433031,104457.8760503791,64575.86040471962,44313.35071739942,24919.50943962127,0.0,69232.8601570207,21181.58302367808,1541.941918939649,0.0,0.8867889409750452,2.804757901589798,0.0014959080323721466,354664.89718576433,1556118.5489887844,4.3875741899930105,1556118.5489887844,4.3875741899930105,0.85,0.09561761972770344,4.564652377983593,1.2689584794966509,1.0,0.0,4.564652377981741,1.283987214935248,1.2843021573201703,3.5550606150029225,19451.469091288025,1983.4978398625449,2034.6934298245008,2034.6934298245008,7.2694467516092764,4.880403057343651,0.16584257926486234,4.714560478078789,3.1217136936455696,3.1217136936455696,0.8919181981844485,0.0,0.0,0.00024527190449302196,1.0003811281468589,0.0002451784600808816,198.5325726791397,0.0,1.866374459469555e-05,52.89305218136719,0.03636815391507074,8.180578746675896e-05,0.000163466117026263,0.0007461659998036756,0.09561761972752159,0.08186619887349185,0.01375142085402974,0.0956174830796138,0.08186619887364754,0.01375142085405589,0.4307759875949675,0.4307759875949675,0.07235931288788351,0.0,5.9320389194019185,6.355171462873443,3.4288188266627913,5.923562433387872,6.27218115221757,3.8588441393458766,24919.50943962127,21181.58302367808,0.85,0.9167738369480759,0.7031311315851583,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486472267924089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47944.72718307868,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.424187658173,1541.941918939649,0.4307759875949675,0.07235931288788351,6.112851554438009,3.1217136936455696
1064.0,-29.531049585591386,4.885817458846601,35.01475670563327,24.41783541524785,5.116511782270954,-26.06634383112528,-39.67785694459451,1.6515434485029772,0.9220717907389826,-4.998743968917339,40.0372478587332,48675.29910382169,14800.271819646025,14800.271819646025,63475.57092346772,88557.43830095498,88557.43830095498,14800.271819646025,103357.710120601,103357.710120601,103357.710120601,128278.15646658288,104455.24536198414,64573.10616486252,44313.4879968018,24920.44634598188,0.0,69233.93434278367,21182.379394084597,1541.973392649841,0.0,0.8867902646663647,2.804856651908852,0.0014959080323721466,354673.35335253284,1556139.8749444124,4.387529709336985,1556139.8749444124,4.387529709336985,0.85,0.09562284831100587,4.564652377983593,1.2689515170315282,1.0,0.0,4.564652377981669,1.2839885717781652,1.2843033945080964,3.5550568582258597,19450.979221534417,1983.4478870495448,2034.6934298245008,2034.6934298245008,7.273956657402979,4.885817458846601,0.17051918502941277,4.715298273817188,3.123161626547913,3.123161626547913,0.8923318932994038,0.0,0.0,0.0002451784600808816,1.000378949532324,0.00024508558501306157,198.53558030262056,0.0,1.855175954471057e-05,52.57568654970976,0.03638670567461545,8.177932049149473e-05,0.0001633991395893869,0.0007458602710871679,0.0956228483108697,0.08186625186397357,0.013756596446896127,0.09562294411531364,0.08186625186409015,0.013756596446915717,0.43077425616048814,0.43077425616048814,0.07238620880748434,0.0,5.929449722479831,6.334234028389687,3.535008401256505,5.920815759656307,6.251687821522125,3.961414364492498,24920.44634598188,21182.379394084597,0.85,0.9168274420054513,0.7030555112298796,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486691639507239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47944.40981744702,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.3664331833,1541.973392649841,0.43077425616048814,0.07238620880748434,6.112851554438009,3.123161626547913
1065.0,-29.5346837737364,4.891155953505325,35.01503889142165,24.416997853573434,5.116591536115841,-26.069606463177447,-39.68071838663889,1.6512531809462034,0.9201258658966935,-4.998175556968828,40.03773303390905,48670.89011180127,14809.380640953128,14809.380640953128,63480.2707527544,88553.21418235585,88553.21418235585,14809.380640953128,103362.59482330897,103362.59482330897,103362.59482330897,128283.95160482633,104452.71622589164,64570.39215534618,44313.69341171718,24921.356781517363,0.0,69235.05019323454,21183.15326428976,1542.0043903185062,0.0,0.8867914007741087,2.804947924393857,0.0014959080323721466,354681.211191526,1556160.8107392257,4.38749153221682,1556160.8107392257,4.38749153221682,0.85,0.09562808548721019,4.564652377983593,1.2689447271032255,1.0,0.0,4.564652377983553,1.2839901196946313,1.2843048235472203,3.555052572421036,19450.5082621928,1983.399862561915,2034.6934298245008,2034.6934298245008,7.278433411086645,4.891155953505325,0.17512104369899362,4.716034909806331,3.1245956427635426,3.1245956427635426,0.8927416122181551,0.0,0.0,0.00024508558501306157,1.0003768764960377,0.000244993252814388,198.53857146618486,0.0,1.843900548530016e-05,52.256141545340654,0.036405144680100754,8.175291588813955e-05,0.000163332669124922,0.0007455568565234825,0.0956280854870593,0.08186630908300227,0.01376177640405703,0.09562810061481847,0.08186630908313144,0.013761776404078748,0.4307725042561879,0.4307725042561879,0.07241312025657479,0.0,5.926896876570197,6.313526036863266,3.6400793009851213,5.918301422865511,6.231812997021109,4.061919465060555,24921.356781517363,21183.15326428976,0.85,0.9168805478667439,0.7029804986919366,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486909757092379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47944.09027244265,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.3089791971,1542.0043903185062,0.4307725042561879,0.07241312025657479,6.112851554438009,3.1245956427635426
1066.0,-29.538297393868177,4.896419755822047,35.0153181583771,24.41617747480052,5.116693037996663,-26.07284839154431,-39.68356145834548,1.6509845581699578,0.9175589673707805,-4.99759691757947,40.0382123810973,48666.49621540319,14818.34372199334,14818.34372199334,63484.83993739653,88548.96936629659,88548.96936629659,14818.34372199334,103367.31308828993,103367.31308828993,103367.31308828993,128289.55083337666,104450.16688148037,64567.69373059711,44313.85905653696,24922.23774508673,0.0,69236.09680162369,21183.902083323723,1542.0334897025496,0.0,0.8867926100136325,2.8050484499874764,0.0014959080323721466,354689.21055700874,1556181.4952595893,4.3874508976908,1556181.4952595893,4.3874508976908,0.8500000000000001,0.09563330764767987,4.564652377983593,1.268937903656624,1.0,0.0,4.564652377983032,1.2839915653601421,1.2843061510071252,3.5550485697336103,19450.033539788958,1983.3514543487286,2034.6934298245008,2034.6934298245008,7.282838537140934,4.896419755822047,0.1796743406517587,4.716745415170288,3.1260157844170022,3.1260157844170022,0.8931473669762864,0.0,0.0,0.000244993252814388,1.0003747542341437,0.00024490147494970256,198.5415457793493,0.0,1.8331502824979863e-05,51.95147900599293,0.03642347618292573,8.172668860644305e-05,0.00016326656420794498,0.0007452551105570069,0.09563330764755942,0.08186635045935224,0.01376695718820718,0.09563346288136688,0.08186635045945535,0.013766957188224519,0.4307707359372807,0.4307707359372807,0.07244004705603152,0.0,5.924226198060467,6.292974530986157,3.7433988364329593,5.915155884950252,6.21190665225663,4.1582363809049525,24922.23774508673,21183.902083323723,0.85,0.9169326820848127,0.7029064095690312,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487126681439058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47943.7856099033,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.251805975076,1542.0334897025496,0.4307707359372807,0.07244004705603152,6.112851554438009,3.1260157844170022
1067.0,-29.541890924236647,4.9016093734801025,35.01559451071266,24.415322101581864,5.116747962606169,-26.076076910059193,-39.686394786089636,1.650676002155193,0.914889074003213,-4.9970639726381485,40.03868601341187,48662.15562961223,14827.24588103333,14827.24588103333,63489.40151064556,88544.77763770602,88544.77763770602,14827.24588103333,103372.02351873936,103372.02351873936,103372.02351873936,128295.13868542216,104447.64015644306,64565.01814835981,44314.02445342582,24923.115166682812,0.0,69237.13962010863,21184.64789168039,1542.063481564004,0.0,0.8867936073891558,2.8051450101964392,0.0014959080323721466,354696.57834759133,1556201.9333790217,4.387417382566328,1556201.9333790217,4.387417382566328,0.85,0.09563853807932976,4.564652377983593,1.268931273627095,1.0,0.0,4.564652377984196,1.2839931964707214,1.2843076646690474,3.5550440536058394,19449.563029418427,1983.303475643408,2034.6934298245008,2034.6934298245008,7.287213721583713,4.9016093734801025,0.18415291443589066,4.717456459044212,3.127422291371722,3.127422291371722,0.8935492261062062,0.0,0.0,0.00024490147494970256,1.0003726813969747,0.00024481023872793974,198.54450363444164,0.0,1.8221719122976743e-05,51.64035199451609,0.03644169790204871,8.170055895063666e-05,0.0001632009159990659,0.0007449554493042367,0.0956385380792133,0.08186640228918513,0.01377213579002817,0.09563872259797014,0.08186640228928482,0.013772135790044935,0.430768950174823,0.430768950174823,0.07246694993361473,0.0,5.9214714102978405,6.272612477801658,3.845002987150224,5.911953046641372,6.192213303379731,4.252878042387408,24923.115166682812,21184.64789168039,0.85,0.9169847549884377,0.7028331311289355,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487342384220914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47943.47448289183,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.19492365931,1542.063481564004,0.430768950174823,0.07246694993361473,6.112851554438009,3.127422291371722
1068.0,-29.545464448007326,4.906725781334736,35.01586785672342,24.41447217660027,5.1167990795976515,-26.079287803869054,-39.689217776153214,1.6503660129380244,0.9119967791687031,-4.996538302042491,40.03915114523655,48657.865061836404,14836.031057443954,14836.031057443954,63493.896119280354,88540.62875978311,88540.62875978311,14836.031057443954,103376.65981722706,103376.65981722706,103376.65981722706,128300.6163730819,104445.14540327153,64562.38170533547,44314.181886595616,24923.956555854835,0.0,69238.13844245045,21185.363072476608,1542.0916225400745,0.0,0.8867945985088717,2.8052436175161106,0.0014959080323721466,354703.8456903666,1556222.0048838682,4.387384077708447,1556222.0048838682,4.387384077708447,0.85,0.09564374569714046,4.564652377983593,1.2689246672252192,1.0,0.0,4.564652377983138,1.2839948331638333,1.2843091846100727,3.5550395220329976,19449.098472641657,1983.2561040356961,2034.6934298245008,2034.6934298245008,7.291531412043539,4.906725781334736,0.18857560294611275,4.7181501783886235,3.1288151922916057,3.1288151922916057,0.8939471977976016,0.0,0.0,0.00024481023872793974,1.0003706170079076,0.00024471954150369113,198.54744509862897,0.0,1.8114450363381475e-05,51.3363523298231,0.03645981235241209,8.167453231194061e-05,0.00016313570641599912,0.0007446577902258236,0.09564374569701906,0.0818664429437777,0.013777302753241355,0.09564393677920748,0.08186644294388162,0.013777302753258842,0.43076714824998424,0.43076714824998424,0.07249379848671578,0.0,5.918591524273495,6.2524375016403155,3.9446219610604203,5.908535081211198,6.17277194830416,4.3445249879770245,24923.956555854835,21185.363072476608,0.85,0.9170364418745225,0.7027610238579708,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487556893882518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47943.170483227135,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.138323354466,1542.0916225400745,0.43076714824998424,0.07249379848671578,6.112851554438009,3.1288151922916057
1069.0,-29.54901830675308,4.911769649460886,35.01613815866791,24.41361107574778,5.116819293573406,-26.08248409825947,-39.69202704085035,1.6500301603174647,0.9091843793109433,-4.996043506840599,40.039609165098064,48653.60712637365,14844.735824862079,14844.735824862079,63498.34295123573,88536.57030968714,88536.57030968714,14844.735824862079,103381.30613454922,103381.30613454922,103381.30613454922,128306.08814492184,104442.71797073682,64559.75478743128,44314.403537006154,24924.782010372623,0.0,69239.18554737877,21186.064708816728,1542.1196225707554,0.0,0.8867954582438605,2.80533760576475,0.0014959080323721466,354710.6862907049,1556241.7696823806,4.387355187847245,1556241.7696823806,4.387355187847245,0.85,0.09564893792758465,4.564652377983593,1.2689182091830298,1.0,0.0,4.564652377983634,1.283996589594503,1.2843108250097675,3.5550346589511963,19448.64645187783,1983.2100107455483,2034.6934298245008,2034.6934298245008,7.2958095835314545,4.911769649460886,0.19293167501403907,4.7188379744468465,3.130194657616887,3.130194657616887,0.8943413307476821,0.0,0.0,0.00024471954150369113,1.0003685878749162,0.00024462937408255595,198.55037045180285,0.0,1.8007702152099442e-05,51.03382789904982,0.03647782005456419,8.164863982319233e-05,0.0001630709016804988,0.0007443619791358174,0.09564893792745105,0.0818664856132329,0.013782452314218159,0.09564897069258997,0.08186648561334724,0.013782452314237414,0.43076533116987803,0.43076533116987803,0.07252055088227193,0.0,5.915642840209898,6.232506456297244,4.042306952249476,5.905227886151522,6.153756195309256,4.434399331960208,24924.782010372623,21186.064708816728,0.85,0.9170867977322651,0.7026888999594184,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448777021528733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47942.86795879636,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.08200406412,1542.1196225707554,0.43076533116987803,0.07252055088227193,6.112851554438009,3.130194657616887
1070.0,-29.55255231123465,4.916742128814378,35.0164054550257,24.4127569598146,5.116859709950959,-26.085660494950385,-39.69481814475728,1.6497144787718494,0.9057260802567839,-4.995539860497628,40.04006221780541,48649.36133182586,14853.302477580943,14853.302477580943,63502.663809406804,88532.45118442629,88532.45118442629,14853.302477580943,103385.75366200724,103385.75366200724,103385.75366200724,128311.3423522645,104440.2300218164,64557.1401692314,44314.54428065,24925.58869025726,0.0,69240.13297090726,21186.75038671867,1542.146390972802,0.0,0.8867963809936209,2.805441013950929,0.0014959080323721466,354717.6493654038,1556261.3203213657,4.387324180529345,1556261.3203213657,4.387324180529345,0.85,0.09565409111811922,4.564652377983593,1.268911694544368,1.0,0.0,4.5646523779836,1.2839982506870735,1.2843123707280226,3.555030059847064,19448.183162144625,1983.1627683403228,2034.6934298245008,2034.6934298245008,7.3000198751622705,4.916742128814378,0.1972407211290097,4.719501407685368,3.1315607674705,3.1315607674705,0.8947316478487143,0.0,0.0,0.00024462937408255595,1.000366538937368,0.00024453974074583874,198.5532795369367,0.0,1.7902774869073113e-05,50.7364639789532,0.03649572282943326,8.162292223372485e-05,0.0001630064518488311,0.0007440677880584349,0.09565409111802904,0.0818665153273515,0.013787575790677548,0.09565425631737141,0.08186651532742868,0.01378757579069054,0.43076350331404334,0.43076350331404334,0.07254717543615635,0.0,5.912492839086383,6.2127079808517465,4.137799662769794,5.901265940754399,6.134504634042116,4.521120867935338,24925.58869025726,21186.75038671867,0.85,0.9171366530461289,0.7026179651079951,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487982368726189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47942.57059487626,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.025959612312,1542.146390972802,0.43076350331404334,0.07254717543615635,6.112851554438009,3.1315607674705
1071.0,-29.556066881549373,4.921643813718337,35.01666976918001,24.411892087105684,5.116866097002043,-26.088822815430305,-39.69760317178441,1.6493700942774618,0.9024932176827747,-4.995071154047149,40.040509940540886,48645.18296544423,14861.797811524926,14861.797811524926,63506.98077696916,88528.43912920418,88528.43912920418,14861.797811524926,103390.23694072911,103390.23694072911,103390.23694072911,128316.63120008068,104437.82471990272,64554.568556151426,44314.72907083478,24926.394259351564,0.0,69241.12333018634,21187.43512044883,1542.173976452338,0.0,0.8867971452280101,2.805537441201724,0.0014959080323721466,354724.1294810728,1556280.6411377804,4.387298499863736,1556280.6411377804,4.387298499863736,0.8500000000000001,0.09565922016431942,4.564652377983593,1.268905327715911,1.0,0.0,4.564652377984223,1.2840000447958486,1.2843140501805124,3.5550250924713604,19447.735262401708,1983.1170952773587,2034.6934298245008,2034.6934298245008,7.30419511543162,4.921643813718337,0.20148242158768515,4.720161392130652,3.132913748157905,3.132913748157905,0.8951182137594014,0.0,0.0,0.00024453974074583874,1.0003645334072886,0.00024445063032465267,198.55617269860147,0.0,1.7796992961040503e-05,50.436678051588785,0.0365135198223943,8.159726810114091e-05,0.00016294247264469783,0.0007437757452321464,0.09565922016419173,0.08186655163234048,0.013792668531851248,0.09565933763241492,0.08186655163244975,0.013792668531869664,0.4307616615928361,0.4307616615928361,0.0725736298416703,0.0,5.909250724200547,6.193129909859124,4.231333679971499,5.8975643717299135,6.115739986929896,4.606738223323816,24926.394259351564,21187.43512044883,0.85,0.9171858820678993,0.7025475703719106,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448819334280373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47942.2708089489,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15878.970194445641,1542.173976452338,0.4307616615928361,0.0725736298416703,6.112851554438009,3.132913748157905
1072.0,-29.559562163834197,4.926475506817234,35.01693098718582,24.41100877420979,5.116854188836813,-26.09196960856506,-39.70037059681488,1.6490111633556086,0.8990291321147765,-4.994619856257103,40.04094837980423,48641.01696486229,14870.19682813233,14870.19682813233,63511.21379299462,88524.42635941629,88524.42635941629,14870.19682813233,103394.62318754863,103394.62318754863,103394.62318754863,128321.79113553296,104435.4015182895,64551.99212374411,44314.89932727265,24927.167947984322,0.0,69242.06727525697,21188.092755786674,1542.2002021781593,0.0,0.8867978544755906,2.8056348539611933,0.0014959080323721466,354730.36900055164,1556299.5615152826,4.387274666953768,1556299.5615152826,4.387274666953768,0.85,0.09566430569738996,4.564652377983593,1.2688989724265416,1.0,0.0,4.564652377983276,1.2840019057984073,1.2843157972142765,3.5550199399005087,19447.284029492672,1983.0710823260413,2034.6934298245008,2034.6934298245008,7.308323018183103,4.926475506817234,0.2056655933481224,4.720809913469112,3.1342536599852897,3.1342536599852897,0.8955010457100828,0.0,0.0,0.00024445063032465267,1.0003625428686824,0.00024436203861017786,198.55905005587957,0.0,1.7693424178267518e-05,50.14316412121015,0.03653121324657257,8.157178349154597e-05,0.0001628788468331067,0.000743485315519966,0.09566430569729052,0.08186658147030455,0.013797724226985969,0.09566436239805945,0.08186658147038965,0.013797724227000312,0.43075980895155064,0.43075980895155064,0.0725998929629002,0.0,5.905885322430663,6.173725774075535,4.32296728670525,5.893648988371865,6.096997408350148,4.690722026447702,24927.167947984322,21188.092755786674,0.85,0.9172345120852534,0.7024778271206198,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488403162501748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47941.97729501852,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15878.91470080996,1542.2002021781593,0.43075980895155064,0.0725998929629002,6.112851554438009,3.1342536599852897
1073.0,-29.56303799459227,4.931238099985451,35.01718909793016,24.410131119098537,5.1168375545835865,-26.095099360576448,-39.703123982157535,1.6486499270518278,0.8955111465652408,-4.994177830075399,40.041380303127085,48636.88088106023,14878.488819814107,14878.488819814107,63515.36970087433,88520.46135663855,88520.46135663855,14878.488819814107,103398.95017645266,103398.95017645266,103398.95017645266,128326.87393970008,104433.01499188035,64549.43451631247,44315.08941729765,24927.923763247418,0.0,69243.01318054507,21188.735198760303,1542.2256934490692,0.0,0.8867985401253948,2.8057318947044503,0.0014959080323721466,354736.4804168081,1556318.2008743316,4.387251627026602,1556318.2008743316,4.387251627026602,0.85,0.09566934477304337,4.564652377983593,1.2688927012076605,1.0,0.0,4.5646523779826795,1.2840037765073882,1.2843175546225591,3.555014760470471,19446.83962600259,1983.0257657816474,2034.6934298245008,2034.6934298245008,7.312398320909422,4.931238099985451,0.20979469028352415,4.721443409701926,3.135580627092988,3.135580627092988,0.8958801791694251,0.0,0.0,0.00024436203861017786,1.0003605352007465,0.0002442739692456387,198.56191147296872,0.0,1.7590686668940312e-05,49.852006019776844,0.03654880393324151,8.154643547221318e-05,0.00016281560313796467,0.0007431966300365433,0.09566934477291271,0.08186660470133449,0.013802740071578222,0.0956693264932196,0.0818666047014463,0.013802740071597071,0.43075794507422466,0.43075794507422466,0.07262595012114596,0.0,5.902409132158937,6.154508919211878,4.412707722558935,5.8896889766406275,6.078511221504186,4.772857327295185,24927.923763247418,21188.735198760303,0.85,0.9172820012217492,0.702408497941068,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488611836449217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47941.68613691709,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15878.85947642547,1542.2256934490692,0.43075794507422466,0.07262595012114596,6.112851554438009,3.135580627092988
1074.0,-29.566495122370462,4.935932345766396,35.017444093512864,24.409240122791402,5.116803574045445,-26.098214036446898,-39.705871185846604,1.6482749162940715,0.8918669211094539,-4.993755349948261,40.04180578188524,48632.80794630173,14886.690506286488,14886.690506286488,63519.49845258822,88516.5147904127,88516.5147904127,14886.690506286488,103403.20529669918,103403.20529669918,103403.20529669918,128331.87234055754,104430.63052880566,64546.92368470314,44315.229826780575,24928.667043858364,0.0,69243.89687063894,21189.36698727961,1542.250991979959,0.0,0.8867991496366817,2.8058283095144847,0.0014959080323721466,354742.3216682084,1556336.5622875022,4.38723114560644,1556336.5622875022,4.38723114560644,0.85,0.09567434089726683,4.564652377983593,1.2688865591166545,1.0,0.0,4.56465237798646,1.2840057105050442,1.2843193760053813,3.5550094058290096,19446.39560673329,1982.9804884168693,2034.6934298245008,2034.6934298245008,7.3164292409252605,4.935932345766396,0.21386536392910394,4.722066981837292,3.1368948018767617,3.1368948018767617,0.8962556576790748,0.0,0.0,0.0002442739692456387,1.0003586050263904,0.0002441864027742277,198.56475756491182,0.0,1.748722136510405e-05,49.55878534870488,0.03656629115460661,8.152115161885081e-05,0.0001627528176267879,0.0007429100360036473,0.09567434089711459,0.08186662638941648,0.0138077145076981,0.09567424919091558,0.08186662638954675,0.013807714507720071,0.4307560706336848,0.4307560706336848,0.07265178874570882,0.0,5.898826820787917,6.135464801366425,4.500672633437318,5.885622271057741,6.060119782649167,4.853669544138427,24928.667043858364,21189.36698727961,0.85,0.9173299210940566,0.7023407136827852,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488819354790217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47941.39291624601,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15878.804525210488,1542.250991979959,0.4307560706336848,0.07265178874570882,6.112851554438009,3.1368948018767617
