time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1075.0,-29.5699333473361,4.940559183841319,35.017695990869015,24.408358835522108,5.116772636680463,-26.10131138686206,-39.70860054306684,1.6479045390207585,0.888101858836535,-4.99333640666834,40.04222552370726,48628.74426651409,14894.779431009267,14894.779431009267,63523.52369752336,88512.59885396402,88512.59885396402,14894.779431009267,103407.3782849733,103407.3782849733,103407.3782849733,128336.77359335554,104428.26941323029,64544.41482578853,44315.393986046394,24929.395308382245,0.0,69244.78929442864,21189.986012124908,1542.275589108221,0.0,0.8867997619139247,2.8059258881921973,0.0014959080323721466,354748.1140933514,1556354.6762852715,4.387210571261048,1556354.6762852715,4.387210571261048,0.85,0.09567928554212218,4.564652377983593,1.268880389002152,1.0,0.0,4.564652377983691,1.2840076218200143,1.2843211753453898,3.5550041140047397,19445.95593508409,1982.9356543859617,2034.6934298245008,2034.6934298245008,7.320404741413058,4.940559183841319,0.21788582247080335,4.722673361370516,3.138196296187323,3.138196296187323,0.896627513196378,0.0,0.0,0.0002441864027742277,1.000356653958636,0.00024409934377696917,198.56758816603394,0.0,1.738761516654515e-05,49.27650138198896,0.036583678769773156,8.149603919158751e-05,0.00016269036358264018,0.0007426249550025138,0.09567928554193393,0.08186663991210177,0.013812645629832157,0.0956791684748949,0.08186663991226285,0.01381264562985933,0.4307541854107165,0.4307541854107165,0.07267740465510078,0.0,5.895129858903488,6.116588889296509,4.586830100525674,5.881438265504869,6.041909379537856,4.9325769134446205,24929.395308382245,21189.986012124908,0.85,0.9173762292411854,0.7022729762342811,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489025762122452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47941.1106322793,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15878.749832817513,1542.275589108221,0.4307541854107165,0.07267740465510078,6.112851554438009,3.138196296187323
1076.0,-29.573352800605644,4.945119444282845,35.017944848687755,24.407483275886648,5.11673661661557,-26.104392352894752,-39.711315965373046,1.6475314556245637,0.8843243325857202,-4.992928801686844,40.042640778740974,48624.70761733231,14902.76874701686,14902.76874701686,63527.47636434917,88508.7326432531,88508.7326432531,14902.76874701686,103411.50139026996,103411.50139026996,103411.50139026996,128341.62099657644,104425.94713375636,64541.92210784817,44315.58336212021,24930.119606306485,0.0,69245.70296842669,21190.60166536051,1542.3003010884397,0.0,0.8868003327330962,2.806022316732514,0.0014959080323721466,354753.74982329505,1556372.5968120575,4.387191390048156,1556372.5968120575,4.387191390048156,0.85,0.09568418368934457,4.564652377983593,1.268874262846075,1.0,0.0,4.564652377984407,1.2840095447374513,1.2843229869419985,3.5549987900728204,19445.523495242152,1982.8915577941655,2034.6934298245008,2034.6934298245008,7.324331286754228,4.945119444282845,0.2218529536393623,4.723266490643483,3.1394852795828685,3.1394852795828685,0.8969957941665339,0.0,0.0,0.00024409934377696917,1.000354716333668,0.00024401278845528025,198.5704033831222,0.0,1.7287095113775524e-05,48.99162755243984,0.03660096586488693,8.14710620739188e-05,0.00016262828170305037,0.0007423415728032145,0.09568418368918193,0.08186665057534358,0.013817533113838347,0.09568405130471139,0.08186665057548274,0.013817533113861835,0.43075228907021046,0.43075228907021046,0.07270279138404,0.0,5.891343834458894,6.097900786513321,4.671241095516223,5.877253134272564,6.023950112130649,5.009967717342988,24930.119606306485,21190.60166536051,0.85,0.9174212065305365,0.7022054153960031,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489231046423794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47940.82575844975,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15878.69540387329,1542.3003010884397,0.43075228907021046,0.07270279138404,6.112851554438009,3.1394852795828685
1077.0,-29.576753475938432,4.949614042378895,35.01819072732982,24.406601359974616,5.116705208829747,-26.10745595518479,-39.71400976935399,1.6471643978075114,0.8801076013110674,-4.992524687217272,40.043051713042104,48620.66178520792,14910.648228474069,14910.648228474069,63531.31001368199,88504.81634561028,88504.81634561028,14910.648228474069,103415.46457408434,103415.46457408434,103415.46457408434,128346.30218752367,104423.56829726523,64539.413736871546,44315.727289326314,24930.83761343933,0.0,69246.56490276565,21191.21197142343,1542.324801756203,0.0,0.8868009014276677,2.806124051174133,0.0014959080323721466,354759.3373612105,1556390.3310291143,4.387172280244795,1556390.3310291143,4.387172280244795,0.85,0.09568903096844579,4.564652377983593,1.2688680855883288,1.0,0.0,4.564652377982609,1.28401143846573,1.2843247699887501,3.5549935469717564,19445.080523718796,1982.84638726974,2034.6934298245008,2034.6934298245008,7.328203851211217,4.949614042378895,0.2257710966149702,4.723842945763924,3.140761890122464,3.140761890122464,0.8973605400349898,0.0,0.0,0.00024401278845528025,1.0003527779020025,0.00024392673649293797,198.5732032098908,0.0,1.718732514272358e-05,48.70887945447863,0.03661815319002965,8.144629079904316e-05,0.00016256649765623708,0.0007420595501070067,0.09568903096830034,0.08186665510438773,0.013822375863912604,0.09568910183835422,0.08186665510451217,0.013822375863933615,0.43075038264549637,0.43075038264549637,0.07272794625428781,0.0,5.887396261033871,6.079317212870819,4.753896970793903,5.872632288528337,6.005777548305048,5.085583894333354,24930.83761343933,21191.21197142343,0.85,0.9174651493960909,0.7021382483518118,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489435215431947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47940.54301035179,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15878.641236381212,1542.324801756203,0.43075038264549637,0.07272794625428781,6.112851554438009,3.140761890122464
1078.0,-29.58013565219058,4.954043129265514,35.01843343345893,24.405674007162474,5.116593928528871,-26.11051090270791,-39.716713422071166,1.646727290519978,0.8765420189808992,-4.992184911256921,40.04345105730953,48616.75367596312,14918.509573605603,14918.509573605603,63535.26324956872,88501.05788402629,88501.05788402629,14918.509573605603,103419.5674576319,103419.5674576319,103419.5674576319,128351.09865716634,104421.30224163529,64536.998033586075,44315.89356449913,24931.53119953444,0.0,69247.42476403357,21191.801519604272,1542.349479935621,0.0,0.8868011846884524,2.8062098555729973,0.0014959080323721466,354764.03536834,1556407.5652147885,4.387162761858939,1556407.5652147885,4.387162761858939,0.85,0.09569384784960917,4.564652377983593,1.2688622726360337,1.0,0.0,4.564652377983972,1.2840136584730153,1.2843268800401264,3.554987400532798,19444.658553516918,1982.8033582841153,2034.6934298245008,2034.6934298245008,7.332067502126047,4.954043129265514,0.22961158449347785,4.724431544772036,3.142026292955244,3.142026292955244,0.8977217979872126,0.0,0.0,0.00024392673649293797,1.0003508682461224,0.00024384118036565065,198.5759878747928,0.0,1.7087613804803104e-05,48.426297522812,0.03663524080383446,8.142143595929329e-05,0.0001625053005336447,0.0007417802065158396,0.0956938478493907,0.08186667152305314,0.013827176326337554,0.09569358947638297,0.08186667152324005,0.013827176326369124,0.4307484620361151,0.4307484620361151,0.07275286543431658,0.0,5.883485863020269,6.060981610331339,4.835322336360491,5.868726930237813,5.988309073102641,5.1619565760661885,24931.53119953444,21191.801519604272,0.85,0.9175108455811964,0.7020730928497169,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448963826868427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47940.26042842012,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15878.587331092025,1542.349479935621,0.4307484620361151,0.07275286543431658,6.112851554438009,3.142026292955244
1079.0,-29.583499231300213,4.958408581390668,35.01867311449467,24.404824466351442,5.116586607744215,-26.113538711042775,-39.71937516527248,1.646385606406863,0.871980434201248,-4.991769631603454,40.04384835087736,48612.73984209232,14926.145744981492,14926.145744981492,63538.88558707381,88497.17960429064,88497.17960429064,14926.145744981492,103423.32534927213,103423.32534927213,103423.32534927213,128355.52329272272,104418.95554793753,64534.51578574807,44316.044180210505,24932.197943450592,0.0,69248.2421236611,21192.368251933003,1542.3709384854812,0.0,0.88680185957056,2.806317379423143,0.0014959080323721466,354769.77741465374,1556424.711043155,4.387140083874763,1556424.711043155,4.387140083874763,0.85,0.09569857874725869,4.564652377983593,1.2688560904329642,1.0,0.0,4.564652377984151,1.2840154315890355,1.2843285437275727,3.554982491397786,19444.22156741635,1982.7587981029556,2034.6934298245008,2034.6934298245008,7.335820485874828,4.958408581390668,0.23344174456929512,4.724966836821373,3.143278424236672,3.143278424236672,0.8980795497819063,0.0,0.0,0.00024384118036565065,1.0003489482598624,0.00024375612209101617,198.5787572959685,0.0,1.698939249482205e-05,48.14793833032569,0.03665223019632928,8.13969732456379e-05,0.00016244420712001274,0.0007415013363200254,0.09569857874712766,0.08186664794335033,0.01383193080377733,0.09569866036548971,0.08186664794346242,0.013831930803796277,0.4307465327335313,0.4307465327335313,0.0727775765151645,0.0,5.8793368781489335,6.0427092327410605,4.9147061627022595,5.863750065804709,5.970435014777593,5.233303485375927,24932.197943450592,21192.368251933003,0.85,0.9175523253515704,0.7020068430803107,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448984022274228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47939.98206922763,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15878.53368304524,1542.3709384854812,0.4307465327335313,0.0727775765151645,6.112851554438009,3.143278424236672
1080.0,-29.586845142984075,4.962710107752771,35.01890981480546,24.40389763740825,5.116467762358745,-26.1165617992484,-39.72204731600357,1.645945277248502,0.868152708779121,-4.991452129429365,40.04424088674091,48608.86234953447,14933.816836547738,14933.816836547738,63542.67918608221,88493.45862616658,88493.45862616658,14933.816836547738,103427.27546271431,103427.27546271431,103427.27546271431,128360.17170872787,104416.70707681042,64532.110800185284,44316.21808513904,24932.89624601355,0.0,69249.11433115258,21192.96180911152,1542.3965537891495,0.0,0.8868020541347732,2.8064040118314084,0.0014959080323721466,354774.16754695005,1556441.6516855133,4.38713354596072,1556441.6516855133,4.38713354596072,0.85,0.09570330819834785,4.564652377983593,1.2688503296812996,1.0,0.0,4.564652377984237,1.2840176646129633,1.284330668074019,3.554976308958724,19443.802871686687,1982.7161030205716,2034.6934298245008,2034.6934298245008,7.339590632007808,4.962710107752771,0.23717960054344633,4.725530507209324,3.1445187408432034,3.1445187408432034,0.898433925955201,0.0,0.0,0.00024375612209101617,1.0003471245908642,0.000243671537708184,198.5815122378146,0.0,1.6890766474653663e-05,47.86843218916848,0.03666912096280393,8.137242171581707e-05,0.0001623837003751991,0.0007412251440634277,0.09570330819821206,0.08186666104731481,0.013836647150897252,0.09570322501587075,0.08186666104743097,0.013836647150916885,0.4307445880882973,0.4307445880882973,0.07280205154686514,0.0,5.87522999990199,6.024674838548947,4.992953068377858,5.859604838208497,5.953163377910869,5.306809291314153,24932.89624601355,21192.96180911152,0.85,0.9175955504964017,0.7019420077646706,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490041071662607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47939.70256308648,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15878.480294822006,1542.3965537891495,0.4307445880882973,0.07280205154686514,6.112851554438009,3.1445187408432034
1081.0,-29.590173074845254,4.9669493110766565,35.01914345109946,24.403033044096105,5.116418834447715,-26.119561701548427,-39.72468946650622,1.6455696805685591,0.8637798418260445,-4.991079504726535,40.044625035010206,48604.932207306716,14941.29560113373,14941.29560113373,63546.227808440446,88489.70234496628,88489.70234496628,14941.29560113373,103430.99794610002,103430.99794610002,103430.99794610002,128364.53520089592,104414.4471055999,64529.67696795121,44316.411264054106,24933.5372547959,0.0,69249.94851885001,21193.506666576515,1542.4176816986994,0.0,0.886802559549203,2.806504138769325,0.0014959080323721466,354779.319917991,1556458.23047998,4.387116562599429,1556458.23047998,4.387116562599429,0.85,0.09570795319647156,4.564652377983593,1.2688443793589252,1.0,0.0,4.56465237798498,1.2840195941947565,1.2843324895125248,3.5549709666589706,19443.382034485985,1982.6731895689136,2034.6934298245008,2034.6934298245008,7.343266254328285,4.9669493110766565,0.2408983712217987,4.726050939854858,3.1457470489314217,3.1457470489314217,0.8987848711232633,0.0,0.0,0.000243671537708184,1.0003452683583136,0.0002435874346745081,198.58425244204454,0.0,1.6796894654517665e-05,47.602399450903064,0.03668591785745845,8.134815255678418e-05,0.0001623233851513998,0.0007409498260336837,0.09570795319635345,0.08186663490844696,0.01384131828790648,0.09570800506376154,0.081866634908548,0.013841318287923562,0.4307426334250176,0.4307426334250176,0.07282632168861178,0.0,5.870977720426993,6.0067703200567735,5.0694086374872995,5.854859346552587,5.93588431661874,5.376192554373574,24933.5372547959,21193.506666576515,0.85,0.9176357407853235,0.701876799144137,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490240870875748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47939.43653034821,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15878.427148416895,1542.4176816986994,0.4307426334250176,0.07282632168861178,6.112851554438009,3.1457470489314217
1082.0,-29.59348281047613,4.971126522206671,35.01937418270607,24.40213303724306,5.116325832738342,-26.122549625710207,-39.727329661231465,1.6451562423900379,0.8594755400390568,-4.990752825917057,40.045007696457354,48601.08267361207,14948.7346643983,14948.7346643983,63549.81733801037,88485.98595891344,88485.98595891344,14948.7346643983,103434.72062331175,103434.72062331175,103434.72062331175,128368.92765028945,104412.19844858893,64527.29516329502,44316.55920588211,24934.207026977703,0.0,69250.76623285981,21194.07597293105,1542.4415954343576,0.0,0.8868028365514093,2.8065980413309,0.0014959080323721466,354783.8370324632,1556474.745239934,4.387107254543601,1556474.745239934,4.387107254543601,0.85,0.09571257697032644,4.564652377983593,1.268838547174819,1.0,0.0,4.564652377983726,1.2840216996085725,1.2843344874436546,3.554965137563566,19442.963304142235,1982.6304909568748,2034.6934298245008,2034.6934298245008,7.346922364460418,4.971126522206671,0.24455063896081164,4.726575883245859,3.1469637254470486,3.1469637254470486,0.8991324929848711,0.0,0.0,0.0002435874346745081,1.0003433895205476,0.00024350381801518836,198.58697772939254,0.0,1.670153807063236e-05,47.33215889217211,0.03670261939552908,8.132390804602807e-05,0.00016226352662848003,0.0007406765926846954,0.09571257697022499,0.08186662608063426,0.013845950889590725,0.09571272115816189,0.08186662608072104,0.0138459508896054,0.4307406666034977,0.4307406666034977,0.07285037140858065,0.0,5.866670838673656,5.989033083391007,5.144478376388406,5.850228365956127,5.918727195412487,5.44562257751511,24934.207026977703,21194.07597293105,0.85,0.9176767391182408,0.7018129230539927,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490439601643463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47939.166289789486,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15878.374250677176,1542.4415954343576,0.4307406666034977,0.07285037140858065,6.112851554438009,3.1469637254470486
1083.0,-29.596774697885134,4.975242507757522,35.019601879610654,24.40122936330738,5.116220908775952,-26.12552268774194,-39.72995613059027,1.6447338419528126,0.855154232855682,-4.990436484298483,40.0453807613841,48597.25668168715,14956.08173389785,14956.08173389785,63553.338415585,88482.3074809996,88482.3074809996,14956.08173389785,103438.38921489746,103438.38921489746,103438.38921489746,128373.22942247728,104409.97413272795,64524.923333424376,44316.7231103373,24934.840207579826,0.0,69251.56331791713,21194.61417644285,1542.4637255510356,0.0,0.8868030956928243,2.806690969089174,0.0014959080323721466,354788.21125360543,1556490.8459643328,4.387098546664339,1556490.8459643328,4.387098546664339,0.85,0.09571714926634714,4.564652377983593,1.2688328133476898,1.0,0.0,4.564652377984323,1.2840238459026645,1.28433652688921,3.5549591953057984,19442.54910644978,1982.5882545466372,2034.6934298245008,2034.6934298245008,7.350533262000001,4.975242507757522,0.24815369147282862,4.727088816284693,3.148168766323064,3.148168766323064,0.8994767903780183,0.0,0.0,0.00024350381801518836,1.000341546647344,0.00024342067849855297,198.58968838534705,0.0,1.6605179662137517e-05,47.059079162497724,0.036719224575191216,8.129979620080996e-05,0.0001622040218143784,0.0007404049738935049,0.09571714926626057,0.08186660691835337,0.013850542347907198,0.09571729150083874,0.08186660691842741,0.013850542347919726,0.43073868826747075,0.43073868826747075,0.0728742116878074,0.0,5.8623051106124535,5.971460443978174,5.218149379207716,5.845590717154153,5.901792621790946,5.513670106055656,24934.840207579826,21194.61417644285,0.85,0.9177170214024922,0.7017495974580231,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449063725095832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47938.89321005981,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15878.321606537544,1542.4637255510356,0.43073868826747075,0.0728742116878074,6.112851554438009,3.148168766323064
1084.0,-29.600049147417437,4.979297660891196,35.01982640774178,24.40029097432273,5.116067743490604,-26.128484891156088,-39.732577081862814,1.644269748942119,0.8510072624981149,-4.9901598379145575,40.04574385159506,48593.490552624746,14963.381623959172,14963.381623959172,63556.872176583915,88478.69113677554,88478.69113677554,14963.381623959172,103442.0727607347,103442.0727607347,103442.0727607347,128377.52008197445,104407.78191759928,64522.58133345637,44316.889537936564,24935.44732123974,0.0,69252.3368591763,21195.130223053777,1542.4853554611568,0.0,0.886803188958523,2.8067770228903637,0.0014959080323721466,354792.03662264923,1556506.51632113,4.387095412675803,1556506.51632113,4.387095412675803,0.85,0.0957216870845844,4.564652377983593,1.2688272130442786,1.0,0.0,4.56465237798414,1.28402618603481,1.284338760832342,3.55495271640811,19442.14088634777,1982.546627680989,2034.6934298245008,2034.6934298245008,7.354120972047277,4.979297660891196,0.2516939356479124,4.727603725243283,3.1493622995012487,3.1493622995012487,0.8998177998574997,0.0,0.0,0.00024342067849855297,1.0003397462122183,0.00024333800533295235,198.59238474676158,0.0,1.6510650701130937e-05,46.79118408700508,0.036735735225892345,8.127574160124296e-05,0.00016214493689731,0.0007401352717863056,0.09572168708445279,0.08186659082478874,0.013855096259664046,0.09572157856356385,0.0818665908249013,0.013855096259683095,0.4307366988805804,0.4307366988805804,0.07289784960427743,0.0,5.85794630392428,5.9540873032921695,5.290669733553557,5.84116710041269,5.885140542787951,5.581504973881692,24935.44732123974,21195.130223053777,0.85,0.9177577979184437,0.7016873762893945,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449083383951886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47938.62531498432,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15878.269209632766,1542.4853554611568,0.4307366988805804,0.07289784960427743,6.112851554438009,3.1493622995012487
1085.0,-29.603305616788674,4.983293380094789,35.02004788575491,24.399400397110753,5.1159758423416966,-26.13142476629605,-39.735171909537144,1.6438626094601851,0.8462211499621048,-4.9898411052840705,40.04610406067755,48589.69014715798,14970.513695568838,14970.513695568838,63560.20384272681,88475.01309902756,88475.01309902756,14970.513695568838,103445.5267945964,103445.5267945964,103445.5267945964,128381.562802859,104405.54779991847,64520.224848062775,44317.02550206188,24936.036008262603,0.0,69253.06151032448,21195.630607023213,1542.5050216816298,0.0,0.8868035068032135,2.8068762813849806,0.0014959080323721466,354796.44398565916,1556522.0624511335,4.38708473220788,1556522.0624511335,4.38708473220788,0.85,0.09572616088447927,4.564652377983593,1.268821502295323,1.0,0.0,4.564652377983138,1.2840282590858858,1.2843407282278603,3.554946976971691,19441.72486342391,1982.504205148946,2034.6934298245008,2034.6934298245008,7.357626203599674,4.983293380094789,0.25521089240806294,4.728082487686726,3.1505443415428362,3.1505443415428362,0.9001555261550961,0.0,0.0,0.00024333800533295235,1.0003378893579726,0.0002432558117828859,198.59506636605192,0.0,1.6418261111190572e-05,46.52935198911408,0.03675215348700354,8.125193324037723e-05,0.0001620860720925751,0.000739866574415393,0.09572616088435358,0.08186654939243912,0.013859611491914465,0.09572621842299389,0.08186654939254662,0.013859611491932662,0.43073470104082917,0.43073470104082917,0.07292130493853657,0.0,5.8534251862478754,5.936804454806065,5.3615170590184675,5.8360622552461905,5.868299683679481,5.645730439943236,24936.036008262603,21195.630607023213,0.85,0.9177963032472007,0.7016251568880325,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449102939174904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47938.36348288642,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15878.217052337208,1542.5050216816298,0.43073470104082917,0.07292130493853657,6.112851554438009,3.1505443415428362
1086.0,-29.60654475275551,4.987229936620613,35.02026643387907,24.398480273690097,5.115835981338531,-26.134353856137192,-39.737764990981645,1.6434140108795179,0.8417003644540273,-4.989569853754323,40.04646167175718,48585.96691253913,14977.613216901127,14977.613216901127,63563.580129440255,88471.4198449659,88471.4198449659,14977.613216901127,103449.03306186703,103449.03306186703,103449.03306186703,128385.6796567941,104403.36865326254,64517.91572084586,44317.16992490743,24936.646594927082,0.0,69253.81651983451,21196.14960568802,1542.5271180450827,0.0,0.8868035924520014,2.806966578314829,0.0014959080323721466,354800.1948245456,1556537.4965709797,4.387081854170662,1556537.4965709797,4.387081854170662,0.85,0.0957306164412782,4.564652377983593,1.2688159217732031,1.0,0.0,4.56465237798119,1.2840305248797574,1.2843428890285928,3.5549407039299536,19441.319076848253,1982.4628264339253,2034.6934298245008,2034.6934298245008,7.361115437519745,4.987229936620613,0.25866256254936637,4.728567374071247,3.1517152129374053,3.1517152129374053,0.9004900608392586,0.0,0.0,0.0002432558117828859,1.0003360994794692,0.00024317408110080752,198.5977337747767,0.0,1.632323353030874e-05,46.26004382489497,0.03676847672053385,8.122814734236074e-05,0.00016202766444052514,0.0007395999637875707,0.09573061644114489,0.08186652435298367,0.01386409208816122,0.09573067849258665,0.08186652435309767,0.013864092088180523,0.43073269033442224,0.43073269033442224,0.07294456105684446,0.0,5.848871173195505,5.919696359250224,5.431085891364376,5.831270218208374,5.851798749932925,5.710086938390873,24936.646594927082,21196.14960568802,0.85,0.917835049729504,0.7015637455680722,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449122387518194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47938.0941747222,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15878.16514609589,1542.5271180450827,0.43073269033442224,0.07294456105684446,6.112851554438009,3.1517152129374053
1087.0,-29.609766636947626,4.991108198038817,35.020481964616465,24.397569929156475,5.115699235974816,-26.137267108279175,-39.740340400580294,1.642969935027026,0.8370929509360963,-4.989297567565015,40.046810874413964,48582.24585593289,14984.60862981555,14984.60862981555,63566.85448574844,88467.85697102855,88467.85697102855,14984.60862981555,103452.4656008441,103452.4656008441,103452.4656008441,128389.68792632426,104401.21344403175,64515.602328945686,44317.34568342895,24937.222325480172,0.0,69254.56800890912,21196.638976658145,1542.5472649341423,0.0,0.8868037138041525,2.8070581272175485,0.0014959080323721466,354803.96000189683,1556552.5679037105,4.387077776401901,1556552.5679037105,4.387077776401901,0.85,0.09573501994459997,4.564652377983593,1.2688104033423588,1.0,0.0,4.564652377983821,1.284032768592355,1.2843450283366773,3.5549344920439054,19440.917747744854,1982.4219022545778,2034.6934298245008,2034.6934298245008,7.364553504803929,4.991108198038817,0.26207237270881567,4.729035825330001,3.152874896456187,3.152874896456187,0.9008213989874819,0.0,0.0,0.00024317408110080752,1.000334317933388,0.0002430928108146745,198.60038703915512,0.0,1.6231528240631996e-05,46.00015103395108,0.03678470824877448,8.120452991643216e-05,0.00016196955118437536,0.0007393346969746942,0.09573501994450706,0.08186648529115201,0.013868534653355058,0.09573506421420655,0.08186648529123146,0.013868534653368519,0.4307306684144695,0.4307306684144695,0.07296762747202577,0.0,5.84425453566314,5.902749817570509,5.4992495418212,5.826390518501114,5.835500061766197,5.772623683644497,24937.222325480172,21196.638976658145,0.85,0.9178723702033779,0.7015024026961387,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491417328362601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47937.83428193126,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15878.11347855146,1542.5472649341423,0.4307306684144695,0.07296762747202577,6.112851554438009,3.152874896456187
1088.0,-29.612971680131388,4.994928768311241,35.02069450080959,24.396651551965647,5.115544877309328,-26.140166976115438,-39.74290994284672,1.642511672140818,0.8325092881390788,-4.989044573450823,40.04715470774516,48578.58000192634,14991.53156730913,14991.53156730913,63570.11156923547,88464.33821243049,88464.33821243049,14991.53156730913,103455.86977973962,103455.86977973962,103455.86977973962,128393.6604205571,104399.08664310609,64513.328432614995,44317.50912276788,24937.79064081749,0.0,69255.29976358537,21197.122044694865,1542.5675060609217,0.0,0.8868037564293385,2.8071471305187163,0.0014959080323721466,354807.458436257,1556567.4076080122,4.387076344077636,1556567.4076080122,4.387076344077636,0.85,0.09573938735246809,4.564652377983593,1.2688049327163027,1.0,0.0,4.564652377982778,1.284035077654485,1.2843472336010098,3.5549280992554575,19440.521708652035,1982.3815175061857,2034.6934298245008,2034.6934298245008,7.3679559522646105,4.994928768311241,0.2654311688102391,4.729497599501002,3.154023555211713,3.154023555211713,0.9011495872033466,0.0,0.0,0.0002430928108146745,1.0003325788811033,0.00024301199015889277,198.6030264964757,0.0,1.6140310280801016e-05,45.74163933579008,0.03680084855905528,8.118097262224288e-05,0.00016191183819243163,0.0007390712572287777,0.09573938735236609,0.081866446022936,0.013872941329430087,0.09573936054887452,0.08186644602302322,0.013872941329444872,0.43072863591921823,0.43072863591921823,0.07299050325622611,0.0,5.839604136572461,5.885982777295112,5.566101569691,5.821553861589905,5.819413511203834,5.834184805679058,24937.79064081749,21197.122044694865,0.85,0.9179097020190911,0.7014420581205699,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491609756087651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47937.5757702331,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15878.062048646387,1542.5675060609217,0.43072863591921823,0.07299050325622611,6.112851554438009,3.154023555211713
1089.0,-29.616159768345305,4.998692272457596,35.02090399409658,24.395714594889455,5.115372908752091,-26.14305334009133,-39.74546593436969,1.6420392574699396,0.827753966760099,-4.988808491939589,40.04749114331891,48574.93427376297,14998.379502437445,14998.379502437445,63573.31377620042,88460.81526304682,88460.81526304682,14998.379502437445,103459.19476548427,103459.19476548427,103459.19476548427,128397.53283926446,104396.93979797162,64511.05880869464,44317.64554364108,24938.338073780193,0.0,69255.98361742127,21197.587362713162,1542.587008353704,0.0,0.8868037397784981,2.8072364055279264,0.0014959080323721466,354810.7230254369,1556581.9281316584,4.38707690359196,1556581.9281316584,4.38707690359196,0.85,0.0957437152216347,4.564652377983593,1.2687995137413965,1.0,0.0,4.564652377983088,1.2840374519243387,1.2843495046659097,3.5549215259591684,19440.12193705648,1982.340752148438,2034.6934298245008,2034.6934298245008,7.371321537972976,4.998692272457596,0.26874048812779616,4.7299517843298,3.1551612742406254,3.1551612742406254,0.9014746497830358,0.0,0.0,0.00024301199015889277,1.0003308278668819,0.0002429316216087178,198.6056520519182,0.0,1.605122684168203e-05,45.489176869326876,0.03681689978589696,8.115754582740763e-05,0.00016185444433148514,0.0007388092742049267,0.09574371522145066,0.08186640300175034,0.013877312219700311,0.09574361397362292,0.08186640300190771,0.01387731221972699,0.43072659455578555,0.43072659455578555,0.07301319240630502,0.0,5.834894767328251,5.869357264436303,5.631692401484827,5.816562458699707,5.803321246353391,5.894691389221862,24938.338073780193,21197.587362713162,0.85,0.9179468755708874,0.7013824905310275,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491801182813133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47937.32330776664,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15878.010848726706,1542.587008353704,0.43072659455578555,0.07301319240630502,6.112851554438009,3.1551612742406254
1090.0,-29.619331133345483,5.002399835290878,35.02111059354256,24.39482359858232,5.115241193859493,-26.14592063264313,-39.74800013294441,1.6416047306218964,0.8227942232943519,-4.988548186623026,40.047825835301076,48571.268122334994,15005.092460006155,15005.092460006155,63576.36058234115,88457.31832352687,88457.31832352687,15005.092460006155,103462.41078353302,103462.41078353302,103462.41078353302,128401.29183264927,104394.82983042281,64508.77962923662,44317.83355687354,24938.88104911624,0.0,69256.71460598978,21198.048891748804,1542.6057680355818,0.0,0.8868038526972353,2.8073311603131548,0.0014959080323721466,354814.3226142669,1556596.3735036552,4.387073109210122,1556596.3735036552,4.387073109210122,0.85,0.09574799072418139,4.564652377983593,1.2687940645450726,1.0,0.0,4.564652377984518,1.2840396482280283,1.2843515983015779,3.5549154453936076,19439.729032566065,1982.3006870405354,2034.6934298245008,2034.6934298245008,7.374620785648481,5.002399835290878,0.2720204882960786,4.730379346994799,3.156288145938628,3.156288145938628,0.9017966131253222,0.0,0.0,0.0002429316216087178,1.000329100772631,0.0002428516989269662,198.60826389538488,0.0,1.5961648311964458e-05,45.23531131610727,0.03683286143420892,8.113432494436406e-05,0.00016179729666435376,0.0007385484149702592,0.09574799072409974,0.08186634436313639,0.013881646360963354,0.09574802226729628,0.0818663443632062,0.013881646360975193,0.4307245435057775,0.4307245435057775,0.07303570030454344,0.0,5.830076572663302,5.852867381293777,5.695713523735037,5.8113424099173585,5.787420199892779,5.952471649738641,24938.88104911624,21198.048891748804,0.85,0.917981179789355,0.7013221519193206,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491991601656502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47937.06944221342,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15877.959881636818,1542.6057680355818,0.4307245435057775,0.07303570030454344,6.112851554438009,3.156288145938628
1091.0,-29.62248540111797,5.006051820199432,35.021314382861604,24.393895896524214,5.115073667989444,-26.148776105176857,-39.7505286038853,1.6411396955426603,0.8177249421724468,-4.988323922691719,40.04815717815476,48567.65952278936,15011.761810973478,15011.761810973478,63579.42133376284,88453.81742466902,88453.81742466902,15011.761810973478,103465.5792356425,103465.5792356425,103465.5792356425,128405.01516067852,104392.69158656374,64506.53368469188,44317.953224302066,24939.43592503603,0.0,69257.3891493381,21198.520536280623,1542.626108594069,0.0,0.8868037943515967,2.8074231562604437,0.0014959080323721466,354817.4238337673,1556610.6744264048,4.387075069784848,1556610.6744264048,4.387075069784848,0.85,0.09575224143785288,4.564652377983593,1.2687886615050958,1.0,0.0,4.564652377985885,1.2840419861771637,1.2843538341892828,3.554908972699115,19439.330862644307,1982.2600850080617,2034.6934298245008,2034.6934298245008,7.377898601789996,5.006051820199432,0.2752430710363809,4.730808749163051,3.157404414514097,3.157404414514097,0.9021155470040277,0.0,0.0,0.0002428516989269662,1.0003273347264212,0.00024277223114510166,198.61086171788858,0.0,1.587330506855077e-05,44.98494656427288,0.036848734739277474,8.111116266473218e-05,0.000161740536262234,0.0007382893234657479,0.09575224143775918,0.08186629614061325,0.01388594529714593,0.09575241617989963,0.08186629614069336,0.013885945297159523,0.43072248185103673,0.43072248185103673,0.07305801169948502,0.0,5.825179716220987,5.836497020744673,5.758468159430265,5.806048864864181,5.771458316998405,6.010084379574437,24939.43592503603,21198.520536280623,0.85,0.918016432826655,0.7012632170996809,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492181026384803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47936.81907746159,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15877.909143299037,1542.626108594069,0.43072248185103673,0.07305801169948502,6.112851554438009,3.157404414514097
1092.0,-29.625623179847686,5.009648717304204,35.02151519067156,24.39296260653066,5.114873180056125,-26.151620051397998,-39.75305525874717,1.640646616710211,0.813079678763188,-4.98812507087592,40.048477908642084,48564.12345111104,15018.372347427396,15018.372347427396,63582.49579853843,88450.44228171116,88450.44228171116,15018.372347427396,103468.81462913856,103468.81462913856,103468.81462913856,128408.76812247127,104390.65654575732,64504.33771516522,44318.13203399122,24939.953493332712,0.0,69258.08552732393,21198.960469332804,1542.6449794854868,0.0,0.8868036451197221,2.807506689104222,0.0014959080323721466,354820.1736612388,1556624.5174087074,4.387080084389114,1556624.5174087074,4.387080084389114,0.85,0.09575645065954841,4.564652377983593,1.26878348375205,1.0,0.0,4.564652377982451,1.284044454238566,1.2843562008046123,3.5549021398098057,19438.95191052655,1982.2214426462197,2034.6934298245008,2034.6934298245008,7.381147512096099,5.009648717304204,0.2784135395873859,4.731235177716818,3.1585100963536625,3.1585100963536625,0.9024314561010465,0.0,0.0,0.00024277223114510166,1.0003256316735105,0.00024269320255140522,198.61344601937583,0.0,1.5783164634924987e-05,44.72948857537742,0.036864517903912396,8.108802312751933e-05,0.00016168420801758232,0.000738032204609851,0.09575645065943009,0.0818662431715822,0.013890207487847885,0.09575642048060116,0.08186624317168335,0.01389020748786505,0.43072040797029165,0.43072040797029165,0.07308013173901962,0.0,5.82030564713898,5.820341951361115,5.820091677066557,5.801204749639112,5.75611514675245,6.067128659120726,24939.953493332712,21198.960469332804,0.85,0.9180515937515145,0.7012051095745544,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449236943458302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47936.56361947269,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15877.858641763549,1542.6449794854868,0.43072040797029165,0.07308013173901962,6.112851554438009,3.1585100963536625
1093.0,-29.628744159571895,5.013191473924586,35.02171304498921,24.39203633638101,5.114693069597668,-26.154446828810148,-39.75555648850275,1.6401735665375434,0.8079383344731923,-4.987914117153006,40.04879349228638,48560.550864894976,15024.869205554189,15024.869205554189,63585.42007044917,88447.00576057394,88447.00576057394,15024.869205554189,103471.87496612813,103471.87496612813,103471.87496612813,128412.32605567755,104388.56173974244,64502.10684407037,44318.28321741341,24940.451089549424,0.0,69258.73430696284,21199.38342611701,1542.6624873414996,0.0,0.8868035760976332,2.8075980866856947,0.0014959080323721466,354823.0908585266,1556638.1383399924,4.3870824037228395,1556638.1383399924,4.3870824037228395,0.85,0.09576060944500114,4.564652377983593,1.2687781636836006,1.0,0.0,4.564652377983123,1.2840468278120276,1.2843584734726436,3.5548955685374852,19438.56182931878,1982.1816654330257,2034.6934298245008,2034.6934298245008,7.384340552399648,5.013191473924586,0.2815501943065275,4.731641279618058,3.159605246680601,3.159605246680601,0.9027443561944574,0.0,0.0,0.00024269320255140522,1.0003238963184087,0.0002426146205690108,198.61601654362352,0.0,1.5696141328116097e-05,44.48286452388102,0.036880214045240514,8.106512244838086e-05,0.00016162808010302434,0.0007377760001911926,0.09576060944485426,0.08186617607049584,0.013894433374358424,0.0957606171488101,0.08186617607062141,0.013894433374379732,0.4307183264561668,0.4307183264561668,0.07310207190949018,0.0,5.815333647875661,5.804297601706708,5.880368616695478,5.795852451626217,5.740536711021321,6.122035716973983,24940.451089549424,21199.38342611701,0.85,0.9180852163516463,0.701146957864822,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492556862504418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47936.31699542119,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15877.808365416293,1542.6624873414996,0.4307183264561668,0.07310207190949018,6.112851554438009,3.159605246680601
1094.0,-29.63184876404508,5.016680647034622,35.02190803871766,24.39110674839469,5.11449863475014,-26.157260312346015,-39.75805185092611,1.6396892421122558,0.8028573942409025,-4.987721518614715,40.049105875190165,48557.0312530029,15031.299226795572,15031.299226795572,63588.33047979847,88443.6200340894,88443.6200340894,15031.299226795572,103474.91926088497,103474.91926088497,103474.91926088497,128415.87280032957,104386.50374673506,64499.91496565715,44318.43197897545,24940.953539444603,0.0,69259.38551842005,21199.810508527913,1542.680770271961,0.0,0.8868034252669303,2.807686570678792,0.0014959080323721466,354825.7542455158,1556651.621212566,4.3870874720538655,1556651.621212566,4.3870874720538655,0.85,0.0957647362976137,4.564652377983593,1.2687729375762866,1.0,0.0,4.564652377983315,1.2840492531548198,1.2843607984956917,3.5548888539661223,19438.178603190827,1982.1425872434347,2034.6934298245008,2034.6934298245008,7.387500744076259,5.016680647034622,0.2846391110957516,4.732041535938871,3.16069005945659,3.16069005945659,0.9030543027018829,0.0,0.0,0.0002426146205690108,1.0003222048192328,0.00024253647414820053,198.61857363872036,0.0,1.560764031527961e-05,44.232052653502414,0.036895821685555795,8.104228144693257e-05,0.00016157233912207823,0.0007375215619899658,0.09576473629750556,0.08186611134102063,0.013898624956484924,0.09576475379007844,0.08186611134111309,0.013898624956500617,0.4307162347822888,0.4307162347822888,0.07312382757465549,0.0,5.810310692571534,5.788400408276061,5.939408471229626,5.790578912855608,5.725192569796093,6.176085713560553,24940.953539444603,21199.810508527913,0.85,0.9181186059308406,0.7010895474966174,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492743291560786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47936.066183550814,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15877.75832101649,1542.680770271961,0.4307162347822888,0.07312382757465549,6.112851554438009,3.16069005945659
1095.0,-29.634937240632176,5.020116712474247,35.02210009490247,24.390155088063352,5.1142759306512495,-26.160062113923658,-39.760541590489424,1.639181075712715,0.7977898842272566,-4.987553212725388,40.04941029538056,48553.56452494876,15037.67214724499,15037.67214724499,63591.23667219374,88440.26273677556,88440.26273677556,15037.67214724499,103477.93488402055,103477.93488402055,103477.93488402055,128419.36912348347,104384.4538824342,64497.75567061351,44318.55356868966,24941.43423946292,0.0,69259.98780815258,21200.21910354348,1542.6984370191155,0.0,0.8868031796546972,2.807772061486136,0.0014959080323721466,354828.0817096475,1556664.7604884736,4.387095725310371,1556664.7604884736,4.387095725310371,0.85,0.0957688273730773,4.564652377983593,1.2687678680708636,1.0,0.0,4.564652377980551,1.2840517890175374,1.2843632346244034,3.5548818334470225,19437.79689073795,1982.1036634057452,2034.6934298245008,2034.6934298245008,7.390632872167894,5.020116712474247,0.2876778082777731,4.732438904196474,3.161764612467992,3.161764612467992,0.9033613178479978,0.0,0.0,0.00024253647414820053,1.000320538871073,0.0002424587566920487,198.62111750750395,0.0,1.5521330636307462e-05,43.98745102329535,0.0369113430161921,8.101949784291008e-05,0.00016151697630529047,0.0007372688499766637,0.09576882737294407,0.08186604537309042,0.01390278199985365,0.09576873992086828,0.08186604537320431,0.013902781999872996,0.43071413321185276,0.43071413321185276,0.07314540077037394,0.0,5.805256721597914,5.772651137235698,5.997344611665483,5.7853430969526585,5.70998802196965,6.229554765087528,24941.43423946292,21200.21910354348,0.85,0.9181525825320522,0.701033396936774,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492928746992066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47935.82158192061,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15877.70850063489,1542.6984370191155,0.43071413321185276,0.07314540077037394,6.112851554438009,3.161764612467992
1096.0,-29.638009673584623,5.023500708321307,35.022289303768886,24.389234545547538,5.114087531189822,-26.162846046142878,-39.76300583509726,1.638705381203929,0.7923877239032322,-4.987363218319793,40.04971146872932,48550.05709534337,15043.920498352925,15043.920498352925,63593.9775936963,88436.89073530062,88436.89073530062,15043.920498352925,103480.81123365354,103480.81123365354,103480.81123365354,128422.71317234718,104382.3977351317,64495.564095181595,44318.70404438901,24941.90193869364,0.0,69260.60598308264,21200.616647889594,1542.7149235064157,0.0,0.8868030561532086,2.8078644335178544,0.0014959080323721466,354830.70911376894,1556677.75970784,4.387099875306238,1556677.75970784,4.387099875306238,0.85,0.09577286657365608,4.564652377983593,1.2687626375677064,1.0,0.0,4.564652377983762,1.2840541722671777,1.2843655186534795,3.5548752354614908,19437.414008305204,1982.0646202633118,2034.6934298245008,2034.6934298245008,7.393703777600795,5.023500708321307,0.29068862386482586,4.732812084456481,3.162828959954003,3.162828959954003,0.9036654171297152,0.0,0.0,0.0002424587566920487,1.0003188815449382,0.00024238146571579688,198.62364821847945,0.0,1.5436327990716353e-05,43.746553525690146,0.03692677934418282,8.099695337371658e-05,0.0001614618033183321,0.0007370170044705438,0.09577286657359585,0.08186596297148346,0.013906903602112393,0.09577290074301063,0.08186596297153494,0.013906903602121136,0.43071202209999965,0.43071202209999965,0.07316680039178264,0.0,5.800088907337567,5.757002289714592,6.053886373939065,5.779750942223018,5.694782340517406,6.280554217929591,24941.90193869364,21200.616647889594,0.85,0.9181839617347493,0.7009764989235301,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449311324350392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47935.580684423,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15877.658899861794,1542.7149235064157,0.43071202209999965,0.07316680039178264,6.112851554438009,3.162828959954003
1097.0,-29.641067808635697,5.026833876967002,35.02247608105988,24.388476262707286,5.113967928402937,-26.165512471274152,-39.76533939186481,1.638412591041348,0.7883801835938016,-4.987133791458093,40.05001905977271,48546.00499650062,15050.01976251654,15050.01976251654,63596.02475901716,88433.94787603962,88433.94787603962,15050.01976251654,103483.96763855616,103483.96763855616,103483.96763855616,128426.37433643245,104380.24720143047,64493.30197398272,44318.82803049749,24942.406697876286,0.0,69261.23472837378,21201.045693194843,1542.7327403126676,0.0,0.8868031100622102,2.8079432506379525,0.0014959080323721466,354833.8818437564,1556691.0360118954,4.38709806381272,1556691.0360118954,4.38709806381272,0.85,0.0957768568356726,4.564652377983593,1.2687569229723885,1.0,0.0,4.564652377982642,1.2840556999527073,1.2843669474583437,3.554871006103327,19437.013549848638,1982.0237848652332,2034.6934298245008,2034.6934298245008,7.396701410597594,5.026833876967002,0.29368081894662446,4.733153058020378,3.1638833265553234,3.1638833265553234,0.9039666647300925,0.0,0.0,0.00024238146571579688,1.0003174053178145,0.00024230455696088682,198.6261672087429,0.0,1.5351815677504492e-05,43.50704563004773,0.03694213115986032,8.097560986558917e-05,0.0001614058558502077,0.0007367616237271275,0.09577685683602112,0.08186586840774973,0.013910988428271385,0.0957767010348482,0.08186586840745183,0.013910988428220758,0.43070989894785905,0.43070989894785905,0.07318801518556196,0.0,5.795094175269753,5.741848860104142,6.108684164465274,5.775513975051922,5.6816856133916644,6.328444247725827,24942.406697876286,21201.045693194843,0.85,0.918205183728326,0.7009116309705797,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493296786059535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47935.341176527356,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15877.609517546958,1542.7327403126676,0.43070989894785905,0.07318801518556196,6.112851554438009,3.1638833265553234
1098.0,-29.64410947552236,5.030115880726223,35.02266036163986,24.387534555885964,5.113744586895359,-26.16827274671724,-39.76778854904694,1.6379078580907032,0.7829940174597709,-4.9869911790599355,40.050319888170506,48542.57812606215,15056.15954889358,15056.15954889358,63598.73767495573,88430.63918873089,88430.63918873089,15056.15954889358,103486.79873762447,103486.79873762447,103486.79873762447,128429.72247546593,104378.22730497821,64491.15823299936,44318.965635532055,24942.923737841455,0.0,69261.8893733735,21201.485177165236,1542.753282407504,0.0,0.8868027467196629,2.8080299169149354,0.0014959080323721466,354835.8540330773,1556704.0205081077,4.3871102731433504,1556704.0205081077,4.3871102731433504,0.85,0.09578084508602112,4.564652377983593,1.2687518913811076,1.0,0.0,4.5646523779843715,1.284058217240792,1.284369366596144,3.554864037077853,19436.637417814425,1981.9854300718825,2034.6934298245008,2034.6934298245008,7.399718959230249,5.030115880726223,0.2965948397519824,4.7335210409742405,3.16492800027731,3.16492800027731,0.9042651429363743,0.0,0.0,0.00024230455696088682,1.000315703685345,0.00024222808466186501,198.6286726898034,0.0,1.5276091212581485e-05,43.29244249645593,0.0369574072510729,8.09532146284358e-05,0.00016135134233245102,0.0007365127884686672,0.09578084508635601,0.08186580745967549,0.013915037626680515,0.09578089325269215,0.08186580745938926,0.013915037626631861,0.43070778578627666,0.43070778578627666,0.07320901401079331,0.0,5.7900279519579385,5.726761519737977,6.1625829905442515,5.769985196519713,5.666695713096715,6.378575405936488,24942.923737841455,21201.485177165236,0.85,0.9182356740531703,0.7008555291407266,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493479478880966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47935.12657339377,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15877.560319252318,1542.753282407504,0.43070778578627666,0.07320901401079331,6.112851554438009,3.16492800027731
