time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1099.0,-29.647135556493843,5.033347163257552,35.02284169766669,24.386573011893802,5.113478507758568,-26.17102326613717,-39.77023606477303,1.6373662174015589,0.778000248885121,-4.9868727156047425,40.050602678081106,48539.22056745995,15062.246096240458,15062.246096240458,63601.46666370041,88427.43589240212,88427.43589240212,15062.246096240458,103489.68198864258,103489.68198864258,103489.68198864258,128433.03846357035,104376.28606373166,64489.057360435356,44319.14300366256,24943.356474927776,0.0,69262.49947859034,21201.853003688608,1542.7696253220663,0.0,0.8868023258006031,2.8081086747996844,0.0014959080323721466,354837.4922727883,1556716.2264933207,4.387124417215091,1556716.2264933207,4.387124417215091,0.85,0.09578478215773449,4.564652377983593,1.2687470054021106,1.0,0.0,4.5646523779818615,1.284060906104504,1.2843719579112123,3.5548565930813374,19436.275932443154,1981.9485688224984,2034.6934298245008,2034.6934298245008,7.402710342235505,5.033347163257552,0.2994603423679365,4.733886820889616,3.1659627945396203,3.1659627945396203,0.9045607984398915,0.0,0.0,0.00024222808466186501,1.0003140935174657,0.0002421520262801692,198.63116538751348,0.0,1.5189591252239674e-05,43.047301608847235,0.036972596842325144,8.093084012083146e-05,0.00016129724454103355,0.0007362658508564299,0.09578478215801871,0.08186573378636557,0.013919048371653137,0.09578454886024033,0.08186573378612266,0.013919048371611833,0.4307056745242686,0.4307056745242686,0.07322982205587016,0.0,5.7849636987490385,5.711812419983801,6.215664403250457,5.764872964489882,5.652252973241332,6.428336802202921,24943.356474927776,21201.853003688608,0.85,0.9182669863561622,0.70080087973816,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44936611922508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47934.88143250616,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15877.511348932067,1542.7696253220663,0.4307056745242686,0.07322982205587016,6.112851554438009,3.1659627945396203
1100.0,-29.65014596460181,5.036529374576874,35.02302037144951,24.3856786628254,5.113317676635232,-26.173749152151792,-39.77264582701025,1.6369208641851851,0.7718294817182709,-4.986680413831047,40.05088780232766,48535.76249207895,15068.134641681296,15068.134641681296,63603.89713376025,88424.0578928788,88424.0578928788,15068.134641681296,103492.1925345601,103492.1925345601,103492.1925345601,128435.97982194152,104374.2112432568,64486.89707120902,44319.23796894197,24943.787287381412,0.0,69263.02525632338,21202.2191942742,1542.7841996027632,0.0,0.8868022721393527,2.8082113417662637,0.0014959080323721466,354840.15164059814,1556728.533308084,4.387126220385638,1556728.533308084,4.387126220385638,0.85,0.09578865063580388,4.564652377983593,1.2687417776463557,1.0,0.0,4.564652377984344,1.284063144178753,1.2843740988587646,3.5548503970986594,19435.889572813197,1981.9091711046278,2034.6934298245008,2034.6934298245008,7.405604412346765,5.036529374576874,0.3023245263669132,4.734204848209961,3.166987757904448,3.166987757904448,0.9048536451155565,0.0,0.0,0.0002421520262801692,1.00031247420577,0.00024207638365445112,198.63364522940313,0.0,1.510756499372575e-05,42.81483919221877,0.03698770440731887,8.090881633025423e-05,0.00016124320994991497,0.000736019201731587,0.09578865063612421,0.08186562846980214,0.01392302216632208,0.09578894992612678,0.08186562846952837,0.013923022166275518,0.43070356311029023,0.43070356311029023,0.0732504638196295,0.0,5.779613110293042,5.69679588690218,6.267153367125388,5.7585098955493095,5.637108502036483,6.473592001396582,24943.787287381412,21202.2191942742,0.85,0.9182951062039196,0.7007456332214982,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493841978807354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47934.64897008953,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15877.462589460752,1542.7841996027632,0.43070356311029023,0.0732504638196295,6.112851554438009,3.166987757904448
1101.0,-29.65314133392681,5.039661450348359,35.023196203587325,24.38466508118438,5.112978460460706,-26.176479340906944,-39.77508628796784,1.6363164674409854,0.7670961754566861,-4.986631640861281,40.051162376387104,48532.523015973675,15074.150907421717,15074.150907421717,63606.67392339539,88420.95154744944,88420.95154744944,15074.150907421717,103495.10245487116,103495.10245487116,103495.10245487116,128439.33394725996,104372.31934740918,64484.86686285873,44319.391649500496,24944.2314923888,0.0,69263.6231418893,21202.59676853048,1542.8029480637488,0.0,0.886801526359501,2.808278617113487,0.0014959080323721466,354840.82613122516,1556740.3848147308,4.3871512807238995,1556740.3848147308,4.3871512807238995,0.8499999999999999,0.09579254188505919,4.564652377983593,1.2687371839908885,1.0,0.0,4.564652377983468,1.2840661246062561,1.284376982872832,3.5548421459862825,19435.5372762225,1981.8732468500968,2034.6934298245008,2034.6934298245008,7.408561253732419,5.039661450348359,0.30508459092398255,4.734576859424377,3.168003303591206,3.168003303591206,0.9051438010260588,0.0,0.0,0.00024207638365445112,1.000310920605649,0.00024200114051327494,198.63611273697185,0.0,1.5025170481107546e-05,42.581333143458785,0.03700272957779998,8.088651761843256e-05,0.00016118986603601857,0.0007357757053081689,0.09579254188521309,0.08186557375055481,0.013926968134658284,0.09579232823887926,0.08186557375042328,0.013926968134635906,0.4307014375177139,0.4307014375177139,0.0732709113373809,0.0,5.774433161471791,5.682026261978251,6.318348123937142,5.753727816317962,5.623050634689662,6.523330641949258,24944.2314923888,21202.59676853048,0.85,0.9183272696130056,0.7006928141277401,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494021833289674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47934.41546404077,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15877.414043099774,1542.8029480637488,0.4307014375177139,0.0732709113373809,6.112851554438009,3.168003303591206
1102.0,-29.656120500738076,5.042745336485139,35.02336905260839,24.383748170826607,5.112757399310323,-26.17918312813434,-39.77748494418336,1.6358200267066176,0.761468045782351,-4.986484540573215,40.05142714634154,48529.166644857396,15079.933663586347,15079.933663586347,63609.10030844374,88417.74660998638,88417.74660998638,15079.933663586347,103497.68027357273,103497.68027357273,103497.68027357273,128442.26882383373,104370.37566534971,64482.766190555034,44319.566083105194,24944.588550261004,0.0,69264.1546333662,21202.900267721852,1542.8144857413145,0.0,0.8868013163849088,2.8083689783266004,0.0014959080323721466,354842.8604150345,1556751.8132090017,4.387158336476545,1556751.8132090017,4.387158336476545,0.85,0.09579633580248115,4.564652377983593,1.2687322425143797,1.0,0.0,4.564652377983995,1.2840685997459955,1.2843793619893906,3.554835293758088,19435.17533633886,1981.8363392533497,2034.6934298245008,2034.6934298245008,7.411403331108729,5.042745336485139,0.3078553497681229,4.734889986717016,3.1690090287398993,3.1690090287398993,0.9054311510685427,0.0,0.0,0.00024200114051327494,1.0003092460747398,0.00024192632574666158,198.63856695073005,0.0,1.4946005073355692e-05,42.35697837789003,0.03701767558287333,8.0864606416356e-05,0.00016113653409691894,0.0007355322635455352,0.09579633580276087,0.08186545821416584,0.013930877588595021,0.09579610423522447,0.08186545821392681,0.013930877588554342,0.4306993055503321,0.4306993055503321,0.07329121993574,0.0,5.769098086946656,5.667316760905635,6.3681037870010755,5.747952586355552,5.608770226378283,6.5675144730441275,24944.588550261004,21202.900267721852,0.85,0.9183552538126513,0.7006389798841165,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44942007935155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47934.1911092752,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15877.365697668809,1542.8144857413145,0.4306993055503321,0.07329121993574,6.112851554438009,3.1690090287398993
1103.0,-29.659084158981653,5.045781441706364,35.0235393785717,24.38281631274151,5.112529375679291,-26.18187365212514,-39.77987392628563,1.6353188688231957,0.7555308733031438,-4.986360953664874,40.051699351091585,48525.84122376086,15085.667373453032,15085.667373453032,63611.50859721389,88414.5051174919,88414.5051174919,15085.667373453032,103500.17249094494,103500.17249094494,103500.17249094494,128445.1892028488,104368.3851386888,64480.6864092447,44319.665254937885,24945.016711903852,0.0,69264.68196684174,21203.264205118274,1542.830700495146,0.0,0.8868009598547707,2.8084606345907783,0.0014959080323721466,354844.5695339671,1556763.5625810716,4.387170316923934,1556763.5625810716,4.387170316923934,0.85,0.09580012112073875,4.564652377983593,1.2687272883998233,1.0,0.0,4.5646523779849195,1.28407109605386,1.284381762828915,3.554828382954373,19434.804673356957,1981.7985421481299,2034.6934298245008,2034.6934298245008,7.4142213034787385,5.045781441706364,0.3105800039901734,4.73520143771619,3.1700054368084083,3.1700054368084083,0.9057158390881167,0.0,0.0,0.00024192632574666158,1.0003076434711748,0.0002418519215819958,198.64100844149817,0.0,1.4861098026831565e-05,42.116351808040655,0.03703253668090017,8.084278903900638e-05,0.0001610835367076552,0.0007352903488866056,0.095800121121019,0.08186536168189845,0.013934759439120552,0.09580019903677454,0.08186536168165896,0.013934759439079786,0.43069716228420285,0.43069716228420285,0.07331136422340247,0.0,5.763628553468379,5.652652863151104,6.41664898375592,5.741891826968015,5.594243516565541,6.611167288693707,24945.016711903852,21203.264205118274,0.85,0.9183830314512361,0.7005856353601834,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449437878989129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47933.95048270535,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15877.317576982561,1542.830700495146,0.43069716228420285,0.07331136422340247,6.112851554438009,3.1700054368084083
1104.0,-29.6620342800101,5.048769659009349,35.023706926303376,24.381834652181738,5.112216124714237,-26.18456051357847,-39.78226975360883,1.6347423582828506,0.7503406609259855,-4.986302101203326,40.051959076851,48522.61483625115,15091.413923641732,15091.413923641732,63614.028759892884,88411.42617722174,88411.42617722174,15091.413923641732,103502.84010086348,103502.84010086348,103502.84010086348,128448.25176917354,104366.51186977181,64478.66101312973,44319.83428515787,24945.411668310062,0.0,69265.24595346794,21203.59991806355,1542.8465860778335,0.0,0.8868003191116306,2.8085350450182354,0.0014959080323721466,354845.38342387084,1556774.7733758506,4.387191847769506,1556774.7733758506,4.387191847769506,0.85,0.09580388664975417,4.564652377983593,1.2687226958433167,1.0,0.0,4.564652377982671,1.2840739436476618,1.2843845155662375,3.554820499679956,19434.45584535264,1981.7629715909757,2034.6934298245008,2034.6934298245008,7.417045586539992,5.048769659009349,0.313239087063657,4.735530571945692,3.17099257077762,3.17099257077762,0.9059978773650342,0.0,0.0,0.0002418519215819958,1.000306245428814,0.00024177787821200498,198.64343883252462,0.0,1.477971830146012e-05,41.88572166633798,0.03704731639920163,8.082091461263685e-05,0.00016103100696935894,0.0007350505688917768,0.09580388664992154,0.08186527565958449,0.013938610990337047,0.09580365447274909,0.08186527565944147,0.0139386109903127,0.430695002939343,0.430695002939343,0.07333133679799356,0.0,5.758229580943919,5.638187364976488,6.464496986777192,5.736642762129293,5.580447153698572,6.656098056306689,24945.411668310062,21203.59991806355,0.85,0.9184119378227357,0.700533350720337,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494555863811909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47933.71985256365,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15877.269667679055,1542.8465860778335,0.430695002939343,0.07333133679799356,6.112851554438009,3.17099257077762
1105.0,-29.6649674357361,5.051711629845242,35.02387181424425,24.38093125764283,5.112004370185777,-26.187221953546977,-39.7846314945258,1.6342588879969524,0.7442789800372793,-4.9861669288748995,40.05221669626102,48519.311605779585,15096.963499692903,15096.963499692903,63616.27510547249,88408.2406270292,88408.2406270292,15096.963499692903,103505.2041267221,103505.2041267221,103505.2041267221,128450.97989138954,104364.57079927156,64476.596470560966,44319.971476345105,24945.775764667433,0.0,69265.74724101253,21203.909399967317,1542.8589929558343,0.0,0.8868000743305104,2.8086296826690873,0.0014959080323721466,354847.2527716741,1556785.8933125034,4.387200073137427,1556785.8933125034,4.387200073137427,0.85,0.09580757678335247,4.564652377983593,1.2687177681038153,1.0,0.0,4.564652377983089,1.2840763557283588,1.2843868331480408,3.554813822106718,19434.094391776638,1981.7261135838069,2034.6934298245008,2034.6934298245008,7.419773061829304,5.051711629845242,0.3158999042967148,4.735811725548527,3.1719703187335306,3.1719703187335306,0.9062772339238659,0.0,0.0,0.00024177787821200498,1.000304491358162,0.000241704281347104,198.64585529885028,0.0,1.4708229637723908e-05,41.68312279330956,0.03706202462883935,8.07993567579074e-05,0.00016097852145409756,0.0007348109907597292,0.0958075767836224,0.08186514881905566,0.013942427964566738,0.09580762670577504,0.08186514881882502,0.013942427964527456,0.43069283299180794,0.43069283299180794,0.07335116206917223,0.0,5.752643237947439,5.623758704618297,6.510822080731202,5.730445908912202,5.566312143323103,6.696473816957962,24945.775764667433,21203.909399967317,0.85,0.9184377219539333,0.7004805916112474,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494732133002126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47933.51725369062,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15877.221930782487,1542.8589929558343,0.43069283299180794,0.07335116206917223,6.112851554438009,3.1719703187335306
1106.0,-29.667886248723743,5.054607081411093,35.02403416762261,24.379962135013216,5.111707886194433,-26.18987895659929,-39.787000010814495,1.6337005940702465,0.738655010093396,-4.98610808121855,40.052472643873664,48516.11075999017,15102.545812097896,15102.545812097896,63618.65657208807,88405.14253219182,88405.14253219182,15102.545812097896,103507.68834428972,103507.68834428972,103507.68834428972,128453.86623122318,104362.67174782838,64474.58973432882,44320.09112611062,24946.177886933456,0.0,69266.26901304408,21204.251203893436,1542.8754126347371,0.0,0.8867994472390882,2.8087097513382404,0.0014959080323721466,354848.0665999542,1556796.941146799,4.387221145273671,1556796.941146799,4.387221145273671,0.85,0.09581126943998416,4.564652377983593,1.268713150820695,1.0,0.0,4.564652377983339,1.2840791165509067,1.284389500129012,3.5548061791118064,19433.740762717283,1981.6900534552865,2034.6934298245008,2034.6934298245008,7.4225166262027695,5.054607081411093,0.3184907194425133,4.7361163619685795,3.1729390960340407,3.1729390960340407,0.9065540274382974,0.0,0.0,0.000241704281347104,1.0003030094636165,0.0002416310648477514,198.64826000023868,0.0,1.4619712175566356e-05,41.43226430555505,0.03707664434101492,8.07777423965537e-05,0.0001609265389505503,0.0007345737087012987,0.09581126944014852,0.08186505263492488,0.013946216805223639,0.09581130989569446,0.08186505263478445,0.013946216805199713,0.4306906471532948,0.4306906471532948,0.0733708090064729,0.0,5.7470683807517275,5.609476858786536,6.556347641954119,5.7247630913119565,5.552470983715978,6.7386498679666715,24946.177886933456,21204.251203893436,0.85,0.9184651848377677,0.7004291042564127,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494907392571166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47933.26639520287,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15877.17443542011,1542.8754126347371,0.4306906471532948,0.0733708090064729,6.112851554438009,3.1729390960340407
1107.0,-29.670790251936292,5.057456598743655,35.02419369612701,24.3789849448018,5.111394527096837,-26.192524315778865,-39.7893552906811,1.633128590939633,0.7331018173738926,-4.986056671516607,40.052715066022046,48512.92083550951,15108.057920092526,15108.057920092526,63620.97875560204,88402.08476538058,88402.08476538058,15108.057920092526,103510.14268547311,103510.14268547311,103510.14268547311,128456.65825261787,104360.7985097659,64472.57925682474,44320.24361437906,24946.515567144757,0.0,69266.75918152381,21204.538232073042,1542.8883772497934,0.0,0.8867988312620979,2.8087880390781716,0.0014959080323721466,354848.77756692277,1556807.4052167006,4.387241843951665,1556807.4052167006,4.387241843951665,0.85,0.09581491174080614,4.564652377983593,1.268708531889133,1.0,0.0,4.564652377983803,1.2840819406638269,1.2843922309036886,3.5547983609393508,19433.391940458485,1981.654483484012,2034.6934298245008,2034.6934298245008,7.42522568689655,5.057456598743655,0.32104417080050496,4.73641242794315,3.1738987433061476,3.1738987433061476,0.906828212373185,0.0,0.0,0.0002416310648477514,1.000301478971594,0.0002415582401179406,198.65065255115303,0.0,1.4544330199704386e-05,41.21863178596223,0.03709118867121462,8.075625412712541e-05,0.00016087481072062597,0.0007343375873135657,0.09581491174094824,0.081864939061313,0.013949972679635237,0.0958147190247788,0.08186493906119159,0.013949972679614548,0.4306884478896402,0.4306884478896402,0.07339029565508144,0.0,5.741491848788826,5.595338164623058,6.60100475598756,5.719158488890514,5.538890445312802,6.77981545052171,24946.515567144757,21204.538232073042,0.85,0.9184922105114494,0.7003780949008197,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495081799155858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47933.05276268327,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15877.127129618731,1542.8883772497934,0.4306884478896402,0.07339029565508144,6.112851554438009,3.1738987433061476
1108.0,-29.673679957290247,5.060260732261739,35.02435038399485,24.378003703337185,5.111072006737013,-26.195157720915667,-39.791704912763066,1.6325497703619345,0.7275139771580257,-4.986014826361611,40.05295137937126,48509.77464546083,15113.503977829972,15113.503977829972,63623.2786232908,88399.05048634244,88399.05048634244,15113.503977829972,103512.55446417241,103512.55446417241,103512.55446417241,128459.38972376256,104358.93801701337,64470.60194182031,44320.37341688118,24946.83525959015,0.0,69267.20867647133,21204.809970651626,1542.9005972252444,0.0,0.8867981887303074,2.808865671133026,0.0014959080323721466,354849.3562624668,1556817.6056535176,4.387263434971562,1556817.6056535176,4.387263434971562,0.85,0.09581851882451026,4.564652377983593,1.2687039766972887,1.0,0.0,4.564652377982704,1.2840847958385684,1.2843949932503684,3.554790456811427,19433.045491548757,1981.6191555269902,2034.6934298245008,2034.6934298245008,7.427902285571131,5.060260732261739,0.32355964415044003,4.736701088111299,3.1748493595038223,3.1748493595038223,0.9070998170010921,0.0,0.0,0.0002415582401179406,1.000300001526988,0.00024148579401099137,198.65303337259363,0.0,1.4466680098778182e-05,40.99857139993737,0.0371056553513134,8.073482274147623e-05,0.00016082341737646438,0.000734102994562926,0.09581851882463119,0.08186481950655498,0.013953699318076208,0.09581805671345174,0.08186481950645166,0.013953699318058599,0.4306862370491765,0.4306862370491765,0.07340963173731427,0.0,5.735909736472763,5.581342125995263,6.644769699155972,5.713528803519637,5.525446510286713,6.819989796301229,24946.83525959015,21204.809970651626,0.85,0.9185194529847185,0.7003281288847232,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495255324789789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47932.832702297244,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15877.08002321275,1542.9005972252444,0.4306862370491765,0.07340963173731427,6.112851554438009,3.1748493595038223
1109.0,-29.676554218276554,5.0630208062106465,35.02450454667275,24.377088189963274,5.110830378125898,-26.197769134237856,-39.79402470923958,1.6320452940869223,0.7212645297313998,-4.98591942472283,40.05319120003842,48506.5642373475,15118.791126131071,15118.791126131071,63625.35536347857,88395.94688465392,88395.94688465392,15118.791126131071,103514.73801078499,103514.73801078499,103514.73801078499,128461.90593551236,104357.03825295954,64468.59009131675,44320.497957380874,24947.167924727368,0.0,69267.66588210824,21205.09273601826,1542.9123790790154,0.0,0.8867978060150938,2.8089581549130287,0.0014959080323721466,354850.67561757745,1556827.9575349265,4.3872762953753535,1556827.9575349265,4.3872762953753535,0.85,0.09582207254318609,4.564652377983593,1.268699253364466,1.0,0.0,4.564652377983519,1.2840873028246056,1.284397407810051,3.5547835166212853,19432.691729791663,1981.583081867066,2034.6934298245008,2034.6934298245008,7.430500784304944,5.0630208062106465,0.3260676823305966,4.73695312388005,3.175791034113017,3.175791034113017,0.9073688668894334,0.0,0.0,0.00024148579401099137,1.0002984049301686,0.0002414137549563019,198.65540151918384,0.0,1.4391638901499477e-05,40.78590464684952,0.0371200469902149,8.071366855938882e-05,0.00016077212545160255,0.000733868864756134,0.09582207254339689,0.08186467757437715,0.01395739496901973,0.09582190194039716,0.08186467757419706,0.013957394968989022,0.43068401617590524,0.43068401617590524,0.07342882301282341,0.0,5.730155818123478,5.567389221013343,6.6870834842231375,5.707183954454251,5.511768700702987,6.85659807501321,24947.167924727368,21205.09273601826,0.85,0.9185433716182565,0.7002771584638698,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495428000002617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47932.62003554416,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15877.033106440427,1542.9123790790154,0.43068401617590524,0.07342882301282341,6.112851554438009,3.175791034113017
1110.0,-29.67941328765208,5.065737048363063,35.0246564247391,24.37616108162331,5.110560888437717,-26.200369659543068,-39.796335180848814,1.6315172603286843,0.7152590505667149,-4.985857413696433,40.05343297806163,48503.38487078658,15124.050941709995,15124.050941709995,63627.43581249658,88392.91786413264,88392.91786413264,15124.050941709995,103516.96880584264,103516.96880584264,103516.96880584264,128464.51026641985,104355.19333636081,64466.589634997654,44320.6707792924,24947.541460577217,0.0,69268.21223986961,21205.410241490634,1542.9273429074876,0.0,0.8867972463109082,2.8090435844058765,0.0014959080323721466,354851.53319992777,1556838.3939584496,4.387295103164476,1556838.3939584496,4.387295103164476,0.85,0.09582561178755522,4.564652377983593,1.2686945992661638,1.0,0.0,4.564652377983862,1.284089919066981,1.284399932174805,3.5547762740013304,19432.348181372403,1981.54804967776,2034.6934298245008,2034.6934298245008,7.4330858497019365,5.065737048363063,0.3285277484025073,4.737209299960556,3.176724090974707,3.176724090974707,0.907635454564202,0.0,0.0,0.0002414137549563019,1.0002968344689596,0.0002413421162973732,198.65775719838425,0.0,1.4310947334397826e-05,40.557224745683435,0.037134357937549295,8.069260450374543e-05,0.00016072115045255645,0.0007336361816055206,0.095825611787717,0.08186455121669138,0.013961060571025608,0.09582568506373386,0.08186455121655319,0.01396106057100204,0.43068178056247,0.43068178056247,0.07344783958265758,0.0,5.724353235134686,5.553563461809006,6.72830062401124,5.701116464263123,5.4983873706274835,6.893359812553001,24947.541460577217,21205.410241490634,0.85,0.918566161230789,0.7002257356206005,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495599756223974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47932.39135564299,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15876.986402746757,1542.9273429074876,0.43068178056247,0.07344783958265758,6.112851554438009,3.176724090974707
1111.0,-29.682258228183347,5.068409997118458,35.02480593517399,24.375219479575776,5.110281870856407,-26.202958419318477,-39.798640029598005,1.6309820619917048,0.7090691916966989,-4.9858034855866,40.0536677686349,48500.24851197179,15129.24614935261,15129.24614935261,63629.494661324396,88389.86603596827,88389.86603596827,15129.24614935261,103519.11218532088,103519.11218532088,103519.11218532088,128467.00243032243,104353.31478045804,64464.62170416639,44320.7700847685,24947.890245001563,0.0,69268.66032977006,21205.706708251328,1542.9411324062796,0.0,0.8867966707718263,2.8091304819401843,0.0014959080323721466,354852.27900079277,1556848.5288171314,4.387314443071826,1556848.5288171314,4.387314443071826,0.85,0.09582910802790043,4.564652377983593,1.2686900138529023,1.0,0.0,4.564652377982395,1.284092567974239,1.2844024897261201,3.5547689409842973,19431.998368859837,1981.5123787287032,2034.6934298245008,2034.6934298245008,7.435639161943705,5.068409997118458,0.33095204736910233,4.737457949749356,3.177648525367704,3.177648525367704,0.9078995786764869,0.0,0.0,0.0002413421162973732,1.000295374258479,0.00024127085109863734,198.6601012850906,0.0,1.4231575311475583e-05,40.3322844327218,0.03714858951286077,8.067159677369922e-05,0.000160670519523674,0.0007334050690155977,0.09582910802804269,0.08186441664603014,0.013964691382012551,0.09582944367213271,0.08186441664590861,0.013964691381991818,0.4306795315684774,0.4306795315684774,0.07346667806732819,0.0,5.718466670578891,5.539814607966832,6.768474236511793,5.694872677283286,5.48493054520668,6.929340053518274,24947.890245001563,21205.706708251328,0.85,0.9185899418063079,0.7001759277727435,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495770608495897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47932.16641533003,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15876.939907582993,1542.9411324062796,0.4306795315684774,0.07346667806732819,6.112851554438009,3.177648525367704
1112.0,-29.685090097602036,5.071039175752162,35.02495268603481,24.37419695723804,5.10988153063295,-26.20554754599472,-39.800959860999114,1.6303389790256642,0.7038516603181506,-4.985838986619407,40.05388640727921,48497.247273991285,15134.498563955549,15134.498563955549,63631.74583794683,88386.99979342753,88386.99979342753,15134.498563955549,103521.49835738308,103521.49835738308,103521.49835738308,128469.6922114294,104351.56016567719,64462.727597036705,44320.92507626721,24948.19385404632,0.0,69269.11893031353,21205.96477593937,1542.95447878544,0.0,0.8867956986509198,2.8091943167013884,0.0014959080323721466,354851.7880377583,1556857.966514131,4.387347109403525,1556857.966514131,4.387347109403525,0.85,0.09583259116767798,4.564652377983593,1.2686858224170283,1.0,0.0,4.564652377982874,1.2840957202842898,1.284405551280895,3.5547602144277928,19431.671635860203,1981.479061234999,2034.6934298245008,2034.6934298245008,7.4382205899494895,5.071039175752162,0.33330209390806065,4.737737081844101,3.1785644266561865,3.1785644266561865,0.9081612647589105,0.0,0.0,0.00024127085109863734,1.0002940237861868,0.00024119993258123182,198.66243465012644,0.0,1.41575515989685e-05,40.12250123147673,0.03716274706445974,8.0650457588416e-05,0.00016062039351022133,0.0007331762611890923,0.09583259116757836,0.08186429939043864,0.013968291777139723,0.0958323451897528,0.08186429939052374,0.013968291777154243,0.43067726731845807,0.43067726731845807,0.07348533825463906,0.0,5.712756484608633,5.526320373969952,6.808352060265406,5.6896906469375494,5.472283215910238,6.967859252362416,24948.19385404632,21205.96477593937,0.85,0.9186163592171853,0.7001279649995366,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495940620268286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47931.956632128786,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15876.893600164762,1542.95447878544,0.43067726731845807,0.07348533825463906,6.112851554438009,3.1785644266561865
1113.0,-29.687906254018937,5.073626707205692,35.02509685930221,24.373291327524953,5.109637548098134,-26.208106891797865,-39.803233661781974,1.6298381858767783,0.6973267639526171,-4.985754692139182,40.05410482770023,48494.10669295753,15139.496225576311,15139.496225576311,63633.60291853384,88383.95252279467,88383.95252279467,15139.496225576311,103523.44874837098,103523.44874837098,103523.44874837098,128471.90749550733,104349.68907783358,64460.75784750284,44321.03470036748,24948.45874713634,0.0,69269.49344750383,21206.18993506589,1542.96288329442,0.0,0.8867953368864596,2.809289124183863,0.0014959080323721466,354852.95379270636,1556867.3948345382,4.387359265843987,1556867.3948345382,4.387359265843987,0.85,0.09583598138045236,4.564652377983593,1.2686811743630098,1.0,0.0,4.564652377983158,1.2840982069460323,1.2844079474715455,3.5547533306192323,19431.32321400124,1981.4435320931452,2034.6934298245008,2034.6934298245008,7.440676813352734,5.073626707205692,0.3356773419926391,4.737949365213053,3.1794715788725516,3.1794715788725516,0.9084204511064433,0.0,0.0,0.00024119993258123182,1.0002923988734538,0.00024112942660853493,198.66475511593316,0.0,1.40888453295575e-05,39.92778766396596,0.0371768359097893,8.062974282098332e-05,0.0001605701897602485,0.000732947098522395,0.09583598138063,0.08186412429350744,0.013971857087122562,0.09583606235771809,0.0818641242933557,0.013971857087096666,0.4306749971446521,0.4306749971446521,0.07350386464195315,0.0,5.706821608823702,5.512824948735954,6.846676933001788,5.683081456091827,5.459012414047436,7.000201086264667,24948.45874713634,21206.18993506589,0.85,0.9186382020645038,0.700078841051566,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496109854696122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47931.76191856128,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15876.847459773135,1542.96288329442,0.4306749971446521,0.07350386464195315,6.112851554438009,3.1794715788725516
1114.0,-29.690708426518082,5.076172067769333,35.02523872330956,24.372316896356665,5.1092956239671246,-26.210663445233315,-39.805514412559546,1.629250642682209,0.6914798038213235,-4.985761659040979,40.05432590912514,48491.067898534995,15144.556732363111,15144.556732363111,63635.624630898106,88381.03884706016,88381.03884706016,15144.556732363111,103525.59557942327,103525.59557942327,103525.59557942327,128474.3893541492,104347.90024859982,64458.83911380021,44321.17903866623,24948.79377472592,0.0,69269.97281339215,21206.47470851703,1542.9774878926048,0.0,0.8867945011114603,2.8093644895154437,0.0014959080323721466,354852.857443458,1556876.9380635929,4.387387350577174,1556876.9380635929,4.387387350577174,0.85,0.09583939032574583,4.564652377983593,1.268676807093434,1.0,0.0,4.564652377984075,1.2841010981664798,1.284410748847881,3.5547453269071183,19430.990109807804,1981.4095649184794,2034.6934298245008,2034.6934298245008,7.44316392355451,5.076172067769333,0.3379786892029255,4.738193378566407,3.1803705494872867,3.1803705494872867,0.9086772998535105,0.0,0.0,0.00024112942660853493,1.0002909534121558,0.00024105928958569812,198.6670641064968,0.0,1.4007051800038503e-05,39.695984801309116,0.03719084296158934,8.060896967881339e-05,0.00016052045692972153,0.0007327200854392662,0.0958393903257382,0.08186399315509614,0.013975397170642053,0.09583945018524774,0.08186399315510266,0.013975397170643167,0.43067271316339245,0.43067271316339245,0.07352221636212394,0.0,5.700941772449994,5.499501612834138,6.884356759190439,5.677241462862298,5.446202507597093,7.035120500530979,24948.79377472592,21206.47470851703,0.85,0.9186610308383903,0.7000301274719151,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496278153841067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47931.53011569862,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15876.801539769662,1542.9774878926048,0.43067271316339245,0.07352221636212394,6.112851554438009,3.1803705494872867
1115.0,-29.6934958348256,5.078676188343945,35.02537808131123,24.371364258136623,5.108980257866588,-26.21320405233283,-39.80778136812148,1.6286884753732491,0.6853527755774849,-4.98574318233569,40.054536641150186,48488.036835073224,15149.505531046634,15149.505531046634,63637.54236611986,88378.10348491791,88378.10348491791,15149.505531046634,103527.60901596455,103527.60901596455,103527.60901596455,128476.67740630949,104346.09516738726,64456.93329595183,44321.290968261594,24949.06839034494,0.0,69270.35935860654,21206.7081317932,1542.9880988438015,0.0,0.8867938322678215,2.8094464700333495,0.0014959080323721466,354853.11296837294,1556886.0345902836,4.3874098259046255,1556886.0345902836,4.3874098259046255,0.85,0.09584273786985695,4.564652377983593,1.2686723876232282,1.0,0.0,4.564652377982563,1.2841038700505165,1.2844134313324242,3.5547376535856245,19430.653979276136,1981.3752891431975,2034.6934298245008,2034.6934298245008,7.445596132068569,5.078676188343945,0.3402613489729145,4.73841483937103,3.181261111102661,3.181261111102661,0.9089317460293317,0.0,0.0,0.00024105928958569812,1.000289426821969,0.00024098954074879139,198.66936097814914,0.0,1.3933916412158756e-05,39.488719112057915,0.0372047768780015,8.058832708658791e-05,0.0001604709624991102,0.0007324941605688794,0.09584273786991582,0.08186383417502076,0.013978903694895066,0.09584283370506902,0.08186383417497047,0.013978903694886479,0.43067041957930585,0.43067041957930585,0.07354041476567136,0.0,5.695000030216079,5.486272938968284,6.92104184831237,5.671095957913167,5.433401077839051,7.067873267889922,24949.06839034494,21206.7081317932,0.85,0.9186835892776868,0.6999824641309415,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496445620977858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47931.32285000937,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15876.755806038795,1542.9880988438015,0.43067041957930585,0.07354041476567136,6.112851554438009,3.181261111102661
1116.0,-29.696271529494002,5.081139045373809,35.025514879321406,24.370379000343405,5.108603934631069,-26.21574021127489,-39.810051292274125,1.6280726164119768,0.6797951187473359,-4.985775191443927,40.054740788709026,48485.07752062443,15154.457156416287,15154.457156416287,63639.53467704072,88375.29829808787,88375.29829808787,15154.457156416287,103529.75545450416,103529.75545450416,103529.75545450416,128479.09416268449,104344.38693777153,64455.066897093224,44321.466711864785,24949.338708180323,0.0,69270.8054200451,21206.937901953275,1542.9997020348617,0.0,0.8867929303622208,2.8095151637636167,0.0014959080323721466,354852.67029621714,1556894.8469280822,4.387440132910504,1556894.8469280822,4.387440132910504,0.85,0.09584607075121149,4.564652377983593,1.2686682500364257,1.0,0.0,4.564652377983488,1.2841068920592813,1.2844163645000852,3.55472928788927,19430.335883821514,1981.3428524339622,2034.6934298245008,2034.6934298245008,7.448029729826869,5.081139045373809,0.3424897766736441,4.738649268700165,3.182143474255618,3.182143474255618,0.9091838497873194,0.0,0.0,0.00024098954074879139,1.000288216935701,0.00024092010349481332,198.67164824393495,0.0,1.3856956857230749e-05,39.27061573339194,0.03721863383485873,8.05676623591786e-05,0.00016042187838961278,0.0007322701086717407,0.09584607075112618,0.08186368798328038,0.013982382767845797,0.09584580042824697,0.08186368798335325,0.013982382767858242,0.43066811517356396,0.43066811517356396,0.07355845528842214,0.0,5.689161848366325,5.473262647830154,6.957144041594972,5.665570310191242,5.421167460175354,7.101543404701488,24949.338708180323,21206.937901953275,0.85,0.9187064347114572,0.6999352357262206,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496612209418134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47931.1047466307,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15876.710274678151,1542.9997020348617,0.43066811517356396,0.07355845528842214,6.112851554438009,3.182143474255618
1117.0,-29.699031064403535,5.083561724538125,35.02564914654626,24.369427340012066,5.108279219348011,-26.218256663228008,-39.812295546848304,1.6275048181723897,0.6736238849632628,-4.985768247290114,40.054940667074874,48482.07695736092,15159.2785002821,15159.2785002821,63641.35545764302,88372.41050620997,88372.41050620997,15159.2785002821,103531.68900649207,103531.68900649207,103531.68900649207,128481.26886945641,104342.61238714415,64453.17409430276,44321.5981031571,24949.579862964336,0.0,69271.17796612144,21207.142883519686,1543.0087833131367,0.0,0.8867922421219051,2.8095963907509716,0.0014959080323721466,354852.76633083075,1556903.475016241,4.387463260085545,1556903.475016241,4.387463260085545,0.85,0.09584934851371443,4.564652377983593,1.2686639217799534,1.0,0.0,4.564652377983362,1.284109688837753,1.2844190727828937,3.5547215457232917,19430.00543849767,1981.3091563885393,2034.6934298245008,2034.6934298245008,7.450399297544119,5.083561724538125,0.34470656423614887,4.738855160301976,3.183017563106867,3.183017563106867,0.9094335894591048,0.0,0.0,0.00024092010349481332,1.0002865452196015,0.00024085108876669144,198.67392223940837,0.0,1.379521369735452e-05,39.09563561830271,0.03723242904855609,8.054723613589339e-05,0.00016037286735891992,0.0007320463903539411,0.09584934851374442,0.08186351685299591,0.01398583166074851,0.09584906118885184,0.0818635168529703,0.013985831660744137,0.430665806539934,0.430665806539934,0.07357635860091412,0.0,5.683241649034471,5.460334363745915,6.99218796229178,5.6593921322534015,5.40864165419913,7.13242727204522,24949.579862964336,21207.142883519686,0.85,0.918727778655189,0.6998881552306231,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449677810142517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47930.92976651561,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15876.664885067134,1543.0087833131367,0.430665806539934,0.07357635860091412,6.112851554438009,3.183017563106867
1118.0,-29.70177812912306,5.085944895939113,35.025781202227876,24.368492827657633,5.107977959210059,-26.22075954432785,-39.814526320528216,1.6269593744148092,0.6671359237704451,-4.985754583412599,40.05514478293989,48479.074382540435,15164.019431881414,15164.019431881414,63643.09381442185,88369.49358942582,88369.49358942582,15164.019431881414,103533.51302130724,103533.51302130724,103533.51302130724,128483.37056931853,104340.81377378252,64451.28554284072,44321.69803437977,24949.85754801129,0.0,69271.55558239105,21207.378915809593,1543.0198567505581,0.0,0.8867915727330716,2.8096825340087475,0.0014959080323721466,354852.9552963489,1556912.2860605204,4.387485753811164,1556912.2860605204,4.387485753811164,0.8499999999999999,0.09585259947673064,4.564652377983593,1.2686595023097471,1.0,0.0,4.564652377982978,1.2841123802867924,1.2844216762531104,3.5547140951667546,19429.670512367313,1981.275003428012,2034.6934298245008,2034.6934298245008,7.452729344680371,5.085944895939113,0.3468971566786898,4.739047739260423,3.1838836363970584,3.1838836363970584,0.9096810389705882,0.0,0.0,0.00024085108876669144,1.000285256578399,0.00024078240400198712,198.67618600425038,0.0,1.3711426728260666e-05,38.85818334789073,0.03724614047528435,8.052693735411685e-05,0.00016032415141257458,0.0007318240189936101,0.0958525994767765,0.08186334695426517,0.013989252522511337,0.09585261548661277,0.081863346954226,0.013989252522504643,0.4306634908255608,0.4306634908255608,0.07359411201145771,0.0,5.677203446975113,5.447456048716049,7.026114979343959,5.652890507183031,5.3959760145183395,7.1618966437967515,24949.85754801129,21207.378915809593,0.85,0.9187478652579881,0.6998409949792422,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496943031218092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47930.6923142452,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15876.619726666795,1543.0198567505581,0.4306634908255608,0.07359411201145771,6.112851554438009,3.1838836363970584
1119.0,-29.704511420626144,5.0882885937572375,35.02591099649872,24.367518990207486,5.107624305612596,-26.22325526736915,-39.81675213491542,1.6263681523553633,0.6609257143055061,-4.985784730849158,40.05534302317175,48476.11634330169,15168.756261825043,15168.756261825043,63644.87260512674,88366.637010064,88366.637010064,15168.756261825043,103535.39327188904,103535.39327188904,103535.39327188904,128485.52497214326,104339.04515619675,64449.410766099754,44321.81598899666,24950.131700254227,0.0,69271.9476892509,21207.611945216093,1543.0318014470868,0.0,0.8867907016764212,2.8097599663992203,0.0014959080323721466,354852.5383704422,1556920.8435081434,4.387515024291083,1556920.8435081434,4.387515024291083,0.85,0.0958558319162591,4.564652377983593,1.2686552823008972,1.0,0.0,4.56465237798324,1.2841152850017277,1.284424493463938,3.5547060542756883,19429.34117185605,1981.2414200421194,2034.6934298245008,2034.6934298245008,7.45505737595732,5.0882885937572375,0.3490379349279973,4.73925065882924,3.1847418293105867,3.1847418293105867,0.9099262369458819,0.0,0.0,0.00024078240400198712,1.0002838325211878,0.00024071408151734463,198.6784384640336,0.0,1.3646027088053114e-05,38.672840767542525,0.037259786502372404,8.050668841235267e-05,0.00016027571558963446,0.0007316029262992469,0.09585583191618563,0.081863187579426,0.013992644336759636,0.0958559049723191,0.08186318757948874,0.013992644336770362,0.43066116385919295,0.43066116385919295,0.07361170110423527,0.0,5.671154485305692,5.43468586752482,7.059322063144975,5.6467104451546675,5.383554458140679,7.192136222750435,24950.131700254227,21207.611945216093,0.85,0.9187683431485596,0.699794331765611,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497107219256697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47930.50697166485,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15876.574726101435,1543.0318014470868,0.43066116385919295,0.07361170110423527,6.112851554438009,3.1847418293105867
1120.0,-29.70723010844463,5.09059345244206,35.02603841179924,24.366565339174144,5.107274553514899,-26.22573745473455,-39.818972047045804,1.6257818998047242,0.6549009341149485,-4.9858102645688644,40.055533316308946,48473.20246686841,15173.416957821235,15173.416957821235,63646.61942468965,88363.85508636726,88363.85508636726,15173.416957821235,103537.27204418849,103537.27204418849,103537.27204418849,128487.64067556945,104337.34630455865,64447.57499682662,44321.968119702266,24950.368631380952,0.0,69272.33675108322,21207.813336673807,1543.0415718155468,0.0,0.886789882862832,2.8098355248948503,0.0014959080323721466,354852.1852505299,1556929.0579365068,4.387542539261231,1556929.0579365068,4.387542539261231,0.85,0.0958590181288891,4.564652377983593,1.2686511177895592,1.0,0.0,4.564652377984691,1.284118165757331,1.2844272871745015,3.5546980797452616,19429.024822707677,1981.2091614065637,2034.6934298245008,2034.6934298245008,7.457347989338126,5.09059345244206,0.3511519570643946,4.739441495377665,3.185592086312286,3.185592086312286,0.910169167517796,0.0,0.0,0.00024071408151734463,1.0002823221171684,0.00024064614178910632,198.68067893368715,0.0,1.3574204560753215e-05,38.46929572517461,0.037273360706933156,8.048649785359246e-05,0.00016022758366375219,0.0007313832207893115,0.095859018128825,0.08186301315887157,0.013996004969953436,0.09585900113392949,0.0818630131589263,0.013996004969962797,0.43065882586580556,0.43065882586580556,0.07362913768486082,0.0,5.665114477761904,5.422067088590325,7.091690342405855,5.640711198683789,5.37154995916228,7.221156015930774,24950.368631380952,21207.813336673807,0.85,0.9187883996665437,0.6997483373636941,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497270587610347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47930.303426622486,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15876.529909890685,1543.0415718155468,0.43065882586580556,0.07362913768486082,6.112851554438009,3.185592086312286
1121.0,-29.709935121392412,5.092860335734807,35.02616365126818,24.365631420537852,5.1069646122154095,-26.228203351218635,-39.82117051547391,1.6252328420414583,0.6482754842556346,-4.985811942758377,40.05572476866223,48470.255125286334,15177.974004870366,15177.974004870366,63648.2291301567,88360.98110386502,88360.98110386502,15177.974004870366,103538.95510873539,103538.95510873539,103538.95510873539,128489.57083796017,104335.56740771413,64445.71808072172,44322.05480776934,24950.615729224777,0.0,69272.67053699412,21208.02336984106,1543.051420521309,0.0,0.8867891812410871,2.809921695719961,0.0014959080323721466,354852.1620419292,1556937.3224380785,4.387566116207322,1556937.3224380785,4.387566116207322,0.85,0.0958621628391007,4.564652377983593,1.268646803270094,1.0,0.0,4.564652377984256,1.2841208719110038,1.2844299067322524,3.554690588581872,19428.693568059432,1981.1753828330197,2034.6934298245008,2034.6934298245008,7.4595876619012405,5.092860335734807,0.35324885463990263,4.739611481094904,3.1864345330051362,3.1864345330051362,0.910409866572896,0.0,0.0,0.00024064614178910632,1.0002809080837916,0.00024057856132644276,198.68290817795614,0.0,1.3498311332957816e-05,38.25421431760245,0.037286859018266116,8.046650694319903e-05,0.00016017963484590727,0.0007311643511039141,0.09586216283910871,0.08186282752399814,0.013999335315110575,0.09586247690464145,0.0818628275239913,0.013999335315109407,0.4306564797224186,0.4306564797224186,0.07364642350634518,0.0,5.658949290721409,5.409483982766119,7.1229776685319734,5.6340874270140375,5.359155126246719,7.248163419327568,24950.615729224777,21208.02336984106,0.85,0.9188072097807495,0.6997024187107304,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497433086587586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47930.088345214914,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15876.4852951307,1543.051420521309,0.4306564797224186,0.07364642350634518,6.112851554438009,3.1864345330051362
1122.0,-29.71262630298715,5.0950888544409345,35.02628657429779,24.364633589889877,5.106558939316181,-26.230666371385922,-39.82337600374592,1.6245990077149073,0.6424036085825833,-4.985889819789017,40.05590777370485,48467.40883379446,15182.57775526466,15182.57775526466,63649.986589059125,88358.25309970319,88358.25309970319,15182.57775526466,103540.83085496785,103540.83085496785,103540.83085496785,128491.68832942357,104333.88423659265,64443.91191488711,44322.191468561716,24950.857474455726,0.0,69273.04894301743,21208.228853287368,1543.062792783155,0.0,0.8867881224491287,2.8099891820667566,0.0014959080323721466,354851.0850392178,1556945.2223221485,4.387601695370543,1556945.2223221485,4.387601695370543,0.85,0.09586530245936595,4.564652377983593,1.268642820636742,1.0,0.0,4.564652377983838,1.284123973526349,1.2844329223078181,3.5546820027419495,19428.380138835302,1981.143421946873,2034.6934298245008,2034.6934298245008,7.461850287969037,5.0950888544409345,0.35528157382440995,4.739807280616525,3.187269365219185,3.187269365219185,0.9106483900626242,0.0,0.0,0.00024057856132644276,1.0002794777052737,0.0002405113437679942,198.68512606721322,0.0,1.3427082858007075e-05,38.05235281959205,0.037300286101124125,8.044645681272971e-05,0.00016013210451371306,0.0007309473916600375,0.09586530245912331,0.08186266388906734,0.014002638570055974,0.09586537131141334,0.08186266388927453,0.014002638570091415,0.43065412081068144,0.43065412081068144,0.07366354472154592,0.0,5.652888259672295,5.397088550099227,7.153869439753919,5.628293428371592,5.347364536407326,7.27732256345837,24950.857474455726,21208.228853287368,0.85,0.918827560793755,0.6996575085595372,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449759477165059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47929.8864837169,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15876.440863701033,1543.062792783155,0.43065412081068144,0.07366354472154592,6.112851554438009,3.187269365219185
