time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1123.0,-29.71530457503937,5.097279305870372,35.0264067745086,24.363615502975904,5.10611366696833,-26.23312173064987,-39.82558019980786,1.6239308225789428,0.6368888804275343,-4.9859890531326725,40.05607430877041,48464.62019724642,15187.145828467454,15187.145828467454,63651.76602571387,88355.6140052528,88355.6140052528,15187.145828467454,103542.75983372027,103542.75983372027,103542.75983372027,128493.7809229753,104332.26590429472,64442.13963517115,44322.36252124841,24951.02108925503,0.0,69273.38361050344,21208.367925866776,1543.0702456314782,0.0,0.8867870145994377,2.8100495318511833,0.0014959080323721466,354849.7126924561,1556952.4112635595,4.387638923109264,1556952.4112635595,4.387638923109264,0.85,0.0958684007270591,4.564652377983593,1.2686389468004928,1.0,0.0,4.5646523779818375,1.2841272349419328,1.2844360981876783,3.5546729745904053,19428.07878347692,1981.1126922523922,2034.6934298245008,2034.6934298245008,7.464095379605858,5.097279305870372,0.3572758736237187,4.740003432246653,3.1880964022550917,3.1880964022550917,0.9108846863585977,0.0,0.0,0.0002405113437679942,1.0002781429800307,0.00024044446582773696,198.6873333605061,0.0,1.3355129074285653e-05,37.84843579652554,0.03731364123019841,8.042642304420555e-05,0.00016008492072378864,0.0007307320140611567,0.09586840072674746,0.08186248660730022,0.014005914119447233,0.09586777346445469,0.08186248660756633,0.014005914119492766,0.4306517546810318,0.4306517546810318,0.07368053111293967,0.0,5.646965244762043,5.38491703141716,7.184385224485538,5.622877933560233,5.336047651539388,7.306291484827398,24951.02108925503,21208.367925866776,0.85,0.9188488089971513,0.6996138729088738,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497755633393732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47929.68256669384,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15876.39661919237,1543.0702456314782,0.4306517546810318,0.07368053111293967,6.112851554438009,3.1880964022550917
1124.0,-29.717969351224163,5.0994342522702505,35.02652495885213,24.362755624484294,5.105895901104852,-26.23554218961375,-39.82772628134114,1.62346873949486,0.629315550783133,-4.98592661798498,40.056255990593826,48461.62444440027,15191.406432014597,15191.406432014597,63653.03087641487,88352.65707587062,88352.65707587062,15191.406432014597,103544.06350788522,103544.06350788522,103544.06350788522,128495.28360242446,104330.42795281645,64440.25826832397,44322.4107605472,24951.220094539236,0.0,69273.63085508643,21208.53708035835,1543.076015552446,0.0,0.8867866745926901,2.810155543188049,0.0014959080323721466,354850.57613836403,1556960.254084799,4.387650348572933,1556960.254084799,4.387650348572933,0.85,0.09587141289461085,4.564652377983593,1.26863439490553,1.0,0.0,4.564652377983858,1.2841295324720146,1.2844383103859618,3.554666614664959,19427.73653205728,1981.07779232024,2034.6934298245008,2034.6934298245008,7.466189357737744,5.0994342522702505,0.3593191597319896,4.740115092538261,3.188915669860373,3.188915669860373,0.9111187628172495,0.0,0.0,0.00024044446582773696,1.0002767472674385,0.00024037794188916666,198.68952957398156,0.0,1.328779961035271e-05,37.65762409573958,0.03732692902980876,8.0406921905492e-05,0.00016003754392224494,0.000730515755431329,0.0958714128947361,0.08186225364232336,0.014009159252412735,0.09587171188011545,0.08186225364221641,0.014009159252394435,0.43064938809754544,0.43064938809754544,0.07369740742995488,0.0,5.640638337479004,5.372599053472186,7.212972939643237,5.615242168768134,5.323452942483129,7.3274793735882895,24951.220094539236,21208.53708035835,0.85,0.9188637882944334,0.6995681307044117,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497915726866388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47929.49175499305,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15876.352543598825,1543.076015552446,0.43064938809754544,0.07369740742995488,6.112851554438009,3.188915669860373
1125.0,-29.720622460060802,5.101551460100502,35.026641029742414,24.361702158954017,5.105405900247691,-26.237979372107564,-39.82991996509952,1.6227628122945807,0.6238576146419632,-4.986086184598994,40.056430798147105,48458.91041883778,15195.93506036976,15195.93506036976,63654.84547920754,88350.06083446828,88350.06083446828,15195.93506036976,103545.99589483804,103545.99589483804,103545.99589483804,128497.48192971847,104328.82043895725,64438.52897369974,44322.54607250835,24951.48603488044,0.0,69274.03210738879,21208.763129648374,1543.0908373403745,0.0,0.886785229765977,2.8102081418089973,0.0014959080323721466,354848.3694176251,1556967.8001864732,4.3876989000731745,1556967.8001864732,4.3876989000731745,0.85,0.09587449818645341,4.564652377983593,1.2686306793196125,1.0,0.0,4.564652377983562,1.284132968868129,1.2844416621783517,3.5546571022212796,19427.43719123849,1981.0472680516273,2034.6934298245008,2034.6934298245008,7.468415063236561,5.101551460100502,0.3612306634901641,4.740320796610338,3.189727877534121,3.189727877534121,0.911350822152606,0.0,0.0,0.00024037794188916666,1.0002755413962996,0.00024031172606062075,198.69171621403797,0.0,1.3217610059941356e-05,37.458706909873804,0.037340146639868704,8.038699272983837e-05,0.00015999094915932827,0.0007303030665359798,0.09587449818583105,0.08186211259197192,0.014012385593859134,0.09587427103515461,0.08186211259250332,0.014012385593950091,0.43064700415144863,0.43064700415144863,0.07371409906176961,0.0,5.6346028361410845,5.360578926448284,7.2418075732550165,5.609943799240966,5.312199763148783,7.356866563860478,24951.48603488044,21208.763129648374,0.85,0.9188846605684744,0.6995249005242924,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449807501697133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47929.29283780718,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15876.308649096754,1543.0908373403745,0.43064700415144863,0.07371409906176961,6.112851554438009,3.189727877534121
1126.0,-29.723261848394834,5.103633513790639,35.02675475076962,24.360801802855008,5.105109242774698,-26.24038486766249,-39.832063601911045,1.6222322620421845,0.6170198182402942,-4.986082008696483,40.05659449262952,48456.028209294156,15200.153557183603,15200.153557183603,63656.18176647776,88347.28011437389,88347.28011437389,15200.153557183603,103547.43367155749,103547.43367155749,103547.43367155749,128499.05909797297,104327.11088730041,64436.71327445088,44322.66401427726,24951.62542641548,0.0,69274.28944069274,21208.88161245316,1543.0946608394765,0.0,0.8867846584079668,2.8102977968894365,0.0014959080323721466,354848.4271679813,1556974.86658358,4.387718099836823,1556974.86658358,4.387718099836823,0.85,0.09587745316729956,4.564652377983593,1.268626512610354,1.0,0.0,4.5646523779808525,1.2841355850292704,1.2844441939338647,3.554649860341302,19427.118849601935,1981.0148062388212,2034.6934298245008,2034.6934298245008,7.470488346981426,5.103633513790639,0.3631922591785175,4.740441254612121,3.190532292316697,3.190532292316697,0.9115806549476277,0.0,0.0,0.00024031172606062075,1.0002741221793852,0.00024024586933932916,198.69389158790142,0.0,1.3156536614320988e-05,37.28562476498568,0.03735330317648303,8.03675226318961e-05,0.00015994420342872463,0.0007300896885256194,0.09587745316732078,0.08186187860328642,0.014015574564034359,0.09587750553894654,0.08186187860326831,0.014015574564031257,0.4306446161729007,0.4306446161729007,0.07373067698362028,0.0,5.628343851269335,5.348549438413897,7.269150369859005,5.603101826936779,5.300445666248095,7.378559969557955,24951.62542641548,21208.88161245316,0.85,0.9189005369874669,0.699480696236927,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498233612963278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47929.119755662294,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15876.264899504687,1543.0946608394765,0.4306446161729007,0.07373067698362028,6.112851554438009,3.190532292316697
1127.0,-29.725888662821653,5.10567931247306,35.026866342860814,24.359793250355892,5.104664373658582,-26.242793867714074,-39.83422648217527,1.6215695785510393,0.6112242284482363,-4.986208117258181,40.05675992267027,48453.298594119544,15204.504158109416,15204.504158109416,63657.80275222896,88344.68320038094,88344.68320038094,15204.504158109416,103549.18735849035,103549.18735849035,103549.18735849035,128501.03221059048,104325.5113825859,64434.97678480363,44322.81621975808,24951.844852100123,0.0,69274.66107185821,21209.068124285102,1543.1061521500624,0.0,0.8867834177744106,2.8103587030700092,0.0014959080323721466,354846.68316156726,1556982.0079262503,4.387759789816979,1556982.0079262503,4.387759789816979,0.8499999999999999,0.0958804496852865,4.564652377983593,1.2686226849304512,1.0,0.0,4.564652377983007,1.2841388179808317,1.2844473430888077,3.554640911144646,19426.82100019419,1980.9844340518111,2034.6934298245008,2034.6934298245008,7.472626556532821,5.10567931247306,0.36506596056202767,4.7406133519110325,3.191329630946722,3.191329630946722,0.9118084659847777,0.0,0.0,0.00024024586933932916,1.000272821975694,0.00024018034286366624,198.69605663996845,0.0,1.3085328240644967e-05,37.083820233987836,0.03736638850472367,8.034788216899806e-05,0.0001598979871703311,0.0007298787273718418,0.09588044968485071,0.08186170606753054,0.01401874361732016,0.0958801633134341,0.08186170606790262,0.01401874361738388,0.43064221638707256,0.43064221638707256,0.07374709265581028,0.0,5.622253240361317,5.336750201858592,7.2962908702568825,5.597432345706409,5.289318382645035,7.404634926742062,24951.844852100123,21209.068124285102,0.85,0.9189190068529832,0.6994375410059274,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498391392062615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47928.9179511313,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15876.22133634306,1543.1061521500624,0.43064221638707256,0.07374709265581028,6.112851554438009,3.191329630946722
1128.0,-29.728500731678846,5.1076906424448,35.02697576439497,24.358875152561836,5.104344015676158,-26.245177142083342,-39.83634769739581,1.621020426080917,0.6043489911947404,-4.9862331069335655,40.05691988251234,48450.44545062324,15208.640403391239,15208.640403391239,63659.08585401448,88341.9298766909,88341.9298766909,15208.640403391239,103550.57028008215,103550.57028008215,103550.57028008215,128502.56949974361,104323.80585567515,64433.166454986786,44322.932667431516,24951.999219661462,0.0,69274.93188709297,21209.19933671224,1543.1116161351194,0.0,0.8867827115130579,2.8104454658667555,0.0014959080323721466,354846.33757001575,1556988.9131529846,4.387783522905237,1556988.9131529846,4.387783522905237,0.85,0.09588335755907364,4.564652377983593,1.26861854899209,1.0,0.0,4.56465237798258,1.2841415196793171,1.28444996128675,3.5546334325546165,19426.503408019784,1980.952048662875,2034.6934298245008,2034.6934298245008,7.47465941574453,5.1076906424448,0.36696100723596103,4.740729635208839,3.192119502738904,3.192119502738904,0.9120341436396869,0.0,0.0,0.00024018034286366624,1.000271296102289,0.00024011520054565785,198.6982095796844,0.0,1.3019852319736607e-05,36.89826147413354,0.03737940835704341,8.032862436357132e-05,0.00015985171850009492,0.0007296675269762221,0.09588335755902588,0.08186147783448659,0.014021879724539292,0.09588338652176519,0.08186147783452737,0.014021879724546276,0.4306398131043513,0.4306398131043513,0.07376338448416633,0.0,5.615972448871162,5.324943133623833,7.322160859982375,5.590582098128323,5.277673123724071,7.425618723766661,24951.999219661462,21209.19933671224,0.85,0.9189339364168352,0.6993936209073391,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498548422762474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47928.73239237144,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15876.177937099095,1543.1116161351194,0.4306398131043513,0.07376338448416633,6.112851554438009,3.192119502738904
1129.0,-29.731101336477465,5.109667427895466,35.02708335032736,24.35792660051959,5.103982021505842,-26.247554261395145,-39.838471601810284,1.620434946423205,0.5976980201448896,-4.986304943544114,40.05708525793199,48447.66162435283,15212.78574592012,15212.78574592012,63660.44737027295,88339.22815119922,88339.22815119922,15212.78574592012,103552.01389711934,103552.01389711934,103552.01389711934,128504.2332648559,104322.12757978958,64431.402160038924,44323.02824416739,24952.21936773656,0.0,69275.24761190395,21209.386462576076,1543.1219893748616,0.0,0.8867817472459147,2.810523858020112,0.0014959080323721466,354845.3441161784,1556996.0521864241,4.387815926018336,1556996.0521864241,4.387815926018336,0.85,0.0958862677213962,4.564652377983593,1.26861455317121,1.0,0.0,4.564652377984109,1.2841443903714755,1.2844527490119308,3.5546254862065285,19426.190890354777,1980.9201807298903,2034.6934298245008,2034.6934298245008,7.476696746021475,5.109667427895466,0.3688083554631181,4.740859072432348,3.1929023861345005,3.1929023861345005,0.9122578246098573,0.0,0.0,0.00024011520054565785,1.0002701110159171,0.0002400503602989662,198.7003531111469,0.0,1.2943661956137836e-05,36.68233798369463,0.03739235201899955,8.03093464189666e-05,0.00015980585412669125,0.0007294581720551003,0.095886267721189,0.0818612768811489,0.014024990840040096,0.09588660131930067,0.0818612768813258,0.014024990840070408,0.43063739868283596,0.43063739868283596,0.07377951825347469,0.0,5.609650372707563,5.313214143201208,7.347281122304423,5.584002963688988,5.266166937738376,7.4476464226257235,24952.21936773656,21209.386462576076,0.85,0.9189494020564688,0.6993502483855114,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498704575190637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47928.516468881004,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15876.134745697564,1543.1219893748616,0.43063739868283596,0.07377951825347469,6.112851554438009,3.1929023861345005
1130.0,-29.73368848530159,5.1116095608689935,35.027188748006196,24.356936662830435,5.103548177966685,-26.249926453628504,-39.84060224667189,1.6197861462935828,0.5917342142719804,-4.98642636080879,40.05723669003878,48444.97567345907,15216.94404317666,15216.94404317666,63661.91971663573,88336.66609759654,88336.66609759654,15216.94404317666,103553.61014077319,103553.61014077319,103553.61014077319,128505.99805667989,104320.54985296223,64429.69597645233,44323.17097389989,24952.387915906704,0.0,69275.55888980659,21209.529728520698,1543.1306167239393,0.0,0.8867805811411564,2.810587521342061,0.0014959080323721466,354843.66499894054,1557002.5893275833,4.387855111721473,1557002.5893275833,4.387855111721473,0.85,0.0958891514105547,4.564652377983593,1.2686108128586788,1.0,0.0,4.564652377982275,1.284147556383125,1.2844558325150484,3.554616722427286,19425.897096284123,1980.890222072178,2034.6934298245008,2034.6934298245008,7.478740443217127,5.1116095608689935,0.3706065850408242,4.741002975828169,3.193678200816193,3.193678200816193,0.9124794859474836,0.0,0.0,0.0002400503602989662,1.0002687189311306,0.00023998587155207632,198.70248559195053,0.0,1.2883779913444084e-05,36.512632274700536,0.03740523579891299,8.02900115909942e-05,0.000159760348707972,0.0007292504556373324,0.09588915141015862,0.08186107807835939,0.014028073331799227,0.09588918332576081,0.08186107807869752,0.014028073331857169,0.43063497221562713,0.43063497221562713,0.07379549733874223,0.0,5.603443655497074,5.301679222587893,7.372047809956598,5.578160575080744,5.255313485743329,7.470900552529031,24952.387915906704,21209.529728520698,0.85,0.9189665263891957,0.699308333990033,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498860045471376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47928.34676317201,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15876.091696890375,1543.1306167239393,0.43063497221562713,0.07379549733874223,6.112851554438009,3.193678200816193
1131.0,-29.73626216373803,5.113518370892729,35.027292054517176,24.35600630650299,5.103201185090131,-26.25227783465426,-39.842699468694605,1.61921685600653,0.5849254266078674,-4.9864816407733965,40.057386573636094,48442.19883005619,15220.942797151662,15220.942797151662,63663.14162720786,88333.97906440427,88333.97906440427,15220.942797151662,103554.92186155592,103554.92186155592,103554.92186155592,128507.45245649364,104318.88083719251,64427.932589619064,44323.27583063716,24952.53059493772,0.0,69275.80642557488,21209.651005697062,1543.1362736885878,0.0,0.8867797572029583,2.8106699126080854,0.0014959080323721466,354842.90051712707,1557009.0596418837,4.387882799325535,1557009.0596418837,4.387882799325535,0.85,0.09589197068005972,4.564652377983593,1.2686067791236568,1.0,0.0,4.564652377984282,1.284150350090173,1.2844585440752032,3.554608989253527,19425.586302977914,1980.8585299748554,2034.6934298245008,2034.6934298245008,7.48070572895324,5.113518370892729,0.37241063197748936,4.74110773891524,3.1944468566430326,3.1944468566430326,0.9126991018980093,0.0,0.0,0.00023998587155207632,1.000267325262394,0.00023992173441147077,198.70460700958938,0.0,1.281407429973095e-05,36.31508656543751,0.037418049873212726,8.027098426568964e-05,0.00015971488728638668,0.0007290429400511864,0.09589197067992536,0.08186084495210498,0.014031125727820384,0.09589225671312888,0.08186084495221968,0.014031125727840042,0.430632540066105,0.430632540066105,0.07381134797342204,0.0,5.597102644776612,5.29016459330353,7.3957644652054455,5.571407067381244,5.244006266845474,7.490545010176334,24952.53059493772,21209.651005697062,0.85,0.9189808810901844,0.6992657513427741,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499014714477698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47928.14921746275,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15876.04883096438,1543.1362736885878,0.430632540066105,0.07381134797342204,6.112851554438009,3.1944468566430326
1132.0,-29.738825595455108,5.11539327336424,35.02739326490533,24.354997579380893,5.102750556207277,-26.254630356375205,-39.84481181306762,1.6185553171276512,0.5787774531335685,-4.9866234832884135,40.0575321305977,48439.54374121631,15225.01170341871,15225.01170341871,63664.555444635014,88331.40793434538,88331.40793434538,15225.01170341871,103556.41963776409,103556.41963776409,103556.41963776409,128509.1162101349,104317.27548801499,64426.239765791186,44323.373024693115,24952.696572370816,0.0,69276.06959706394,21209.792086515194,1543.1453275702124,0.0,0.8867785084104625,2.8107336123557607,0.0014959080323721466,354840.93894394155,1557015.3431994042,4.38792476379222,1557015.3431994042,4.38792476379222,0.85,0.09589480024133369,4.564652377983593,1.2686030673841016,1.0,0.0,4.564652377984031,1.2841535742144115,1.284461686607,3.554600064697126,19425.287365252123,1980.8280468102894,2034.6934298245008,2034.6934298245008,7.482705492754213,5.11539327336424,0.37414886229711186,4.741244411067128,3.1952086969349747,3.1952086969349747,0.9129167705528499,0.0,0.0,0.00023992173441147077,1.0002662664013084,0.0002398578683200477,198.70672002070293,0.0,1.2744345318743452e-05,36.11747463331894,0.03743079421853147,8.025182395453133e-05,0.00015966991045693945,0.0007288376364596959,0.09589480024085206,0.0818606446232623,0.014034155617589765,0.09589485756056935,0.08186064462367344,0.014034155617660247,0.43063009691179244,0.43063009691179244,0.07382704865679095,0.0,5.590862154418289,5.278808030282846,7.419237783411347,5.565400936422009,5.2331166532269435,7.512874165633548,24952.696572370816,21209.792086515194,0.85,0.9189977984451538,0.6992247687110309,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499168581298936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47927.95160553063,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15876.006148656861,1543.1453275702124,0.43063009691179244,0.07382704865679095,6.112851554438009,3.1952086969349747
1133.0,-29.741374402265464,5.117235037003356,35.02749213718224,24.354017071332805,5.102319142475029,-26.25696779196904,-39.84691057177258,1.6179125321790744,0.572649297471969,-4.98674356681634,40.057666446677175,48436.89641968869,15228.988363306069,15228.988363306069,63665.884782994755,88328.87828317784,88328.87828317784,15228.988363306069,103557.8666464839,103557.8666464839,103557.8666464839,128510.66291483169,104315.71374164641,64424.555421213176,44323.509244925815,24952.79626834778,0.0,69276.3055132736,21209.876828095614,1543.150135871833,0.0,0.8867774110359595,2.810799591944221,0.0014959080323721466,354839.27828751,1557021.141515589,4.387961640069638,1557021.141515589,4.387961640069638,0.85,0.09589757605036008,4.564652377983593,1.268599364985712,1.0,0.0,4.564652377983001,1.2841567101463012,1.2844647412729675,3.5545913843050756,19424.996546958995,1980.798391597436,2034.6934298245008,2034.6934298245008,7.484659919808962,5.117235037003356,0.3758722835132433,4.741362753490113,3.1959634897987015,3.1959634897987015,0.9131324256567719,0.0,0.0,0.0002398578683200477,1.000264752633299,0.00023979438212592952,198.70882101582288,0.0,1.2690621547220492e-05,35.965221464822875,0.037443484840078686,8.02327910613133e-05,0.0001596250772587344,0.0007286329884948966,0.09589757604999266,0.08186041749794083,0.014037158552051825,0.09589728874624617,0.08186041749825447,0.014037158552105604,0.43062764686658134,0.43062764686658134,0.07384263042776737,0.0,5.584660218281272,5.267597428506747,7.442111904145861,5.559392864288327,5.222531314335015,7.533393099338866,24952.79626834778,21209.876828095614,0.85,0.9190138577871496,0.6991841735903194,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449932183861847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47927.79935236213,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15875.963585836005,1543.150135871833,0.43062764686658134,0.07384263042776737,6.112851554438009,3.1959634897987015
1134.0,-29.743911859807664,5.119045147333642,35.02758920699378,24.353127576783322,5.102008994209587,-26.259282883920488,-39.848975628241874,1.6173800183226568,0.5655106315859939,-4.986783190661674,40.0578116889596,48434.14667500867,15232.786760365687,15232.786760365687,63666.933435374354,88326.20976141964,88326.20976141964,15232.786760365687,103558.99652178533,103558.99652178533,103558.99652178533,128511.93602011744,104314.06357907465,64422.82016937056,44323.60378856009,24952.939498332107,0.0,69276.54328689219,21209.998573582292,1543.1556169097598,0.0,0.8867766835605313,2.810888130633569,0.0014959080323721466,354838.73032365483,1557027.4115254553,4.387986086257445,1557027.4115254553,4.387986086257445,0.8500000000000001,0.09590030202127259,4.564652377983593,1.2685953235579657,1.0,0.0,4.564652377983087,1.2841593299430067,1.284467280167452,3.554584132629539,19424.68926437319,1980.767057493965,2034.6934298245008,2034.6934298245008,7.486526735223973,5.119045147333642,0.37760940144197086,4.741435745891671,3.196711410618775,3.196711410618775,0.91334611731965,0.0,0.0,0.00023979438212592952,1.0002635790788381,0.00023973119399864657,198.71091269448067,0.0,1.2615266784006174e-05,35.75166606587349,0.03745610010686269,8.021406787457905e-05,0.00015958031425135046,0.0007284286609267959,0.09590030202118545,0.08186016649387572,0.01404013552730973,0.09590057141034412,0.0818601664939501,0.014040135527322488,0.4306251925925916,0.4306251925925916,0.07385809636639534,0.0,5.578248385157167,5.2563698616576175,7.463635426087308,5.552293822247691,5.211389426991559,7.549670125293346,24952.939498332107,21209.998573582292,0.85,0.9190258407050279,0.6991420815329983,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449947422463719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47927.58579696318,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15875.921230553055,1543.1556169097598,0.4306251925925916,0.07385809636639534,6.112851554438009,3.196711410618775
1135.0,-29.746435552069354,5.120822814823484,35.02768452182196,24.35214106170463,5.101579696744755,-26.261597501616805,-39.85104805380104,1.6167416462924464,0.5590295651701354,-4.986923918949207,40.05795470935743,48431.4993822327,15236.679901218984,15236.679901218984,63668.17928345168,88323.64280968603,88323.64280968603,15236.679901218984,103560.32271090502,103560.32271090502,103560.32271090502,128513.44713084392,104312.45401445405,64421.125619908285,44323.69821616196,24953.124419938908,0.0,69276.82263610087,21210.155756948072,1543.1658796445222,0.0,0.8867754495979473,2.810956324491981,0.0014959080323721466,354836.78417729685,1557033.5856367317,4.388027552573997,1557033.5856367317,4.388027552573997,0.85,0.09590304769397288,4.564652377983593,1.2685915958834815,1.0,0.0,4.5646523779855075,1.2841624438781223,1.284470313701266,3.5545755132026087,19424.389541674896,1980.7364942844802,2034.6934298245008,2034.6934298245008,7.4884401148005875,5.120822814823484,0.37927501914267214,4.741547795680812,3.1974528522967502,3.1974528522967502,0.9135579577990715,0.0,0.0,0.00023973119399864657,1.000262154448033,0.000239668363871005,198.71299306453506,0.0,1.2556170443849333e-05,35.58418703786901,0.03746865627730654,8.019528193555546e-05,0.0001595359120630911,0.0007282259803725701,0.09590304769349867,0.08185995781836453,0.01404308987513414,0.09590340236634727,0.0818599578187693,0.014043089875203581,0.4306227264326299,0.4306227264326299,0.0738734029522316,0.0,5.571889836607738,5.245260231105476,7.484827700045912,5.545953484119366,5.200558607251139,7.569337717131418,24953.124419938908,21210.155756948072,0.85,0.9190401184807447,0.6991010490858532,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499625935149756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47927.41831793518,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15875.879017673551,1543.1658796445222,0.4306227264326299,0.0738734029522316,6.112851554438009,3.1974528522967502
1136.0,-29.748947871906775,5.1225685044418166,35.02777765109565,24.351162125263386,5.10113453397907,-26.263903468151174,-39.85312288915736,1.6160901302233974,0.5529583619909317,-4.987065671452964,40.05808167809363,48428.91926739667,15240.517245800029,15240.517245800029,63669.4365131967,88321.18348096129,88321.18348096129,15240.517245800029,103561.70072676132,103561.70072676132,103561.70072676132,128514.92376792275,104310.93959777006,64419.4865490732,44323.83672077429,24953.22304116143,0.0,69277.05976193573,21210.239584987215,1543.1712810118722,0.0,0.886774268526871,2.8110190557883836,0.0014959080323721466,354834.82387541275,1557039.0668221791,4.388067241587529,1557039.0668221791,4.388067241587529,0.85,0.09590574125665173,4.564652377983593,1.2685880347015335,1.0,0.0,4.564652377982515,1.284165618519713,1.2844734084154668,3.554566725782124,19424.10753680907,1980.7077377910982,2034.6934298245008,2034.6934298245008,7.490326071930441,5.1225685044418166,0.3809160329773702,4.741652471464446,3.198187523901742,3.198187523901742,0.9137678639719262,0.0,0.0,0.000239668363871005,1.0002609783343033,0.00023960583194009594,198.7150640979332,0.0,1.2485162718282655e-05,35.38295114361304,0.037481141440024825,8.017647822676278e-05,0.00015949188564424224,0.0007280250150750776,0.09590574125619658,0.08185972599211525,0.014046015264081328,0.09590575056764328,0.08185972599250374,0.014046015264147992,0.43062025043364816,0.43062025043364816,0.07388857630913816,0.0,5.565617788148529,5.234327300607845,7.5055712312979495,5.540024033443899,5.190330400050243,7.58828341536497,24953.22304116143,21210.239584987215,0.85,0.9190551205837962,0.6990614127363115,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499776825661845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47927.21708204092,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15875.83699597658,1543.1712810118722,0.43062025043364816,0.07388857630913816,6.112851554438009,3.198187523901742
1137.0,-29.75144733029415,5.124282984459882,35.02786871566085,24.350198276247852,5.10072526124109,-26.26619426844528,-39.85517645543439,1.6154721993922352,0.5463019755484879,-4.98718346394907,40.05820779580671,48426.302582391894,15244.262397832166,15244.262397832166,63670.56498022406,88318.62886114616,88318.62886114616,15244.262397832166,103562.89125897833,103562.89125897833,103562.89125897833,128516.20908964137,104309.34047322004,64417.821013387635,44323.9105109249,24953.317830663036,0.0,69277.22834158794,21210.32015606358,1543.175948842129,0.0,0.8867732124644467,2.811092220041297,0.0014959080323721466,354833.1949240398,1557044.5112837625,4.388102729839252,1557044.5112837625,4.388102729839252,0.85,0.09590839664718172,4.564652377983593,1.2685842932900413,1.0,0.0,4.56465237798364,1.2841686355939081,1.2844763459070718,3.5545583745490803,19423.8097581931,1980.6773728228397,2034.6934298245008,2034.6934298245008,7.49216671877052,5.124282984459882,0.38254465432468976,4.741738330135192,3.1989155116279786,3.1989155116279786,0.9139758604651368,0.0,0.0,0.00023960583194009594,1.0002596474453873,0.00023954363504719714,198.71712456664832,0.0,1.2426036658763352e-05,35.21538789093534,0.03749356747668359,8.015787128771178e-05,0.00015944796065238415,0.0007278245127565396,0.09590839664683423,0.08185948086174269,0.014048915785091536,0.09590842265838441,0.08185948086203929,0.014048915785142436,0.4306177698768333,0.4306177698768333,0.07390362998735939,0.0,5.559283534539702,5.22344641217984,7.525575833522737,5.533485439497554,5.179703359407199,7.605378214508505,24953.317830663036,21210.32015606358,0.85,0.9190691732971925,0.6990219404219584,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499927039196698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47927.04951878825,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15875.795117984104,1543.175948842129,0.4306177698768333,0.07390362998735939,6.112851554438009,3.1989155116279786
1138.0,-29.753935517113632,5.125966145028017,35.02795770377946,24.349206103384518,5.100261339013788,-26.268480388003173,-39.8572291835211,1.6148062099035427,0.540192314389401,-4.987347143985897,40.05832944222047,48423.73756918333,15248.020731823712,15248.020731823712,63671.75830100704,88316.1950363279,88316.1950363279,15248.020731823712,103564.21576815161,103564.21576815161,103564.21576815161,128517.63229905693,104307.8319139264,64416.17743580296,44324.06053124827,24953.416530905317,0.0,69277.47706215359,21210.404051269517,1543.1819613239968,0.0,0.8867719390517008,2.811152911227679,0.0014959080323721466,354830.9314040201,1557049.7627344085,4.38814552207544,1557049.7627344085,4.38814552207544,0.8499999999999999,0.09591104468985975,4.564652377983593,1.2685807425482194,1.0,0.0,4.564652377983088,1.2841718766025285,1.2844795078166382,3.5545494035113685,19423.528844052566,1980.648727552484,2034.6934298245008,2034.6934298245008,7.494013844207921,5.125966145028017,0.38412825501283887,4.741837890015178,3.199636993940831,3.199636993940831,0.9141819982688089,0.0,0.0,0.00023954363504719714,1.0002584816620215,0.00023948173341072136,198.71917578078325,0.0,1.235958771382839e-05,35.027071580989656,0.03750592706439741,8.013927593287121e-05,0.00015940435911432593,0.0007276254868921584,0.09591104468930638,0.08185924979285426,0.014051794896452115,0.09591072926643981,0.08185924979332657,0.01405179489653319,0.43061528154235057,0.43061528154235057,0.0739185569232922,0.0,5.553044776195009,5.21273732435651,7.545222805111052,5.5275394583753155,5.169593870735241,7.623503590775215,24953.416530905317,21210.404051269517,0.85,0.9190830988819458,0.6989824055766215,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500076486681492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47926.8612024783,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15875.753413905348,1543.1819613239968,0.43061528154235057,0.0739185569232922,6.112851554438009,3.199636993940831
1139.0,-29.756410587215083,5.127619740095604,35.028044958691915,24.34831199878829,5.09994013356558,-26.2707404278772,-39.859244018420554,1.614269974228191,0.5327616010767997,-4.987406696609024,40.05845693370052,48421.058607419574,15251.568591889609,15251.568591889609,63672.62719930918,88313.55639158461,88313.55639158461,15251.568591889609,103565.12498347422,103565.12498347422,103565.12498347422,128518.64177604936,104306.17801868335,64414.47880102062,44324.11024184748,24953.516792575152,0.0,69277.62703442262,21210.48927368888,1543.1856847324632,0.0,0.8867711743970358,2.811242977725671,0.0014959080323721466,354830.1078576851,1557055.2665297277,4.3881712178557,1557055.2665297277,4.3881712178557,0.85,0.09591362314375301,4.564652377983593,1.2685768027743323,1.0,0.0,4.564652377982756,1.284174510582671,1.2844820629311247,3.5545421127479506,19423.22086639289,1980.6173225712034,2034.6934298245008,2034.6934298245008,7.495757527071345,5.127619740095604,0.3857380085718063,4.741881731523797,3.2003518856863185,3.2003518856863185,0.9143862530532338,0.0,0.0,0.00023948173341072136,1.000257124097556,0.00023942017271487534,198.72121621868598,0.0,1.2301042179948478e-05,34.86115353797399,0.03751822810657736,8.012102772491472e-05,0.00015936070568580666,0.0007274262241658608,0.09591362314361761,0.08185897703983398,0.014054646103783623,0.09591395086554967,0.08185897703994954,0.01405464610380347,0.43061279015437787,0.43061279015437787,0.07393337410553717,0.0,5.54653988611949,5.201948331091785,7.56350392808821,5.520168297685814,5.158683856980474,7.636524416028863,24953.516792575152,21210.48927368888,0.85,0.9190936515142409,0.6989422224776861,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500225263135933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47926.695284435285,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15875.711852318385,1543.1856847324632,0.43061279015437787,0.07393337410553717,6.112851554438009,3.2003518856863185
1140.0,-29.75887498837352,5.129242099670109,35.02813028488187,24.34727264279502,5.099406259840255,-26.27301213270898,-39.861294406559296,1.6135434041755117,0.5271005636654422,-4.987635866045252,40.05857526376101,48418.59961687904,15255.316851059313,15255.316851059313,63673.916467938354,88311.22723761734,88311.22723761734,15255.316851059313,103566.54408867664,103566.54408867664,103566.54408867664,128520.18979175853,104304.73115380945,64412.898469575506,44324.25853803771,24953.645703081886,0.0,69277.9042411196,21210.598847619603,1543.1950454331052,0.0,0.8867695796795158,2.8112901979233076,0.0014959080323721466,354826.9387140572,1557060.374840572,4.388224807517654,1557060.374840572,4.388224807517654,0.85,0.09591624793066109,4.564652377983593,1.2685734679782765,1.0,0.0,4.564652377983816,1.2841780334454365,1.2844855075785864,3.554532361635775,19422.951440587596,1980.5898487850181,2034.6934298245008,2034.6934298245008,7.4975997009904,5.129242099670109,0.38724519717958383,4.741996902490525,3.2010606637734202,3.2010606637734202,0.91458876107812,0.0,0.0,0.00023942017271487534,1.000256020780891,0.00023935889186446697,198.72324789776331,0.0,1.2233416349789644e-05,34.66950193530385,0.03753046152292715,8.010246145754462e-05,0.00015931771125733072,0.000727229969545678,0.09591624792973874,0.08185876897739074,0.01405747895234801,0.0959159712410432,0.0818587689781779,0.01405747895248319,0.43061028433662457,0.43061028433662457,0.07394803372133049,0.0,5.5403147117813205,5.191441232256352,7.582048929924952,5.514736429710695,5.148980838652108,7.655790846121931,24953.645703081886,21210.598847619603,0.85,0.9191085839768371,0.6989039311633851,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500373258190042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47926.50363283262,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15875.67047056345,1543.1950454331052,0.43061028433662457,0.07394803372133049,6.112851554438009,3.2010606637734202
1141.0,-29.761327638394537,5.130835575844976,35.02821362176296,24.346371937450044,5.099057926664319,-26.275254703691115,-39.86329509699715,1.6129849919605097,0.5199725412334715,-4.987712706488107,40.05868797166249,48415.96455294278,15258.782859015872,15258.782859015872,63674.747411958655,88308.682856085,88308.682856085,15258.782859015872,103567.46571510087,103567.46571510087,103567.46571510087,128521.15076102785,104303.148823145,64411.22148002595,44324.36371457672,24953.68504592697,0.0,69278.04876050369,21210.632289037923,1543.1957807640565,0.0,0.886768780554569,2.8113743138325007,0.0014959080323721466,354825.87610612746,1557065.240454491,4.3882516617496545,1557065.240454491,4.3882516617496545,0.85,0.09591876085387106,4.564652377983593,1.2685696633765473,1.0,0.0,4.564652377983544,1.2841807698166376,1.2844881659051774,3.5545247875307764,19422.656789220222,1980.5598027073693,2034.6934298245008,2034.6934298245008,7.499303155626738,5.130835575844976,0.38880139570648886,4.7420341801384875,3.2017627751452222,3.2017627751452222,0.9147893643272064,0.0,0.0,0.00023935889186446697,1.0002548049542883,0.00023929791756951936,198.72526992534603,0.0,1.2177929627088467e-05,34.512252563168715,0.03754263945255423,8.008434903680543e-05,0.00015927454282766156,0.0007270329206705349,0.0959187608536904,0.08185848126428746,0.014060279589402933,0.09591880038534564,0.08185848126444165,0.01406027958942942,0.43060777688397994,0.43060777688397994,0.07396259548002863,0.0,5.5338662208965275,5.180896909596413,7.5992719893125695,5.507685247721554,5.138577988229713,7.668024553589419,24953.68504592697,21210.632289037923,0.85,0.9191186609785184,0.6988644371367652,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500520618165353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47926.34638346048,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15875.629220040668,1543.1957807640565,0.43060777688397994,0.07396259548002863,6.112851554438009,3.2017627751452222
1142.0,-29.763768578156757,5.132399360349558,35.028295290521704,24.345393350254767,5.098602656064508,-26.27749742891583,-39.86531080501152,1.6123315068238244,0.5135948538053867,-4.987888940791909,40.05880605650368,48413.45780753597,15262.3458594503,15262.3458594503,63675.80366698627,88306.27180411873,88306.27180411873,15262.3458594503,103568.61766356904,103568.61766356904,103568.61766356904,128522.42909771719,104301.6453953351,64409.618398182334,44324.47444128085,24953.81143414816,0.0,69278.285875429,21210.739719025936,1543.2038603096112,0.0,0.886767456106389,2.81143706548943,0.0014959080323721466,354823.43901392585,1557070.3382038805,4.388296169303431,1557070.3382038805,4.388296169303431,0.85,0.09592130737383152,4.564652377983593,1.2685661802208048,1.0,0.0,4.564652377984415,1.284183949917844,1.2844912684613214,3.554515985249323,19422.37683063135,1980.5312548761658,2034.6934298245008,2034.6934298245008,7.501054279595689,5.132399360349558,0.3902888844937866,4.742110475855771,3.2024588772907574,3.2024588772907574,0.9149882506545021,0.0,0.0,0.00023929791756951936,1.0002535933033498,0.0002392372486053612,198.72728233461845,0.0,1.2117133221972073e-05,34.339955551068854,0.03755475658577621,8.006610448952088e-05,0.00015923181307999848,0.0007268378742262539,0.09592130737322065,0.08185824562047724,0.01406306175274341,0.09592130029176031,0.08185824562099854,0.014063061752832973,0.4306052588604444,0.4306052588604444,0.07397701111854328,0.0,5.527505303701503,5.170504001997813,7.616204424493958,5.501483794597277,5.128601259125958,7.683597986054167,24953.81143414816,21210.739719025936,0.85,0.9191307617149088,0.6988258614624127,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500667278312698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47926.17408644838,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15875.588122785635,1543.2038603096112,0.4306052588604444,0.07397701111854328,6.112851554438009,3.2024588772907574
1143.0,-29.766197470000836,5.133934655443629,35.02837520301729,24.34446596251803,5.0982211435723475,-26.279721932594317,-39.86730101807041,1.6117456061656925,0.506526980072465,-4.988003642616457,40.058918237734694,48410.89058815835,15265.764588711412,15265.764588711412,63676.65517686976,88303.75723083715,88303.75723083715,15265.764588711412,103569.52181954856,103569.52181954856,103569.52181954856,128523.40742404475,104300.06678029022,64407.983070296905,44324.537455548125,24953.885604496187,0.0,69278.42306004431,21210.802763821757,1543.2075611869666,0.0,0.8867664661855693,2.811516001329146,0.0014959080323721466,354821.852843286,1557075.1811047636,4.388329435257406,1557075.1811047636,4.388329435257406,0.85,0.09592378599377603,4.564652377983593,1.2685625030985102,1.0,0.0,4.564652377982909,1.2841868135262662,1.2844940548406951,3.5545080590334446,19422.08287116258,1980.5012793525395,2034.6934298245008,2034.6934298245008,7.502734497957336,5.133934655443629,0.3917834046034878,4.742151250840141,3.2031486782427145,3.2031486782427145,0.9151853366407756,0.0,0.0,0.0002392372486053612,1.0002523464956568,0.00023917689315453158,198.7292848466793,0.0,1.2056578369206053e-05,34.168343098329956,0.03756681316414541,8.004809447165003e-05,0.00015918915413371118,0.0007266431509656414,0.09592378599345985,0.08185797180496335,0.014065814188496499,0.09592411640430142,0.08185797180523317,0.014065814188542863,0.43060273453649467,0.43060273453649467,0.07399130371174888,0.0,5.5210024863850435,5.1601033362587145,7.632203119947803,5.494530622688899,5.1182868358475275,7.6959818206252635,24953.885604496187,21210.802763821757,0.85,0.919141232785864,0.6987874211022405,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500813241035986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47926.00247399564,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15875.547178371118,1543.2075611869666,0.43060273453649467,0.07399130371174888,6.112851554438009,3.2031486782427145
1144.0,-29.768613802713777,5.135440346768287,35.028453111106344,24.343426746223145,5.097680960583525,-26.28195099964512,-39.8693144909106,1.6110181575150868,0.5007028331167476,-4.988241972187988,40.059019678560226,48408.49443179308,15269.317041041108,15269.317041041108,63677.81147283419,88301.45793488812,88301.45793488812,15269.317041041108,103570.77497592923,103570.77497592923,103570.77497592923,128524.73373945555,104298.6248918409,64406.44009270651,44324.64977681599,24953.95876352632,0.0,69278.6085403423,21210.864948997372,1543.2141276080738,0.0,0.8867648859463048,2.8115643044136105,0.0014959080323721466,354818.5570863991,1557079.5603485857,4.388382538767366,1557079.5603485857,4.388382538767366,0.85,0.09592628606714636,4.564652377983593,1.2685592705057935,1.0,0.0,4.564652377984248,1.2841903380728317,1.2844975027185852,3.5544983034475317,19421.81437203484,1980.473900061167,2034.6934298245008,2034.6934298245008,7.504480437801453,5.135440346768287,0.39319794447645684,4.74224240229183,3.2038324911966756,3.2038324911966756,0.9153807117704787,0.0,0.0,0.00023917689315453158,1.0002510464950296,0.0002391168637039962,198.7312770395192,0.0,1.1994395579970797e-05,33.99211707363724,0.03757880755972538,8.002987778028154e-05,0.00015914701537425005,0.0007264508021770619,0.09592628606620643,0.08185773926344567,0.014068546802760758,0.09592600164881733,0.08185773926424775,0.014068546802898613,0.43060019777294806,0.43060019777294806,0.07400545251012056,0.0,5.514730485373718,5.149937634302262,7.648405784661122,5.4889448053047545,5.108825343584954,7.71275658950475,24953.95876352632,21210.864948997372,0.85,0.9191554624794945,0.6987509629845388,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500958486103133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47925.826247970945,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15875.506393951904,1543.2141276080738,0.43060019777294806,0.07400545251012056,6.112851554438009,3.2038324911966756
1145.0,-29.771018834434226,5.136918696649366,35.02852914711293,24.34253138434144,5.097326940243515,-26.28415127588022,-39.8712782311253,1.6104593816894235,0.4934934250884453,-4.988333354015392,40.05912096495414,48405.92013629217,15272.59801427051,15272.59801427051,63678.518150562675,88298.96427766739,88298.96427766739,15272.59801427051,103571.5622919379,103571.5622919379,103571.5622919379,128525.54011900318,104297.06889667796,64404.79963869475,44324.74361998134,24953.977827065297,0.0,69278.72144704664,21210.881153005503,1543.2142271686505,0.0,0.8867640541419929,2.8116478177064,0.0014959080323721466,354817.2934128802,1557083.932934818,4.388410491376276,1557083.932934818,4.388410491376276,0.85,0.09592868684806799,4.564652377983593,1.2685555186541753,1.0,0.0,4.564652377984755,1.2841930736108558,1.284500161817503,3.55449073179381,19421.524624693975,1980.4443540550521,2034.6934298245008,2034.6934298245008,7.506092952581967,5.136918696649366,0.3946600487906542,4.742258647858712,3.2045099325053528,3.2045099325053528,0.9155742664301008,0.0,0.0,0.0002391168637039962,1.0002498771540884,0.00023905712878898985,198.73325994991671,0.0,1.1929729364876052e-05,33.808853020058734,0.03759073728909026,8.001211473142887e-05,0.00015910474897256732,0.0007262578707461119,0.0959286868478474,0.08185743683079684,0.014071250017050566,0.09592876719210057,0.08185743683098506,0.014071250017082919,0.4305976583784163,0.4305976583784163,0.07401950931255714,0.0,5.508233179138472,5.139729316533362,7.6633055955509235,5.481826779103812,5.098726514090345,7.722733328054289,24953.977827065297,21210.881153005503,0.85,0.9191641649916346,0.6987126656673557,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45011029829021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47925.64298391737,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15875.465780170889,1543.2142271686505,0.4305976583784163,0.07401950931255714,6.112851554438009,3.2045099325053528
1146.0,-29.773411665522964,5.138369225070573,35.028603763268954,24.341588594857626,5.096905578792012,-26.28634730521419,-39.87324881656093,1.6098412184835442,0.48676373941060547,-4.988495888001771,40.05923167978378,48403.437989494996,15275.93658945523,15275.93658945523,63679.37457895023,88296.5622920014,88296.5622920014,15275.93658945523,103572.49888145663,103572.49888145663,103572.49888145663,128526.5947184801,104295.56808905296,64403.21456216554,44324.83725209713,24954.095837023477,0.0,69278.9330891206,21210.981461469954,1543.2216945639934,0.0,0.8867628260646193,2.811716786092222,0.0014959080323721466,354815.0458205206,1557088.7125621324,4.38845176072316,1557088.7125621324,4.38845176072316,0.85,0.0959311127276683,4.564652377983593,1.268552004727535,1.0,0.0,4.564652377984133,1.2841960861218704,1.2845030983335597,3.554482393548119,19421.24515401897,1980.4158559772166,2034.6934298245008,2034.6934298245008,7.507733777256475,5.138369225070573,0.3960679659033701,4.742301259167203,3.205181635297426,3.205181635297426,0.9157661815135503,0.0,0.0,0.00023905712878898985,1.0002486142606186,0.00023899771054989194,198.7352328356256,0.0,1.1871314392043883e-05,33.64330498705237,0.0376026086034823,7.999429342785865e-05,0.0001590628353611312,0.0007260665496800002,0.09593111272713986,0.08185717849097235,0.014073934236167509,0.09593145162091034,0.08185717849142327,0.014073934236245037,0.4305951075166024,0.4305951075166024,0.0740334242802235,0.0,5.501749157543088,5.129622558567121,7.677697794407038,5.475259627412356,5.088890451396026,7.734953972525659,24954.095837023477,21210.981461469954,0.85,0.9191737190443292,0.6986747028455055,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501246806629038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47925.477435884364,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15875.425312241998,1543.2216945639934,0.4305951075166024,0.0740334242802235,6.112851554438009,3.205181635297426
