time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1147.0,-29.77579464156874,5.139791830185874,35.02867652736643,24.340603441838198,5.096418955335792,-26.28854098944545,-39.87522275475783,1.6091653032122837,0.48058884036481686,-4.988699753383878,40.05932696557399,48401.01995906347,15279.287386163862,15279.287386163862,63680.30734522734,88294.26524815883,88294.26524815883,15279.287386163862,103573.5526343227,103573.5526343227,103573.5526343227,128527.70024347768,104294.13777606646,64401.65991284673,44324.97540357748,24954.147609154992,0.0,69279.12301273248,21211.025467781743,1543.2263746789981,0.0,0.8867614434802951,2.811773699938511,0.0014959080323721466,354812.22669500683,1557092.8261171975,4.388498222344687,1557092.8261171975,4.388498222344687,0.85,0.09593350950817481,4.564652377983593,1.268548702900298,1.0,0.0,4.564652377982212,1.2841993679206876,1.2845063046081173,3.5544733099927104,19420.97881039894,1980.38869648646,2034.6934298245008,2034.6934298245008,7.509380608498721,5.139791830185874,0.3974354137874103,4.742356416398463,3.2058474091989053,3.2058474091989053,0.9159564026282586,0.0,0.0,0.00023899771054989194,1.00024759503735,0.00023893855055054405,198.73719763010573,0.0,1.1808497581804631e-05,33.465282146834326,0.037614417101064106,7.997644548196843e-05,0.00015902126506792352,0.0007258767957422563,0.0959335095074556,0.081856916824629,0.014076592682826598,0.09593353479645284,0.08185691682524267,0.014076592682932135,0.4305925468367124,0.4305925468367124,0.07404720491815088,0.0,5.495383580286273,5.119687264310301,7.691894775276239,5.469288593748672,5.079562220473122,7.748288177443612,24954.147609154992,21211.025467781743,0.85,0.9191846630841998,0.6986378847516311,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501389903444692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47925.299413044144,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15875.385008564706,1543.2263746789981,0.4305925468367124,0.07404720491815088,6.112851554438009,3.2058474091989053
1148.0,-29.778164936122,5.1411869982532,35.02874726411899,24.33961252626034,5.095934094398923,-26.290723082387917,-39.877191035170085,1.6084922406644164,0.474193119844017,-4.988897748567177,40.059413441583665,48398.63810535672,15282.579831920752,15282.579831920752,63681.21793727747,88291.9337207533,88291.9337207533,15282.579831920752,103574.51355267405,103574.51355267405,103574.51355267405,128528.66714495714,104292.66798500674,64400.135538014925,44325.03605221313,24954.15359228309,0.0,69279.18964449622,21211.03055344063,1543.2283361752684,0.0,0.8867601226574465,2.8118341871994996,0.0014959080323721466,354809.48876158724,1557096.5593549078,4.388542608569278,1557096.5593549078,4.388542608569278,0.8500000000000001,0.09593586741204091,4.564652377983593,1.2685454010730615,1.0,0.0,4.564652377984463,1.2842026358692253,1.2845094973603457,3.55446426481905,19420.705115427823,1980.360787366514,2034.6934298245008,2034.6934298245008,7.510998761734302,5.1411869982532,0.3987846718345054,4.742402326418695,3.2065071771171385,3.2065071771171385,0.9161449077477538,0.0,0.0,0.00023893855055054405,1.0002462820381486,0.00023887971876653387,198.7391520024304,0.0,1.1757292482200148e-05,33.32016689455522,0.037626174393546305,7.995865235814175e-05,0.0001589798981924023,0.0007256879703355386,0.0959358674113739,0.0818566396534876,0.01407922775788629,0.09593557757403787,0.08185663965405672,0.014079227757984182,0.4305899819666545,0.4305899819666545,0.0740608758438618,0.0,5.489049403291858,5.109850316430027,7.705727174297806,5.4630908684112,5.070129804376279,7.7606733559601935,24954.15359228309,21211.03055344063,0.85,0.9191969228285645,0.6986028323037937,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501532413583518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47925.154297791865,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15875.344822555739,1543.2283361752684,0.4305899819666545,0.0740608758438618,6.112851554438009,3.2065071771171385
1149.0,-29.78052431285946,5.142556010583748,35.02881637983141,24.33871014453473,5.095552831995356,-26.292884986933668,-39.87912229551,1.6079135060694054,0.46714560589947496,-4.989025269205457,40.05950769775265,48396.13548152255,15285.718520334241,15285.718520334241,63681.85400185679,88289.53315080427,88289.53315080427,15285.718520334241,103575.25167113851,103575.25167113851,103575.25167113851,128529.43833959036,104291.17169528485,64398.533507413355,44325.15354207944,24954.18666845185,0.0,69279.34021053129,21211.058668184072,1543.2302604254378,0.0,0.8867591323465438,2.811911404018,0.0014959080323721466,354807.7253788961,1557100.6284759515,4.388575888005644,1557100.6284759515,4.388575888005644,0.85,0.09593817894998885,4.564652377983593,1.2685417904378844,1.0,0.0,4.564652377983349,1.2842054622718195,1.28451224888228,3.554456441813064,19420.42648604747,1980.332375076858,2034.6934298245008,2034.6934298245008,7.512541347151588,5.142556010583748,0.4001467634086966,4.742409247175051,3.2071610392010923,3.2071610392010923,0.9163317254860264,0.0,0.0,0.00023887971876653387,1.0002451522440512,0.00023882117122048225,198.74109740629578,0.0,1.1692178864972796e-05,33.13563490333291,0.03763786657241128,7.994119745028976e-05,0.0001589385213162441,0.0007254990992793895,0.09593817894963817,0.08185633908728294,0.014081839862355224,0.09593822458023046,0.08185633908758215,0.0140818398624067,0.43058741308727966,0.43058741308727966,0.07407444634648802,0.0,5.482571159379063,5.100022013979242,7.718515524527561,5.456170875104931,5.060470265356173,7.769423546558471,24954.18666845185,21211.058668184072,0.85,0.9192041062795282,0.6985651903504382,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501674167976353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47924.96976580064,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15875.304811166803,1543.2302604254378,0.43058741308727966,0.07407444634648802,6.112851554438009,3.2071610392010923
1150.0,-29.782871921434477,5.143898252438504,35.02888394398578,24.337727820407622,5.0950775631679255,-26.29504570030676,-39.88106455709783,1.6072513420404624,0.46055089816366035,-4.98923343840104,40.05960073569752,48393.74277478559,15288.930977429283,15288.930977429283,63682.673752214876,88287.19715055519,88287.19715055519,15288.930977429283,103576.12812798447,103576.12812798447,103576.12812798447,128530.38536607854,104289.69145519864,64396.992602626065,44325.22094730286,24954.257238094066,0.0,69279.47818539693,21211.118652379955,1543.2362438919606,0.0,0.886757735960539,2.8119733178290955,0.0014959080323721466,354804.8467854632,1557104.6450130767,4.38862281369735,1557104.6450130767,4.38862281369735,0.85,0.0959405057407505,4.564652377983593,1.268538447399624,1.0,0.0,4.564652377984934,1.2842086780466835,1.2845153902341861,3.554447541132142,19420.150845326316,1980.3042675456263,2034.6934298245008,2034.6934298245008,7.514120187997071,5.143898252438504,0.4014509778175661,4.742447274620938,3.207809336251229,3.207809336251229,0.9165169532146369,0.0,0.0,0.00023882117122048225,1.0002439340166815,0.00023876292882022047,198.7430331400746,0.0,1.1635803552745047e-05,32.97586726847946,0.037649502375964025,7.992364666487123e-05,0.00015889752455561102,0.0007253119633184762,0.09594050574001534,0.08185607307403363,0.014084432665981708,0.095940557891867,0.08185607307466088,0.014084432666089629,0.43058483496697536,0.43058483496697536,0.0740878823932858,0.0,5.476142081943863,5.090291470825946,7.731066094787707,5.449784336564676,5.0509772348247,7.780863373585703,24954.257238094066,21211.118652379955,0.85,0.9192141081345243,0.6985292620894229,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501815272059695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47924.80999816579,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15875.264939488292,1543.2362438919606,0.43058483496697536,0.0740878823932858,6.112851554438009,3.207809336251229
1151.0,-29.78520892222698,5.145214557660458,35.02894979057049,24.336791841220133,5.094640603812538,-26.297193033263724,-39.88299340764058,1.606624714849539,0.4539444099485195,-4.989406411271308,40.05968583497791,48391.33917904079,15292.043373365444,15292.043373365444,63683.382552406234,88284.89795892927,88284.89795892927,15292.043373365444,103576.94133229472,103576.94133229472,103576.94133229472,128531.21504773741,104288.26075370611,64395.45391470086,44325.34093222806,24954.273715442687,0.0,69279.61464767074,21211.132658126284,1543.2383614862342,0.0,0.886756547446796,2.8120394911566575,0.0014959080323721466,354802.45490579517,1557108.3188373162,4.3886627538999115,1557108.3188373162,4.3886627538999115,0.85,0.09594277741642414,4.564652377983593,1.2685350708430638,1.0,0.0,4.5646523779832995,1.2842117271081304,1.2845183652243841,3.554439101924857,19419.88442936121,1980.2771006777248,2034.6934298245008,2034.6934298245008,7.51564985133138,5.145214557660458,0.4027517381945902,4.742462819465868,3.208451839228387,3.208451839228387,0.9167005254938249,0.0,0.0,0.00023876292882022047,1.000242836310597,0.00023870496258778442,198.74496016009212,0.0,1.1575271285383248e-05,32.804318822776125,0.03766107764724941,7.990622059051568e-05,0.00015885670822970478,0.0007251256509793677,0.09594277741588468,0.08185577820561846,0.014086999210266226,0.09594281869142053,0.0818557782060787,0.014086999210345435,0.43058224883245666,0.43058224883245666,0.0741012049756695,0.0,5.46969865130211,5.080653477328326,7.7429723719210415,5.443350821219838,5.0417763890437755,7.790261330810949,24954.273715442687,21211.132658126284,0.85,0.9192225285356339,0.6984931920470456,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501955674940321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47924.638449720085,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15875.22522491941,1543.2383614862342,0.43058224883245666,0.0741012049756695,6.112851554438009,3.208451839228387
1152.0,-29.787534848223377,5.146504998971555,35.02901399978778,24.33583344044166,5.094177746501004,-26.299332987469274,-39.88491729889063,1.6059758857467747,0.4474080873362709,-4.989604465618012,40.05976983527487,48388.96672874698,15295.147042668448,15295.147042668448,63684.113771415425,88282.61496198265,88282.61496198265,15295.147042668448,103577.7620046511,103577.7620046511,103577.7620046511,128532.06636265239,104286.82929706854,64393.92927450924,44325.44446951034,24954.304358001293,0.0,69279.74882751163,21211.1587043011,1543.2419143573102,0.0,0.8867552352420172,2.8121018318997537,0.0014959080323721466,354799.71621344204,1557111.945223725,4.388706850844803,1557111.945223725,4.388706850844803,0.85,0.09594503671289006,4.564652377983593,1.2685317827528344,1.0,0.0,4.564652377984005,1.2842148793856527,1.2845214438096189,3.554430377077742,19419.617872777886,1980.2499194707557,2034.6934298245008,2034.6934298245008,7.517175225747746,5.146504998971555,0.40402108986700114,4.742483909104553,3.2090887550577407,3.2090887550577407,0.9168825014450688,0.0,0.0,0.00023870496258778442,1.0002416900082813,0.00023864728392375656,198.74687808080745,0.0,1.1520496556133659e-05,32.64908724008279,0.03767259814380554,7.988884281951129e-05,0.00015881611976827314,0.0007249403787623751,0.09594503671222877,0.08185549226605707,0.01408954444617171,0.09594502457801073,0.08185549226662124,0.014089544446268821,0.4305796554142167,0.4305796554142167,0.07411440606645239,0.0,5.463285813948744,5.071120742695598,7.7544691757730675,5.437012552954286,5.032616930913775,7.800070235301575,24954.304358001293,21211.1587043011,0.85,0.9192313027862172,0.6984575947182312,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502095445979821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47924.48321813739,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15875.185644606152,1543.2419143573102,0.4305796554142167,0.07411440606645239,6.112851554438009,3.2090887550577407
1153.0,-29.7898496938663,5.147770054715796,35.02907654967242,24.334878532122843,5.093724997992085,-26.30146195659787,-39.88683190019799,1.6053372607238725,0.4406567826979426,-4.989794884709311,40.05984992105389,48386.60516643259,15298.193310691111,15298.193310691111,63684.7984771237,88280.30150032204,88280.30150032204,15298.193310691111,103578.49481101315,103578.49481101315,103578.49481101315,128532.81234409679,104285.36694690901,64392.41509411686,44325.50205865794,24954.317533083635,0.0,69279.81959174157,21211.16990312109,1543.2443284529602,0.0,0.8867539760614755,2.812167877329432,0.0014959080323721466,354797.0831169219,1557115.4026219759,4.388749165981263,1557115.4026219759,4.388749165981263,0.85,0.09594726278059641,4.564652377983593,1.268528464441188,1.0,0.0,4.564652377982623,1.28421798339023,1.2845244744793423,3.5544217858819303,19419.345563403007,1980.2221516423049,2034.6934298245008,2034.6934298245008,7.518672388896755,5.147770054715796,0.4052745722300104,4.7424954824857855,3.2097200624493554,3.2097200624493554,0.9170628749855301,0.0,0.0,0.00023864728392375656,1.0002405430641215,0.00023858989277987888,198.7487868971746,0.0,1.1463454407409907e-05,32.48742979059968,0.03768406159821295,7.987155242952497e-05,0.00015877573149423158,0.0007247560203312286,0.09594726277998342,0.08185519630806383,0.014092066471919585,0.09594729180312228,0.0818551963085868,0.014092066472009614,0.43057705612937525,0.43057705612937525,0.07412749306009368,0.0,5.456840408917856,5.061638828551395,7.765442132720807,5.430451667407226,5.023352833565127,7.808962368143966,24954.317533083635,21211.16990312109,0.85,0.9192402470504583,0.6984227939906539,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502234557211435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47924.32156068791,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15875.14620825795,1543.2443284529602,0.43057705612937525,0.07412749306009368,6.112851554438009,3.2097200624493554
1154.0,-29.792154283258935,5.149010055666587,35.02913750793805,24.333933961484604,5.093271972686966,-26.303581721383903,-39.888733719103016,1.6046994108116428,0.4340427563172966,-4.989988984565754,40.059928660543456,48384.23389022964,15301.199885905058,15301.199885905058,63685.4337761347,88278.03698826322,88278.03698826322,15301.199885905058,103579.23687416827,103579.23687416827,103579.23687416827,128533.57057617766,104283.94872843439,64390.88664926778,44325.624532407346,24954.333702009386,0.0,69279.95823441673,21211.183646707977,1543.247046289935,0.0,0.8867527030096982,2.812231705967121,0.0014959080323721466,354794.3991389242,1557118.8019049666,4.388791947347673,1557118.8019049666,4.388791947347673,0.85,0.09594946529766134,4.564652377983593,1.2685251340409742,1.0,0.0,4.564652377983281,1.284221083192885,1.2845275013150412,3.554413206357553,19419.081471944643,1980.1952218081244,2034.6934298245008,2034.6934298245008,7.520150044041201,5.149010055666587,0.4065071712510884,4.742502884415499,3.210345862597154,3.210345862597154,0.9172416750277582,0.0,0.0,0.00023858989277987888,1.0002394817038138,0.00023853276854605206,198.75068728830286,0.0,1.1406420224330047e-05,32.32579491575135,0.03769546801843728,7.985438089985191e-05,0.00015873551188002696,0.0007245724317736079,0.09594946529702938,0.08185489874031988,0.014094566556709502,0.09594950077839377,0.08185489874085901,0.014094566556802334,0.43057444887920576,0.43057444887920576,0.07414046466051206,0.0,5.4504014561794065,5.052250104106122,7.775910827032362,5.424031740883038,5.0143298408900705,7.817406250222177,24954.333702009386,21211.183646707977,0.85,0.9192475774977763,0.698387168862256,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502373008266498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47924.15992581306,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15875.106916355297,1543.247046289935,0.43057444887920576,0.07414046466051206,6.112851554438009,3.210345862597154
1155.0,-29.794447942589898,5.150225242500692,35.02919686552206,24.332980554923438,5.092807300285816,-26.30569281223546,-39.89063414102418,1.6040521699318053,0.42745259640520317,-4.990193637940329,40.06000395283653,48381.909947997054,15304.17757990745,15304.17757990745,63686.0875279045,88275.78530207572,88275.78530207572,15304.17757990745,103579.96288198317,103579.96288198317,103579.96288198317,128534.30581230356,104282.53299221993,64389.39498041103,44325.70890200989,24954.342930320385,0.0,69280.05183233027,21211.191490772326,1543.249652382772,0.0,0.8867513887112075,2.812293999060714,0.0014959080323721466,354791.5692460276,1557122.0523733885,4.3888361149123405,1557122.0523733885,4.3888361149123405,0.85,0.09595164485628091,4.564652377983593,1.268521866830997,1.0,0.0,4.564652377982892,1.28422422635323,1.2845305718612072,3.554404506871583,19418.817842716686,1980.1683391083282,2034.6934298245008,2034.6934298245008,7.521613504805729,5.150225242500692,0.4077158596838082,4.742509382816884,3.210966212975169,3.210966212975169,0.9174189179929054,0.0,0.0,0.00023853276854605206,1.0002383502549839,0.00023847592774786585,198.7525786981205,0.0,1.1353480733897219e-05,32.17576439986472,0.03770682149917118,7.983722539263593e-05,0.00015869554315341614,0.0007243899884306387,0.09595164485560033,0.08185460012614271,0.014097044729457617,0.0959516459530826,0.0818546001267233,0.01409704472955761,0.4305718345890062,0.4305718345890062,0.07415332066972348,0.0,5.443977161232397,5.042951577908468,7.78594945992711,5.417646234345511,5.0053720148965795,7.825703366769233,24954.342930320385,21211.191490772326,0.85,0.9192557719505734,0.6983526811597899,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502510848399894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47924.009895297175,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15875.067752758001,1543.249652382772,0.4305718345890062,0.07415332066972348,6.112851554438009,3.210966212975169
1156.0,-29.79673135237666,5.151416004385887,35.02925462726773,24.332026380021148,5.092346394813194,-26.307794300265485,-39.89252174561841,1.603409342701975,0.4207068662118445,-4.990396621992732,40.060076184863235,48379.5759885726,15307.108573776619,15307.108573776619,63686.68456234922,88273.51280605483,88273.51280605483,15307.108573776619,103580.62137983146,103580.62137983146,103580.62137983146,128534.96360833084,104281.09348717058,64387.89055639385,44325.78103419636,24954.34222849939,0.0,69280.12326269575,21211.19089422448,1543.251689331234,0.0,0.8867500939782831,2.8123585259694255,0.0014959080323721466,354788.7624535747,1557125.1707308595,4.388879625054682,1557125.1707308595,4.388879625054682,0.85,0.09595379620651459,4.564652377983593,1.26851861665491,1.0,0.0,4.564652377982625,1.284227348313495,1.2845336215658931,3.554395866104315,19418.54978741025,1980.1410050741335,2034.6934298245008,2034.6934298245008,7.523054013644163,5.151416004385887,0.40890659241892546,4.742509411966962,3.2115811444295685,3.2115811444295685,0.9175946126941624,0.0,0.0,0.00023847592774786585,1.0002372894712737,0.00023841935334556905,198.75446168736246,0.0,1.1297255214769872e-05,32.016421278657816,0.03771811875438595,7.98201889629409e-05,0.00015865573878492495,0.0007242082953253514,0.0959537962058518,0.08185429535473573,0.014099500851116062,0.09595383407272999,0.08185429535530114,0.01409950085121345,0.43056921387966,0.43056921387966,0.07416606509470625,0.0,5.4375284625994595,5.033705757279677,7.795509861239907,5.41110348820456,4.996340201109035,7.833353716275212,24954.34222849939,21211.19089422448,0.85,0.9192634418513175,0.6983182724015567,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450264803727582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47923.850552175965,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15875.02873130663,1543.251689331234,0.43056921387966,0.07416606509470625,6.112851554438009,3.2115811444295685
1157.0,-29.79900307201037,5.152583036957127,35.029310977509255,24.331112717650853,5.091926980747533,-26.309881116167055,-39.89439195776356,1.6028050249038621,0.4137719275687459,-4.9905728101977544,40.06015059447979,48377.217846349515,15309.956091451219,15309.956091451219,63687.17393780073,88271.23597657362,88271.23597657362,15309.956091451219,103581.19206802483,103581.19206802483,103581.19206802483,128535.54452785614,104279.66333796603,64386.37517821427,44325.87573305751,24954.3524598313,0.0,69280.22819288881,21211.199590856606,1543.2537745333987,0.0,0.8867489277414181,2.8124286543509545,0.0014959080323721466,354786.32619884994,1557128.383102861,4.38891881709704,1557128.383102861,4.38891881709704,0.85,0.09595591347876502,4.564652377983593,1.2685152379004285,1.0,0.0,4.564652377983151,1.2842302897404199,1.2845364910359705,3.5543877250444242,19418.283474288637,1980.1138486933498,2034.6934298245008,2034.6934298245008,7.524453496058986,5.152583036957127,0.41009156558866877,4.742491471368458,3.212190733002437,3.212190733002437,0.9177687808578392,0.0,0.0,0.00023841935334556905,1.0002360789007976,0.00023836308085145092,198.75633506759556,0.0,1.1244414873783092e-05,31.866671752301283,0.03772936316925973,7.980331282194965e-05,0.00015861604052361939,0.0007240270865624812,0.09595591347823075,0.08185397937223335,0.014101934105997404,0.09595623021100422,0.0818539793726891,0.014101934106075922,0.4305665850334502,0.4305665850334502,0.07417869793201205,0.0,5.43100740922489,5.0244982876200766,7.804347034148293,5.4043447377665075,4.987337102199319,7.839350391171877,24954.3524598313,21211.199590856606,0.85,0.9192691132668329,0.6982831770077099,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502784615563333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47923.70080264961,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.989838732481,1543.2537745333987,0.4305665850334502,0.07417869793201205,6.112851554438009,3.212190733002437
1158.0,-29.801263681365207,5.153725774384545,35.02936576201253,24.330129764881008,5.091412819292738,-26.31196740652323,-39.896273345779605,1.6021165444506025,0.4075236969615048,-4.990822907519159,40.06021768859612,48374.96679752381,15312.871508709944,15312.871508709944,63687.83830623375,88269.07597258383,88269.07597258383,15312.871508709944,103581.94748129377,103581.94748129377,103581.94748129377,128536.30682179648,104278.3014592462,64384.91852717765,44325.98103563172,24954.35934050271,0.0,69280.34037613442,21211.205439427304,1543.257426188716,0.0,0.8867474117776439,2.8124812003542083,0.0014959080323721466,354782.86798319523,1557131.2796583103,4.388969762012483,1557131.2796583103,4.388969762012483,0.85,0.09595803384953668,4.564652377983593,1.268512185537256,1.0,0.0,4.56465237798428,1.2842336239462104,1.2845397537659502,3.5543784969258687,19418.02987405449,1980.0879886663122,2034.6934298245008,2034.6934298245008,7.525886349390106,5.153725774384545,0.411223570771063,4.742502203613482,3.2127951478354038,3.2127951478354038,0.9179414708101153,0.0,0.0,0.00023836308085145092,1.000234928533864,0.00023830709571484525,198.75819931654857,0.0,1.1184514696032668e-05,31.69691464855658,0.037740547683955766,7.978633916199321e-05,0.00015857674168945772,0.000723847701045673,0.0959580338486094,0.08185368629178161,0.014104347556827799,0.09595808601753852,0.08185368629257259,0.01410434755696409,0.43056394584049446,0.43056394584049446,0.07419120399692064,0.0,5.424619065286379,5.015451902644315,7.813150054991695,5.3983466044806505,4.978794471892286,7.847870551414587,24954.35934050271,21211.205439427304,0.85,0.9192772142928564,0.698249554417431,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502920497059577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47923.53104554587,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.951104237407,1543.257426188716,0.43056394584049446,0.07419120399692064,6.112851554438009,3.2127951478354038
1159.0,-29.80351460849866,5.154844761238298,35.029418718616355,24.329155717883282,5.090907816417609,-26.314044065067176,-39.89814935540778,1.6014372729856532,0.4011882030117704,-4.991058276339414,40.060274015100084,48372.73847172653,15315.721577549628,15315.721577549628,63688.46004927616,88266.91479908432,88266.91479908432,15315.721577549628,103582.63637663395,103582.63637663395,103582.63637663395,128536.9397136649,104276.93818808388,64383.48483720944,44326.05927874937,24954.303337030964,0.0,69280.36261578034,21211.15783647632,1543.257173690367,0.0,0.8867460097573459,2.8125366081773078,0.0014959080323721466,354779.61344975396,1557133.7113626364,4.38901687789106,1557133.7113626364,4.38901687789106,0.85,0.09596010955506641,4.564652377983593,1.2685091194370761,1.0,0.0,4.564652377984003,1.2842369145311576,1.2845429732333702,3.554369389584189,19417.77601452872,1980.0621021988877,2034.6934298245008,2034.6934298245008,7.527287085637592,5.154844761238298,0.4123441185114025,4.742500642726895,3.2133941786876035,3.2133941786876035,0.9181126224821724,0.0,0.0,0.00023830709571484525,1.0002339265331683,0.00023825136239961648,198.76005561146982,0.0,1.1127504940234358e-05,31.535349000624173,0.037751675188896,7.97694173484212e-05,0.00015853767836642406,0.0007236693905552956,0.09596010955426194,0.08185337079880693,0.014106738755455012,0.09595980903719739,0.08185337079949313,0.014106738755573282,0.43056130200429976,0.43056130200429976,0.07420361246346811,0.0,5.418282672977284,5.006517098202551,7.821653953961459,5.392246479351172,4.970333959339769,7.8552068334129785,24954.303337030964,21211.15783647632,0.85,0.9192858935003542,0.6982171663851602,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503055716412883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47923.369479897934,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.912516594266,1543.257173690367,0.43056130200429976,0.07420361246346811,6.112851554438009,3.2133941786876035
1160.0,-29.805754556219448,5.15594109481438,35.029470224933014,24.328240972850494,5.090491935222106,-26.31610192804192,-39.8999885545112,1.6008393070444151,0.39397657955305476,-4.9912337766830035,40.06033768484612,48370.39076182351,15318.439970870164,15318.439970870164,63688.83073269368,88264.61675636504,88264.61675636504,15318.439970870164,103583.0567272352,103583.0567272352,103583.0567272352,128537.33217332783,104275.47391626182,64381.967217225836,44326.11855448443,24954.275446092626,0.0,69280.39400057706,21211.134129178732,1543.2571753123436,0.0,0.8867448858771668,2.8126104527289932,0.0014959080323721466,354777.1867555653,1557136.4600897992,4.3890546467482885,1557136.4600897992,4.3890546467482885,0.85,0.09596214615740523,4.564652377983593,1.2685057307919485,1.0,0.0,4.564652377984903,1.2842398245743862,1.2845458123914495,3.5543613355055217,19417.50334731429,1980.0342978809574,2034.6934298245008,2034.6934298245008,7.528623106721015,5.15594109481438,0.4134750162346412,4.742466078579739,3.2139879493457935,3.2139879493457935,0.9182822712416553,0.0,0.0,0.00023825136239961648,1.000232789648668,0.0002381959128567484,198.76190288217302,0.0,1.1077556834281912e-05,31.393796068354938,0.03776275274573029,7.97528307906825e-05,0.00015849853160893398,0.0007234906992156281,0.09596214615688925,0.08185303651134732,0.014109109645541932,0.09596220698607638,0.08185303651178742,0.014109109645617797,0.43055865519180964,0.43055865519180964,0.07421593057328024,0.0,5.411783371291051,4.997540399207082,7.829283576219893,5.38521035623603,4.961303553997027,7.859457180444849,24954.275446092626,21211.134129178732,0.85,0.9192908275343121,0.6981829630100057,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503190359010039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47923.227926965665,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.874047564645,1543.2571753123436,0.43055865519180964,0.07421593057328024,6.112851554438009,3.2139879493457935
1161.0,-29.807983346388813,5.157014370917097,35.02952038620881,24.327289347443752,5.090008815215129,-26.31815647227913,-39.901842282246776,1.6001819411058495,0.3874635706595768,-4.99146891095358,40.06040151959266,48368.166261099,15321.20686767389,15321.20686767389,63689.373128772895,88262.45818376978,88262.45818376978,15321.20686767389,103583.66505144366,103583.66505144366,103583.66505144366,128537.94824737133,104274.11315758007,64380.53679454901,44326.1959589234,24954.283195927666,0.0,69280.47915485107,21211.140716538517,1543.2606493834617,0.0,0.8867434578375402,2.8126682203328035,0.0014959080323721466,354773.935506176,1557139.2159439889,4.3891026372113,1557139.2159439889,4.3891026372113,0.85,0.09596419111896266,4.564652377983593,1.268502669087611,1.0,0.0,4.564652377983917,1.2842430116932122,1.2845489290552552,3.554352514611171,19417.24995564638,1980.0084591217574,2034.6934298245008,2034.6934298245008,7.5299829660311035,5.157014370917097,0.41456049981629484,4.742453871100802,3.2145767512433085,3.2145767512433085,0.918450500355231,0.0,0.0,0.0002381959128567484,1.0002316341868625,0.0002381407513174582,198.7637409813019,0.0,1.10212566544045e-05,31.234241358582352,0.03777377400238469,7.973611643476719e-05,0.00015845979642198122,0.0007233138865523925,0.09596419111813728,0.08185272844331405,0.014111462674823234,0.09596423941721192,0.08185272844401806,0.014111462674944605,0.43055599750014395,0.43055599750014395,0.07422812902751627,0.0,5.405350993387742,4.9886874245334525,7.836646713799496,5.3789324816131625,4.952832103734352,7.865636197313961,24954.283195927666,21211.140716538517,0.85,0.9192975266008003,0.6981499962347218,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503324347224844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47923.06837225589,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.835723458355,1543.2606493834617,0.43055599750014395,0.07422812902751627,6.112851554438009,3.2145767512433085
1162.0,-29.810202154203274,5.158065485195226,35.029569177654565,24.32638144763189,5.089580582729417,-26.320196541316342,-39.90367107382042,1.5995749698423898,0.3805478346637301,-4.991659603955491,40.0604619422126,48365.87372219451,15323.866286624543,15323.866286624543,63689.740008819055,88260.24832538214,88260.24832538214,15323.866286624543,103584.11461200668,103584.11461200668,103584.11461200668,128538.37408925152,104272.72173507603,64379.05933515757,44326.29155546495,24954.25947724484,0.0,69280.55103270979,21211.12055565811,1543.2613265421194,0.0,0.8867422683593944,2.8127364385928844,0.0014959080323721466,354771.2987724195,1557141.8244942839,4.389142610696834,1557141.8244942839,4.389142610696834,0.85,0.09596618447285227,4.564652377983593,1.2684993798984214,1.0,0.0,4.564652377983366,1.2842459626759,1.2845518098962194,3.5543443473028504,19416.990853960095,1979.9820381027257,2034.6934298245008,2034.6934298245008,7.531290002713716,5.158065485195226,0.4156495146595667,4.742415970535659,3.215160424692319,3.215160424692319,0.9186172641978054,0.0,0.0,0.0002381407513174582,1.0002306008164583,0.00023808584852640086,198.76557087762544,0.0,1.0964113907610524e-05,31.072298814168224,0.0377847381162923,7.971963009202946e-05,0.00015842112122542874,0.0007231373477244803,0.0959661844722749,0.08185239346578853,0.014113791006486373,0.09596648030619344,0.08185239346628098,0.014113791006571286,0.430553332626614,0.430553332626614,0.07424022067696907,0.0,5.398842941957923,4.979867139846249,7.843298013157266,5.372207438619228,4.94422705100925,7.869527642099342,24954.25947724484,21211.12055565811,0.85,0.9193018684096332,0.6981161812549568,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503457670366542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47922.90642971148,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.797548210088,1543.2613265421194,0.430553332626614,0.07424022067696907,6.112851554438009,3.215160424692319
1163.0,-29.812409455018134,5.159093845063098,35.02961649511038,24.325398704409622,5.089059088758788,-26.32223557948772,-39.905510971415765,1.5988852132283815,0.3741891812642848,-4.991924531304384,40.06051659125121,48363.689945073646,15326.59681585534,15326.59681585534,63690.28676092898,88258.12322287062,88258.12322287062,15326.59681585534,103584.72003872597,103584.72003872597,103584.72003872597,128538.96171487856,104271.3670104649,64377.642092406335,44326.36102006508,24954.24167615259,0.0,69280.60269621767,21211.1054247297,1543.264104038853,0.0,0.8867407218969082,2.8127887270459575,0.0014959080323721466,354767.63561745506,1557144.183791808,4.3891945810718545,1557144.183791808,4.3891945810718545,0.85,0.09596818426463842,4.564652377983593,1.268496394571848,1.0,0.0,4.564652377983927,1.2842493000981743,1.2845550776007695,3.5543351105074756,19416.738585917734,1979.9563139214447,2034.6934298245008,2034.6934298245008,7.5326319882879424,5.159093845063098,0.41668653680821865,4.742407308254879,3.2157392014510826,3.2157392014510826,0.9187826289860236,0.0,0.0,0.00023808584852640086,1.0002294089119144,0.00023803124203816323,198.76739131330865,0.0,1.0912784607286092e-05,30.926831577048784,0.037795650900899584,7.970304680983789e-05,0.00015838280171656297,0.000722962432487213,0.09596818426365258,0.08185208376061927,0.014116100503033318,0.09596826966465644,0.0818520837614601,0.01411610050317832,0.43055065808880205,0.43055065808880205,0.07425218860650155,0.0,5.3924459308819905,4.971177806869832,7.8499439293681235,5.366113712568676,4.935920441393364,7.876005085528902,24954.24167615259,21211.1054247297,0.85,0.9193090747232503,0.6980841399018896,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503590398700572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47922.760962474356,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.759498648658,1543.264104038853,0.43055065808880205,0.07425218860650155,6.112851554438009,3.2157392014510826
1164.0,-29.81460755711219,5.16010074783003,35.029662373185595,24.324500373937212,5.088634476227222,-26.324256648262825,-39.9073216720484,1.5982835673782192,0.36728444780891323,-4.992112380798663,40.06056930042588,48361.41408096189,15329.171667968165,15329.171667968165,63690.585748930054,88255.94079524564,88255.94079524564,15329.171667968165,103585.11246321381,103585.11246321381,103585.11246321381,128539.29970720144,104269.99521003691,64376.173754861506,44326.46828352823,24954.187243987635,0.0,69280.65552751586,21211.05915738949,1543.263035188641,0.0,0.886739574801241,2.8128571449660074,0.0014959080323721466,354765.03823728353,1557146.4593444688,4.3892331304162395,1557146.4593444688,4.3892331304162395,0.85,0.09597011933490768,4.564652377983593,1.268493154286407,1.0,0.0,4.564652377984433,1.2842522250705288,1.2845579331374,3.5543270152659536,19416.483138127354,1979.9302654961027,2034.6934298245008,2034.6934298245008,7.533897462523559,5.16010074783003,0.41774272215380215,4.742358025676228,3.216312865819883,3.216312865819883,0.9189465330913952,0.0,0.0,0.00023803124203816323,1.0002284568815696,0.0002379768745835102,198.7692041916557,0.0,1.0853989215773601e-05,30.760205437502385,0.03780650489011536,7.968672979799441e-05,0.00015834451224016883,0.0007227876543377387,0.09597011933435988,0.08185173406994058,0.014118385264419301,0.0959704133681285,0.0818517340704078,0.014118385264499884,0.43054797788377847,0.43054797788377847,0.07426406166771976,0.0,5.385955349612175,4.962514158029535,7.8557962431182204,5.359396828607601,4.9275059867870254,7.878835095227828,24954.187243987635,21211.05915738949,0.85,0.9193126892922423,0.69805075764265,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503722440989617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47922.59433633481,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.721605650528,1543.263035188641,0.43054797788377847,0.07426406166771976,6.112851554438009,3.216312865819883
1165.0,-29.816795424861485,5.161084471101768,35.02970645211214,24.3234412156977,5.087996045743223,-26.32628988790747,-39.909175609331555,1.5974905087891969,0.36190286831964613,-4.99246454790917,40.06060865164466,48359.39207891583,15331.953207391358,15331.953207391358,63691.34528630719,88254.00159910807,88254.00159910807,15331.953207391358,103585.95480649943,103585.95480649943,103585.95480649943,128540.08629170692,104268.76385082427,64374.85615882195,44326.564102224795,24954.131485207487,0.0,69280.69558743227,21211.011762426362,1543.265747237651,0.0,0.8867376396103539,2.8128864969417697,0.0014959080323721466,354760.1688905799,1557148.1582110806,4.38929816467462,1557148.1582110806,4.38929816467462,0.85,0.0959720994521856,4.564652377983593,1.2684905772237105,1.0,0.0,4.5646523779861345,1.284256044284945,1.2845616834355886,3.554316445148696,19416.253842390448,1979.9068838380538,2034.6934298245008,2034.6934298245008,7.535264518308192,5.161084471101768,0.4187047636269652,4.742379707474803,3.216881771229679,3.216881771229679,0.919109077494194,0.0,0.0,0.0002379768745835102,1.0002273971493088,0.00023792277162348736,198.77100865815441,0.0,1.0806575695309198e-05,30.625835520506268,0.03781731146581067,7.9670026361511e-05,0.0001583068482219992,0.0007226157311876363,0.09597209945062292,0.08185144193742347,0.014120657513199452,0.09597137402287408,0.08185144193875624,0.014120657513429368,0.4305452889102679,0.4305452889102679,0.07427581511968141,0.0,5.3798196243430425,4.9541459931193685,7.862352180744892,5.354367416228797,4.920007488138822,7.8878806149006095,24954.131485207487,21211.011762426362,0.85,0.9193231209107691,0.6980211683626394,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503853935284334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47922.45996641782,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.683823356743,1543.265747237651,0.4305452889102679,0.07427581511968141,6.112851554438009,3.216881771229679
1166.0,-29.818972216905486,5.1620483672368875,35.02974909296823,24.322606028895848,5.087668242408015,-26.32828209277447,-39.91094785798339,1.596978118277519,0.3539786286024196,-4.992574882029332,40.060654921986284,48357.04026238888,15334.332463785719,15334.332463785719,63691.372726174595,88251.66476599313,88251.66476599313,15334.332463785719,103585.99722977885,103585.99722977885,103585.99722977885,128540.01875492118,104267.2723173071,64373.345943259184,44326.58486005324,24954.021525142343,0.0,69280.60638519558,21210.91829637099,1543.2597646951228,0.0,0.8867369104000418,2.812977295955531,0.0014959080323721466,354758.64333277405,1557150.1557911155,4.3893226706543205,1557150.1557911155,4.3893226706543205,0.85,0.09597394876354745,4.564652377983593,1.2684870621981097,1.0,0.0,4.564652377983276,1.2842585510384072,1.284564121299825,3.554309507452975,19415.97609867973,1979.8785618615666,2034.6934298245008,2034.6934298245008,7.536433862229731,5.1620483672368875,0.4197635622899636,4.742284804946924,3.2174453623297037,3.2174453623297037,0.9192701035227725,0.0,0.0,0.00023792277162348736,1.0002262499017098,0.00023786895379607117,198.7728040184643,0.0,1.0754099935132051e-05,30.477119216164233,0.0378280655657458,7.965406194191323e-05,0.00015826870968157412,0.0007224416420083922,0.09597394876331512,0.08185104634337628,0.014122902419938839,0.09597402097194599,0.08185104634357442,0.01412290241997303,0.4305426050722269,0.4305426050722269,0.07428751947229549,0.0,5.373255817251334,4.945566907373859,7.867204692567498,5.346553510631736,4.9110442223653195,7.886397284209295,24954.021525142343,21210.91829637099,0.85,0.9193247006536689,0.697988120853431,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503984819601818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47922.311250113475,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.646172820929,1543.2597646951228,0.4305426050722269,0.07428751947229549,6.112851554438009,3.2174453623297037
1167.0,-29.82113985250832,5.162990614467947,35.029790751600586,24.32164284344765,5.087151693928136,-26.330284932076648,-39.91275559002531,1.5962967734967985,0.3476538562352971,-4.992855522043195,40.060711593922434,48354.900312462145,15336.930332272832,15336.930332272832,63691.830644734975,88249.60686064503,88249.60686064503,15336.930332272832,103586.53719291787,103586.53719291787,103586.53719291787,128540.59453164221,104265.96891748803,64371.95741781634,44326.67944407966,24954.057338724342,0.0,69280.736782804,21210.94873791569,1543.2661343933607,0.0,0.886735276564601,2.813027331163765,0.0014959080323721466,354754.76302808337,1557152.602430719,4.3893775777365684,1557152.602430719,4.3893775777365684,0.85,0.09597587959455839,4.564652377983593,1.2684841647883878,1.0,0.0,4.564652377984224,1.2842618469645108,1.2845673488903644,3.5543003856827426,19415.73338800771,1979.8538122608343,2034.6934298245008,2034.6934298245008,7.537710648427119,5.162990614467947,0.42072668469712227,4.742263929770825,3.2180046117823013,3.2180046117823013,0.9194298890806575,0.0,0.0,0.00023786895379607117,1.0002253021048386,0.00023781537349186049,198.77459185514684,0.0,1.0697520461697587e-05,30.31677298845096,0.0378387630862075,7.963778093463275e-05,0.00015823117286143843,0.0007222702994730978,0.0959758795934677,0.08185074227964229,0.014125137313825416,0.0959759473832399,0.08185074228057246,0.014125137313985923,0.43053990696792094,0.43053990696792094,0.07429908557489116,0.0,5.366860731827046,4.937167709980656,7.872161829407219,5.340509378278512,4.9030410831497875,7.8914358268612546,24954.057338724342,21210.94873791569,0.85,0.9193295799438405,0.697955919032088,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45041150435767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47922.15090388576,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.608671239484,1543.2661343933607,0.43053990696792094,0.07429908557489116,6.112851554438009,3.2180046117823013
1168.0,-29.82329659107441,5.163912133143324,35.029830921998595,24.32070990270006,5.086675600257354,-26.332273916094028,-39.91454603439195,1.5956529252768181,0.34100375245805026,-4.993088158822516,40.060751562488555,48352.732882451885,15339.417758954853,15339.417758954853,63692.15064140674,88247.50193345288,88247.50193345288,15339.417758954853,103586.91969240773,103586.91969240773,103586.91969240773,128540.89792731617,104264.63207542786,64370.554435798666,44326.75293292132,24953.978234908438,0.0,69280.73116782976,21210.88149967217,1543.2648394972607,0.0,0.8867339475641505,2.813087222176805,0.0014959080323721466,354751.5464714434,1557154.3279545417,4.38942224055925,1557154.3279545417,4.38942224055925,0.8499999999999999,0.09597773701045412,4.564652377983593,1.2684811129746962,1.0,0.0,4.56465237798386,1.28426496714359,1.2845704009967858,3.554291750351259,19415.484449938158,1979.8284276422794,2034.6934298245008,2034.6934298245008,7.538933155290096,5.163912133143324,0.42169595919996095,4.742216173943363,3.218558936975732,3.218558936975732,0.919588267707352,0.0,0.0,0.00023781537349186049,1.0002241733173511,0.00023776207357908597,198.77637073219103,0.0,1.0650403100953426e-05,30.18324238810201,0.03784941348930845,7.962165865808496e-05,0.00015819371483377553,0.0007220993165980518,0.09597773700969815,0.08185039180198679,0.014127345207711356,0.09597776638880526,0.08185039180263148,0.014127345207822627,0.43053720264443923,0.43053720264443923,0.07431055065973102,0.0,5.3604426323989856,4.92882141472046,7.87665110962115,5.334091911280552,4.894997563097206,7.89414849876124,24953.978234908438,21210.88149967217,0.85,0.9193342732933215,0.6979246908540754,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504244721995614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47922.01737328541,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.571280532344,1543.2648394972607,0.43053720264443923,0.07431055065973102,6.112851554438009,3.218558936975732
1169.0,-29.825444017374313,5.164813082341107,35.029869745445204,24.319778044614964,5.086191242151589,-26.33425534415177,-39.916327747609444,1.5950025689294085,0.33450550625809683,-4.993332912548606,40.06079266987902,48350.57000495432,15341.886096266031,15341.886096266031,63692.456101220356,88245.44023983115,88245.44023983115,15341.886096266031,103587.32633609718,103587.32633609718,103587.32633609718,128541.246239034,104263.33041699782,64369.14846643975,44326.86883395341,24953.919902936814,0.0,69280.78873689023,21210.831917496293,1543.265056994931,0.0,0.8867325527429051,2.8131437196871016,0.0014959080323721466,354748.1624043247,1557156.1026452177,4.389469115474788,1557156.1026452177,4.389469115474788,0.8500000000000001,0.09597958139660968,4.564652377983593,1.268478119955398,1.0,0.0,4.564652377984142,1.2842681171801382,1.284573483327558,3.5542830324295362,19415.242063536323,1979.8037111079038,2034.6934298245008,2034.6934298245008,7.540146280213488,5.164813082341107,0.42264365005986093,4.742169432281246,3.2191085794669174,3.2191085794669174,0.9197453084191193,0.0,0.0,0.00023776207357908597,1.000223209216352,0.0002377090147361869,198.77814195632237,0.0,1.0594763221660216e-05,30.025558970185052,0.037860008252530115,7.960561799757193e-05,0.00015815645558151404,0.0007219292410636144,0.09597958139578101,0.08185004716643363,0.01412953422934739,0.09597955653995383,0.0818500471671403,0.014129534229469385,0.4305344909555481,0.4305344909555481,0.07432190985182216,0.0,5.354061869196414,4.92057711012518,7.8807992272055,5.327838418806721,4.887138197236595,7.896907834042963,24953.919902936814,21210.831917496293,0.85,0.9193379183817775,0.6978928919036526,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504373750697126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47921.859689867495,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.534035874653,1543.265056994931,0.4305344909555481,0.07432190985182216,6.112851554438009,3.2191085794669174
1170.0,-29.82758028999488,5.165693371318784,35.0299070700855,24.318805673997872,5.085663146471763,-26.336231106542233,-39.91811606157569,1.5943139630190681,0.32814253778207103,-4.993609709571225,40.06082666019878,48348.49320425516,15344.365322678725,15344.365322678725,63692.85852693388,88243.39305863624,88243.39305863624,15344.365322678725,103587.75838131497,103587.75838131497,103587.75838131497,128541.59874872351,104262.0180985003,64367.80281322512,44326.90587252797,24953.84036740855,0.0,69280.74623993652,21210.764312297266,1543.2648362800676,0.0,0.8867310205556405,2.8131947176296594,0.0014959080323721466,354744.3353237469,1557157.5700784551,4.389520606882592,1557157.5700784551,4.389520606882592,0.85,0.09598141168761883,4.564652377983593,1.268475292879157,1.0,0.0,4.5646523779821955,1.2842714455286712,1.2845767443219829,3.5542738210647906,19414.997692085766,1979.7787921548916,2034.6934298245008,2034.6934298245008,7.541364756852942,5.165693371318784,0.42356042229184077,4.742132949026943,3.219653552696821,3.219653552696821,0.9199010150562346,0.0,0.0,0.0002377090147361869,1.0002220536377682,0.00023765624230304518,198.77990400832454,0.0,1.0546938205831638e-05,29.890022875326864,0.03787055519073595,7.958952091502283e-05,0.00015811949382116405,0.0007217605234763384,0.0959814116866166,0.08184970695973219,0.014131704726884409,0.09598111692744567,0.08184970696058685,0.014131704727031966,0.4305317739975662,0.4305317739975662,0.07433316662536826,0.0,5.347752057539651,4.912431575029132,7.884855837617408,5.321752247353288,4.879326899678006,7.900534916961192,24953.84036740855,21210.764312297266,0.85,0.9193442909282417,0.6978633434000878,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504502224460745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47921.72415377264,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.49690588141,1543.2648362800676,0.4305317739975662,0.07433316662536826,6.112851554438009,3.219653552696821
