time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1171.0,-29.829706530342143,5.166554274796537,35.029943132911264,24.317916319146775,5.085240155159541,-26.338187326971124,-39.919867425318785,1.5937209517883781,0.32102849954122803,-4.9938088448940405,40.06086455594018,48346.29177811373,15346.69158266954,15346.69158266954,63692.98336078327,88241.24476373097,88241.24476373097,15346.69158266954,103587.9363464005,103587.9363464005,103587.9363464005,128541.69545059014,104260.64830594043,64366.37653567996,44326.96863362274,24953.75910418963,0.0,69280.72773781237,21210.695238561184,1543.2627487076459,0.0,0.8867298695689876,2.813264601140313,0.0014959080323721466,354741.5820377028,1557159.2061181501,4.3895592875623235,1557159.2061181501,4.3895592875623235,0.85,0.09598318851955588,4.564652377983593,1.26847209435422,1.0,0.0,4.564652377983509,1.2842743264505183,1.2845795581508772,3.5542658480134803,19414.742618187585,1979.7527818559433,2034.6934298245008,2034.6934298245008,7.542508054391881,5.166554274796537,0.424498095779942,4.742056179016595,3.2201937950089885,3.2201937950089885,0.9200553700025681,0.0,0.0,0.00023765624230304518,1.000221014579556,0.0002376037284149086,198.78165781275416,0.0,1.0490099194194057e-05,29.728941116345958,0.037881045289930144,7.957375934765625e-05,0.00015808248295538893,0.0007215915817398668,0.09598318851898212,0.08184933478901465,0.014133853729967465,0.09598324680222721,0.08184933478950393,0.014133853730051951,0.4305290533201249,0.4305290533201249,0.07434433867805494,0.0,5.341291384652777,4.9042540388131215,7.88806496269558,5.3148373444352615,4.8711688442326135,7.900507598044669,24953.75910418963,21210.695238561184,0.85,0.9193463383038427,0.6978317543238949,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504630033089554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47921.563072013654,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.459927752665,1543.2627487076459,0.4305290533201249,0.07434433867805494,6.112851554438009,3.2201937950089885
1172.0,-29.831824781338216,5.167395247157196,35.02997805821363,24.31697576483714,5.084741187288731,-26.340143954210934,-39.921630069706566,1.5930603601614919,0.314547077234522,-4.994075177733951,40.06090354835067,48344.18281853377,15349.083316720944,15349.083316720944,63693.266135254715,88239.21025804311,88239.21025804311,15349.083316720944,103588.29357476406,103588.29357476406,103588.29357476406,128542.01524296266,104259.35378776693,64365.0048661763,44327.05435732292,24953.721668198603,0.0,69280.77602552153,21210.66341796881,1543.264771311859,0.0,0.8867283725083381,2.8133183796827406,0.0014959080323721466,354737.89969114016,1557160.8895047375,4.389609598693885,1557160.8895047375,4.389609598693885,0.85,0.09598498006949421,4.564652377983593,1.2684692200226708,1.0,0.0,4.5646523779852215,1.2842775227534369,1.2845826877675395,3.554257002175955,19414.501561398076,1979.7282009042922,2034.6934298245008,2034.6934298245008,7.54368353076407,5.167395247157196,0.425389134580076,4.74200611257712,3.2207296565103087,3.2207296565103087,0.9202084732886596,0.0,0.0,0.0002376037284149086,1.000220187850854,0.00023755142247772592,198.7834050543464,0.0,1.0438797741983936e-05,29.583552800782474,0.03789148408767213,7.95578991725861e-05,0.00015804582924232248,0.0007214242702813561,0.09598498006854438,0.08184899375585436,0.014135986312690018,0.09598504537104635,0.0818489937566643,0.014135986312829911,0.43052632229535814,0.43052632229535814,0.07435539424435077,0.0,5.3349052158507675,4.896189200379922,7.891126045027534,5.308622254968498,4.863427236767734,7.902843403196584,24953.721668198603,21210.66341796881,0.85,0.9193497791045456,0.6978008271836451,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450475724364298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47921.41768369809,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.423079394708,1543.264771311859,0.43052632229535814,0.07435539424435077,6.112851554438009,3.2207296565103087
1173.0,-29.833932210012048,5.168217160953884,35.030011785883595,24.316084070038073,5.0842977909380815,-26.34208528235642,-39.923375251796074,1.5924508632828505,0.30775977284076816,-4.994295343541589,40.060938514886104,48342.045065555816,15351.37034439741,15351.37034439741,63693.415409953224,88237.14487824707,88237.14487824707,15351.37034439741,103588.51522264448,103588.51522264448,103588.51522264448,128542.16254852572,104258.04894133355,64363.62404352277,44327.13877534531,24953.647325881248,0.0,69280.78610122655,21210.60022699906,1543.26364397198,0.0,0.8867271250426402,2.813381548241739,0.0014959080323721466,354734.85567759234,1557162.399086772,4.389651521873648,1557162.399086772,4.389651521873648,0.85,0.09598671942110214,4.564652377983593,1.2684661533730108,1.0,0.0,4.56465237798338,1.2842804798006338,1.284585578338387,3.55424881852303,19414.258581346905,1979.7034238345313,2034.6934298245008,2034.6934298245008,7.544807546619701,5.168217160953884,0.4262867024574746,4.74193045849641,3.221260940297102,3.221260940297102,0.9203602686563148,0.0,0.0,0.00023755142247772592,1.000219066558408,0.00023749939430279198,198.78514339596356,0.0,1.039755229773267e-05,29.466663211774385,0.03790188163996986,7.954219900142126e-05,0.00015800922347630465,0.0007212571776844549,0.09598671942042564,0.0818486242283864,0.014138095192039232,0.09598699540736469,0.08184862422896326,0.014138095192138881,0.430523584378039,0.430523584378039,0.0743663497796907,0.0,5.328464975059433,4.888165438287501,7.893576307454964,5.302055116382348,4.855655413802538,7.90294164945459,24953.647325881248,21210.60022699906,0.85,0.9193518000342896,0.6977698693389965,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504883978319731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47921.300794109084,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.38632021541,1543.26364397198,0.430523584378039,0.0743663497796907,6.112851554438009,3.221260940297102
1174.0,-29.836029517258357,5.169019376645851,35.03004420712164,24.315112467762106,5.083760417155057,-26.34402689812298,-39.92512794267384,1.5917577980195483,0.3014600227468236,-4.99458989879373,40.06096791710638,48339.9923444157,15353.734116963988,15353.734116963988,63693.72646137969,88235.14404627378,88235.14404627378,15353.734116963988,103588.87816323776,103588.87816323776,103588.87816323776,128542.45752301782,104256.76089317923,64362.280729678096,44327.20018166793,24953.57935978005,0.0,69280.77954144799,21210.542455813043,1543.2646409603844,0.0,0.8867255190019704,2.8134296697705796,0.0014959080323721466,354730.78318727284,1557163.6684459706,4.389705495685437,1557163.6684459706,4.389705495685437,0.85,0.09598846751888666,4.564652377983593,1.268463398278691,1.0,0.0,4.5646523779827515,1.2842838269289776,1.284588859439465,3.5542395553627286,19414.01872936246,1979.6789657388058,2034.6934298245008,2034.6934298245008,7.545969280634233,5.169019376645851,0.4271344461979094,4.741884930447942,3.2217878763710313,3.2217878763710313,0.9205108218202946,0.0,0.0,0.00023749939430279198,1.0002180180766798,0.00023744762642796598,198.78687341535058,0.0,1.0342428214872661e-05,29.310441560949123,0.03791222406818473,7.952643416181778e-05,0.0001579729601409742,0.0007210916481646052,0.09598846751778076,0.08184828056507032,0.014140186952710432,0.09598852537480085,0.08184828056601333,0.014140186952873331,0.4305208380620837,0.4305208380620837,0.07437719027457992,0.0,5.322139861080075,4.880260184985502,7.896123428874773,5.296049921540543,4.848083019829232,7.9057289063580924,24953.57935978005,21210.542455813043,0.85,0.9193563768039621,0.6977403063932872,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450501006759547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47921.14457245826,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.349707234933,1543.2646409603844,0.4305208380620837,0.07437719027457992,6.112851554438009,3.2217878763710313
1175.0,-29.83811778658487,5.169802885901248,35.03007524770772,24.314198491070442,5.083289558576666,-26.34595372591932,-39.926863241102524,1.5911254979110305,0.29477450237584435,-4.994828471823707,40.06099254463554,48337.90232331922,15355.97888935227,15355.97888935227,63693.88121267149,88233.10256803146,88233.10256803146,15355.97888935227,103589.08145738373,103589.08145738373,103589.08145738373,128542.54720237157,104255.4585880706,64360.926853994984,44327.25748230624,24953.465744987847,0.0,69280.72322729409,21210.44588323967,1543.2617594350982,0.0,0.886724215240251,2.813489371584418,0.0014959080323721466,354727.4847282347,1557164.7316717443,4.389749310980867,1557164.7316717443,4.389749310980867,0.85,0.09599016014180418,4.564652377983593,1.2684604299860078,1.0,0.0,4.564652377983171,1.2842868894880446,1.2845918562376617,3.5542310797887224,19413.77622254032,1979.6542369249767,2034.6934298245008,2034.6934298245008,7.547072529091901,5.169802885901248,0.4279934863687318,4.741809399532516,3.2223102400396977,3.2223102400396977,0.9206600685827707,0.0,0.0,0.00023744762642796598,1.000217082189171,0.0002373960919646217,198.7885960059055,0.0,1.02907739800172e-05,29.164053459368745,0.037922514842164745,7.951082860687164e-05,0.00015793679782109436,0.0007209265797451722,0.09599016014105127,0.0818479031576199,0.014142256983431365,0.09599024191424317,0.08184790315826189,0.014142256983542293,0.430518086867578,0.430518086867578,0.07438794624672908,0.0,5.315768802538571,4.872389070619818,7.898155938227717,5.289602974199568,4.840454705849311,7.905813714142653,24953.465744987847,21210.44588323967,0.85,0.9193593577784479,0.6977107061185505,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505135553374209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.99818435668,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.313226772765,1543.2617594350982,0.430518086867578,0.07438794624672908,6.112851554438009,3.2223102400396977
1176.0,-29.840196358286356,5.170567590411849,35.030105062062646,24.313268134742998,5.082788507591853,-26.34787484419087,-39.92859385963527,1.590466993496413,0.2883833991814413,-4.995097507861894,40.061018908783005,48335.83787080425,15358.235458727804,15358.235458727804,63694.07332953205,88231.12435104405,88231.12435104405,15358.235458727804,103589.35980977186,103589.35980977186,103589.35980977186,128542.74355422329,104254.20125324225,64359.58004655163,44327.35689632291,24953.383744451417,0.0,69280.74064077433,21210.376182783704,1543.2614338827573,0.0,0.8867227500870518,2.8135416736829266,0.0014959080323721466,354723.7651231191,1557165.8698718396,4.389798550236327,1557165.8698718396,4.389798550236327,0.85,0.0959918525226843,4.564652377983593,1.2684575688419866,1.0,0.0,4.564652377984138,1.2842900740729453,1.2845949753901285,3.5542222665534116,19413.542089792503,1979.6303620290828,2034.6934298245008,2034.6934298245008,7.5481815754683526,5.170567590411849,0.4288237195551492,4.7417438708567,3.2228282976261524,3.2228282976261524,0.9208080850360435,0.0,0.0,0.0002373960919646217,1.0002160776668878,0.00023734480705246585,198.79031062309235,0.0,1.024446361412831e-05,29.03280988243963,0.03793275930577887,7.949526795785076e-05,0.00015790082400677095,0.0007207623717880758,0.09599185252175153,0.08184754108448175,0.014144311437269784,0.09599184749079696,0.08184754108527707,0.014144311437407223,0.43051532857115854,0.43051532857115854,0.0743986050789684,0.0,5.30945893127091,4.864626199943359,7.899975035922012,5.283480907043327,4.833067001316124,7.906718794963922,24953.383744451417,21210.376182783704,0.85,0.9193618997203055,0.6976807323903923,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45052605004559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.86694077975,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.276857460016,1543.2614338827573,0.43051532857115854,0.0743986050789684,6.112851554438009,3.2228282976261524
1177.0,-29.842265234960333,5.171313951591643,35.030133627937126,24.312350490968697,5.082305317196902,-26.349785449296846,-39.93031525807453,1.5898255315330478,0.2818086946558651,-4.99535214026651,40.061042172402445,48333.77785872439,15360.436658424676,15360.436658424676,63694.21451714906,88229.12282006344,88229.12282006344,15360.436658424676,103589.55947848811,103589.55947848811,103589.55947848811,128542.84348752744,104252.92436537419,64358.24144320066,44327.425469081696,24953.284009039326,0.0,69280.70947812102,21210.291407683428,1543.259789289496,0.0,0.8867213694770781,2.8135980636013627,0.0014959080323721466,354720.244686169,1557166.8742156236,4.389844948357241,1557166.8742156236,4.389844948357241,0.8500000000000001,0.09599351422365417,4.564652377983593,1.2684547016536816,1.0,0.0,4.564652377985123,1.2842931784917127,1.2845980146776192,3.5542136752173428,19413.304316004273,1979.6061158503946,2034.6934298245008,2034.6934298245008,7.549263409057929,5.171313951591643,0.4296462566836352,4.741667694908008,3.223341988296686,3.223341988296686,0.9209548537990531,0.0,0.0,0.00023734480705246585,1.0002150733643074,0.00023729377148270389,198.79201726869073,0.0,1.0194943617737907e-05,28.892470212669227,0.03794295424939661,7.947979300304203e-05,0.00015786501404942382,0.0007205989117811157,0.09599351422281766,0.08184716719957297,0.014146347023244693,0.09599351963359665,0.0818471672002862,0.014146347023367969,0.43051256591258236,0.43051256591258236,0.07440917460731213,0.0,5.303141289902953,4.8569202820197575,7.901408161349934,5.27716083492237,4.825616231971878,7.906636494025008,24953.284009039326,21210.291407683428,0.85,0.9193643511584393,0.6976513119281536,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450538486934094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.72660110998,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.240612814041,1543.259789289496,0.43051256591258236,0.07440917460731213,6.112851554438009,3.223341988296686
1178.0,-29.84432461722541,5.172042064823572,35.03016097715071,24.311414162535243,5.081806745280302,-26.3516890463862,-39.93203176707027,1.5891711744413244,0.27517262757658045,-4.995621251179936,40.06106386590059,48331.74149150526,15362.626412168578,15362.626412168578,63694.36790367383,88227.10582335059,88227.10582335059,15362.626412168578,103589.73223551917,103589.73223551917,103589.73223551917,128542.92073143607,104251.6206112415,64356.915150228124,44327.450512237076,24953.188495916893,0.0,69280.63900815397,21210.21022152936,1543.2587517441864,0.0,0.8867199208260927,2.813653574448527,0.0014959080323721466,354716.52410544985,1557167.8107741124,4.389893633235983,1557167.8107741124,4.389893633235983,0.8500000000000001,0.09599516262938645,4.564652377983593,1.268451861389913,1.0,0.0,4.564652377983764,1.284296342689899,1.2846011140786426,3.554204918487224,19413.061539354265,1979.5813595217803,2034.6934298245008,2034.6934298245008,7.550339617253132,5.172042064823572,0.4304477901555934,4.741594274667978,3.223851419903277,3.223851419903277,0.9211004056866505,0.0,0.0,0.00023729377148270389,1.0002140898699907,0.0002372429801639244,198.79371610783608,0.0,1.0145463865438897e-05,28.752244594653835,0.03795309971326205,7.946436477621913e-05,0.00015782940670648474,0.0007204363766384952,0.09599516262846304,0.0818467970058023,0.014148365622660733,0.0959951921689241,0.08184679700658963,0.01414836562279683,0.43050979804416734,0.43050979804416734,0.07441965048962035,0.0,5.2968190585363,4.84925314907872,7.902583855225771,5.270793878756535,4.818076807945204,7.9067537534559165,24953.188495916893,21210.21022152936,0.85,0.9193675002936583,0.6976226285357567,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505508660156332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.58637549196,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.204493106063,1543.2587517441864,0.43050979804416734,0.07441965048962035,6.112851554438009,3.223851419903277
1179.0,-29.84637326026571,5.172752302482946,35.03018711432768,24.310496902931504,5.081319047539108,-26.353581889205852,-39.933735284116096,1.5885276764787293,0.2686246758246966,-4.995882470432266,40.0610832607812,48329.696752531956,15364.771480875072,15364.771480875072,63694.468233407024,88225.1267022767,88225.1267022767,15364.771480875072,103589.89818315177,103589.89818315177,103589.89818315177,128542.98103997578,104250.35480888984,64355.58016531122,44327.52738175402,24953.082856824007,0.0,69280.61023857803,21210.120428300404,1543.2569881442512,0.0,0.886718520662173,2.81370885697574,0.0014959080323721466,354712.91265982436,1557168.648096327,4.389940688710359,1557168.648096327,4.389940688710359,0.85,0.0959967846782992,4.564652377983593,1.2684490271704272,1.0,0.0,4.564652377984449,1.284299455636643,1.2846041625294489,3.554196303634528,19412.8258298391,1979.5573238403636,2034.6934298245008,2034.6934298245008,7.5513938638905085,5.172752302482946,0.4312389487610897,4.741513353721857,3.2243565906475613,3.2243565906475613,0.9212447401850176,0.0,0.0,0.0002372429801639244,1.0002129769009003,0.0002371924636480997,198.7954061132713,0.0,1.009699500619308e-05,28.614883847551187,0.03796319670826824,7.944905606020942e-05,0.00015779392410371498,0.0007202744108913851,0.09599678467743361,0.08184641865891039,0.014150366018523217,0.09599681699172902,0.0818464186596484,0.014150366018650808,0.4305070232235582,0.4305070232235582,0.07443003679300296,0.0,5.290500670853191,4.841651425503073,7.903403947932759,5.26450714625696,4.810751698917329,7.906167034887403,24953.082856824007,21210.120428300404,0.85,0.919369330236349,0.6975934043609243,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450563188487807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.44901474486,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.168494640187,1543.2569881442512,0.4305070232235582,0.07443003679300296,6.112851554438009,3.2243565906475613
1180.0,-29.848413555538542,5.173445251045014,35.03021223116353,24.309615266416245,5.080871066236365,-26.35546324558411,-39.93542563458902,1.5879207562819844,0.26185645293963944,-4.996118137916875,40.061105815213786,48327.63134300401,15366.846172551788,15366.846172551788,63694.4775155558,88223.12882688663,88223.12882688663,15366.846172551788,103589.97499943842,103589.97499943842,103589.97499943842,128542.9676803566,104249.08466073641,64354.23968514249,44327.605528437685,24952.99268091818,0.0,69280.59820935587,21210.043778780455,1543.2555511340568,0.0,0.8867172391323843,2.8137700082622383,0.0014959080323721466,354709.65450089716,1557169.621824197,4.389983757321887,1557169.621824197,4.389983757321887,0.85,0.09599837880013015,4.564652377983593,1.2684460539324207,1.0,0.0,4.564652377983944,1.2843023970426282,1.2846070397514384,3.5541881635467227,19412.589311076877,1979.5332056387124,2034.6934298245008,2034.6934298245008,7.552413522010161,5.173445251045014,0.4320283634409696,4.741416887604045,3.224857582449512,3.224857582449512,0.9213878806998606,0.0,0.0,0.0002371924636480997,1.0002121125252939,0.00023714216282508921,198.7970892574502,0.0,1.0042451278796151e-05,28.46030692410829,0.037973239159547034,7.943386836102253e-05,0.00015775859528707718,0.000720113147124508,0.0959983787993996,0.08184603129328935,0.014152347506110245,0.09599867519098022,0.0818460312939122,0.014152347506217947,0.4305042416979401,0.4305042416979401,0.07444033064390343,0.0,5.2841294259452525,4.834085547499683,7.903653065939295,5.25797459085652,4.803377681849213,7.904182830149182,24952.99268091818,21210.043778780455,0.85,0.9193696238459197,0.6975637132486205,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505754468992265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.294437821416,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.132642670707,1543.2555511340568,0.4305042416979401,0.07444033064390343,6.112851554438009,3.224857582449512
1181.0,-29.850445289751452,5.174120240655267,35.0302361471338,24.308654211368435,5.0803260440519855,-26.357346600661156,-39.93712754510341,1.587227354961607,0.25565887047076785,-4.99642856311218,40.06112107073179,48325.662364743745,15369.001246769752,15369.001246769752,63694.6636115135,88221.21190281138,88221.21190281138,15369.001246769752,103590.21314958113,103590.21314958113,103590.21314958113,128543.11082386042,104247.84702108662,64352.94712682006,44327.66654918507,24952.897674279284,0.0,69280.56422346436,21209.963023137392,1543.2556032299995,0.0,0.8867156034062378,2.8138149763880946,0.0014959080323721466,354705.36283471267,1557170.2804410276,4.390038729599488,1557170.2804410276,4.390038729599488,0.8500000000000001,0.09599998046871755,4.564652377983593,1.268443439505063,1.0,0.0,4.564652377984767,1.2843057422869386,1.2846103211842579,3.55417890591644,19412.358845837643,1979.509704724615,2034.6934298245008,2034.6934298245008,7.553472686101599,5.174120240655267,0.43276906428280526,4.741351176372461,3.2253545424365404,3.2253545424365404,0.921529869267583,0.0,0.0,0.00023714216282508921,1.000211225929906,0.00023709208282942022,198.79876536410623,0.0,9.999657201739915e-06,28.33902850973092,0.037983238816748775,7.94185795072012e-05,0.00015772358331788802,0.0007199533296560908,0.09599998046754907,0.0818456676378459,0.014154312829703171,0.09600003553827458,0.0818456676388421,0.014154312829875448,0.4305014519151304,0.4305014519151304,0.07445051644041482,0.0,5.277883211476478,4.826643476016727,7.9040363969036775,5.252087433582972,4.796289071167905,7.904954961732983,24952.897674279284,21209.963023137392,0.85,0.9193727609675125,0.6975356350861894,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505876555568342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.173159407044,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.096889646731,1543.2556032299995,0.4305014519151304,0.07445051644041482,6.112851554438009,3.2253545424365404
1182.0,-29.852466649084015,5.174778572042397,35.03025889912989,24.30778172509747,5.079884524307867,-26.359210265839078,-39.9388000491075,1.5866281410625471,0.24886705038898072,-4.996656161983189,40.06113499909771,48323.606005159716,15371.000233544282,15371.000233544282,63694.606238704,88219.22647336058,88219.22647336058,15371.000233544282,103590.22670690487,103590.22670690487,103590.22670690487,128542.992467766,104246.58362058291,64351.609353515385,44327.749185630586,24952.765760861137,0.0,69280.51494649172,21209.850896731965,1543.251652574636,0.0,0.8867143941693754,2.8138773884752437,0.0014959080323721466,354702.2162784542,1557170.8817617432,4.390079368828379,1557170.8817617432,4.390079368828379,0.85,0.09600151867944635,4.564652377983593,1.2684404767071826,1.0,0.0,4.564652377984157,1.2843086467951461,1.2846131620597625,3.554170868018518,19412.123583579047,1979.4857146506756,2034.6934298245008,2034.6934298245008,7.5544551371899225,5.174778572042397,0.4335349671869366,4.741243604855461,3.2258472397207085,3.2258472397207085,0.9216706399202025,0.0,0.0,0.00023709208282942022,1.00021015069569,0.00023704226823184336,198.80043293655706,0.0,9.95584130843671e-06,28.214854268109637,0.037993194658057214,7.940355747263999e-05,0.00015768852535678023,0.0007197933022505529,0.09600151867877792,0.08184526242406502,0.0141562562547129,0.09600178819515823,0.0818452624246349,0.014156256254811457,0.43049865799357767,0.43049865799357767,0.0744606241017464,0.0,5.2715415519815,4.819209759754926,7.9037175781045335,5.245523212372177,4.789045845667886,7.901991573051873,24952.765760861137,21209.850896731965,0.85,0.9193725867640857,0.6975064495765092,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450599813181906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.04898516542,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.061240119481,1543.251652574636,0.43049865799357767,0.0744606241017464,6.112851554438009,3.2258472397207085
1183.0,-29.854479358399697,5.1754189192178535,35.030280320910045,24.306776804756396,5.0792825673521005,-26.36108218947315,-39.94050007369367,1.5858853984257104,0.24300258304970157,-4.997010522311352,40.06114175731948,48321.7218365114,15373.158338945228,15373.158338945228,63694.88017545663,88217.36950263585,88217.36950263585,15373.158338945228,103590.52784158108,103590.52784158108,103590.52784158108,128543.1803637142,104245.37110903449,64350.36675458232,44327.782616057964,24952.65252213313,0.0,69280.4351381911,21209.754643813158,1543.251743901384,0.0,0.8867125654875783,2.813912880405392,0.0014959080323721466,354697.31728761224,1557171.1735303306,4.390140826093907,1557171.1735303306,4.390140826093907,0.85,0.09600309404402023,4.564652377983593,1.2684379848139362,1.0,0.0,4.5646523779854,1.2843122217239304,1.284616673855351,3.5541609748573957,19411.89779753209,1979.462690881401,2034.6934298245008,2034.6934298245008,7.555515791030603,5.1754189192178535,0.43422804825678796,4.7411908709610655,3.2263360367569183,3.2263360367569183,0.9218102962162623,0.0,0.0,0.00023704226823184336,1.0002092547577563,0.00023699267638675604,198.8020933974265,0.0,9.90316356483832e-06,28.0655655427518,0.038003097821622055,7.938829094675828e-05,0.00015765397728508508,0.0007196356023129349,0.0960030940425603,0.08184490565471454,0.014158188387845754,0.09600280677571138,0.08184490565595917,0.014158188388061063,0.4304958563065329,0.4304958563065329,0.07447062691340246,0.0,5.265414266879077,4.811944124260037,7.903886226547684,5.240013105361072,4.782212195149839,7.903859044067929,24952.65252213313,21209.754643813158,0.85,0.9193775998722703,0.6974800568172799,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506119089180722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.899696440065,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.025730711195,1543.251743901384,0.4304958563065329,0.07447062691340246,6.112851554438009,3.2263360367569183
1184.0,-29.8564829151862,5.176043361281927,35.030300504300186,24.305926949623995,5.078862457951068,-26.36292768815892,-39.94215459153054,1.5853072309238816,0.23609705167359607,-4.997219562176007,40.06114852979345,48319.66853615606,15375.066952311185,15375.066952311185,63694.735488467246,88215.38952969655,88215.38952969655,15375.066952311185,103590.45648200774,103590.45648200774,103590.45648200774,128542.93968397364,104244.11484907463,64349.034118792675,44327.86747809106,24952.483201965908,0.0,69280.35068005696,21209.610721671022,1543.2452839714538,0.0,0.8867114766328891,2.8139789565927806,0.0014959080323721466,354694.427360391,1557171.4659142601,4.390177419765548,1557171.4659142601,4.390177419765548,0.85,0.09600457868442641,4.564652377983593,1.2684350401489062,1.0,0.0,4.564652377984201,1.2843150268664858,1.2846194159680107,3.5541532120204047,19411.663864939317,1979.4388363956416,2034.6934298245008,2034.6934298245008,7.55645382589029,5.176043361281927,0.4349757826786558,4.741067578603271,3.2268205057749184,3.2268205057749184,0.9219487159356909,0.0,0.0,0.00023699267638675604,1.0002083065249987,0.00023694331954723948,198.8037463318252,0.0,9.858962618801796e-06,27.94030006168429,0.03801295678424085,7.937343568522513e-05,0.0001576192407015309,0.0007194770418842113,0.09600457868386791,0.08184448034568056,0.014160098338187356,0.0960045413494437,0.08184448034615668,0.014160098338269733,0.43049305364818363,0.43049305364818363,0.07448057520578492,0.0,5.259117531665936,4.804649241575476,7.90306507283924,5.233316613849581,4.775075837329666,7.899366506217461,24952.483201965908,21209.610721671022,0.85,0.9193766322375503,0.6974512695425106,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506239530841367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.774430959,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.990327212936,1543.2452839714538,0.43049305364818363,0.07448057520578492,6.112851554438009,3.2268205057749184
1185.0,-29.858476841037355,5.17665110657975,35.03031980535382,24.3050011684187,5.0783559623587635,-26.364773157529605,-39.943820355087496,1.5846522788505237,0.22958371895532537,-4.997511493122964,40.06116319642993,48317.71547961286,15377.070564261261,15377.070564261261,63694.78604387412,88213.45790544535,88213.45790544535,15377.070564261261,103590.52846970661,103590.52846970661,103590.52846970661,128542.93362225559,104242.86289160562,64347.75752948155,44327.89484680452,24952.40515254898,0.0,69280.2999993535,21209.544379666633,1543.2460045860682,0.0,0.886709937132253,2.8140302361470626,0.0014959080323721466,354690.3915142708,1557172.0991082422,4.390229158619849,1557172.0991082422,4.390229158619849,0.85,0.09600610052975661,4.564652377983593,1.2684323026379571,1.0,0.0,4.564652377983668,1.2843181904850012,1.2846225169431327,3.554144457192363,19411.430733528527,1979.415063607708,2034.6934298245008,2034.6934298245008,7.557438550134597,5.17665110657975,0.43567201325940275,4.740979093320347,3.2273012439962767,3.2273012439962767,0.9220860697132219,0.0,0.0,0.00023694331954723948,1.0002073085009484,0.0002368942093638129,198.80539134472897,0.0,9.812324602989328e-06,27.808127924871755,0.03802276910884384,7.935848204889236e-05,0.00015758483749834712,0.0007193200032209882,0.0960061005287091,0.08184410332328175,0.014161997205427357,0.09600616899893571,0.08184410332417473,0.014161997205581877,0.43049024359470417,0.43049024359470417,0.07449041994718361,0.0,5.252867153631598,4.797424879022003,7.902151059028256,5.227095212078268,4.767976465176389,7.897916907824822,24952.40515254898,21209.544379666633,0.85,0.9193780345129638,0.6974235891020065,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506359426705124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.64225882218,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.955039980032,1543.2460045860682,0.43049024359470417,0.07449041994718361,6.112851554438009,3.2273012439962767
1186.0,-29.86046160051067,5.177242554848666,35.03033795031633,24.30409026509153,5.077854421954771,-26.366609879922358,-39.94547340609131,1.5840027013668898,0.22322391567615796,-4.99779155113851,40.06116812459875,48315.747699276944,15379.026207730023,15379.026207730023,63694.773907006966,88211.57162479448,88211.57162479448,15379.026207730023,103590.59783252451,103590.59783252451,103590.59783252451,128542.86687250876,104241.65436068033,64346.46444949563,44327.98879020522,24952.269039984254,0.0,69280.25783018948,21209.428683986614,1543.2431571984557,0.0,0.8867084933368767,2.8140808938974584,0.0014959080323721466,354686.5198412603,1557172.3118691912,4.390277681165054,1557172.3118691912,4.390277681165054,0.85,0.09600758218503833,4.564652377983593,1.268429567324929,1.0,0.0,4.564652377984912,1.2843213284844326,1.284625592609591,3.5541357733038077,19411.205688727423,1979.3921154244747,2034.6934298245008,2034.6934298245008,7.558399699092023,5.177242554848666,0.4363608382477153,4.740881716600951,3.22777798609659,3.22777798609659,0.9222222817418828,0.0,0.0,0.0002368942093638129,1.000206358735126,0.0002368453342602145,198.80702881906535,0.0,9.763369235132081e-06,27.669388412364317,0.03803253247807897,7.934364510845261e-05,0.0001575505642553603,0.0007191635577808872,0.09600758218410087,0.08184370627957557,0.014163875904525289,0.09600756382123812,0.08184370628037474,0.014163875904663592,0.43048742704008675,0.43048742704008675,0.07450017566684658,0.0,5.2466460848132215,4.79027992174025,7.900974929557037,5.221015466814663,4.761171633666322,7.895715857447158,24952.269039984254,21209.428683986614,0.85,0.9193784189303552,0.6973956104162033,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450647874811691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.50351930968,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.91987890164,1543.2431571984557,0.43048742704008675,0.07450017566684658,6.112851554438009,3.22777798609659
1187.0,-29.86243789809457,5.177818010899341,35.03035500710916,24.303177720308327,5.077362162050204,-26.368438057143983,-39.94712132317943,1.5833623210995067,0.216605381668046,-4.998066887448267,40.06117271899384,48313.797451699465,15380.945273919006,15380.945273919006,63694.742725618475,88209.6353565235,88209.6353565235,15380.945273919006,103590.5806304425,103590.5806304425,103590.5806304425,128542.71652958018,104240.39623109518,64345.189517889856,44328.00745911702,24952.135899137676,0.0,69280.14335825469,21209.315514267026,1543.2403965649528,0.0,0.8867070747757475,2.8141354968362715,0.0014959080323721466,354682.713475988,1557172.5102203414,4.390325355751407,1557172.5102203414,4.390325355751407,0.85,0.09600904303944664,4.564652377983593,1.2684268177254125,1.0,0.0,4.564652377984788,1.2843244230182829,1.2846286251017995,3.5541272097405354,19410.97140798514,1979.3682254373452,2034.6934298245008,2034.6934298245008,7.559342871248009,5.177818010899341,0.43703918405308695,4.740778826846254,3.228250824835346,3.228250824835346,0.9223573785243845,0.0,0.0,0.0002368453342602145,1.0002054821799267,0.00023679667676287388,198.80865933573892,0.0,9.71671412962487e-06,27.537167843356883,0.038042249192208596,7.93288567999281e-05,0.00015751647746028638,0.0007190079634106952,0.09600904303853472,0.08184330557047284,0.014165737468061873,0.09600910135849675,0.08184330557125022,0.014165737468196422,0.43048460528557037,0.43048460528557037,0.07450984365809506,0.0,5.240398494169881,4.783156780728291,7.899491246357911,5.214672269116306,4.754144744608936,7.893011352019755,24952.135899137676,21209.315514267026,0.85,0.9193794879471664,0.697368612559935,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506597522850548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.37129874067,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.884834992157,1543.2403965649528,0.43048460528557037,0.07450984365809506,6.112851554438009,3.228250824835346
1188.0,-29.864404435695437,5.178377664001772,35.03037101463283,24.302275967225455,5.076867196190789,-26.370257719797223,-39.94876410635186,1.5827204802921186,0.21022061723664365,-4.998346428878341,40.06117627012734,48311.87115908944,15382.841627708323,15382.841627708323,63694.71278679776,88207.76098140063,88207.76098140063,15382.841627708323,103590.60260910896,103590.60260910896,103590.60260910896,128542.60759844151,104239.19428692514,64343.93242060358,44328.06874035728,24952.004989332556,0.0,69280.07372968984,21209.20424093267,1543.2378977603369,0.0,0.8867056385661648,2.81418655182857,0.0014959080323721466,354678.84901015327,1557172.6635313802,4.390373623567284,1557172.6635313802,4.390373623567284,0.85,0.09601048607475648,4.564652377983593,1.2684241802198808,1.0,0.0,4.564652377984116,1.2843275239451548,1.2846316642677333,3.5541186285271253,19410.74758972694,1979.3454023266804,2034.6934298245008,2034.6934298245008,7.560274880838018,5.178377664001772,0.43770306015564575,4.740674603846126,3.228719825002047,3.228719825002047,0.9224913785720135,0.0,0.0,0.00023679667676287388,1.000204470598791,0.00023674826870260954,198.8102818234512,0.0,9.673531812919649e-06,27.414789157814283,0.03805192272402152,7.931411709909966e-05,0.00015748255966377422,0.00071885314046019,0.09601048607382175,0.08184290397806827,0.014167582095753473,0.0960105322181632,0.08184290397886507,0.014167582095891413,0.4304817759313504,0.4304817759313504,0.07451942202426613,0.0,5.234180680875568,4.776114374645374,7.897741109552953,5.208567046114979,4.747417314081133,7.89018711924183,24952.004989332556,21209.20424093267,0.85,0.9193799798094255,0.6973415090114934,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506715793040348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.24892005513,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.849894443876,1543.2378977603369,0.4304817759313504,0.07451942202426613,6.112851554438009,3.228719825002047
1189.0,-29.866361668543234,5.178921237510332,35.03038578665387,24.301325249858223,5.076315165962313,-26.372074713425537,-39.95040647042913,1.5820282108448753,0.2041178110410442,-4.998667411419989,40.061172298226666,48309.988327225794,15384.771178972753,15384.771178972753,63694.75950619855,88205.92386572974,88205.92386572974,15384.771178972753,103590.69504470249,103590.69504470249,103590.69504470249,128542.54803784446,104237.99916421545,64342.688493180445,44328.12296781667,24951.852993141976,0.0,69279.97596095865,21209.07504417068,1543.2351807251137,0.0,0.8867040185777875,2.8142290844834594,0.0014959080323721466,354674.4116905288,1557172.4920548047,4.390428067907858,1557172.4920548047,4.390428067907858,0.85,0.096011922004694,4.564652377983593,1.2684215943655,1.0,0.0,4.56465237798484,1.284330860117888,1.2846349390552998,3.554109396362714,19410.5250417169,1979.3227087452801,2034.6934298245008,2034.6934298245008,7.561223206141547,5.178921237510332,0.4383350066032623,4.74058623090707,3.229185017039446,3.229185017039446,0.9226242905826989,0.0,0.0,0.00023674826870260954,1.000203506308173,0.00023670009873937093,198.8118966574506,0.0,9.624020103680166e-06,27.274472973829592,0.0380615467441252,7.929938368948164e-05,0.00015744888501312791,0.0007186994273860396,0.09601192200351226,0.08184251055672224,0.014169411446790011,0.09601163883810357,0.08184251055772959,0.014169411446964401,0.43047894064652586,0.43047894064652586,0.07452891153640107,0.0,5.228065576652,4.769178820125489,7.896071441070546,5.202785222461046,4.740830649139525,7.888757260130319,24951.852993141976,21209.07504417068,0.85,0.9193819516059368,0.697315315964456,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506833480977386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.10860387114,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.815083544001,1543.2351807251137,0.43047894064652586,0.07452891153640107,6.112851554438009,3.229185017039446
1190.0,-29.868310328932363,5.179450084805577,35.03039955250271,24.300471238698833,5.075881782529023,-26.373872125012298,-39.95201935814691,1.581443578609135,0.19724551210862273,-4.998899180885084,40.06117253515024,48308.00930206612,15386.538324570649,15386.538324570649,63694.54762663677,88203.98613378895,88203.98613378895,15386.538324570649,103590.52445835959,103590.52445835959,103590.52445835959,128542.21909297885,104236.75394505332,64341.3991276919,44328.17201929047,24951.694634619253,0.0,69279.86665390972,21208.940439426366,1543.230058441744,0.0,0.8867028375865307,2.8142921087263915,0.0014959080323721466,354671.20769539435,1557172.5022833701,4.390467758580312,1557172.5022833701,4.390467758580312,0.8500000000000001,0.0960133020210306,4.564652377983593,1.2684187541017309,1.0,0.0,4.564652377983809,1.284333692625828,1.2846377103643385,3.5541015580235484,19410.293165069972,1979.2990639076518,2034.6934298245008,2034.6934298245008,7.562091713196217,5.179450084805577,0.43899648634530664,4.74045359846027,3.2296462911545314,3.2296462911545314,0.922756083187009,0.0,0.0,0.00023670009873937093,1.0002026181230068,0.0002366521487251907,198.81350444160833,0.0,9.57676175338626e-06,27.14054280909666,0.03807112350587859,7.928491717049871e-05,0.00015741518156887224,0.0007185455828790716,0.09601330202037524,0.0818420803039758,0.014171221716399432,0.09601334243769011,0.08184208030453445,0.014171221716496155,0.4304761024046085,0.4304761024046085,0.07453833368029411,0.0,5.221811122918666,4.762214392779697,7.893617463928422,5.196144692993698,4.7339197920125,7.8833428540717705,24951.694634619253,21208.940439426366,0.85,0.9193803438569732,0.6972878505005021,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506950613878566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.974673706405,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.780393498095,1543.230058441744,0.4304761024046085,0.07453833368029411,6.112851554438009,3.2296462911545314
1191.0,-29.87025011231765,5.1799634847782325,35.03041243973169,24.299557192157977,5.075361698891782,-26.375670217036514,-39.95364363128317,1.5807818036104946,0.191084663093136,-4.999206800581862,40.06117447499171,48306.12732704196,15388.392003281258,15388.392003281258,63694.51933032322,88202.17086812909,88202.17086812909,15388.392003281258,103590.56287141035,103590.56287141035,103590.56287141035,128542.14898610878,104235.58734825857,64340.162872790286,44328.249417186984,24951.58611469842,0.0,69279.8355318854,21208.84819749366,1543.2295857227523,0.0,0.8867012641933786,2.814336969655851,0.0014959080323721466,354666.95517713897,1557172.586031024,4.390520637180004,1557172.586031024,4.390520637180004,0.8500000000000001,0.09601470544238777,4.564652377983593,1.2684161275858061,1.0,0.0,4.564652377983669,1.2843368853258355,1.2846408422329196,3.5540927229739596,19410.075928971048,1979.27691199044,2034.6934298245008,2034.6934298245008,7.56300274907191,5.1799634847782325,0.43961063469062545,4.740352850087607,3.230104028817781,3.230104028817781,0.9228868653765089,0.0,0.0,0.0002366521487251907,1.0002016982260542,0.00023660442603218345,198.8151049243463,0.0,9.533110357196914e-06,27.016834752296052,0.03808065661623578,7.927035099767569e-05,0.00015738179772751502,0.0007183931972482341,0.09601470544127973,0.08184168637610245,0.01417301906517727,0.09601467314554318,0.08184168637704693,0.014173019065340832,0.4304732554216957,0.4304732554216957,0.0745476532350893,0.0,5.215665479256643,4.755376645933609,7.891170386507895,5.19029146367501,4.727445075527612,7.88077319644816,24951.58611469842,21208.84819749366,0.85,0.9193803484277674,0.6972609989065219,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507067235544238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.85096564961,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.745809946015,1543.2295857227523,0.4304732554216957,0.0745476532350893,6.112851554438009,3.230104028817781
1192.0,-29.872180209413905,5.180462451724175,35.03042441509356,24.298693995829694,5.074917971006538,-26.377451953743225,-39.95524268886072,1.5801897153359419,0.1842236685433818,-4.999451714213828,40.06117368918479,48304.17464021572,15390.123966486904,15390.123966486904,63694.29860670263,88200.23844833783,88200.23844833783,15390.123966486904,103590.36241482473,103590.36241482473,103590.36241482473,128541.80247302943,104234.33420200091,64338.88625415005,44328.27549761207,24951.440058204695,0.0,69279.71555581677,21208.72404947399,1543.2255294214608,0.0,0.8867000199514113,2.814398324131865,0.0014959080323721466,354663.56953278434,1557172.5521058347,4.390562453756314,1557172.5521058347,4.390562453756314,0.85,0.09601605333986041,4.564652377983593,1.2684133609523998,1.0,0.0,4.564652377984799,1.2843397517925317,1.2846436480826642,3.554084790736083,19409.84257619173,1979.2531166291988,2034.6934298245008,2034.6934298245008,7.56385396487684,5.180462451724175,0.4402422660241765,4.740220185699998,3.230557987950875,3.230557987950875,0.9230165679859643,0.0,0.0,0.00023660442603218345,1.0002006941263533,0.00023655695044168175,198.81669743761208,0.0,9.487992217509322e-06,26.88896994442142,0.038090144608453294,7.925601336988345e-05,0.0001573484126623,0.0007182408060309114,0.09601605333913939,0.08184125850261223,0.014174794836527163,0.09601637922319098,0.08184125850322681,0.014174794836633607,0.4304704044883186,0.4304704044883186,0.07455688950120457,0.0,5.209401520791516,4.7485040243613525,7.888119074703184,5.183675382757201,4.720551785217594,7.875429262987893,24951.440058204695,21208.72404947399,0.85,0.9193787545993296,0.6972340208484021,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507183327724271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.72310084173,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.711339274565,1543.2255294214608,0.4304704044883186,0.07455688950120457,6.112851554438009,3.230557987950875
1193.0,-29.87410244276178,5.1809461509439085,35.030435391590544,24.2977580864914,5.074368265334211,-26.379237210312077,-39.95685732280833,1.579503032884177,0.17825984559550534,-4.999781274228762,40.06116854563374,48302.33370900635,15391.956093631954,15391.956093631954,63694.289802638305,88198.45868671122,88198.45868671122,15391.956093631954,103590.41478034318,103590.41478034318,103590.41478034318,128541.7254632592,104233.18149220223,64337.66975253005,44328.34637741354,24951.310682916006,0.0,69279.65706032954,21208.614080478605,1543.2244287440524,0.0,0.8866983604590325,2.8144380532573154,0.0014959080323721466,354659.0137912673,1557172.33004629,4.390618226223219,1557172.33004629,4.390618226223219,0.85,0.09601741921155049,4.564652377983593,1.2684108201554047,1.0,0.0,4.564652377984141,1.284343059983162,1.284646896077948,3.554075636180442,19409.62792603927,1979.2312284051404,2034.6934298245008,2034.6934298245008,7.564754408706945,5.1809461509439085,0.44082261354152585,4.740123537402383,3.231008448787531,3.231008448787531,0.9231452710821516,0.0,0.0,0.00023655695044168175,1.0001998795135856,0.0002365096770024842,198.81828348486934,0.0,9.438940112447425e-06,26.749956278676002,0.03809958354856574,7.924153851226359e-05,0.00015731541192941817,0.0007180901691570871,0.09601741921031222,0.08184086267048035,0.014176556539831872,0.09601748644363957,0.0818408626715358,0.01417655654001469,0.43046754372033885,0.43046754372033885,0.07456602084810496,0.0,5.203295400510797,4.741778213682949,7.88529294236929,5.178041119824286,4.714252888240708,7.873336215750783,24951.310682916006,21208.614080478605,0.85,0.9193794037862019,0.697208037085751,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507298841959162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.58408717599,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.676997992325,1543.2244287440524,0.43046754372033885,0.07456602084810496,6.112851554438009,3.231008448787531
1194.0,-29.876015750156366,5.1814154530869025,35.030445213223466,24.29687068741771,5.073876102376343,-26.38100867732224,-39.95845477385444,1.5788690295422476,0.17195124962051977,-5.000059493144902,40.061156860519084,48300.45569882716,15393.683742840747,15393.683742840747,63694.1394416679,88196.63772319861,88196.63772319861,15393.683742840747,103590.32146603936,103590.32146603936,103590.32146603936,128541.4469450511,104232.00990101277,64336.438155067146,44328.413051050695,24951.125479011735,0.0,69279.53853006243,21208.456657159975,1543.2189667983446,0.0,0.8866969860730938,2.814488293434722,0.0014959080323721466,354655.1678098749,1557171.8255717044,4.390664416897711,1557171.8255717044,4.390664416897711,0.8500000000000001,0.09601873192987899,4.564652377983593,1.2684082375979049,1.0,0.0,4.564652377982631,1.2843461215003407,1.2846498976007685,3.5540671642713266,19409.40975991651,1979.2089816518906,2034.6934298245008,2034.6934298245008,7.5656035042922944,5.1814154530869025,0.44141517165114674,4.740000281435756,3.231455135471691,3.231455135471691,0.9232728958490546,0.0,0.0,0.0002365096770024842,1.0001989543981822,0.0002364626317218974,198.81986218939477,0.0,9.398824035685664e-06,26.63626731713317,0.03810898237260143,7.922722010088251e-05,0.0001572824569016017,0.000717939740910998,0.09601873192900011,0.08184043314679634,0.014178298782203762,0.0960187117685535,0.08184043314754544,0.014178298782333554,0.4304646794094568,0.4304646794094568,0.07457507988631348,0.0,5.197184588627124,4.735106316968029,7.882121205729959,5.172010742765394,4.70789388555221,7.868883819467101,24951.125479011735,21208.456657159975,0.85,0.9193788063993691,0.6971821222202306,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507413887302114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.47039821444,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.642749910608,1543.2189667983446,0.4304646794094568,0.07457507988631348,6.112851554438009,3.231455135471691
