time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1195.0,-29.877920351197073,5.181870447241859,35.030454086412576,24.295973299909406,5.073379875066691,-26.38277271397522,-39.96004342390222,1.578232237844564,0.16550975821348857,-5.000348107334163,40.06114887817947,48298.57941333267,15395.400701405322,15395.400701405322,63693.98011473799,88194.78944286967,88194.78944286967,15395.400701405322,103590.190144275,103590.190144275,103590.190144275,128541.16403720077,104230.8051452922,64335.20250617915,44328.44737679227,24950.97389292578,0.0,69279.42126971805,21208.327808986913,1543.2156971916693,0.0,0.8866955453262381,2.8145390680249123,0.0014959080323721466,354651.1781631807,1557171.4809549213,4.390712837949298,1557171.4809549213,4.390712837949298,0.85,0.09602004016196576,4.564652377983593,1.2684055654751138,1.0,0.0,4.56465237798429,1.284349195596193,1.2846529119979981,3.55405865759482,19409.18541810958,1979.186105154113,2034.6934298245008,2034.6934298245008,7.56644734569828,5.181870447241859,0.44199149183021547,4.739878955411643,3.2318982852030675,3.2318982852030675,0.9233995100580193,0.0,0.0,0.0002364626317218974,1.0001980520778202,0.00023641580907967963,198.82143373207975,0.0,9.353536202928382e-06,26.507921599099035,0.038118335908804354,7.921298294750902e-05,0.00015724964877438836,0.0007177899832150966,0.0960200401610055,0.08184001275765652,0.014180027403348974,0.09602008453178273,0.08184001275847498,0.014180027403490777,0.4304618110511596,0.4304618110511596,0.0745840582268191,0.0,5.191069022716249,4.728467960997818,7.878722976031838,5.16585786554765,4.701370042090161,7.864559119867465,24950.97389292578,21208.327808986913,0.85,0.9193780627405234,0.6971562193814677,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507528400157577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.34205249641,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.608616571046,1543.2156971916693,0.4304618110511596,0.0745840582268191,6.112851554438009,3.2318982852030675
1196.0,-29.879816026894122,5.182311655908898,35.03046212861259,24.295112199056916,5.072919006911662,-26.384525180445596,-39.96162278400732,1.5776281604626976,0.1589676246048839,-5.00061219413965,40.0611424200921,48296.70308701543,15397.0549599552,15397.0549599552,63693.75804697063,88192.94551932094,88192.94551932094,15397.0549599552,103590.00047927615,103590.00047927615,103590.00047927615,128540.82742830325,104229.61688757672,64333.97888941218,44328.486664627264,24950.82694902711,0.0,69279.31361365438,21208.202906673043,1543.2121547381867,0.0,0.8866942239406472,2.8145940277658594,0.0014959080323721466,354647.52760065306,1557171.2021438102,4.390757247565661,1557171.2021438102,4.390757247565661,0.85,0.09602132091968489,4.564652377983593,1.2684029043419285,1.0,0.0,4.564652377982027,1.284352116307226,1.2846557732598156,3.5540505754044287,19408.9641484543,1979.16354192862,2034.6934298245008,2034.6934298245008,7.567260371643924,5.182311655908898,0.44256811226856296,4.739743543640335,3.2323379008616238,3.2323379008616238,0.9235251145318925,0.0,0.0,0.00023641580907967963,1.0001971269413408,0.00023636921433942978,198.8229979319264,0.0,9.309344856860469e-06,26.38268332434257,0.03812764525366121,7.919883139319972e-05,0.0001572169776864799,0.0007176408510559839,0.09602132091887547,0.08183958181908448,0.014181739099790992,0.09602159601047187,0.08183958181977435,0.01418173909991054,0.43045893704180427,0.43045893704180427,0.0745929561540924,0.0,5.184911300216299,4.72185647846311,7.8748812352641835,5.1595798187445325,4.694912521467188,7.858992047773086,24950.82694902711,21208.202906673043,0.85,0.9193762860031731,0.6971302192216949,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507642393644948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.216814221654,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.574593871857,1543.2121547381867,0.43045893704180427,0.0745929561540924,6.112851554438009,3.2323379008616238
1197.0,-29.88170315260633,5.182738800952766,35.03046930417149,24.294211284164362,5.072409994594811,-26.38627476560682,-39.96319781346244,1.5769816075950231,0.15269906163439373,-5.0009154545338665,40.06113326157488,48294.848623612335,15398.742594735879,15398.742594735879,63693.591218348214,88191.13974524119,88191.13974524119,15398.742594735879,103589.88233997708,103589.88233997708,103589.88233997708,128540.56891876247,104228.44077764732,64332.75125509513,44328.54391394688,24950.68657878539,0.0,69279.23049273227,21208.08359196758,1543.2099242357438,0.0,0.8866927128405446,2.8146408369053817,0.0014959080323721466,354643.33556454134,1557170.806748736,4.390808033287707,1557170.806748736,4.390808033287707,0.85,0.09602259983858485,4.564652377983593,1.2684003014536578,1.0,0.0,4.56465237798415,1.2843552351345504,1.2846588329772044,3.5540419450272998,19408.74514088106,1979.1412093713002,2034.6934298245008,2034.6934298245008,7.56808980115696,5.182738800952766,0.44311537407107426,4.739623426881692,3.232774116221584,3.232774116221584,0.9236497474918811,0.0,0.0,0.00023636921433942978,1.0001962407999707,0.00023632283815661856,198.82455509835987,0.0,9.264105944335044e-06,26.254476246245517,0.03813690935960554,7.918472097053821e-05,0.00015718449336889158,0.0007174925714384571,0.09602259983753597,0.08183916425427161,0.014183435583264362,0.09602289050243623,0.08183916425516556,0.014183435583419291,0.43045605571635354,0.43045605571635354,0.07460176057895515,0.0,5.178806634196917,4.7153159120982195,7.8709908916182485,5.153614516168261,4.688581473926774,7.854829785197751,24950.68657878539,21208.08359196758,0.85,0.9193749810057429,0.697104287679389,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507755854633642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.08860714355,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.540686490354,1543.2099242357438,0.43045605571635354,0.07460176057895515,6.112851554438009,3.232774116221584
1198.0,-29.88358187231798,5.1831519163632525,35.030475367230906,24.29329336099329,5.071874419264724,-26.388019440277752,-39.96477584643287,1.5763119872242632,0.14666766774359985,-5.00123317563805,40.06111520857982,48293.049489410005,15400.426150741645,15400.426150741645,63693.47564015165,88189.3780380819,88189.3780380819,15400.426150741645,103589.80418882353,103589.80418882353,103589.80418882353,128540.30845266464,104227.29270334118,64331.56296606463,44328.58859697395,24950.504263841103,0.0,69279.09286081506,21207.928624264936,1543.2056548529797,0.0,0.8866911603012303,2.814682854246866,0.0014959080323721466,354638.94367651973,1557170.0273580234,4.3908602118395095,1557170.0273580234,4.3908602118395095,0.85,0.09602385619812862,4.564652377983593,1.2683978430787102,1.0,0.0,4.564652377983427,1.28435846136706,1.284662000405592,3.554033017484088,19408.531353919992,1979.1194091682678,2034.6934298245008,2034.6934298245008,7.568917226056011,5.1831519163632525,0.443644687964615,4.7395072283986375,3.233206824402999,3.233206824402999,0.9237733784008568,0.0,0.0,0.00023632283815661856,1.000195369592872,0.00023627667687845167,198.82610534990062,0.0,9.220723914599476e-06,26.131531573974915,0.03814613008352014,7.917058597068085e-05,0.00015715225218593772,0.0007173454016460179,0.09602385619701426,0.0818387403041091,0.014185115892905154,0.096023890156497,0.08183874030505883,0.01418511589306978,0.43045316843261916,0.43045316843261916,0.07461048469215434,0.0,5.17278537361625,4.708869209617205,7.867125123613107,5.147900843381649,4.6824828557375895,7.8510337157136405,24950.504263841103,21207.928624264936,0.85,0.9193751391652143,0.6970797032004014,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507868805566455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.96566247129,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.506887204358,1543.2056548529797,0.43045316843261916,0.07461048469215434,6.112851554438009,3.233206824402999
1199.0,-29.88545198921164,5.183551617425912,35.030480393224856,24.292410571966343,5.071381752571156,-26.389752079852364,-39.96633690604938,1.5756818432119004,0.14034341152193974,-5.001518624466833,40.06109712780623,48291.21286892026,15402.035872480883,15402.035872480883,63693.24874140114,88187.58057384478,88187.58057384478,15402.035872480883,103589.61644632567,103589.61644632567,103589.61644632567,128539.93037364192,104226.12462578973,64330.35288332758,44328.63526940239,24950.313927316252,0.0,69278.94919671863,21207.766838218813,1543.2002039329461,0.0,0.8866897721863676,2.8147324801695994,0.0014959080323721466,354634.9979275263,1557169.246768339,4.390906864433511,1557169.246768339,4.390906864433511,0.85,0.09602508162632925,4.564652377983593,1.2683952451357619,1.0,0.0,4.564652377984925,1.2843615026169624,1.2846649830833934,3.554024601860803,19408.313842084142,1979.0972291337148,2034.6934298245008,2034.6934298245008,7.569708363293513,5.183551617425912,0.4441781163813765,4.739373501044535,3.2336360122200833,3.2336360122200833,0.9238960034914524,0.0,0.0,0.00023627667687845167,1.000194477876603,0.00023623073522667642,198.82764852385367,0.0,9.178067155896826e-06,26.010642319811605,0.03815530815067604,7.915660530232387e-05,0.0001571200715761278,0.000717198508348924,0.09602508162542006,0.08183830048088729,0.01418678114453277,0.09602509365258091,0.08183830048166214,0.0141867811446671,0.4304502777162892,0.4304502777162892,0.07461914345338246,0.0,5.166748048316265,4.702459089020522,7.862937436380378,5.1418620359887655,4.676280173874318,7.8456223680630615,24950.313927316252,21207.766838218813,0.85,0.9193737705308317,0.6970546382249047,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507981255038778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.84477321712,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.47319341438,1543.2002039329461,0.4304502777162892,0.07461914345338246,6.112851554438009,3.2336360122200833
1200.0,-29.88731361254476,5.183937951248672,35.03048451549633,24.291518667619698,5.070879429021843,-26.39147803994925,-39.96789314607156,1.5750438564261622,0.13402610576252982,-5.00181669962455,40.06108085683184,48289.395231998315,15403.639941268802,15403.639941268802,63693.03517326712,88185.78554260168,88185.78554260168,15403.639941268802,103589.42548387048,103589.42548387048,103589.42548387048,128539.57156266141,104224.9506644925,64329.1535037143,44328.66351197578,24950.146078790935,0.0,69278.80959076672,21207.624166972295,1543.196359876886,0.0,0.886688313201885,2.814780546857045,0.0014959080323721466,354630.8776820088,1557168.544312211,4.390955898962911,1557168.544312211,4.390955898962911,0.85,0.09602630184160423,4.564652377983593,1.26839272686746,1.0,0.0,4.564652377984818,1.2843645800931356,1.284668002277838,3.554016086034222,19408.09523461527,1979.074937375686,2034.6934298245008,2034.6934298245008,7.570496722249412,5.183937951248672,0.44469496025043753,4.7392429909982345,3.2340618419012577,3.2340618419012577,0.924017669114645,0.0,0.0,0.00023623073522667642,1.0001935974833926,0.00023618501040304735,198.8291847100873,0.0,9.134470591774461e-06,25.887089657088822,0.038164442621267815,7.914267006954211e-05,0.0001570880651571343,0.0007170524101723546,0.09602630184061876,0.08183786812847908,0.014188433712139683,0.09602633625223204,0.08183786812931894,0.014188433712285288,0.4304473821753821,0.4304473821753821,0.07462772782608858,0.0,5.160718859401925,4.69609178768485,7.8585574168785115,5.135842805387085,4.6700602806368465,7.840448125565388,24950.146078790935,21207.624166972295,0.85,0.9193725404565258,0.6970298063325007,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508093191247686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.7212205544,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.439609343533,1543.196359876886,0.4304473821753821,0.07462772782608858,6.112851554438009,3.2340618419012577
1201.0,-29.889166211382324,5.18431110263043,35.03048770510428,24.29063214166092,5.070375030091898,-26.393196084299433,-39.96944432202724,1.5744049030091822,0.12783428098987315,-5.002116296816195,40.061061935434374,48287.59833679332,15405.221834189024,15405.221834189024,63692.82017098235,88184.02498146465,88184.02498146465,15405.221834189024,103589.24681565368,103589.24681565368,103589.24681565368,128539.21524041367,104223.80609260334,64327.9696174652,44328.70719459793,24949.96842475999,0.0,69278.67561935792,21207.473161045993,1543.1920179191404,0.0,0.8866868560501762,2.814826795117669,0.0014959080323721466,354626.7364355131,1557167.7274314056,4.391004872004533,1557167.7274314056,4.391004872004533,0.8500000000000001,0.09602750356869387,4.564652377983593,1.2683901783777403,1.0,0.0,4.56465237798376,1.2843676616551285,1.2846710258372864,3.554007558942471,19407.88209985161,1979.0532036782806,2034.6934298245008,2034.6934298245008,7.571274182331133,5.18431110263043,0.44520047705914845,4.739110625571281,3.234484305300167,3.234484305300167,0.9241383729429049,0.0,0.0,0.00023618501040304735,1.000192661830092,0.0002361395153318665,198.8307134701869,0.0,9.091429403180939e-06,25.76511092861478,0.038173534050671,7.912878243949924e-05,0.0001570562279635481,0.0007169070844509431,0.09602750356770104,0.08183743184556161,0.014190071722139425,0.09602748601946033,0.08183743184640772,0.014190071722286144,0.4304444810991014,0.4304444810991014,0.07463623822802795,0.0,5.154717349204191,4.689790544273535,7.853983052231683,5.129950577806085,4.664020402606809,7.835093471713492,24949.96842475999,21207.473161045993,0.85,0.9193712149021688,0.6970052170469141,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508204620710257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.59924182593,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.406133089786,1543.1920179191404,0.4304444810991014,0.07463623822802795,6.112851554438009,3.234484305300167
1202.0,-29.891011032642705,5.184671322450729,35.03048999080256,24.289749736804538,5.069877236365183,-26.394906467022874,-39.970982960052766,1.5737726707455884,0.12155570578397601,-5.002411892423184,40.061041986242216,48285.78066195242,15406.773621564043,15406.773621564043,63692.55428351647,88182.25284084918,88182.25284084918,15406.773621564043,103589.02646241323,103589.02646241323,103589.02646241323,128538.81501687304,104222.64941596265,64326.76482496863,44328.760656660015,24949.788554459814,0.0,69278.54921111983,21207.320271290842,1543.1874808575185,0.0,0.8866854229829253,2.814874652350372,0.0014959080323721466,354622.65053897473,1557166.8661786586,4.391053035704267,1557166.8661786586,4.391053035704267,0.85,0.09602868651995113,4.564652377983593,1.2683876139530912,1.0,0.0,4.564652377984376,1.2843707113348908,1.284674017801796,3.553999120113376,19407.666711019516,1979.0312401298627,2034.6934298245008,2034.6934298245008,7.572036846304129,5.184671322450729,0.44569740549550296,4.738973916955226,3.234903435885745,3.234903435885745,0.9242581245387843,0.0,0.0,0.0002361395153318665,1.0001918558241425,0.00023609421928085108,198.83223583282557,0.0,9.04581746226708e-06,25.635846688064902,0.03818257986813326,7.911500928684164e-05,0.00015702450604502486,0.0007167622849201217,0.09602868651898866,0.0818369913980237,0.01419169512096496,0.09602868113070231,0.08183699139884393,0.014191695121107194,0.4304415753571683,0.4304415753571683,0.0746446747430688,0.0,5.148717720369518,4.683532541222689,7.8491712306578165,5.123967598207173,4.6579429587379195,7.829339867159149,24949.788554459814,21207.320271290842,0.85,0.9193690544734047,0.6969802516332446,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508315511623795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.46997758537,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.372775572654,1543.1874808575185,0.4304415753571683,0.0746446747430688,6.112851554438009,3.234903435885745
1203.0,-29.892846206379538,5.185018802565027,35.030491412797865,24.288866843003802,5.069381190355248,-26.39660799100092,-39.972516464162595,1.5731429749765795,0.1152131598803976,-5.002707930819026,40.06102140034861,48283.98616725534,15408.30238628419,15408.30238628419,63692.288553539525,88180.47066064861,88180.47066064861,15408.30238628419,103588.77304693281,103588.77304693281,103588.77304693281,128538.3838058986,104221.47908656804,64325.57900534125,44328.77786802977,24949.610758965784,0.0,69278.38862699555,21207.169145120915,1543.1830973831977,0.0,0.8866839899507704,2.814923301573156,0.0014959080323721466,354618.5585589748,1557165.9774384163,4.3911011983301265,1557165.9774384163,4.3911011983301265,0.85,0.0960298531382734,4.564652377983593,1.2683850967837498,1.0,0.0,4.564652377983396,1.2843737487593545,1.2846769977634653,3.5539907152359937,19407.448779860024,1979.009017336198,2034.6934298245008,2034.6934298245008,7.572788195228611,5.185018802565027,0.4461838364731392,4.738834966091888,3.235319287369253,3.235319287369253,0.924376939248358,0.0,0.0,0.00023609421928085108,1.0001908552906462,0.00023604916804827641,198.83375025461743,0.0,9.00631509779213e-06,25.523896987142898,0.038191586183231055,7.910128429579439e-05,0.0001569929349850567,0.0007166181740061626,0.0960298531373072,0.08183654928363675,0.01419330385367046,0.09602991280768465,0.08183654928446014,0.014193303853813257,0.430438664305133,0.430438664305133,0.07465303469329414,0.0,5.1427085688025045,4.6773027721006315,7.844131776369238,5.11792109069944,4.65182532165619,7.823389133056935,24949.610758965784,21207.169145120915,0.85,0.9193673498450957,0.6969559645392882,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508425938603056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.35802788445,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.339512113025,1543.1830973831977,0.430438664305133,0.07465303469329414,6.112851554438009,3.235319287369253
1204.0,-29.894674898149177,5.185352797351051,35.03049163420917,24.287916405033343,5.068780195227376,-26.39831417536885,-39.9740694212727,1.5724194724468044,0.10983840216346152,-5.003079504429452,40.06098927461465,48282.31519697931,15409.92062567719,15409.92062567719,63692.2358226565,88178.85991065623,88178.85991065623,15409.92062567719,103588.78053633342,103588.78053633342,103588.78053633342,128538.18161289758,104220.4290725629,64324.46660476074,44328.84718644684,24949.401076564154,0.0,69278.24826301099,21206.990915079532,1543.1786735851017,0.0,0.8866822140273503,2.8149504494985744,0.0014959080323721466,354613.42254865053,1557164.5904975624,4.391160885298779,1557164.5904975624,4.391160885298779,0.8500000000000001,0.09603102694338085,4.564652377983593,1.2683828812791034,1.0,0.0,4.564652377984236,1.2843772242558744,1.2846804162147831,3.5539810982152855,19407.25325305306,1978.9890791506846,2034.6934298245008,2034.6934298245008,7.573583518676004,5.185352797351051,0.44662448289780254,4.738728314453248,3.235731896074484,3.235731896074484,0.9244948274498526,0.0,0.0,0.00023604916804827641,1.0001901839645813,0.00023600428381792177,198.8352593475751,0.0,8.957705526413493e-06,25.38613746185584,0.03820054388875747,7.908738744205557e-05,0.00015696178060622083,0.0007164759650967249,0.09603102694193479,0.08183612578216526,0.014194901159769532,0.09603037132092752,0.08183612578339758,0.014194901159983276,0.43043574654587213,0.43043574654587213,0.07466131637406802,0.0,5.136929086812529,4.67127089375964,7.839510068277264,5.112917906592941,4.646442055074772,7.820288812091519,24949.401076564154,21206.990915079532,0.85,0.9193684514200257,0.6969332569391508,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508535789694463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.22026835917,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.30638043141,1543.1786735851017,0.43043574654587213,0.07466131637406802,6.112851554438009,3.235731896074484
1205.0,-29.896494516488204,5.185675624679223,35.03049107886116,24.28712473427879,5.068403456558131,-26.39998976521118,-39.97556492742149,1.5718987052811122,0.10259335485238807,-5.003281458221185,40.06096709261711,48280.41859561506,15411.260720619388,15411.260720619388,63691.67931623445,88176.9489369194,88176.9489369194,15411.260720619388,103588.2096575388,103588.2096575388,103588.2096575388,128537.3939137625,104219.1775800896,64323.226494577546,44328.834539457835,24949.184256223693,0.0,69278.01879568154,21206.80661779014,1543.1699182678149,0.0,0.8866812658881484,2.815021921887919,0.0014959080323721466,354610.6311026711,1557163.6328509245,4.391192751353459,1557163.6328509245,4.391192751353459,0.85,0.09603211569194556,4.564652377983593,1.2683800421142952,1.0,0.0,4.5646523779836015,1.2843797515969455,1.2846828865010642,3.5539741048611906,19407.02020823076,1978.9653151923194,2034.6934298245008,2034.6934298245008,7.574242141209776,5.185675624679223,0.447134347690338,4.738541276988885,3.2361410158392094,3.2361410158392094,0.9246117188112027,0.0,0.0,0.00023600428381792177,1.0001892430650843,0.00023595963009428658,198.8367609728864,0.0,8.924567583181472e-06,25.29222453073629,0.03820946845634065,7.907400682967655e-05,0.00015693027698824522,0.0007163321620320174,0.09603211569147779,0.08183563644777085,0.014196479243706948,0.09603216202294769,0.08183563644816946,0.014196479243776096,0.4304328312730255,0.4304328312730255,0.07466955742291378,0.0,5.130832065091738,4.665073983599882,7.833681457573562,5.105874813073569,4.639906014803103,7.80996876984193,24949.184256223693,21206.80661779014,0.85,0.9193634636705963,0.6969081886998858,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508645254363157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.126355428045,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.273317432746,1543.1699182678149,0.4304328312730255,0.07466955742291378,6.112851554438009,3.2361410158392094
1206.0,-29.898306125572315,5.185985814373024,35.03049001616328,24.28623045505958,5.067877183665898,-26.40167310081837,-39.977084182295926,1.5712441589120714,0.09662234119923596,-5.003615202499014,40.06095120424359,48278.6729360713,15412.777236743908,15412.777236743908,63691.45017281521,88175.25327689633,88175.25327689633,15412.777236743908,103588.03051364023,103588.03051364023,103588.03051364023,128537.09906714075,104218.0691228456,64322.065387936156,44328.893038788265,24949.068553500518,0.0,69277.96159228878,21206.70827047544,1543.1700494891693,0.0,0.8866796237641471,2.8150613123671806,0.0014959080323721466,354606.0180598473,1557162.9469144407,4.391247941685063,1557162.9469144407,4.391247941685063,0.85,0.09603326420753944,4.564652377983593,1.2683776568202303,1.0,0.0,4.564652377985007,1.2843829039189898,1.2846859822116437,3.5539653821735238,19406.813798502397,1978.9442672576668,2034.6934298245008,2034.6934298245008,7.574987470261461,5.185985814373024,0.44757317259185836,4.738412641781165,3.2365473234121263,3.2365473234121263,0.924727806689179,0.0,0.0,0.00023595963009428658,1.0001884128130816,0.0002359151806514514,198.8382560084731,0.0,8.878801772999545e-06,25.162524224680713,0.03821834725811365,7.906041587539458e-05,0.000156899214218892,0.0007161903712880225,0.09603326420631401,0.08183521533001197,0.014198048876302046,0.09603333610987373,0.08183521533105623,0.014198048876483215,0.4304299039561277,0.4304299039561277,0.0746776896663199,0.0,5.124876750421663,4.65900905755484,7.82805503684591,5.100237543698256,4.634119718820045,7.804890297475595,24949.068553500518,21206.70827047544,0.85,0.9193609152019941,0.6968835662371037,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508754177465246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.99665512199,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.240375248748,1543.1700494891693,0.4304299039561277,0.0746776896663199,6.112851554438009,3.2365473234121263
1207.0,-29.90010886273659,5.186284063320267,35.03048804126327,24.285362124815606,5.0673853605838035,-26.403345004702317,-39.97859407737849,1.5706215025495096,0.0904067659622001,-5.003908519436229,40.060922508906195,48276.92708944107,15414.210126330849,15414.210126330849,63691.13721577192,88173.5185506417,88173.5185506417,15414.210126330849,103587.72867697255,103587.72867697255,103587.72867697255,128536.59108078599,104216.93334990891,64320.91557158649,44328.90864258046,24948.862403813444,0.0,69277.7710463939,21206.533043241427,1543.1640823920725,0.0,0.8866782339020982,2.8151086318503666,0.0014959080323721466,354601.9638461715,1557161.7080733716,4.391294653824528,1557161.7080733716,4.391294653824528,0.85,0.09603435399919423,4.564652377983593,1.268375161080621,1.0,0.0,4.564652377982634,1.2843859067407908,1.2846889286488161,3.5539570732029304,19406.60230222267,1978.9227006391245,2034.6934298245008,2034.6934298245008,7.575691698999772,5.186284063320267,0.44802093793064657,4.73826312538962,3.236950356677555,3.236950356677555,0.92484295905073,0.0,0.0,0.0002359151806514514,1.000187492794641,0.00023587095654663384,198.83974374214276,0.0,8.838249693894993e-06,25.04759963249841,0.03822718550780754,7.904691079162726e-05,0.00015686826985982416,0.0007160491210458183,0.09603435399826683,0.08183475675013631,0.014199597248130521,0.09603442849313629,0.08183475675092658,0.01419959724826765,0.43042697087975174,0.43042697087975174,0.07468574324582568,0.0,5.118912311779013,4.652977055332769,7.8221767072705575,5.094315285398409,4.628295905937648,7.798084477877751,24948.862403813444,21206.533043241427,0.85,0.9193589264458187,0.6968602823135145,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508862622680783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.88173052981,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.20753286288,1543.1640823920725,0.43042697087975174,0.07468574324582568,6.112851554438009,3.236950356677555
1208.0,-29.901903712926703,5.186569962394743,35.030485080880396,24.28445069761949,5.066832967339716,-26.405015866393107,-39.9801075347699,1.5699451208059105,0.0846706845755989,-5.004249393535892,40.06088985473041,48275.23666181653,15415.692111062916,15415.692111062916,63690.928772879444,88171.86396361374,88171.86396361374,15415.692111062916,103587.55607467666,103587.55607467666,103587.55607467666,128536.21470269286,104215.84631842455,64319.7900913022,44328.95136346927,24948.6586280162,0.0,69277.60999148547,21206.35983381377,1543.1593839933628,0.0,0.8866766161613292,2.815144116261989,0.0014959080323721466,354597.25234520854,1557160.298321416,4.391349024908644,1557160.298321416,4.391349024908644,0.85,0.09603544689628651,4.564652377983593,1.2683728587580845,1.0,0.0,4.564652377985451,1.2843891602915083,1.2846921261632176,3.5539480704956956,19406.39988226049,1978.9020595473983,2034.6934298245008,2034.6934298245008,7.576420056751532,5.186569962394743,0.44843671104722027,4.738133251347523,3.2373503048005947,3.2373503048005947,0.9249572299430271,0.0,0.0,0.00023587095654663384,1.000186675186805,0.00023582693350976725,198.84122498646235,0.0,8.793509669149992e-06,24.920806402371078,0.03823597901747669,7.903337598549202e-05,0.0001568375805611418,0.0007159090350656092,0.09603544689506756,0.08183431390466693,0.014201132990400624,0.09603517139473118,0.08183431390570564,0.01420113299058088,0.43042403114988786,0.43042403114988786,0.07469371486079397,0.0,5.113079492482655,4.647067835549024,7.8164844274654115,5.088920078111471,4.622787863017891,7.793042274854315,24948.6586280162,21206.35983381377,0.85,0.91935805494311,0.6968375015787897,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508970538347976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.75493729968,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.17480782417,1543.1593839933628,0.43042403114988786,0.07469371486079397,6.112851554438009,3.2373503048005947
1209.0,-29.903690579514034,5.1868439963947335,35.030481030565554,24.28356137769299,5.066305904823476,-26.406677008242916,-39.98160813990978,1.5692923335523568,0.0787840192741669,-5.004566550719078,40.06085218728453,48273.52509437008,15417.115920001155,15417.115920001155,63690.641014371235,88170.19473564884,88170.19473564884,15417.115920001155,103587.31065565,103587.31065565,103587.31065565,128535.73024729219,104214.7526178678,64318.651413634645,44329.00133803683,24948.419591642185,0.0,69277.42092967902,21206.156652895857,1543.1521400341194,0.0,0.8866751373499657,2.8151843471183535,0.0014959080323721466,354592.86869935034,1557158.672136857,4.39139872679484,1557158.672136857,4.39139872679484,0.85,0.09603650730743707,4.564652377983593,1.2683704915968703,1.0,0.0,4.56465237798279,1.2843923031320998,1.2846952131993592,3.5539393741711933,19406.19622042685,1978.8812918200251,2034.6934298245008,2034.6934298245008,7.577119822582281,5.1868439963947335,0.4488537411787039,4.73799025521603,3.2377470244602624,3.2377470244602624,0.9250705784172178,0.0,0.0,0.00023582693350976725,1.0001858474924321,0.00023578311380930797,198.84269966142995,0.0,8.753594578177313e-06,24.807687034554505,0.03824473261205487,7.901995823196877e-05,0.00015680697527779846,0.0007157693325862171,0.09603650730639159,0.08183385275017267,0.014202654556218912,0.09603593283199122,0.08183385275106354,0.014202654556373526,0.43042108952470015,0.43042108952470015,0.07470162827226527,0.0,5.107290053241911,4.641230560660745,7.810670805894631,5.083350569993229,4.617283230375904,7.786790305747161,24948.419591642185,21206.156652895857,0.85,0.9193564102078984,0.6968146972932316,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509077983406427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.641817931864,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.142180696603,1543.1521400341194,0.43042108952470015,0.07470162827226527,6.112851554438009,3.2377470244602624
1210.0,-29.905469499013382,5.187107362780971,35.03047640553032,24.282763245888077,5.065899114184243,-26.40831896881519,-39.983075636532135,1.5687485839859572,0.07199583007627552,-5.004802154827012,40.06082734669548,48271.69681145263,15418.396033651496,15418.396033651496,63690.092845104125,88168.39216618473,88168.39216618473,15418.396033651496,103586.78819983623,103586.78819983623,103586.78819983623,128535.01705866377,104213.5771250481,64317.44758266239,44329.032824873015,24948.228858827544,0.0,69277.26168370056,21205.994530003412,1543.1457921789859,0.0,0.8866740274063967,2.8152459268037244,0.0014959080323721466,354589.61228172766,1557157.599715966,4.3914360313487615,1557157.599715966,4.3914360313487615,0.85,0.09603753192229263,4.564652377983593,1.268367800791748,1.0,0.0,4.564652377982144,1.2843949357828424,1.2846977901862524,3.553932089588491,19405.97732776778,1978.85897098069,2034.6934298245008,2034.6934298245008,7.577748965838741,5.187107362780971,0.44929968392274855,4.737807678858222,3.2381406413209173,3.2381406413209173,0.925183040377405,0.0,0.0,0.00023578311380930797,1.0001850235605954,0.00023573949644830215,198.8441677969236,0.0,8.713227537678965e-06,24.693286841782186,0.038253445839592545,7.900683855708901e-05,0.00015677627525221896,0.0007156291976414516,0.09603753192167598,0.08183337041079418,0.014204161510881802,0.0960375182547763,0.08183337041131962,0.014204161510973007,0.43041814680843044,0.43041814680843044,0.07470948396468532,0.0,5.101316657098664,4.635320961156992,7.8040237500015905,5.076797984903294,4.611238618541222,7.776971285599302,24948.228858827544,21205.994530003412,0.85,0.9193506108237102,0.6967899082363689,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509184952051566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.52741773909,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.109653678874,1543.1457921789859,0.43041814680843044,0.07470948396468532,6.112851554438009,3.2381406413209173
1211.0,-29.90724048216042,5.187359041082548,35.03047122886502,24.281883250828855,5.065377908632178,-26.409965228273737,-39.984562586154766,1.5681026547454762,0.06612634970093723,-5.005132859836601,40.06080202919036,48269.99900887327,15419.798603810723,15419.798603810723,63689.79761268399,88166.73883961598,88166.73883961598,15419.798603810723,103586.5374434267,103586.5374434267,103586.5374434267,128534.61894534514,104212.4947448554,64316.31810648072,44329.08515374964,24948.081501918445,0.0,69277.16665566809,21205.869276630678,1543.1441648010132,0.0,0.8866724348251817,2.815284359998769,0.0014959080323721466,354585.04146034963,1557156.5067061721,4.3914895571822825,1557156.5067061721,4.3914895571822825,0.85,0.09603858739734611,4.564652377983593,1.2683654116513208,1.0,0.0,4.56465237798302,1.2843980457499338,1.28470084486169,3.5539234843030187,19405.775773939007,1978.838418209991,2034.6934298245008,2034.6934298245008,7.578438293350528,5.187359041082548,0.44969223041986073,4.737666810662687,3.2385314968414236,3.2385314968414236,0.9252947133832639,0.0,0.0,0.00023573949644830215,1.000184200710118,0.00023569608106279835,198.84562940154848,0.0,8.673057850700694e-06,24.579445948885766,0.03826211889744325,7.899354702300623e-05,0.00015674594942529591,0.0007154907707834729,0.09603858739617258,0.08183293040565444,0.014205656990518142,0.09603855556141727,0.08183293040665438,0.014205656990691729,0.43041519494008523,0.43041519494008523,0.07471723904443446,0.0,5.095465969088536,4.629527821757563,7.797539520614578,5.071259209537516,4.6057314968157925,7.770950232809014,24948.081501918445,21205.869276630678,0.85,0.9193476102919266,0.6967663566379982,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509291446449215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.41357684619,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.077226305586,1543.1441648010132,0.43041519494008523,0.07471723904443446,6.112851554438009,3.2385314968414236
1212.0,-29.90900229632396,5.187599643438136,35.03046521110036,24.28102431530135,5.064888641348345,-26.411600039901064,-39.98603263227267,1.5674863849249616,0.05997216510070302,-5.005428836953424,40.06076717698107,48268.26691235968,15421.12771732941,15421.12771732941,63689.394629689086,88165.03564584664,88165.03564584664,15421.12771732941,103586.16336317605,103586.16336317605,103586.16336317605,128534.02932992623,104211.37295888948,64315.1644071969,44329.120612991755,24947.865966750174,0.0,69276.98657974193,21205.686071737648,1543.137845003071,0.0,0.886671053638458,2.8153305854297517,0.0014959080323721466,354580.95066787006,1557155.0020641498,4.391535978261591,1557155.0020641498,4.391535978261591,0.85,0.0960395934811908,4.564652377983593,1.2683629477815703,1.0,0.0,4.564652377983745,1.284401016646463,1.284703760692945,3.553915263865003,19405.56688222238,1978.817117182971,2034.6934298245008,2034.6934298245008,7.579091518794328,5.187599643438136,0.4500917182480837,4.7375079251900525,3.2389192654003676,3.2389192654003676,0.925405504400105,0.0,0.0,0.00023569608106279835,1.0001832496034904,0.00023565289776272198,198.84708345773208,0.0,8.632959656213563e-06,24.46580766570924,0.03827075185709946,7.898040861796227e-05,0.00015671567244483607,0.0007153525668926187,0.09603959348027068,0.08183246035151533,0.01420713312875535,0.09603958953598528,0.08183246035229934,0.014207133128891465,0.43041223887559293,0.43041223887559293,0.07472491908081762,0.0,5.089600219537601,4.623755149492013,7.790835719571305,5.065401002054102,4.600106385418258,7.7634369939540875,24947.865966750174,21205.686071737648,0.85,0.9193441830264774,0.6967431653049752,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450939746722212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.29993856302,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.044898626573,1543.137845003071,0.43041223887559293,0.07472491908081762,6.112851554438009,3.2389192654003676
1213.0,-29.910757137586426,5.187829561912222,35.03045857593915,24.28019185261803,5.064430491685687,-26.413225462804046,-39.98749366784466,1.5668988169031322,0.05363863523831469,-5.005707007074684,40.06073715844506,48266.52666031647,15422.409783109699,15422.409783109699,63688.936443426166,88163.31126008002,88163.31126008002,15422.409783109699,103585.72104318973,103585.72104318973,103585.72104318973,128533.39864859017,104210.24107169406,64314.014342728755,44329.14080996146,24947.677605400437,0.0,69276.8184153619,21205.52596459037,1543.1326940097952,0.0,0.8866697456199591,2.81538124690817,0.0014959080323721466,354577.10602521716,1557153.7061026907,4.39157994027947,1557153.7061026907,4.39157994027947,0.85,0.0960405815182696,4.564652377983593,1.2683604251174256,1.0,0.0,4.564652377984436,1.2844038528856103,1.2847065421329331,3.553907416057964,19405.356109520228,1978.795624348807,2034.6934298245008,2034.6934298245008,7.57972162147294,5.187829561912222,0.4504906629399352,4.737338898972287,3.239304112179441,3.239304112179441,0.9255154606226974,0.0,0.0,0.00023565289776272198,1.0001825269008726,0.00023560989261920727,198.84853177768295,0.0,8.58687327426624e-06,24.335198859270523,0.03827933873037372,7.896735274554224e-05,0.00015668554501717974,0.0007152150456583247,0.09604058151744167,0.08183198733298001,0.014208594184461664,0.0960408554892163,0.08183198733368545,0.014208594184584146,0.43040927683376284,0.43040927683376284,0.07473252143900794,0.0,5.083689418331005,4.617988300831428,7.783792955236208,5.059345642313019,4.594396534778696,7.755073827719514,24947.677605400437,21205.52596459037,0.85,0.9193398008200585,0.6967197363326595,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509502940556829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.16932975658,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.012695600091,1543.1326940097952,0.43040927683376284,0.07473252143900794,6.112851554438009,3.239304112179441
1214.0,-29.912504948328923,5.188048137462188,35.030451134272674,24.279294290486746,5.063884708025266,-26.414853321214807,-39.98897014008833,1.5662330809113842,0.047966164416322954,-5.00605130853983,40.060700396889025,48264.89342657779,15423.77093400423,15423.77093400423,63688.66436058202,88161.69031809356,88161.69031809356,15423.77093400423,103585.4612520978,103585.4612520978,103585.4612520978,128532.94320523209,104209.16920265315,64312.92785375894,44329.1570543269,24947.48195313429,0.0,69276.63900746118,21205.359660164147,1543.12868591033,0.0,0.8866681251924223,2.8154155198383832,0.0014959080323721466,354572.34741386917,1557152.119032406,4.39163440237161,1557152.119032406,4.39163440237161,0.85,0.09604157718473964,4.564652377983593,1.2683582206023858,1.0,0.0,4.564652377983349,1.2844070542351969,1.2847096889979808,3.5538985580405624,19405.15651301006,1978.77527116906,2034.6934298245008,2034.6934298245008,7.580390592471012,5.188048137462188,0.45084980828087584,4.737198329181312,3.2396861369915206,3.2396861369915206,0.9256246105690059,0.0,0.0,0.00023560989261920727,1.0001817981737702,0.00023556706695663414,198.84997431362495,0.0,8.551509646788569e-06,24.234978338998804,0.03828789024002051,7.895416095738283e-05,0.00015665573166182445,0.0007150789580549065,0.09604157718350759,0.08183153470091266,0.014210042482594932,0.09604159966070325,0.08183153470196242,0.014210042482777225,0.430406306514913,0.430406306514913,0.07474003662167024,0.0,5.077919943399195,4.612339101789303,7.777032934553688,5.054017472956161,4.589092917920198,7.7493139188149485,24947.48195313429,21205.359660164147,0.85,0.919338254180066,0.696697965116056,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509607997904639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.06910923631,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.980573536923,1543.12868591033,0.430406306514913,0.07474003662167024,6.112851554438009,3.2396861369915206
1215.0,-29.914242917907554,5.188256235677866,35.03044281619967,24.278444016259186,5.063404493179944,-26.41646576388251,-39.99041779953984,1.5656273391551159,0.041762690270275016,-5.006340142364562,40.06065998631012,48263.17317698801,15425.028214118658,15425.028214118658,63688.201391106675,88159.98542343572,88159.98542343572,15425.028214118658,103585.01363755438,103585.01363755438,103585.01363755438,128532.25876661012,104208.0389627559,64311.77903874611,44329.17769334422,24947.245129055733,0.0,69276.42282239995,21205.158359697372,1543.1210511656966,0.0,0.8866668004771617,2.815463238704541,0.0014959080323721466,354568.35546278727,1557150.3744278762,4.391678925761616,1557150.3744278762,4.391678925761616,0.85,0.09604252491296719,4.564652377983593,1.2683557215658947,1.0,0.0,4.564652377983918,1.2844099747316982,1.284712555174044,3.5538904771719078,19404.946047057103,1978.7538096146088,2034.6934298245008,2034.6934298245008,7.581008513626114,5.188256235677866,0.4512258993958227,4.737030336282043,3.2400651232189475,3.2400651232189475,0.9257328923482707,0.0,0.0,0.00023556706695663414,1.0001807770347269,0.00023552448953780992,198.85140874555862,0.0,8.515881902630107e-06,24.134009312053724,0.038296406121923136,7.894122858002995e-05,0.0001566258383766042,0.0007149425055994401,0.09604252491210191,0.08183105040688131,0.014211474505220605,0.09604260881051971,0.08183105040761855,0.014211474505348636,0.4304033328672918,0.4304033328672918,0.07474749452184884,0.0,5.072100054011344,4.606683948792295,7.769965400650733,5.048102832634811,4.58351883843909,7.741126225170774,24947.245129055733,21205.158359697372,0.85,0.9193344401511683,0.696675307567736,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509712635798733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.96814020936,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.948533823796,1543.1210511656966,0.4304033328672918,0.07474749452184884,6.112851554438009,3.2400651232189475
1216.0,-29.915974369281578,5.188453735741479,35.0304337904946,24.277591646555834,5.062903608502386,-26.418074406217535,-39.99187237406147,1.565003645437928,0.03594547394868641,-5.006651650262857,40.06062273886178,48261.51745721764,15426.299992366337,15426.299992366337,63687.81744958398,88158.36580945611,88158.36580945611,15426.299992366337,103584.66580182244,103584.66580182244,103584.66580182244,128531.7083110878,104206.9815410301,64310.68334838307,44329.22021405225,24947.042509265353,0.0,69276.2627233176,21204.98613287555,1543.115932459257,0.0,0.8866653488011161,2.8155032458332356,0.0014959080323721466,354564.0501745303,1557148.766383252,4.391727716379488,1557148.766383252,4.391727716379488,0.85,0.09604347577731565,4.564652377983593,1.2683533780323342,1.0,0.0,4.564652377982517,1.2844129786618985,1.2847155051220718,3.553882165484693,19404.749140832373,1978.7337307676296,2034.6934298245008,2034.6934298245008,7.581633560244459,5.188453735741479,0.4515828134788711,4.736870922262608,3.240441313076447,3.240441313076447,0.9258403751646992,0.0,0.0,0.00023552448953780992,1.0001801015330638,0.0002354820788543992,198.85283781582896,0.0,8.466579713945491e-06,23.994286909321524,0.03830487270163708,7.892823640066101e-05,0.0001565962531371489,0.0007148074592658074,0.09604347577630644,0.08183057976633512,0.014212896009971315,0.09604349772130756,0.08183057976719499,0.01421289601012065,0.43040035242931424,0.43040035242931424,0.07475488343355798,0.0,5.066351325020321,4.601124145544134,7.762830582182005,5.042597124211568,4.578297578910963,7.733677536975108,24947.042509265353,21204.98613287555,0.85,0.9193310225747409,0.6966530173541443,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509816685950738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.82841780663,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.916633001627,1543.115932459257,0.43040035242931424,0.07475488343355798,6.112851554438009,3.240441313076447
1217.0,-29.917697937269395,5.188640828020659,35.030423995027164,24.276733758766227,5.062403420346517,-26.419675882872607,-39.993314480502136,1.5643813659496462,0.029998791913271816,-5.006961008800594,40.060582266458766,48259.84191957759,15427.548926498426,15427.548926498426,63687.39084607602,88156.71775245796,88156.71775245796,15427.548926498426,103584.26667895638,103584.26667895638,103584.26667895638,128531.0907533039,104205.89238825665,64309.56411949796,44329.25363195409,24946.82407434751,0.0,69276.0777063016,21204.800463195385,1543.109875651822,0.0,0.886663919739001,2.815545207122101,0.0014959080323721466,354559.774632757,1557147.0191125006,4.391775747052382,1557147.0191125006,4.391775747052382,0.85,0.0960444075129545,4.564652377983593,1.2683510114206,1.0,0.0,4.564652377982657,1.2844159756493756,1.2847184483396543,3.553873873046303,19404.546325857482,1978.7130493958164,2034.6934298245008,2034.6934298245008,7.582247379561799,5.188640828020659,0.45193213066788296,4.736708697352776,3.2408146526551005,3.2408146526551005,0.925947043615743,0.0,0.0,0.0002354820788543992,1.000179283984372,0.00023543986825673815,198.85426039744516,0.0,8.433484749928527e-06,23.900495781297447,0.03831330618638701,7.891535753697037e-05,0.00015656672131742885,0.000714672656774696,0.09604440751197023,0.08183010309378584,0.014214304418184387,0.09604439734173474,0.08183010309462443,0.01421430441833006,0.43039736857350097,0.43039736857350097,0.07476220836087194,0.0,5.060623765462424,4.595608903925665,7.755583056292323,5.036959800713873,4.572964669446776,7.725983552946445,24946.82407434751,21204.800463195385,0.85,0.9193273198301004,0.6966306915379492,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509920347282148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.734626678604,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.884804828502,1543.109875651822,0.43039736857350097,0.07476220836087194,6.112851554438009,3.2408146526551005
1218.0,-29.91941368841945,5.188817695883372,35.03041345384678,24.275880376249575,5.061907033739447,-26.421269942952538,-39.99475162765009,1.5637632882723642,0.024041398366250633,-5.007268554849701,40.06054095503287,48258.1815536532,15428.775856474407,15428.775856474407,63686.95741012761,88155.07301428159,88155.07301428159,15428.775856474407,103583.84887075599,103583.84887075599,103583.84887075599,128530.45340878425,104204.80472372827,64308.45825413992,44329.27385509817,24946.604538028263,0.0,69275.87839312643,21204.613857324024,1543.1037355523308,0.0,0.8866625029318402,2.815587524548223,0.0014959080323721466,354555.5241808932,1557145.23562106,4.39182336594087,1557145.23562106,4.39182336594087,0.85,0.09604532426737576,4.564652377983593,1.2683486651396376,1.0,0.0,4.56465237798228,1.2844189525919012,1.2847213717643189,3.5538656361090935,19404.34378801395,1978.6923962835374,2034.6934298245008,2034.6934298245008,7.582850384396823,5.188817695883372,0.4522738340343908,4.736543861848981,3.2411851817188886,3.2411851817188886,0.9260529090625396,0.0,0.0,0.00023543986825673815,1.0001784733247572,0.00023539785601873377,198.85567654508986,0.0,8.393757178825326e-06,23.787907844790976,0.03832169994356583,7.890252489548629e-05,0.00015653734336125186,0.0007145385566171724,0.09604532426640476,0.08182962371916301,0.01421570054724175,0.09604530523932958,0.0818296237199903,0.014215700547385472,0.4303943809802892,0.4303943809802892,0.07476947050654059,0.0,5.054910768313221,4.590134885141708,7.748197151256647,5.031309953215953,4.567658991907706,7.718047853655037,24946.604538028263,21204.613857324024,0.85,0.9193237081559206,0.6966087283628205,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510023538042467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.6220387421,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.853076870837,1543.1037355523308,0.4303943809802892,0.07476947050654059,6.112851554438009,3.2411851817188886
