time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1219.0,-29.92112177072716,5.188984536867154,35.03040220841922,24.275031184684508,5.061416582947803,-26.422856506259954,-39.9961800785735,1.563151318480594,0.018022416845383304,-5.007572933932274,40.060499359965824,48256.51780482221,15429.979081946165,15429.979081946165,63686.49688676837,88153.42025920506,88153.42025920506,15429.979081946165,103583.39934115122,103583.39934115122,103583.39934115122,128529.78599270454,104203.70825863433,64307.34827044565,44329.2888757652,24946.38665155332,0.0,69275.67552731853,21204.42865382032,1543.0976372066568,0.0,0.8866611032670397,2.8156310241913625,0.0014959080323721466,354551.3175375822,1557143.4398858603,4.391870408776028,1557143.4398858603,4.391870408776028,0.85,0.09604622596711729,4.564652377983593,1.2683463133638724,1.0,0.0,4.564652377982338,1.2844219005809108,1.2847242664831908,3.553857479321334,19404.139611386097,1978.671576061764,2034.6934298245008,2034.6934298245008,7.583441739071744,5.188984536867154,0.45260869806635995,4.736375838800794,3.241552938237508,3.241552938237508,0.9261579823535737,0.0,0.0,0.00023539785601873377,1.0001776780278095,0.00023535603842199387,198.85708638067575,0.0,8.354372011533545e-06,23.676290280686068,0.038330054315577365,7.888977181645528e-05,0.00015650808420227848,0.0007144049987275868,0.09604622596616147,0.08182914167654255,0.014217084289618915,0.09604625790538278,0.0818291416773569,0.01421708428976039,0.4303913892211828,0.4303913892211828,0.07477666920020755,0.0,5.049195949108139,4.584688035862769,7.740642964249844,5.025595350777678,4.562326835922761,7.709826958264273,24946.38665155332,21204.42865382032,0.85,0.9193197525970557,0.6965867519515199,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510126262196872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.510421178,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.821448058223,1543.0976372066568,0.4303913892211828,0.07477666920020755,6.112851554438009,3.241552938237508
1220.0,-29.92282266233487,5.189141461001955,35.03039027395178,24.27418768582868,5.060922837055218,-26.424436926529427,-39.997603779751785,1.5625371012497888,0.012170583756073938,-5.007880937876985,40.06045679935247,48254.86704061699,15431.1691038239,15431.1691038239,63686.03614444089,88151.8086036824,88151.8086036824,15431.1691038239,103582.9777075063,103582.9777075063,103582.9777075063,128529.14681189744,104202.64809204247,64306.246623347884,44329.3349652162,24946.169104391145,0.0,69275.50406960734,21204.24373873247,1543.0916673045351,0.0,0.8866596886208251,2.815671910275337,0.0014959080323721466,354547.06083706603,1557141.6024678794,4.391917955240001,1557141.6024678794,4.391917955240001,0.85,0.09604711458980236,4.564652377983593,1.2683439516974615,1.0,0.0,4.564652377984304,1.284424858689204,1.2847271715734956,3.5538492945721747,19403.942194030195,1978.6514450939103,2034.6934298245008,2034.6934298245008,7.584026604516479,5.189141461001955,0.45293367131291173,4.736207789689043,3.2419179647607548,3.2419179647607548,0.9262622756459299,0.0,0.0,0.00023535603842199387,1.0001769324407956,0.00023531440367019813,198.858490298628,0.0,8.315725447138277e-06,23.566765917189876,0.03833837004102451,7.887706303887636e-05,0.00015647897538311752,0.0007142721270869835,0.09604711458883636,0.08182865901367528,0.014218455575161082,0.09604712777538693,0.08182865901449828,0.014218455575304082,0.4303883921282982,0.4303883921282982,0.07478380199923021,0.0,5.043516403813669,4.579305238293273,7.732958946277904,5.020051521633036,4.557193409718877,7.701616593248502,24946.169104391145,21204.24373873247,0.85,0.9193153770552113,0.6965646470378761,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451022852858728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.4008968145,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.789915686379,1543.0916673045351,0.4303883921282982,0.07478380199923021,6.112851554438009,3.2419179647607548
1221.0,-29.924515306993055,5.189288588716579,35.030377633157485,24.273339297529333,5.060425660147569,-26.426010266597256,-39.999022556561954,1.5619206197518445,0.006293395545640124,-5.008191606786452,40.06041235714067,48253.23381836113,15432.344674245143,15432.344674245143,63685.57849260627,88150.19042352597,88150.19042352597,15432.344674245143,103582.53509777112,103582.53509777112,103582.53509777112,128528.48101678079,104201.5760530415,64305.15683623705,44329.35468533827,24945.945919009664,0.0,69275.30060434794,21204.054031158215,1543.0854558770661,0.0,0.886658267200835,2.815712822112533,0.0014959080323721466,354542.76734661986,1557139.6838196667,4.3919657294752374,1557139.6838196667,4.3919657294752374,0.8500000000000001,0.09604798845088572,4.564652377983593,1.2683416262967508,1.0,0.0,4.564652377984103,1.2844278270199538,1.2847300871232785,3.553841081576536,19403.742565871165,1978.6310886868773,2034.6934298245008,2034.6934298245008,7.584604367438407,5.189288588716579,0.45324928164948464,4.736039307067094,3.2422802777695314,3.2422802777695314,0.9263657936484375,0.0,0.0,0.00023531440367019813,1.0001760769366022,0.00023527297752505026,198.8598874268798,0.0,8.279423886059648e-06,23.463887293093045,0.038346649464910565,7.88644001019845e-05,0.00015645000356821363,0.0007141398808231879,0.09604798844989972,0.0818281742894831,0.01421981416041662,0.09604798274250867,0.08182817429032312,0.014219814160562597,0.4303853910229619,0.4303853910229619,0.07479086917000087,0.0,5.037860171631451,4.5739687549115615,7.72516687449837,5.014485002332094,4.552037170307699,7.693387169747496,24945.945919009664,21204.054031158215,0.85,0.9193114708564565,0.6965431170620225,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451033036582313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.298018190406,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.758470432145,1543.0854558770661,0.4303853910229619,0.07479086917000087,6.112851554438009,3.2422802777695314
1222.0,-29.926200373841606,5.18942609609377,35.030364291053786,24.27249551927673,5.059931533452871,-26.42757648027454,-40.000436443928606,1.5613076398857917,0.00042926352142558244,-5.008500333938635,40.060366648425024,48251.614775058995,15433.499114736978,15433.499114736978,63685.113889795975,88148.5795776562,88148.5795776562,15433.499114736978,103582.07869239317,103582.07869239317,103582.07869239317,128527.7975100074,104200.50928329758,64304.07937672578,44329.366562857555,24945.718817614223,0.0,69275.08538047178,21203.86099497209,1543.0789967252374,0.0,0.8866568602436302,2.815753793004978,0.0014959080323721466,354538.5007319689,1557137.710496129,4.392013017715459,1557137.710496129,4.392013017715459,0.85,0.0960488462656206,4.564652377983593,1.2683393327658998,1.0,0.0,4.564652377983586,1.2844307785612787,1.2847329861473937,3.5538329150727512,19403.54391891905,1978.6108323351045,2034.6934298245008,2034.6934298245008,7.58517174553818,5.18942609609377,0.4535577836885114,4.735868312405259,3.2426398970651134,3.2426398970651134,0.9264685420186038,0.0,0.0,0.00023527297752505026,1.000175291012134,0.00023523174351464354,198.861278317505,0.0,8.237998560633904e-06,23.346487920836484,0.038354887463471196,7.885178267431277e-05,0.0001564211948507375,0.0007140083790424538,0.09604884626465593,0.08182768617574741,0.014221160088908518,0.09604882585673488,0.08182768617656926,0.014221160089051346,0.4303823859288599,0.4303823859288599,0.07479787216022696,0.0,5.032223064807965,4.568677378179984,7.717245175163384,5.008929597460053,4.546929910637232,7.684950941823388,24945.718817614223,21203.86099497209,0.85,0.9193076203374615,0.6965219098619954,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510431710645209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.18061881814,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.727133695415,1543.0789967252374,0.4303823859288599,0.07479787216022696,6.112851554438009,3.2426398970651134
1223.0,-29.92787844205704,5.189554127367122,35.03035026698533,24.271646292787068,5.0594381298259306,-26.429136321799245,-40.00184173984451,1.5606960095680267,-0.005560793233826189,-5.0088094681337205,40.060320100549255,48249.98984278177,15434.63624719779,15434.63624719779,63684.62608997956,88146.94022348688,88146.94022348688,15434.63624719779,103581.57647068467,103581.57647068467,103581.57647068467,128527.06792558685,104199.41113654214,64302.99334450959,44329.35310225839,24945.491454902174,0.0,69274.84455716057,21203.66773666685,1543.0725497759945,0.0,0.8866554542371704,2.8157963739444227,0.0014959080323721466,354534.2285323512,1557135.7009465513,4.392060274102597,1557135.7009465513,4.392060274102597,0.85,0.09604968996296159,4.564652377983593,1.2683369754953309,1.0,0.0,4.564652377983749,1.2844337234092127,1.2847358787230962,3.5538247671260517,19403.339429143092,1978.589980181111,2034.6934298245008,2034.6934298245008,7.585730617181518,5.189554127367122,0.4538582023342057,4.735695925032917,3.242996859438427,3.242996859438427,0.9265705312681219,0.0,0.0,0.00023523174351464354,1.0001745653116771,0.00023519068737899766,198.86266344834664,0.0,8.199848019638288e-06,23.23836928765491,0.03836308731149084,7.883924376538111e-05,0.00015639249974926242,0.0007138773958792691,0.096049689961996,0.08182719635129736,0.014222493610698647,0.09604972473902008,0.08182719635211995,0.014222493610841639,0.43037937682255983,0.43037937682255983,0.07480481074723117,0.0,5.026577043258953,4.563397307382331,7.7091994556091095,5.003248674899908,4.541694332744214,7.676408481104659,24945.491454902174,21203.66773666685,0.85,0.9193037746541839,0.6965008749022797,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510532603098454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.072500184964,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.695892345982,1543.0725497759945,0.43037937682255983,0.07480481074723117,6.112851554438009,3.242996859438427
1224.0,-29.929548304877354,5.189672916047324,35.03033560449287,24.27081623990091,5.058955375631938,-26.430687712562325,-40.00323819983748,1.5600947833170888,-0.011425431800546448,-5.00911167305847,40.060273456966016,48248.363536208126,15435.745358375774,15435.745358375774,63684.1088945839,88145.34013339948,88145.34013339948,15435.745358375774,103581.08549177526,103581.08549177526,103581.08549177526,128526.35053435835,104198.35338482614,64301.90668712703,44329.38521966567,24945.265042583094,0.0,69274.65026224876,21203.47528619563,1543.0660221042115,0.0,0.8866540838577912,2.815838120583046,0.0014959080323721466,354530.0521335185,1557133.68726709,4.3921063331484875,1557133.68726709,4.3921063331484875,0.85,0.09605051630279166,4.564652377983593,1.2683346737222747,1.0,0.0,4.564652377983617,1.284436619257728,1.284738722516093,3.5538167547897315,19403.142461469728,1978.5698950681149,2034.6934298245008,2034.6934298245008,7.586275717078009,5.189672916047324,0.45415409788795547,4.735518818159369,3.2433511923660445,3.2433511923660445,0.9266717692474413,0.0,0.0,0.00023519068737899766,1.0001737140318707,0.00023514983855244895,198.86404182307444,0.0,8.164532485435738e-06,23.13828506372488,0.03837125184397627,7.882678552198191e-05,0.00015636390185701574,0.0007137468564424199,0.096050516301867,0.08182670198629796,0.014223814315569037,0.09605059398188856,0.08182670198708569,0.014223814315705963,0.4303763616648102,0.4303763616648102,0.07481168500663168,0.0,5.020944800528753,4.558164867627852,7.700972957670615,4.997686241257895,4.536665525517151,7.667472740602136,24945.265042583094,21203.47528619563,0.85,0.9192988871614495,0.6964793521664459,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510633077843402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.972415961034,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.664735033606,1543.0660221042115,0.4303763616648102,0.07481168500663168,6.112851554438009,3.2433511923660445
1225.0,-29.931209571027598,5.189782444789687,35.030320290035306,24.269978049583756,5.058456769589175,-26.43223295036367,-40.004633681941755,1.559480148925371,-0.01710631566459142,-5.00942680748948,40.060225142121446,48246.774851094815,15436.856550916487,15436.856550916487,63683.631402011306,88143.77540331426,88143.77540331426,15436.856550916487,103580.63195423075,103580.63195423075,103580.63195423075,128525.67051648349,104197.3197872888,64300.84632250696,44329.41496086871,24945.038562252743,0.0,69274.45352312145,21203.282777914832,1543.059813131037,0.0,0.8866526536568115,2.815875948557341,0.0014959080323721466,354525.69709316315,1557131.6014386304,4.392154402927367,1557131.6014386304,4.392154402927367,0.85,0.0960513331910443,4.564652377983593,1.2683324071159587,1.0,0.0,4.564652377984007,1.284439577382444,1.2847416288659874,3.553808570182714,19402.949991631067,1978.5502686066156,2034.6934298245008,2034.6934298245008,7.586821839911268,5.189782444789687,0.45443629750579806,4.735346147283889,3.2437029504968504,3.2437029504968504,0.9267722715705287,0.0,0.0,0.00023514983855244895,1.0001728220095616,0.00023510920650691397,198.8654131184603,0.0,8.123362751207197e-06,23.021610036921196,0.03837937520672748,7.881433782073918e-05,0.00015633550073170977,0.0007136172151782547,0.09605133319005064,0.08182621039350865,0.014225122796541995,0.09605134289906171,0.08182621039435514,0.014225122796689154,0.4303733410354703,0.4303733410354703,0.07481849147291424,0.0,5.015370458463792,4.553009441257188,7.692695864508153,4.9923204918248985,4.531793739976592,7.6589678289915355,24945.038562252743,21203.282777914832,0.85,0.9192946052003987,0.6964583969614669,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510733062606862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.85574093423,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.633686167037,1543.059813131037,0.4303733410354703,0.07481849147291424,6.112851554438009,3.2437029504968504
1226.0,-29.93286349106847,5.189882936585348,35.03030429801664,24.26913856705653,5.057965354794051,-26.433770856175396,-40.006016626115866,1.5588727199004542,-0.02296941583745138,-5.009735610989744,40.06017477781178,48245.163497361726,15437.94098452072,15437.94098452072,63683.104481882445,88142.17188099821,88142.17188099821,15437.94098452072,103580.11286551892,103580.11286551892,103580.11286551892,128524.91422385749,104196.2473391009,64299.763628842345,44329.42634473172,24944.801358338562,0.0,69274.22770307028,21203.081154587777,1543.0528592825683,0.0,0.8866512631138624,2.815916912406432,0.0014959080323721466,354521.4295846372,1557129.4271337586,4.392201139880642,1557129.4271337586,4.392201139880642,0.85,0.0960521307812746,4.564652377983593,1.2683301168819892,1.0,0.0,4.564652377984789,1.284442501383108,1.2847445013620225,3.553800480027952,19402.750287275896,1978.5299044297387,2034.6934298245008,2034.6934298245008,7.58735481140876,5.189882936585348,0.45471384188924,4.735169094696108,3.2440521131942086,3.2440521131942086,0.9268720323412024,0.0,0.0,0.00023510920650691397,1.0001720600615827,0.00023506876056149563,198.8667783665427,0.0,8.080308521160929e-06,22.899594348970073,0.03838745551524864,7.880200375065969e-05,0.00015630720275625428,0.0007134880447572997,0.09605213078031968,0.08182571243843423,0.014226418341885452,0.09605215669815809,0.08182571243924772,0.014226418342026887,0.4303703172127103,0.4303703172127103,0.07482523515092687,0.0,5.009797415309436,4.547876559330689,7.68429904488454,4.986766195152313,4.526763024135391,7.650104754723486,24944.801358338562,21203.081154587777,0.85,0.9192899956221376,0.6964374067677043,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451083253394103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.73372524628,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.602753858331,1543.0528592825683,0.4303703172127103,0.07482523515092687,6.112851554438009,3.2440521131942086
1227.0,-29.934511083477854,5.189974587652802,35.030287686233194,24.268308199849002,5.057482052425815,-26.435302254877776,-40.007394820544846,1.5582732238255437,-0.028841310556288136,-5.010039964750828,40.06012474182889,48243.56065310835,15439.001871905426,15439.001871905426,63682.562525013775,88140.57300536575,88140.57300536575,15439.001871905426,103579.57487727117,103579.57487727117,103579.57487727117,128524.14357655923,104195.18036649733,64298.69059769732,44329.43307644445,24944.56869928807,0.0,69274.00177573253,21202.88339439486,1543.0460838807176,0.0,0.8866498940324293,2.8159585150430666,0.0014959080323721466,354517.2236087071,1557127.2670055325,4.392247155597122,1557127.2670055325,4.392247155597122,0.85,0.09605291357805924,4.564652377983593,1.2683277870854366,1.0,0.0,4.564652377983746,1.2844453879206619,1.2847473366249504,3.553792493562633,19402.551602548578,1978.509644225967,2034.6934298245008,2034.6934298245008,7.587876210539046,5.189974587652802,0.4549860166095243,4.734988571043278,3.2443987322938823,3.2443987322938823,0.9269710663696806,0.0,0.0,0.00023506876056149563,1.000171404048317,0.00023502847572928585,198.86813840783205,0.0,8.043354863335991e-06,22.7948676826942,0.03839549887011198,7.878971381746021e-05,0.0001562790467440354,0.0007133595223491702,0.09605291357713354,0.08182521195455598,0.014227701622577549,0.09605300570392038,0.08182521195534458,0.014227701622714672,0.4303672887659596,0.4303672887659596,0.07483191581685615,0.0,5.004223477190465,4.542769154027496,7.675750466976467,4.981198654194543,4.52176595816843,7.640958102000695,24944.56869928807,21202.88339439486,0.85,0.9192851703757426,0.6964165403536514,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510931566706795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.62899858,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.571913341144,1543.0460838807176,0.4303672887659596,0.07483191581685615,6.112851554438009,3.2443987322938823
1228.0,-29.936150598263527,5.190057411752156,35.030270444721396,24.267474410031014,5.056986643043093,-26.43682759366514,-40.00877203708512,1.5576636384447244,-0.03452140271673443,-5.010354281340829,40.06007317610478,48241.9930305476,15440.061108077514,15440.061108077514,63682.05413862511,88139.01374322813,88139.01374322813,15440.061108077514,103579.07485130565,103579.07485130565,103579.07485130565,128523.4102489551,104194.14375471236,64297.64298159837,44329.445303459994,24944.335397649458,0.0,69273.78070110946,21202.68508800204,1543.039525575416,0.0,0.886648479726979,2.8159964390548406,0.0014959080323721466,354512.8799939033,1557125.0408384595,4.392294691423449,1557125.0408384595,4.392294691423449,0.85,0.09605368598130917,4.564652377983593,1.2683255737787111,1.0,0.0,4.564652377985192,1.2844483213126991,1.2847502189600934,3.553784377497214,19402.358571416244,1978.489960528442,2034.6934298245008,2034.6934298245008,7.588396798140383,5.190057411752156,0.455246184866847,4.734811226885309,3.2447428519268735,3.2447428519268735,0.927069386264821,0.0,0.0,0.00023502847572928585,1.0001705659327238,0.0002349883947145621,198.86949179754458,0.0,8.01136958762928e-06,22.70422141134138,0.03840351023969961,7.877743437463694e-05,0.00015625104135464892,0.0007132316874819109,0.09605368598033205,0.08182471301990542,0.01422897296042663,0.09605373783104626,0.0818247130207378,0.014228972960571377,0.43036425474367684,0.43036425474367684,0.07483853126856974,0.0,4.998694651456219,4.537724056781826,7.66714968598086,4.9758328786240895,4.516951294038847,7.632128942580891,24944.335397649458,21202.68508800204,0.85,0.919280765306999,0.6963961334620067,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45110302218722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.53835230865,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.541144456842,1543.039525575416,0.43036425474367684,0.07483853126856974,6.112851554438009,3.2447428519268735
1229.0,-29.937783330399313,5.190131633965404,35.03025256508505,24.26664432222026,5.056499882238904,-26.438345961839843,-40.01013678554443,1.5570625136792149,-0.040319465610139105,-5.01066159143163,40.06002010637088,48240.400245721656,15441.093334410327,15441.093334410327,63681.49358013198,88137.43211380894,88137.43211380894,15441.093334410327,103578.52544821927,103578.52544821927,103578.52544821927,128522.61969797374,104193.08564401124,64296.57148339443,44329.46017846312,24944.094249754467,0.0,69273.55442821758,21202.480112291298,1543.032372898561,0.0,0.886647106546268,2.8160367342875574,0.0014959080323721466,354508.63324393623,1557122.7497436153,4.392340845116074,1557122.7497436153,4.392340845116074,0.85,0.09605443974417865,4.564652377983593,1.268323270357214,1.0,0.0,4.564652377981996,1.2844512147375928,1.2847530615802716,3.5537763720486097,19402.161536895,1978.4698685988592,2034.6934298245008,2034.6934298245008,7.588904111093619,5.190131633965404,0.45550233331840584,4.734629300646998,3.2450844615096,3.2450844615096,0.9271669890027429,0.0,0.0,0.0002349883947145621,1.00016986251996,0.000234948485772708,198.87083960443746,0.0,7.97089102884098e-06,22.589505175735336,0.03841148113072845,7.876526784417499e-05,0.00015622312687038712,0.000713104267564945,0.09605443974324654,0.0818242079749478,0.014230231768298738,0.09605451828162144,0.08182420797574183,0.01423023176843682,0.43036121663605376,0.43036121663605376,0.07484508568287153,0.0,4.993170479833111,4.532706132849057,7.658425140767349,4.970342125821503,4.512055321690127,7.62292332981167,24944.094249754467,21202.480112291298,0.85,0.9192756760607659,0.6963754154654958,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451112839463379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.42363607304,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.51048247452,1543.032372898561,0.43036121663605376,0.07484508568287153,6.112851554438009,3.2450844615096
1230.0,-29.939408948278697,5.190196945776596,35.03023391994634,24.265790241211675,5.0559649644944376,-26.43986274206133,-40.01151260510085,1.5564187582765432,-0.04554078421159602,-5.011004457106556,40.05996205023958,48238.894337464175,15442.162582656978,15442.162582656978,63681.056920121155,88135.96119793471,88135.96119793471,15442.162582656978,103578.12378059169,103578.12378059169,103578.12378059169,128521.96617117609,104192.11289684229,64295.56140764446,44329.50165466425,24943.842390584396,0.0,69273.34404524864,21202.266031996736,1543.02545799578,0.0,0.8866455702908678,2.8160653055898384,0.0014959080323721466,354503.8951947898,1557120.2433819189,4.392392479993275,1557120.2433819189,4.392392479993275,0.85,0.09605519245098573,4.564652377983593,1.2683211625507105,1.0,0.0,4.564652377982921,1.2844543071494396,1.2847561034549562,3.553767816088236,19401.980398217802,1978.4513975942655,2034.6934298245008,2034.6934298245008,7.589429619374608,5.190196945776596,0.4557345983132306,4.734462347463365,3.245423614230183,3.245423614230183,0.9272638897800523,0.0,0.0,0.000234948485772708,1.0001691245768765,0.00023490875692858788,198.8721815545674,0.0,7.936724774253442e-06,22.492678010234258,0.03841941785550271,7.875300437487212e-05,0.00015619548139783585,0.0007129780755929234,0.09605519244984026,0.0818237119409615,0.014231480508878762,0.09605489595279713,0.08182371194193726,0.014231480509048471,0.43035817354527456,0.43035817354527456,0.07485157802502733,0.0,4.98778868195609,4.527823624117332,7.64988624146747,4.965463672894941,4.507647327144184,7.615056769933801,24943.842390584396,21202.266031996736,0.85,0.9192721644637992,0.6963557917162917,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511226162516284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.32680890754,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.47990172079,1543.02545799578,0.43035817354527456,0.07485157802502733,6.112851554438009,3.245423614230183
1231.0,-29.94102716159159,5.19025405376151,35.03021455038831,24.264974193088733,5.055487652718976,-26.441367096125745,-40.012867644522316,1.555827587252656,-0.05129897916322079,-5.0113017961524005,40.05990365974849,48237.32705513882,15443.147041810258,15443.147041810258,63680.47409694908,88134.40060364098,88134.40060364098,15443.147041810258,103577.54764545124,103577.54764545124,103577.54764545124,128521.12067364647,104191.0735159208,64294.512911544196,44329.51178264067,24943.573028195224,0.0,69273.08481083589,21202.03707396594,1543.016497944778,0.0,0.8866442671504298,2.816106247988652,0.0014959080323721466,354499.7863168232,1557117.7225885352,4.392436279769459,1557117.7225885352,4.392436279769459,0.8500000000000001,0.09605591126234712,4.564652377983593,1.2683189217699695,1.0,0.0,4.564652377982469,1.2844571533322684,1.2847588992738714,3.5537599414207866,19401.7868514348,1978.4316613150058,2034.6934298245008,2034.6934298245008,7.589913455975666,5.19025405376151,0.45598087739285376,4.7342731763686565,3.2457602026831687,3.2457602026831687,0.9273600579094767,0.0,0.0,0.00023490875692858788,1.0001683563986885,0.00023486921519335512,198.8735174080697,0.0,7.90096190080795e-06,22.39132602688973,0.038427318817403515,7.874092785627174e-05,0.00015616782907231614,0.0007128518523394831,0.09605591126148688,0.08182319421728165,0.014232717044205229,0.09605559352463018,0.08182319421801441,0.014232717044332705,0.43035513133787673,0.43035513133787673,0.07485802615562162,0.0,4.982373531966459,4.522951271845955,7.641062811871677,4.960002816989174,4.502901585891948,7.6051853516306664,24943.573028195224,21202.03707396594,0.85,0.9192671911586071,0.6963357729320205,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511323505647096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.2254569242,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.449409064926,1543.016497944778,0.43035513133787673,0.07485802615562162,6.112851554438009,3.2457602026831687
1232.0,-29.942637352423386,5.190303229835589,35.03019475125183,24.264169705007248,5.055036144161408,-26.44286164867905,-40.01420602491123,1.5552604404168187,-0.0574071854275644,-5.011587620924019,40.059852408290034,48235.72099744739,15444.09887111059,15444.09887111059,63679.81986855798,88132.77459095947,88132.77459095947,15444.09887111059,103576.87346207006,103576.87346207006,103576.87346207006,128520.21990019633,104189.97688440126,64293.433613148205,44329.4925236145,24943.346438126275,0.0,69272.83896174078,21201.844472407334,1543.0097360632526,0.0,0.8866429967860728,2.8161531372499016,0.0014959080323721466,354495.8365878946,1557115.5099990088,4.392478977994806,1557115.5099990088,4.392478977994806,0.85,0.09605662361467274,4.564652377983593,1.2683165205409752,1.0,0.0,4.564652377984105,1.284459886809382,1.2847615826007193,3.5537523786143757,19401.582643816255,1978.4108379330614,2034.6934298245008,2034.6934298245008,7.590381255835036,5.190303229835589,0.4562257368426037,4.734077492992985,3.2460944251682458,3.2460944251682458,0.9274555500480702,0.0,0.0,0.00023486921519335512,1.0001675238969856,0.00023482987557746975,198.87484665462318,0.0,7.863803970156417e-06,22.286020451423287,0.03843518262137367,7.87290014886134e-05,0.0001561402137047417,0.0007127257977862156,0.09605662361386187,0.08182268038116866,0.014233943232693207,0.09605663431301588,0.08182268038185937,0.01423394323281336,0.43035208719833673,0.43035208719833673,0.07486441596286256,0.0,4.976872261941082,4.5180352899305944,7.631908590596709,4.9541804354964825,4.497832878394604,7.5947309967058345,24943.346438126275,21201.844472407334,0.85,0.9192610094084376,0.6963150597030946,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511420406625584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.12015134873,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.419010559948,1543.0097360632526,0.43035208719833673,0.07486441596286256,6.112851554438009,3.2460944251682458
1233.0,-29.94423985133957,5.190344244144701,35.0301744849923,24.263349640555703,5.054549197190374,-26.44435282154162,-40.01554761836303,1.5546621673924241,-0.06303934749274731,-5.011901875322324,40.059799204090346,48234.167808272534,15445.078282906525,15445.078282906525,63679.246091179055,88131.23988800397,88131.23988800397,15445.078282906525,103576.3181709105,103576.3181709105,103576.3181709105,128519.44234145517,104188.95178376422,64292.387510355635,44329.51585934287,24943.12417054468,0.0,69272.64002988755,21201.655544962978,1543.003905975208,0.0,0.8866415886539847,2.816190456662944,0.0014959080323721466,354491.4940381284,1557113.2131097142,4.392526306829337,1557113.2131097142,4.392526306829337,0.85,0.09605733333127145,4.564652377983593,1.2683143061352893,1.0,0.0,4.5646523779837676,1.2844627654201954,1.2847644113547625,3.5537444142962955,19401.391756215333,1978.3913728149096,2034.6934298245008,2034.6934298245008,7.590862611788505,5.190344244144701,0.4564505899026612,4.73389365424204,3.246426350040195,3.246426350040195,0.92755038572577,0.0,0.0,0.00023482987557746975,1.0001667257584952,0.00023479072991493702,198.876169566888,0.0,7.823660076655177e-06,22.172252657240772,0.03844300628145033,7.871704816525439e-05,0.00015611282741221537,0.0007126007888809111,0.09605733333029502,0.08182217584760233,0.014235157482692691,0.09605739174823437,0.08182217584843406,0.014235157482837399,0.4303490356179831,0.4303490356179831,0.07487073316110587,0.0,4.971418128792891,4.5131788112723825,7.622732716644521,4.94886252782959,4.493160761378192,7.585412499301469,24943.12417054468,21201.655544962978,0.85,0.9192553663857009,0.6962946379329846,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451151682843248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.00638355455,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.388718831566,1543.003905975208,0.4303490356179831,0.07487073316110587,6.112851554438009,3.246426350040195
1234.0,-29.945836254760934,5.190377288648877,35.03015363315307,24.26253439569848,5.054064308582643,-26.445838301354915,-40.01688453191889,1.5540663551764404,-0.0686168023070195,-5.012211002821894,40.05974161534677,48232.622529567336,15446.034659498899,15446.034659498899,63678.65718906623,88129.71791028854,88129.71791028854,15446.034659498899,103575.75256978744,103575.75256978744,103575.75256978744,128518.62957639509,104187.93756761223,64291.34798417264,44329.54398159955,24942.877006607647,0.0,69272.42098820719,21201.4454556165,1542.9965501401866,0.0,0.8866402225106997,2.816227659187062,0.0014959080323721466,354487.2223755565,1557110.7269372738,4.392572224472494,1557110.7269372738,4.392572224472494,0.85,0.09605801972310518,4.564652377983593,1.2683120521670208,1.0,0.0,4.564652377982892,1.2844656321368622,1.284767228460779,3.553736482921499,19401.202895452712,1978.3721143767457,2034.6934298245008,2034.6934298245008,7.591332646526104,5.190377288648877,0.45667102486126954,4.7337062637876075,3.2467558947398363,3.2467558947398363,0.9276445413542389,0.0,0.0,0.00023479072991493702,1.0001660936995438,0.00023475173913011058,198.877487462559,0.0,7.785139419666618e-06,22.0630851153352,0.03845079142087,7.870513820788276e-05,0.00015608559170705427,0.0007124764673545813,0.09605801972217315,0.08182166189431374,0.014236357827859416,0.09605805474885186,0.08182166189510764,0.014236357827997538,0.43034597841752154,0.43034597841752154,0.07487698485574115,0.0,4.965998893345045,4.508376871074518,7.613480382644013,4.9435942005148945,4.48858666809366,7.575864573031367,24942.877006607647,21201.4454556165,0.85,0.9192497718523043,0.6962745323680599,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511612790844908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.89721601264,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.358527524864,1542.9965501401866,0.43034597841752154,0.07487698485574115,6.112851554438009,3.2467558947398363
1235.0,-29.947425459064124,5.190402506186568,35.03013221459614,24.26172390058639,5.053582165993897,-26.447317026467974,-40.018220397736854,1.553473733398119,-0.07416367635789811,-5.012518715411358,40.05968340485017,48231.10768997055,15446.973895477131,15446.973895477131,63678.08158544768,88128.20490567668,88128.20490567668,15446.973895477131,103575.17880115382,103575.17880115382,103575.17880115382,128517.808422525,104186.9302900702,64290.33651391774,44329.5486401694,24942.62962137119,0.0,69272.1782615406,21201.235178165512,1542.9891688866737,0.0,0.8866388658130046,2.816264628439075,0.0014959080323721466,354482.9703049661,1557108.2139260874,4.392617824733549,1557108.2139260874,4.392617824733549,0.85,0.09605869149521781,4.564652377983593,1.2683098811702802,1.0,0.0,4.5646523779816475,1.2844684836282696,1.2847700305366836,3.5537285937057073,19401.015326753102,1978.3529876923417,2034.6934298245008,2034.6934298245008,7.591794257088393,5.190402506186568,0.4568854421567652,4.733517064029803,3.247083103572171,3.247083103572171,0.9277380295920488,0.0,0.0,0.00023475173913011058,1.0001653467807956,0.00023471293010270697,198.87879943035873,0.0,7.754389320476559e-06,21.975939334230567,0.038458545810190474,7.869323924831787e-05,0.0001560584998817927,0.0007123528025899773,0.09605869149429552,0.08182114559018559,0.014237545904109935,0.09605870921920881,0.08182114559097119,0.01423754590424663,0.43034291679198783,0.43034291679198783,0.07488317339166445,0.0,4.960614828754558,4.503630546041393,7.604147132110086,4.9383550390534765,4.48406548921497,7.5662105836586875,24942.62962137119,21201.235178165512,0.85,0.9192446835586414,0.6962551041468853,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511708389445692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.81007023154,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.32840491461,1542.9891688866737,0.43034291679198783,0.07488317339166445,6.112851554438009,3.247083103572171
1236.0,-29.949007499993023,5.190419912031312,35.030110202943995,24.2608992260881,5.053088907355954,-26.44879041510109,-40.01954407487062,1.5528718224639153,-0.07973580228895116,-5.012835082321969,40.0596232926191,48229.57071544878,15447.91129863068,15447.91129863068,63677.48201407946,88126.67806401034,88126.67806401034,15447.91129863068,103574.58936264103,103574.58936264103,103574.58936264103,128516.96786458907,104185.90079889739,64289.29454452886,44329.56250485392,24942.378501948042,0.0,69271.94100680196,21201.021726655836,1542.9817903311223,0.0,0.886637471901416,2.816300922566608,0.0014959080323721466,354478.5986879402,1557105.6188181497,4.392664675897469,1557105.6188181497,4.392664675897469,0.85,0.0960593526657142,4.564652377983593,1.2683076788531618,1.0,0.0,4.564652377984061,1.2844713781915218,1.2847728759277948,3.5537205853589504,19400.823621575044,1978.333439204524,2034.6934298245008,2034.6934298245008,7.59225496686403,5.190419912031312,0.45708920997270397,4.733330702058608,3.2474080063437887,3.2474080063437887,0.9278308589553682,0.0,0.0,0.00023471293010270697,1.0001646035527074,0.00023467430187888857,198.88010549958926,0.0,7.718292777090125e-06,21.873641730273413,0.038466264102967565,7.868145049746468e-05,0.0001560314796052423,0.0007122294644203676,0.09605935266475114,0.08182063013584473,0.014238722528906416,0.09605933678384238,0.08182063013666503,0.014238722529049173,0.43033985179908957,0.43033985179908957,0.07488930032345911,0.0,4.955259412450403,4.498918557851312,7.594812321509949,4.933099280032991,4.479474539925604,7.5568525387370755,24942.378501948042,21201.021726655836,0.85,0.9192391766216979,0.6962353012558579,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511803558130758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.70777262758,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.298373313244,1542.9817903311223,0.43033985179908957,0.07488930032345911,6.112851554438009,3.2474080063437887
1237.0,-29.950581382249972,5.19042976577472,35.030087611875224,24.260093201324366,5.0526098344970976,-26.450255041200727,-40.02086638994513,1.5522834934476457,-0.08526548599155603,-5.013140486575351,40.05956239261979,48228.06745483912,15448.817550791076,15448.817550791076,63676.885005630196,88125.17168887086,88125.17168887086,15448.817550791076,103573.98923966194,103573.98923966194,103573.98923966194,128516.11101879066,104184.89455010701,64288.288750772685,44329.56199926036,24942.121779128724,0.0,69271.68377838908,21200.803512259416,1542.9738575205727,0.0,0.8866361366780144,2.8163379421555343,0.0014959080323721466,354474.37859509233,1557102.9897047647,4.392709554569546,1557102.9897047647,4.392709554569546,0.85,0.09605999524396272,4.564652377983593,1.2683054853277285,1.0,0.0,4.564652377983742,1.284474208886818,1.2847756576679858,3.5537127537496622,19400.6362444429,1978.314332054565,2034.6934298245008,2034.6934298245008,7.59270036671991,5.19042976577472,0.4572915592195326,4.7331382065551875,3.2477305946172645,3.2477305946172645,0.9279230270335042,0.0,0.0,0.00023467430187888857,1.0001637567299866,0.00023463587867465926,198.88140484835384,0.0,7.682385228265178e-06,21.771879736903514,0.03847394648819583,7.866967550737814e-05,0.00015600462637151044,0.000712106888743157,0.09605999524306683,0.0818201077414743,0.014239887501592526,0.09605996093080377,0.08182010774223739,0.014239887501725342,0.4303367830311848,0.4303367830311848,0.07489537165513985,0.0,4.949925781262721,4.494251899255914,7.585364946304594,4.927875000583811,4.475009906850232,7.546976689462042,24942.121779128724,21200.803512259416,0.85,0.9192339716953103,0.6962161856658231,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511898299024484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.60601063421,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.268432244666,1542.9738575205727,0.4303367830311848,0.07489537165513985,6.112851554438009,3.2477305946172645
1238.0,-29.952149306455464,5.190432094068783,35.03006446763769,24.259272508230083,5.052123062071612,-26.451715073958795,-40.02218039296565,1.55168882957487,-0.09090664043566221,-5.013453306552256,40.05950109831353,48226.55438897778,15449.72060471239,15449.72060471239,63676.27499369017,88123.63341345455,88123.63341345455,15449.72060471239,103573.35401816694,103573.35401816694,103573.35401816694,128515.22387671859,104183.8501456835,64287.267594348785,44329.53616814967,24941.86985855165,0.0,69271.40602670133,21200.589379768902,1542.9663856805512,0.0,0.8866347650883593,2.8163755644678727,0.0014959080323721466,354470.0560722427,1557100.343572145,4.392755655656287,1557100.343572145,4.392755655656287,0.85,0.09606062969985654,4.564652377983593,1.2683033005939794,1.0,0.0,4.564652377983818,1.284477068792132,1.2847784688881871,3.553704841360849,19400.44176221589,1978.2945003865634,2034.6934298245008,2034.6934298245008,7.59314419472273,5.190432094068783,0.4574840470797854,4.732948046988998,3.2480509336832446,3.2480509336832446,0.928014552480927,0.0,0.0,0.00023463587867465926,1.0001631388647618,0.00023459760668742845,198.88269929321626,0.0,7.641660835900858e-06,21.65646680894303,0.038481588149031735,7.865797614852234e-05,0.0001559779025261369,0.0007119849036788239,0.09606062969891266,0.08181958764801646,0.014241042050896205,0.09606063037875265,0.08181958764882041,0.014241042051036126,0.4303337108519447,0.4303337108519447,0.07490138545460298,0.0,4.944595739958572,4.489596265670684,7.575880679118143,4.922546666116602,4.47038441320143,7.537330334754472,24941.86985855165,21200.589379768902,0.85,0.9192288513552841,0.6961971346501671,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451199255250611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.49059770625,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.238601886787,1542.9663856805512,0.4303337108519447,0.07490138545460298,6.112851554438009,3.2480509336832446
1239.0,-29.953710109942488,5.190427164816569,35.03004080035272,24.258480697777145,5.05165244172387,-26.45316708187412,-40.02348562991244,1.5511094136555454,-0.09635509115548757,-5.013754157778601,40.05943957501727,48225.03495761061,15450.591510265707,15450.591510265707,63675.62646787632,88122.1534887085,88122.1534887085,15450.591510265707,103572.7449989742,103572.7449989742,103572.7449989742,128514.36009157973,104182.8682445344,64286.243857814225,44329.58265191131,24941.615092605523,0.0,69271.19774451683,21200.372828714695,1542.958497686214,0.0,0.886633455289598,2.8164120546820937,0.0014959080323721466,354465.8989717074,1557097.6875572298,4.392799679953172,1557097.6875572298,4.392799679953172,0.85,0.09606124582868188,4.564652377983593,1.268301098276861,1.0,0.0,4.564652377985204,1.2844798570994693,1.2847812086876393,3.553697127093297,19400.258918943804,1978.2758555616654,2034.6934298245008,2034.6934298245008,7.5935722226214555,5.190427164816569,0.45767580378320716,4.732751361033362,3.2483690189949113,3.2483690189949113,0.9281054339985461,0.0,0.0,0.00023459760668742845,1.0001623999911582,0.00023455951422439236,198.883987874118,0.0,7.611636127778652e-06,21.571376786124702,0.038489199785159516,7.864635643174845e-05,0.00015595125025568,0.000711863245329104,0.09606124582781334,0.08181906063324167,0.014242185194571669,0.09606124198430954,0.08181906063398142,0.014242185194700455,0.43033063350138134,0.43033063350138134,0.07490734469192838,0.0,4.939297369135716,4.485003564419969,7.56624881744807,4.917399066623091,4.466066036068412,7.527131887110386,24941.615092605523,21200.372828714695,0.85,0.9192222531321333,0.6961772934181417,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512086450346253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.405507683434,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.208838425795,1542.958497686214,0.43033063350138134,0.07490734469192838,6.112851554438009,3.2483690189949113
1240.0,-29.95526344230896,5.190414920743458,35.030016611055714,24.25766506874936,5.051165354429767,-26.454614011670373,-40.024786221887894,1.5505159237915371,-0.10189578919460018,-5.01406880893373,40.05937703578485,48223.530628688924,15451.46928877336,15451.46928877336,63674.999917462286,88120.63989144436,88120.63989144436,15451.46928877336,103572.10918021771,103572.10918021771,103572.10918021771,128513.47315603482,104181.84169688825,64285.22413985739,44329.57506336762,24941.363975817105,0.0,69270.93903918473,21200.15937944454,1542.9511511926878,0.0,0.8866320788510973,2.8164481495392852,0.0014959080323721466,354461.55122751836,1557094.987686964,4.3928459442065435,1557094.987686964,4.3928459442065435,0.85,0.09606185610242343,4.564652377983593,1.2682988948607816,1.0,0.0,4.564652377983691,1.284482710856849,1.2847840141828812,3.5536892317831335,19400.067761890215,1978.2563629669885,2034.6934298245008,2034.6934298245008,7.594003628402192,5.190414920743458,0.4578549183449594,4.732560002398499,3.248684918827275,3.248684918827275,0.9281956910935072,0.0,0.0,0.00023455951422439236,1.0001616246271363,0.00023452160975666005,198.88527030156536,0.0,7.575980956565083e-06,21.470330030905444,0.03849677576611608,7.863477964474788e-05,0.00015592473457964447,0.0007117422104854347,0.09606185610147719,0.08181853807596849,0.014243318025508697,0.09606186658328265,0.08181853807677444,0.014243318025648995,0.4303275527278986,0.4303275527278986,0.07491324500263347,0.0,4.934018413717638,4.480435223049142,7.556610457196257,4.912173019739157,4.461569124204175,7.517440407426818,24941.363975817105,21200.15937944454,0.85,0.9192166412157778,0.6961581768280947,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451217992290211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.304460928215,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.179165352389,1542.9511511926878,0.4303275527278986,0.07491324500263347,6.112851554438009,3.248684918827275
1241.0,-29.95681032612879,5.190395571929008,35.029991873153094,24.256858485192083,5.050686827573432,-26.456054280461238,-40.02608576612545,1.5499307819062482,-0.10744958356542611,-5.014375887049091,40.05931267793706,48222.053055440454,15452.321857734069,15452.321857734069,63674.37491317452,88119.1285495992,88119.1285495992,15452.321857734069,103571.45040733328,103571.45040733328,103571.45040733328,128512.55263930699,104180.81838495545,64284.23248255467,44329.53989155642,24941.10223197371,0.0,69270.64212353012,21199.936897177653,1542.943037779686,0.0,0.8866307475696533,2.8164853041467137,0.0014959080323721466,354457.3081654068,1557092.209309266,4.392890690753235,1557092.209309266,4.392890690753235,0.85,0.09606244822357532,4.564652377983593,1.2682967381505295,1.0,0.0,4.564652377983478,1.28448552520365,1.2847867804995734,3.553681445542086,19399.87720737021,1978.2369318136377,2034.6934298245008,2034.6934298245008,7.594422644332658,5.190395571929008,0.4580313854540936,4.732364186474914,3.2489986038065806,3.2489986038065806,0.9282853153733087,0.0,0.0,0.00023452160975666005,1.000160955643696,0.0002344838682547088,198.88654741959746,0.0,7.53864031057631e-06,21.364506640173264,0.038504314406426654,7.862321375739263e-05,0.0001558983959992674,0.0007116219840218838,0.09606244822267573,0.0818180086721058,0.014244439550569941,0.0960624844580135,0.08181800867287198,0.014244439550703338,0.43032446763211213,0.43032446763211213,0.07491909135655389,0.0,4.928742757324358,4.475886059131426,7.546885697250389,4.906926303483658,4.4571109870558985,7.507385124741347,24941.10223197371,21199.936897177653,0.85,0.9192115586228319,0.6961398303403369,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512272949172902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.19863753748,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.14958992365,1542.943037779686,0.43032446763211213,0.07491909135655389,6.112851554438009,3.2489986038065806
1242.0,-29.958350206466907,5.190369219113848,35.02996661991551,24.256056965701305,5.050208731508126,-26.45748820215001,-40.02737301690502,1.549346727191263,-0.1129178422889936,-5.014683911621877,40.05924819195949,48220.55189777102,15453.162337819114,15453.162337819114,63673.71423559014,88117.63850749934,88117.63850749934,15453.162337819114,103570.80084531846,103570.80084531846,103570.80084531846,128511.64473258638,104179.8133660339,64283.21405941313,44329.55478513418,24940.84388726792,0.0,69270.39867240211,21199.71730417773,1542.935160444893,0.0,0.8866294119156832,2.816521227115344,0.0014959080323721466,354453.05206563167,1557089.4254038671,4.392935584359283,1557089.4254038671,4.392935584359283,0.8499999999999999,0.09606302922191466,4.564652377983593,1.268294563856907,1.0,0.0,4.564652377982642,1.2844883341424223,1.284789541616094,3.553673674297045,19399.69005925627,1978.2178480170367,2034.6934298245008,2034.6934298245008,7.594835718888621,5.190369219113848,0.45820136160379654,4.732167857510052,3.2493101251154606,3.2493101251154606,0.9283743214615602,0.0,0.0,0.0002344838682547088,1.0001602288876894,0.00023444630318432668,198.88781876986792,0.0,7.5062770175128365e-06,21.27278906763138,0.038511820683444165,7.861175883175916e-05,0.00015587210942294964,0.0007115019949387858,0.0960630292210123,0.08181747852218643,0.014245550698825871,0.09606307453410823,0.08181747852295497,0.014245550698959686,0.430321377196354,0.430321377196354,0.07492488287789165,0.0,4.923490271863784,4.471376534767671,7.537091005974844,4.9017660693328935,4.452758255892718,7.497308976843385,24940.84388726792,21199.71730417773,0.85,0.9192052515349283,0.696120605943365,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512365590383456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.10691996494,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.120091903047,1542.935160444893,0.430321377196354,0.07492488287789165,6.112851554438009,3.2493101251154606
