time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1243.0,-29.95988315588079,5.190336013685012,35.02994087075976,24.25527028916406,5.049735686519269,-26.458915379803717,-40.02865921994669,1.548767910441818,-0.11821556562330215,-5.014988701316919,40.059183240866425,48219.07982419641,15453.984651460434,15453.984651460434,63673.06447565684,88116.19346783425,88116.19346783425,15453.984651460434,103570.17811929468,103570.17811929468,103570.17811929468,128510.76304108185,104178.85249726479,64282.22389202979,44329.58733915,24940.584921787173,0.0,69270.17226093716,21199.497183519095,1542.9271940981716,0.0,0.8866280944135649,2.8165552889435252,0.0014959080323721466,354448.84070294385,1557086.621422903,4.39297986794056,1557086.621422903,4.39297986794056,0.85,0.09606359638348533,4.564652377983593,1.268292440115474,1.0,0.0,4.564652377983004,1.2844911182361838,1.2847922781082033,3.55366597182206,19399.511132497762,1978.199602565378,2034.6934298245008,2034.6934298245008,7.595239865100166,5.190336013685012,0.4583668863710715,4.73196912731394,3.249619501302769,3.249619501302769,0.9284627146579341,0.0,0.0,0.00023444630318432668,1.000159509655238,0.00023440891269947724,198.88908441208739,0.0,7.471234910237986e-06,21.173479735614453,0.038519291918354404,7.860031477072285e-05,0.00015584598841360384,0.0007113827616113601,0.09606359638260481,0.08181694528822385,0.014246651094380964,0.0960635975427543,0.08181694528897378,0.014246651094511547,0.4303182818606422,0.4303182818606422,0.0749306198074893,0.0,4.918288198175958,4.466942660820166,7.527202608244238,4.896773135693593,4.448633091486215,7.487052282884861,24940.584921787173,21199.497183519095,0.85,0.9191988759000583,0.6961016300429804,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45124578132846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.00761063292,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.090682622736,1542.9271940981716,0.4303182818606422,0.0749306198074893,6.112851554438009,3.249619501302769
1244.0,-29.961409013361326,5.1902963016083765,35.02991473754091,24.254494823422306,5.049290693236524,-26.46033336851858,-40.0299288687296,1.5482150483937676,-0.12390261210140352,-5.01527446159052,40.05912055594992,48217.564847038986,15454.765449196228,15454.765449196228,63672.33029623522,88114.67112850118,88114.67112850118,15454.765449196228,103569.43657769742,103569.43657769742,103569.43657769742,128509.77174281322,104177.82395513763,64281.20039741948,44329.581730797945,24940.335165115797,0.0,69269.91689591375,21199.284890348426,1542.9193246733992,0.0,0.8866268656387741,2.8165966948154617,0.0014959080323721466,354444.8923106489,1557083.9152778732,4.393021169319562,1557083.9152778732,4.393021169319562,0.85,0.09606414557629299,4.564652377983593,1.2682901669153943,1.0,0.0,4.564652377982478,1.2844937806165935,1.284794893082485,3.5536586061105178,19399.319604044835,1978.1800720985082,2034.6934298245008,2034.6934298245008,7.595623607301494,5.1902963016083765,0.45853550379243835,4.731760797815938,3.2499267663635933,3.2499267663635933,0.9285505046753124,0.0,0.0,0.00023440891269947724,1.000158773640874,0.00023437170065124705,198.89034421312832,0.0,7.436559297428779e-06,21.07520904891316,0.03852672847765183,7.85890195127105e-05,0.00015581989318676676,0.0007112636459721243,0.0960641455755143,0.08181640573339571,0.014247739842118598,0.09606438666529817,0.0818164057340589,0.01424773984223408,0.4303151841880764,0.4303151841880764,0.07493630084904242,0.0,4.9130387681560705,4.4624953278018324,7.517072523765421,4.891371849489133,4.4441678570063345,7.475993224575518,24940.335165115797,21199.284890348426,0.85,0.9191916657256921,0.6960823256001821,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451254962220662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.90933994622,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.061360862597,1542.9193246733992,0.4303151841880764,0.07493630084904242,6.112851554438009,3.2499267663635933
1245.0,-29.962928323648544,5.190249455574464,35.02988804835161,24.253663268778496,5.0487676054941995,-26.461753273744954,-40.031213814485795,1.5475925555900714,-0.12895734599561592,-5.015618861924923,40.05905209574166,48216.15412395857,15455.621524069491,15455.621524069491,63671.775648028066,88113.24981183714,88113.24981183714,15455.621524069491,103568.87133590663,103568.87133590663,103568.87133590663,128508.95050958334,104176.85760891809,64280.24250341077,44329.57233945257,24940.079173676717,0.0,69269.65151312928,21199.06729762521,1542.9124784294754,0.0,0.8866253590087193,2.8166229425888045,0.0014959080323721466,354440.1337257626,1557080.9598141357,4.393071810030634,1557080.9598141357,4.393071810030634,0.85,0.09606470433005812,4.564652377983593,1.268288120650686,1.0,0.0,4.56465237798288,1.2844967682354198,1.2847978336004282,3.5536503406344053,19399.139657310978,1978.1617226383096,2034.6934298245008,2034.6934298245008,7.59604434629869,5.190249455574464,0.45867096456686074,4.731578491007603,3.2502320132432834,3.2502320132432834,0.9286377180695096,0.0,0.0,0.00023437170065124705,1.0001580942880592,0.00023433465368100575,198.8915986225588,0.0,7.401117081379624e-06,20.974765808629854,0.03853412959473321,7.857758969512642e-05,0.00015579411095612063,0.0007111459590516957,0.0960647043289392,0.08181588484241985,0.014248819486519348,0.09606469238380697,0.0818158848433728,0.01424881948668532,0.43031208087359457,0.43031208087359457,0.07494191592556536,0.0,4.907919116634218,4.458146865398021,7.507255059009253,4.8866615159292905,4.440104269043502,7.467310528462235,24940.079173676717,21199.06729762521,0.85,0.9191871802034373,0.696064626726464,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512641007491427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.80889670594,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.032130079207,1542.9124784294754,0.43031208087359457,0.07494191592556536,6.112851554438009,3.2502320132432834
1246.0,-29.964440336677615,5.190195855352198,35.02986060195387,24.25284442668783,5.048262956121656,-26.463164765977606,-40.03248615246264,1.5469873854216958,-0.13417046492440932,-5.015941894447255,40.05897666213347,48214.719828486115,15456.432026671899,15456.432026671899,63671.151855158016,88111.80228955914,88111.80228955914,15456.432026671899,103568.23431623104,103568.23431623104,103568.23431623104,128508.00935705475,104175.87018098732,64279.2659246253,44329.56028484668,24939.775040823708,0.0,69269.33532567038,21198.80878470015,1542.9023921654477,0.0,0.8866239864996072,2.816653770802637,0.0014959080323721466,354435.6704258405,1557077.7033099097,4.393117942782514,1557077.7033099097,4.393117942782514,0.85,0.0960652322085924,4.564652377983593,1.2682861057063564,1.0,0.0,4.564652377981424,1.2844996745252975,1.2848006929821947,3.5536423001979474,19398.955784877406,1978.1429728681462,2034.6934298245008,2034.6934298245008,7.59644268768542,5.190195855352198,0.4588103582429435,4.731385497109255,3.2505350418590666,3.2505350418590666,0.928724297674019,0.0,0.0,0.00023433465368100575,1.0001573368535366,0.00023429779000393595,198.89284702090222,0.0,7.368331135413497e-06,20.88185043776185,0.03854149792586862,7.856627354023791e-05,0.00015576838014076785,0.0007110285068242082,0.09606523220763624,0.08181534418088793,0.014249888026748307,0.09606496711402374,0.08181534418170225,0.014249888026890145,0.4303089760788418,0.4303089760788418,0.07494749044227102,0.0,4.90283704814459,4.453837940854157,7.49746605496631,4.881771429522871,4.435993819030955,7.457677526656084,24939.775040823708,21198.80878470015,0.85,0.9191823706089792,0.6960470979229726,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512732001749393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.71598133507,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.002979596009,1542.9023921654477,0.4303089760788418,0.07494749044227102,6.112851554438009,3.2505350418590666
1247.0,-29.9659458830415,5.190136321587693,35.029832759460675,24.252096271980577,5.047842372215993,-26.46456203049017,-40.03373746583236,1.5464585196648706,-0.13987717654936205,-5.016207716638222,40.058910232288284,48213.218302855224,15457.144051740552,15457.144051740552,63670.362354595774,88110.29339434301,88110.29339434301,15457.144051740552,103567.43744608357,103567.43744608357,103567.43744608357,128506.94212351466,104174.856993701,64278.257992909035,44329.55444532441,24939.504677431083,0.0,69269.05912275548,21198.57897581642,1542.8929312919065,0.0,0.8866228728397741,2.816697773597638,0.0014959080323721466,354431.9976269876,1557074.8355066136,4.393155375168229,1557074.8355066136,4.393155375168229,0.85,0.09606573542757577,4.564652377983593,1.2682838495401665,1.0,0.0,4.564652377983932,1.2845022236440533,1.2848031953443881,3.5536352479281477,19398.76711570349,1978.1237339665931,2034.6934298245008,2034.6934298245008,7.596792629872395,5.190136321587693,0.4589708456913346,4.731165475896359,3.250835954884641,3.250835954884641,0.9288102728241832,0.0,0.0,0.00023429779000393595,1.0001566658294838,0.00023426108929606562,198.89409009375203,0.0,7.331921684071933e-06,20.778666052659858,0.03854882984755269,7.85551458473917e-05,0.00015574264415654424,0.0007109110310026222,0.09606573542691209,0.08181478850372795,0.01425094692318414,0.09606575814392211,0.08181478850429318,0.014250946923282595,0.4303058695995275,0.4303058695995275,0.07495302769276294,0.0,4.897661279096383,4.449502174688632,7.4871967806788575,4.876330540088873,4.431658625897171,7.445600333632058,24939.504677431083,21198.57897581642,0.85,0.9191746381564393,0.6960281966211487,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512822560042915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.61279694997,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.97392465754,1542.8929312919065,0.4303058695995275,0.07495302769276294,6.112851554438009,3.250835954884641
1248.0,-29.967444741099385,5.190070265270088,35.02980458971922,24.251295066811167,5.047357889252781,-26.46595966509184,-40.03499628799034,1.5458728132452502,-0.14520315873011214,-5.016528407141785,40.058845015546325,48211.78513647945,15457.926758112586,15457.926758112586,63669.71189459204,88108.8341639622,88108.8341639622,15457.926758112586,103566.76092207478,103566.76092207478,103566.76092207478,128506.02980185513,104173.8610916822,64277.285971698446,44329.527911093064,24939.26887978035,0.0,69268.79679087341,21198.378547813296,1542.8867395739503,0.0,0.8866214752112087,2.8167303657457365,0.0014959080323721466,354427.56676610827,1557072.020077361,4.393202352414351,1557072.020077361,4.393202352414351,0.85,0.09606625729252079,4.564652377983593,1.2682817021710795,1.0,0.0,4.564652377983008,1.28450503822868,1.2848059634438018,3.5536274612657057,19398.581665280133,1978.1048232862531,2034.6934298245008,2034.6934298245008,7.597177310119829,5.190070265270088,0.4591004028436023,4.730969862426486,3.251134988624602,3.251134988624602,0.9288957110356006,0.0,0.0,0.00023426108929606562,1.000155971715056,0.0002342245568902192,198.8953276579286,0.0,7.29955389766637e-06,20.686935745986492,0.038556129401450354,7.854395285053905e-05,0.00015571713644552658,0.0007107945971688684,0.09606625729154344,0.08181425914203272,0.014251998149510718,0.09606633276918808,0.08181425914286507,0.014251998149655722,0.4303027572715559,0.4303027572715559,0.07495849946788635,0.0,4.892540124233847,4.445213151409234,7.477031001020066,4.871325248411665,4.427453116777542,7.435740460480702,24939.26887978035,21198.378547813296,0.85,0.9191687288407023,0.6960101426625566,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512912732103593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.5210666433,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.94494886749,1542.8867395739503,0.4303027572715559,0.07495849946788635,6.112851554438009,3.251134988624602
1249.0,-29.968936651601737,5.189998324023782,35.029776035838644,24.25054352441805,5.04692392690071,-26.467345993452742,-40.03623827649278,1.5453332687521302,-0.1506692327191672,-5.016806299798126,40.05877748724054,48210.30690959377,15458.632949556693,15458.632949556693,63668.93985915046,88107.37122072735,88107.37122072735,15458.632949556693,103566.00417028404,103566.00417028404,103566.00417028404,128505.00777744692,104172.88147965893,64276.28881179864,44329.547408733655,24939.00360716289,0.0,69268.55101589655,21198.153066088456,1542.877884230811,0.0,0.8866203040069579,2.816769801338203,0.0014959080323721466,354423.72726224957,1557069.104861152,4.393241719138702,1557069.104861152,4.393241719138702,0.85,0.09606674089608143,4.564652377983593,1.2682794839190321,1.0,0.0,4.564652377983345,1.2845076366192274,1.2848085155144853,3.553620272743239,19398.39924827423,1978.0862219284088,2034.6934298245008,2034.6934298245008,7.597524385228913,5.189998324023782,0.4592444474509101,4.730753876572872,3.2514319555047706,3.2514319555047706,0.9289805587156488,0.0,0.0,0.0002342245568902192,1.0001552505953384,0.00023418819903289813,198.8965594991923,0.0,7.266124830952894e-06,20.5921977709205,0.038563395526281304,7.853291097753954e-05,0.0001556916459126797,0.0007106782417474929,0.09606674089536144,0.08181370563456876,0.014253035260792683,0.09606699946527562,0.08181370563518192,0.014253035260899504,0.43029964020988287,0.43029964020988287,0.07496391829520624,0.0,4.887389044881047,4.440940978103583,7.4665661076592755,4.8661370670789665,4.423329075338131,7.424163725042149,24939.00360716289,21198.153066088456,0.85,0.9191608446456311,0.6959912716887915,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513002504642643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.42632866823,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.916056881631,1542.877884230811,0.43029964020988287,0.07496391829520624,6.112851554438009,3.2514319555047706
1250.0,-29.970422149108355,5.189919747637105,35.02974697174171,24.249716370273404,5.046402496409346,-26.468735296501738,-40.03749196473507,1.544715643802725,-0.15566516463928792,-5.017151946872379,40.058705518402654,48208.91523505413,15459.429166401218,15459.429166401218,63668.34440145535,88105.96262913177,88105.96262913177,15459.429166401218,103565.39179553298,103565.39179553298,103565.39179553298,128504.13602730035,104171.9131531431,64275.335308015594,44329.53093903057,24938.744231767367,0.0,69268.27517079793,21197.932597002262,1542.8709532760397,0.0,0.8866188036566572,2.8167951441692667,0.0014959080323721466,354418.9516750319,1557065.9979504466,4.393292149281358,1557065.9979504466,4.393292149281358,0.85,0.09606724096486502,4.564652377983593,1.2682774937013166,1.0,0.0,4.564652377983719,1.284510599774572,1.2848114326594253,3.5536120751239233,19398.218932782424,1978.0678348653644,2034.6934298245008,2034.6934298245008,7.597915705529481,5.189919747637105,0.45935152698615234,4.7305682206509525,3.251727037004252,3.251727037004252,0.9290648677155006,0.0,0.0,0.00023418819903289813,1.0001545850821183,0.000234152002626344,198.89778605873843,0.0,7.231452731926304e-06,20.493937042279146,0.03857062697901323,7.852176654369227e-05,0.00015566643248920585,0.0007105631512340758,0.09606724096374727,0.08181317688345771,0.014254064080289557,0.09606726966709818,0.08181317688440962,0.014254064080455396,0.4302965175241315,0.4302965175241315,0.0749692698408656,0.0,4.882363530683449,4.436755015801964,7.4564587055692755,4.861486782233101,4.419360200070173,7.415352665327305,24938.744231767367,21197.932597002262,0.85,0.9191559085954634,0.6959739522340237,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513091862118148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.32806793959,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.88725411653,1542.8709532760397,0.4302965175241315,0.0749692698408656,6.112851554438009,3.251727037004252
1251.0,-29.971900818624455,5.189835317823126,35.029717312385884,24.2489474703558,5.0459442687523515,-26.470112132421274,-40.038728644698836,1.544155582549637,-0.16092340055939758,-5.017443397174045,40.058630052104085,48207.477125975514,15460.13157767749,15460.13157767749,63667.60870365301,88104.53116458138,88104.53116458138,15460.13157767749,103564.66274225886,103564.66274225886,103564.66274225886,128503.10615354801,104170.94783111654,64274.36111686882,44329.540793608576,24938.443411289143,0.0,69267.98420489772,21197.676899595772,1542.860407722254,0.0,0.8866175921118606,2.8168302689804983,0.0014959080323721466,354414.9249296178,1557062.7400586223,4.393332872106994,1557062.7400586223,4.393332872106994,0.85,0.09606769772381621,4.564652377983593,1.2682753369910644,1.0,0.0,4.5646523779836,1.2845132934329289,1.284814080451452,3.553604623105395,19398.03917676715,1978.0495048530488,2034.6934298245008,2034.6934298245008,7.5982609227823446,5.189835317823126,0.45947833528210325,4.730356982541022,3.2520199970009775,3.2520199970009775,0.9291485705717079,0.0,0.0,0.000234152002626344,1.000153876355372,0.00023411597771295922,198.89900699373226,0.0,7.1993851268986915e-06,20.403057449630893,0.03857782636414013,7.851077473432332e-05,0.00015564122789202067,0.0007104481010095984,0.09606769772304337,0.08181261752179195,0.014255080201251422,0.09606767970024835,0.08181261752245012,0.014255080201366099,0.43029339272113615,0.43029339272113615,0.07497458227240474,0.0,4.877328975415651,4.432595180645308,7.446140105635266,4.856519996614622,4.415407086535026,7.4042962345481556,24938.443411289143,21197.676899595772,0.85,0.9191491485492266,0.6959561142038679,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513180836533293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.23718834694,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.858530094762,1542.860407722254,0.43029339272113615,0.07497458227240474,6.112851554438009,3.2520199970009775
1252.0,-29.973372757994294,5.189744154683905,35.02968694619871,24.248104844614886,5.045386157707579,-26.471492899336067,-40.03998097088186,1.543506299049338,-0.16542691476689697,-5.0178129801347975,40.05855014551991,48206.14556029706,15460.939576706502,15460.939576706502,63667.08513700356,88103.22003409492,88103.22003409492,15460.939576706502,103564.15961080142,103564.15961080142,103564.15961080142,128502.31256199144,104170.05393424098,64273.444592046595,44329.565935771534,24938.152951190015,0.0,69267.71888696155,21197.430008511514,1542.8522884534746,0.0,0.8866159985307454,2.8168463444032974,0.0014959080323721466,354409.8187367738,1557059.2904845928,4.393386436172772,1557059.2904845928,4.393386436172772,0.85,0.09606818031848927,4.564652377983593,1.268273541838862,1.0,0.0,4.564652377983793,1.2845164039674162,1.2848171454373138,3.5535960178359716,19397.872721080865,1978.032531096844,2034.6934298245008,2034.6934298245008,7.598658033726519,5.189744154683905,0.4595633096473657,4.730180845036539,3.252311060253155,3.252311060253155,0.9292317315009014,0.0,0.0,0.00023411597771295922,1.0001531777863943,0.00023408012183805718,198.90022238478232,0.0,7.165319499266982e-06,20.306515460922625,0.038584991683639394,7.849964530848737e-05,0.00015561633240447186,0.0007103344617631577,0.09606818031723653,0.08181208831087328,0.014256092006363257,0.09606754972443263,0.08181208831194012,0.014256092006549153,0.4302902650187509,0.4302902650187509,0.07497984386171043,0.0,4.872503960822087,4.428595434370891,7.4363209895306,4.852386065367909,4.411900360378297,7.396320929710157,24938.152951190015,21197.430008511514,0.85,0.9191451105947678,0.6959395564760115,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513269403017914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.14064635823,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.829893343818,1542.8522884534746,0.4302902650187509,0.07497984386171043,6.112851554438009,3.252311060253155
1253.0,-29.974838122112505,5.189648263441077,35.029656216883296,24.247404012735956,5.045027492057103,-26.472847801590948,-40.04118786016477,1.5430371715354727,-0.17156683320718003,-5.0180303551513035,40.05847883633993,48204.632667691,15461.506949139397,15461.506949139397,63666.1396168304,88101.64427864911,88101.64427864911,15461.506949139397,103563.1512277885,103563.1512277885,103563.1512277885,128501.00339684682,104168.98391832551,64272.4352960622,44329.49846918145,24937.852169058315,0.0,69267.35063823976,21197.174343699568,1542.8400498245073,0.0,0.8866151493370101,2.8169017240386363,0.0014959080323721466,354406.8154901256,1557056.2120661102,4.393414979654906,1557056.2120661102,4.393414979654906,0.85,0.09606859019032635,4.564652377983593,1.2682711301697416,1.0,0.0,4.564652377980956,1.2845186717222479,1.2848193676631523,3.5535897441361675,19397.673469647714,1978.0122131051598,2034.6934298245008,2034.6934298245008,7.598936882827111,5.189648263441077,0.4597139776177528,4.729934285823324,3.252599951569196,3.252599951569196,0.9293142718769131,0.0,0.0,0.00023408012183805718,1.0001524953132641,0.00023404443115920983,198.9014323596091,0.0,7.131741491818013e-06,20.21135538781225,0.038592123425131214,7.848892106064712e-05,0.00015559120077741006,0.0007102197446219274,0.09606859018990146,0.08181150009270821,0.014257090097193247,0.09606858434561903,0.08181150009307005,0.014257090097256302,0.4302871419356892,0.4302871419356892,0.07498508820018172,0.0,4.8674015181346135,4.424434476899194,7.425550753233608,4.846463521944145,4.407381605516832,7.382046665390419,24937.852169058315,21197.174343699568,0.85,0.919136346781002,0.6959214149743896,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513357567418328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.045486285126,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.801342131155,1542.8400498245073,0.4302871419356892,0.07498508820018172,6.112851554438009,3.252599951569196
1254.0,-29.976297015565322,5.189546291644551,35.02962536401344,24.24661855855959,5.0445385860580485,-26.474209904903795,-40.04241462154312,1.5424514753968201,-0.17649398620693546,-5.018362367000159,40.058413778957025,48203.2450804265,15462.2366155831,15462.2366155831,63665.48169600961,88100.27788795052,88100.27788795052,15462.2366155831,103562.51450353362,103562.51450353362,103562.51450353362,128500.156840945,104168.06054532467,64271.48861750966,44329.524364238896,24937.642337411384,0.0,69267.16670165028,21196.995986799677,1542.8357093078343,0.0,0.8866136933529402,2.8169277652852682,0.0014959080323721466,354402.2284630202,1557053.4035418227,4.393463918933264,1557053.4035418227,4.393463918933264,0.85,0.09606905675932666,4.564652377983593,1.2682691179728134,1.0,0.0,4.564652377983828,1.2845214842437198,1.2848221349951834,3.553581963380781,19397.501525108302,1977.9946796417028,2034.6934298245008,2034.6934298245008,7.5992954953006215,5.189546291644551,0.4598065823954496,4.729739709249102,3.2528872646354157,3.2528872646354157,0.9293963613244045,0.0,0.0,0.00023404443115920983,1.000151823700933,0.00023400890306149574,198.9026370043982,0.0,7.098927144624453e-06,20.1183595278657,0.038599222352275836,7.847802162030323e-05,0.00015556640953890658,0.0007101065812361394,0.09606905675827689,0.08181097254574904,0.014258084212527847,0.09606904442702553,0.081810972546643,0.014258084212683653,0.43028401010144274,0.43028401010144274,0.07499025449061643,0.0,4.862443690141674,4.420395467210142,7.415060355654816,4.841868380793244,4.403614259776305,7.372449861783025,24937.642337411384,21196.995986799677,0.85,0.9191292892090068,0.6959032305745815,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513445338998376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.952490425174,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.772873578055,1542.8357093078343,0.43028401010144274,0.07499025449061643,6.112851554438009,3.2528872646354157
1255.0,-29.97774910521795,5.189439075327083,35.02959413641616,24.245875572692626,5.044112788241302,-26.475559572129782,-40.043620637711115,1.5419232551529962,-0.18195503902109067,-5.018635163630454,40.05834115852501,48201.793183104266,15462.865958096114,15462.865958096114,63664.659141200376,88098.81674081892,88098.81674081892,15462.865958096114,103561.68269891503,103561.68269891503,103561.68269891503,128499.04623874619,104167.06826193308,64270.50337058409,44329.51654594332,24937.363539831156,0.0,69266.88008577448,21196.759008856483,1542.8260505314406,0.0,0.8866125664925505,2.816967748981161,0.0014959080323721466,354398.45957957493,1557050.2685255704,4.3935017956136395,1557050.2685255704,4.3935017956136395,0.85,0.09606946816310921,4.564652377983593,1.268266939832829,1.0,0.0,4.5646523779837835,1.28452402767068,1.2848246333783784,3.5535749270965415,19397.316748522262,1977.9758376736463,2034.6934298245008,2034.6934298245008,7.599604801117304,5.189439075327083,0.45992169455262033,4.729517380774463,3.2531725835825323,3.2531725835825323,0.9294778810235806,0.0,0.0,0.00023400890306149574,1.0001511173931479,0.00023397354558922075,198.90383604389675,0.0,7.066632323081747e-06,20.02683600361367,0.03860628898459892,7.846730785950656e-05,0.00015554159520198918,0.0007099933124141213,0.09606946816242909,0.08181040647701995,0.01425906168540914,0.09606968449704208,0.08181040647759913,0.014259061685510086,0.4302808758904424,0.4302808758904424,0.07499536813934657,0.0,4.857417030548902,4.416329268644972,7.4042619790258755,4.836680124609359,4.399550973137025,7.360536435698805,24937.363539831156,21196.759008856483,0.85,0.9191212172738722,0.6958851491999507,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513532724008995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.860966900924,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.744485808478,1542.8260505314406,0.4302808758904424,0.07499536813934657,6.112851554438009,3.2531725835825323
1256.0,-29.97919437639716,5.189325815504018,35.02956244248252,24.2450573243201,5.0435970378340444,-26.47691209759325,-40.04484209055079,1.5413147590300986,-0.18688223630584844,-5.018978859133418,40.05826512035888,48200.447521965136,15463.591178767769,15463.591178767769,63664.038700732905,88097.4231210051,88097.4231210051,15463.591178767769,103561.01429977285,103561.01429977285,103561.01429977285,128498.1124648853,104166.09911355258,64269.57996380871,44329.46572193763,24937.098165112446,0.0,69266.56388705008,21196.533440345578,1542.8188214606023,0.0,0.8866110907366684,2.816992431523873,0.0014959080323721466,354393.71122152265,1557046.9859712142,4.393551399669006,1557046.9859712142,4.393551399669006,0.85,0.09606989917777836,4.564652377983593,1.268264936977066,1.0,0.0,4.564652377983583,1.2845269461456261,1.2848275071163189,3.553566853292076,19397.136279988143,1977.957435004629,2034.6934298245008,2034.6934298245008,7.599961228607078,5.189325815504018,0.4599988543727207,4.729326961131298,3.253456150479504,3.253456150479504,0.9295589001370012,0.0,0.0,0.00023397354558922075,1.0001504095334655,0.00023393835902977943,198.9050294658096,0.0,7.032736868311003e-06,19.930776284793385,0.03861332172146723,7.845645834384318e-05,0.00015551708724537757,0.0007098814421116946,0.0960698991766889,0.08180986790679774,0.014260031269891154,0.09606991621301617,0.0818098679077255,0.014260031270052863,0.4302777354359073,0.4302777354359073,0.07500041399705229,0.0,4.852505590754049,4.412331828888227,7.39385193671626,4.832096622827578,4.395694933212212,7.351539997851603,24937.098165112446,21196.533440345578,0.85,0.9191164557339242,0.6958688986011125,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451361970248234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.76490718211,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.716185711919,1542.8188214606023,0.4302777354359073,0.07500041399705229,6.112851554438009,3.253456150479504
1257.0,-29.980633084910693,5.18920737200733,35.02953021822723,24.244311614334606,5.043153619350002,-26.47825148188461,-40.046042658481724,1.5407720163237613,-0.19199576954758868,-5.019261401925485,40.058186285826025,48199.03586635583,15464.213219602514,15464.213219602514,63663.24908595834,88096.0305031266,88096.0305031266,15464.213219602514,103560.24372272912,103560.24372272912,103560.24372272912,128497.0361283806,104165.16115470543,64268.62083183547,44329.4892476333,24936.79240565147,0.0,69266.28165328476,21196.27354480375,1542.807879674942,0.0,0.8866099367087701,2.817026710690443,0.0014959080323721466,354389.8077619826,1557043.5827037164,4.393590189674606,1557043.5827037164,4.393590189674606,0.85,0.09607028412660482,4.564652377983593,1.2682628588424993,1.0,0.0,4.564652377984245,1.284529556799526,1.2848300731805458,3.553559631089118,19396.961619366903,1977.9396245779042,2034.6934298245008,2034.6934298245008,7.60026694583486,5.18920737200733,0.46009944119658286,4.7291079308107475,3.253737715558424,3.253737715558424,0.9296393473024069,0.0,0.0,0.00023393835902977943,1.0001497282734977,0.00023390333708695206,198.9062174811931,0.0,6.998783642477309e-06,19.834552842780695,0.03862032050510971,7.844579568924103e-05,0.0001554925633405384,0.000709769499011153,0.09607028412588839,0.08180929614045858,0.01426098798542981,0.09607027886993091,0.08180929614106866,0.014260987985536159,0.43027459144711305,0.43027459144711305,0.07500542198196944,0.0,4.847586830252055,4.408367748330136,7.38320049653646,4.827265632377873,4.3919795750123285,7.340043553936198,24936.79240565147,21196.27354480375,0.85,0.9191088010848824,0.6958513538754411,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513706273525522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.66868374009,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.687973809123,1542.807879674942,0.43027459144711305,0.07500542198196944,6.112851554438009,3.253737715558424
1258.0,-29.982065936075962,5.189083476612345,35.029497621008964,24.243533494323515,5.042681931194776,-26.479588421005026,-40.04724657917393,1.5402044161234882,-0.19711062046593497,-5.019572204360064,40.05811097404693,48197.66877201916,15464.86744739818,15464.86744739818,63662.53621941734,88094.61883353333,88094.61883353333,15464.86744739818,103559.48628093151,103559.48628093151,103559.48628093151,128496.01005751062,104164.18849371253,64267.69083424683,44329.44184385078,24936.523776579113,0.0,69265.9656204299,21196.045210092245,1542.7997326287689,0.0,0.8866086259005665,2.8170577093413423,0.0014959080323721466,354385.51392136293,1557040.331517888,4.393634249574294,1557040.331517888,4.393634249574294,0.85,0.09607067974650628,4.564652377983593,1.268260823567398,1.0,0.0,4.564652377983697,1.284532283364839,1.284832755394582,3.5535520882561724,19396.780496736854,1977.9211552096644,2034.6934298245008,2034.6934298245008,7.600588482134175,5.189083476612345,0.4601821491501852,4.72890132746216,3.25401752812943,3.25401752812943,0.9297192937512657,0.0,0.0,0.00023390333708695206,1.0001491203999386,0.0002338684625282868,198.90740067230234,0.0,6.96608217663388e-06,19.741876888580418,0.03862728658728634,7.843510460295713e-05,0.00015546823248399491,0.0007096584371089734,0.09607067974562748,0.08180874176235242,0.014261937983275066,0.09607068667421964,0.08180874176310077,0.014261937983405516,0.4302714439897431,0.4302714439897431,0.0750103780838234,0.0,4.842701475357842,4.4044321278895495,7.3726138828772605,4.822461583894153,4.388104552465563,7.329660692367554,24936.523776579113,21196.045210092245,0.85,0.9191027028812571,0.6958347918823112,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513792452447618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.576007785894,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.659845202686,1542.7997326287689,0.4302714439897431,0.0750103780838234,6.112851554438009,3.25401752812943
1259.0,-29.983491747772764,5.188954422538819,35.02946461458042,24.242778529319935,5.042229090068117,-26.480917138865696,-40.048434120230354,1.5396544811605994,-0.20218978073773997,-5.019866576034559,40.058033860556705,48196.25922347503,15465.486488823133,15465.486488823133,63661.74571229816,88093.22706243658,88093.22706243658,15465.486488823133,103558.71355125972,103558.71355125972,103558.71355125972,128494.95349663273,104163.24115766847,64266.72343651141,44329.46413461895,24936.239945373018,0.0,69265.70407999196,21195.803953567065,1542.790349976159,0.0,0.8866074053342989,2.8170901602727985,0.0014959080323721466,354381.44711489184,1557037.0025580712,4.393675276271654,1557037.0025580712,4.393675276271654,0.85,0.09607105423764403,4.564652377983593,1.2682586849899962,1.0,0.0,4.5646523779829185,1.2845349270289497,1.2848353548771658,3.5535447747935924,19396.604089954744,1977.9031667240847,2034.6934298245008,2034.6934298245008,7.600892725228431,5.188954422538819,0.46026774475839005,4.728686677780429,3.2542954986386214,3.2542954986386214,0.929798713896749,0.0,0.0,0.0002338684625282868,1.0001483894678411,0.00023383376406047458,198.9085780628227,0.0,6.9368078136992796e-06,19.65891334402376,0.03863422339510004,7.842456029121293e-05,0.00015544390223707388,0.0007095473779895083,0.0960710542368567,0.0818081765204279,0.014262877716428802,0.09607107682881849,0.08180817652109834,0.014262877716545693,0.4302682928413726,0.4302682928413726,0.07501528951107558,0.0,4.837829768760628,4.400530258835772,7.361926619050223,4.817676795296848,4.384368674445682,7.318603312304504,24936.239945373018,21195.803953567065,0.85,0.9190947606448635,0.6958170694087691,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513878281484656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.49304424133,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.631785981514,1542.790349976159,0.4302682928413726,0.07501528951107558,6.112851554438009,3.2542954986386214
1260.0,-29.98491149944777,5.188820504897965,35.02943135296433,24.24204546203839,5.0418033742735675,-26.48223768919569,-40.0496204040013,1.5391295640215106,-0.20743513375163047,-5.020144003508044,40.05796041487292,48194.87349561846,15466.07011690242,15466.07011690242,63660.94361252088,88091.81126010601,88091.81126010601,15466.07011690242,103557.88137700844,103557.88137700844,103557.88137700844,128493.85550968803,104162.27946493837,64265.78984407319,44329.43291207243,24935.974132679596,0.0,69265.40704475202,21195.578012777656,1542.7816205733297,0.0,0.8866062578067266,2.8171267801851214,0.0014959080323721466,354377.614429638,1557033.8319410556,4.3937138480009885,1557033.8319410556,4.3937138480009885,0.85,0.09607141524170061,4.564652377983593,1.2682565887225792,1.0,0.0,4.564652377980582,1.2845374533484497,1.284837837213721,3.553537785982612,19396.42500976355,1977.8849056266463,2034.6934298245008,2034.6934298245008,7.601179563565217,5.188820504897965,0.46035670614000423,4.728463798757961,3.254571706454129,3.254571706454129,0.9298776304154653,0.0,0.0,0.00023383376406047458,1.0001477604545523,0.00023379921778178116,198.9097504613814,0.0,6.9018228934886945e-06,19.55976608014696,0.038641125217993524,7.841402845147282e-05,0.00015541973560900176,0.0007094370657332111,0.09607141524099794,0.08180760761117092,0.014263807629827017,0.09607165773536397,0.08180760761176928,0.014263807629931336,0.43026513816403883,0.43026513816403883,0.07502015203479376,0.0,4.832932138886008,4.396635899697515,7.351021909225665,4.81270886975642,4.380536313998505,7.306862408449604,24935.974132679596,21195.578012777656,0.85,0.9190871219653683,0.6958000472657297,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513963689813538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.39389697746,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.60382002265,1542.7816205733297,0.43026513816403883,0.07502015203479376,6.112851554438009,3.254571706454129
1261.0,-29.986325014953763,5.188681065305331,35.029397653789204,24.241245968174212,5.041298502041268,-26.48356054204029,-40.05081073902545,1.5385340291280363,-0.21221355268244224,-5.020480600894792,40.05788114686675,48193.53747470781,15466.732751116078,15466.732751116078,63660.270225823886,88090.45388824452,88090.45388824452,15466.732751116078,103557.1866393606,103557.1866393606,103557.1866393606,128492.8880657245,104161.3370311788,64264.86673227971,44329.41144322121,24935.7014263639,0.0,69265.11286958511,21195.346212409313,1542.7738815802754,0.0,0.8866048298487808,2.817150346767958,0.0014959080323721466,354372.96435043897,1557030.409982485,4.39376184590295,1557030.409982485,4.39376184590295,0.85,0.09607178738948446,4.564652377983593,1.2682546463096518,1.0,0.0,4.5646523779842045,1.284540309596807,1.2848406497516027,3.5535298844894565,19396.249515853106,1977.8670102280705,2034.6934298245008,2034.6934298245008,7.601505231404878,5.188681065305331,0.4604135113312582,4.728267553974073,3.254846232003369,3.254846232003369,0.9299560662866769,0.0,0.0,0.00023379921778178116,1.0001471130855293,0.00023376482791665813,198.91091772236223,0.0,6.87159167427682e-06,19.47409080490051,0.0386479968096678,7.840346195895282e-05,0.00015539575582282833,0.000709327606345231,0.09607178738845379,0.08180705767309923,0.01426472971535456,0.0960718247628655,0.08180705767397686,0.014264729715507601,0.43026197851789005,0.43026197851789005,0.0750249551191183,0.0,4.828147835773564,4.39281573841447,7.340460647749126,4.808267048212372,4.376901445047281,7.297558400839762,24935.7014263639,21195.346212409313,0.85,0.9190813035371179,0.6957837138798628,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514048736091432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.30822170221,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.57592793917,1542.7738815802754,0.43026197851789005,0.0750249551191183,6.112851554438009,3.254846232003369
1262.0,-29.987732139575836,5.1885368667304785,35.029363461882404,24.24050458883869,5.040857548196201,-26.484871249814756,-40.0519879074767,1.5379966584354634,-0.21727040782070617,-5.020763200842985,40.05779939674193,48192.170873759555,15467.303828982262,15467.303828982262,63659.47470274182,88089.06987340312,88089.06987340312,15467.303828982262,103556.37370238538,103556.37370238538,103556.37370238538,128491.76680499295,104160.39435957087,64263.93939756779,44329.39440222565,24935.39310260757,0.0,69264.78750483322,21195.084137216432,1542.7628641358815,0.0,0.8866036860346823,2.8171838874241484,0.0014959080323721466,354369.06028063537,1557026.8808780976,4.3938002929630535,1557026.8808780976,4.3938002929630535,0.8499999999999999,0.09607211893791566,4.564652377983593,1.2682525280630217,1.0,0.0,4.564652377983068,1.2845428935372063,1.2848431901186,3.5535227363362307,19396.07397765208,1977.849110313112,2034.6934298245008,2034.6934298245008,7.601785901631564,5.1885368667304785,0.46049076763032737,4.728046099100151,3.255118868567754,3.255118868567754,0.9300339624479298,0.0,0.0,0.00023376482791665813,1.0001464495908274,0.00023373059816619285,198.9120797178422,0.0,6.84051963197097e-06,19.386032637005727,0.03865483732929977,7.839301363948591e-05,0.00015537181427717223,0.0007092183215119194,0.09607211893720874,0.08180647860752945,0.014265640329679289,0.09607215855117969,0.08180647860813141,0.014265640329784257,0.4302588168017863,0.4302588168017863,0.07502972421798784,0.0,4.823344868767833,4.389010732253837,7.329686481423039,4.803492793022258,4.373258836001014,7.286039030781524,24935.39310260757,21195.084137216432,0.85,0.9190741355887323,0.6957672521610891,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514133409754384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.220163534315,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.548113461884,1542.7628641358815,0.4302588168017863,0.07502972421798784,6.112851554438009,3.255118868567754
1263.0,-29.989132967762803,5.188387635104252,35.029328900687226,24.23973624771463,5.040387029131586,-26.48617924680272,-40.0531645869836,1.5374333081711302,-0.22219938651988969,-5.021074026282151,40.05772025669345,48190.83303543816,15467.907795147114,15467.907795147114,63658.74083058527,88087.69778831844,88087.69778831844,15467.907795147114,103555.60558346556,103555.60558346556,103555.60558346556,128490.72161196513,104159.44717127141,64263.02440965173,44329.35862402187,24935.116028499568,0.0,69264.47465252144,21194.848624224633,1542.7543054372334,0.0,0.886602388914382,2.817212450787869,0.0014959080323721466,354364.76631949365,1557023.4644549172,4.393843893190871,1557023.4644549172,4.393843893190871,0.85,0.09607246062263881,4.564652377983593,1.2682505592750388,1.0,0.0,4.564652377983995,1.284545598647753,1.284845851889575,3.553515253011511,19395.897598382013,1977.8311246329802,2034.6934298245008,2034.6934298245008,7.602082735619424,5.188387635104252,0.46055047884002853,4.727837156264224,3.255389837106516,3.255389837106516,0.9301113820304332,0.0,0.0,0.00023373059816619285,1.0001457959044584,0.00023369652616979115,198.91323652565518,0.0,6.808710853272047e-06,19.29588655817298,0.03866164604015304,7.838257094626615e-05,0.0001553480272199267,0.0007091097418644983,0.09607246062176755,0.08180591571224427,0.01426654490952328,0.09607245908883194,0.08180591571298616,0.014266544909652651,0.43025565180235514,0.43025565180235514,0.07503444617142487,0.0,4.818589333574778,4.385247284141485,7.318996369413753,4.798874639762289,4.369608450460646,7.275629672319042,24935.116028499568,21194.848624224633,0.85,0.9190676916260694,0.6957510798601555,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514217701521903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.130017455485,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.520379898124,1542.7543054372334,0.43025565180235514,0.07503444617142487,6.112851554438009,3.255389837106516
1264.0,-29.990527455545767,5.18823367404983,35.02929393612347,24.23899081712591,5.039937076984568,-26.487479479550455,-40.05432876348493,1.5368891009893817,-0.22713602793612608,-5.02136709564717,40.05763938540719,48189.467380867834,15468.47532653075,15468.47532653075,63657.942707398586,88086.33651590842,88086.33651590842,15468.47532653075,103554.81184243917,103554.81184243917,103554.81184243917,128489.63526261659,104158.51733291941,64262.08812970194,44329.365781352746,24934.823420177418,0.0,69264.18920153016,21194.599907150805,1542.7444595700113,0.0,0.8866011885391397,2.817243191684373,0.0014959080323721466,354360.71769064484,1557019.9733012053,4.393884241594962,1557019.9733012053,4.393884241594962,0.85,0.0960727816858427,4.564652377983593,1.2682485047681258,1.0,0.0,4.564652377984313,1.2845482139228164,1.2848484240065392,3.5535080182345458,19395.72444990678,1977.8134684022352,2034.6934298245008,2034.6934298245008,7.602361662840261,5.18823367404983,0.4606140076185996,4.72761966643123,3.2556590470104885,3.2556590470104885,0.9301882991458539,0.0,0.0,0.00023369652616979115,1.0001451376193562,0.00023366261293441732,198.91438810933127,0.0,6.777371079152488e-06,19.207069638318153,0.038668423411232195,7.837224047926973e-05,0.0001553242856905214,0.0007090013700358414,0.09607278168507893,0.0818053416261724,0.014267440058906533,0.09607276419832207,0.08180534162682274,0.014267440059019964,0.4302524841607796,0.4302524841607796,0.07503912832503352,0.0,4.813849246459654,4.381519171903676,7.308208549184997,4.794231067711053,4.366055154676815,7.264486084182124,24934.823420177418,21194.599907150805,0.85,0.9190599563965196,0.6957342305799091,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514301617039194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.04120053563,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.49272556879,1542.7444595700113,0.4302524841607796,0.07503912832503352,6.112851554438009,3.2556590470104885
1265.0,-29.9919156263663,5.188074951030493,35.02925860790829,24.238230927754216,5.039478051221118,-26.48877493374622,-40.055492136720545,1.5363373586013773,-0.23214499828839052,-5.021668994025446,40.057558864228916,48188.12916766007,15469.046762320451,15469.046762320451,63657.17592998052,88084.95061176943,88084.95061176943,15469.046762320451,103553.99737408987,103553.99737408987,103553.99737408987,128488.53705062624,104157.55580919374,64261.172245671696,44329.31507058005,24934.539676536366,0.0,69263.85474711642,21194.35872505591,1542.7353363901273,0.0,0.8865999418896282,2.817273855872809,0.0014959080323721466,354356.54713068367,1557016.497267275,4.393926145501865,1557016.497267275,4.393926145501865,0.85,0.09607309916932645,4.564652377983593,1.268246483230032,1.0,0.0,4.564652377983831,1.28455086411832,1.284851031255873,3.5535006868853283,19395.5454011865,1977.795210513937,2034.6934298245008,2034.6934298245008,7.60264250897724,5.188074951030493,0.4606691126437781,4.727405838386715,3.255926581484245,3.255926581484245,0.9302647375669271,0.0,0.0,0.00023366261293441732,1.0001444817521223,0.000233628857827692,198.91553448806908,0.0,6.745830463192954e-06,19.117683532688833,0.03867516924169539,7.836191839758402e-05,0.0001553006945368333,0.0007088936846200597,0.09607309916850217,0.08180477168947899,0.014268327479023181,0.09607310666807041,0.08180477169018086,0.014268327479145596,0.4302493140402328,0.4302493140402328,0.07504376558440619,0.0,4.809118880050164,4.377802618691476,7.29742224887093,4.789523995737056,4.3623682278087585,7.253688599899704,24934.539676536366,21194.35872505591,0.85,0.9190533238785802,0.6957182695591487,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514385153659808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.95181443,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.465151564615,1542.7353363901273,0.4302493140402328,0.07504376558440619,6.112851554438009,3.255926581484245
1266.0,-29.99329759029262,5.187911662525615,35.02922292309847,24.237495276052528,5.0390310935743114,-26.49006359371697,-40.056646953430004,1.5357970969988022,-0.23695276851725566,-5.021961401640163,40.057477821289474,48186.780922630845,15469.594620585312,15469.594620585312,63656.375543216156,88083.62071716684,88083.62071716684,15469.594620585312,103553.21533775215,103553.21533775215,103553.21533775215,128487.46666497165,104156.65299436267,64260.249064690805,44329.3376996354,24934.25132721951,0.0,69263.58902685491,21194.113628136583,1542.7257482598607,0.0,0.8865987454837417,2.817302982934569,0.0014959080323721466,354352.50771712104,1557012.9987152615,4.393966360633807,1557012.9987152615,4.393966360633807,0.85,0.0960734016902591,4.564652377983593,1.2682444583950563,1.0,0.0,4.564652377983699,1.2845534603087227,1.2848535846904432,3.5534935049620655,19395.377284856295,1977.7780674191795,2034.6934298245008,2034.6934298245008,7.602911767361245,5.187911662525615,0.4607243638431058,4.72718729868251,3.2561924228301615,3.2561924228301615,0.930340692237189,0.0,0.0,0.000233628857827692,1.0001438373198925,0.0002335952581118256,198.91667575260772,0.0,6.714415095966361e-06,19.028652381968666,0.03868188365679136,7.835167347708948e-05,0.00015527718435060254,0.0007087863687925746,0.09607340168950326,0.08180419586946569,0.014269205820037574,0.09607337319591677,0.08180419587010926,0.014269205820149837,0.43024614015234847,0.43024614015234847,0.07504835982871806,0.0,4.804427696030132,4.374146645383917,7.286553325195314,4.785008633122914,4.358972462794782,7.242507986764053,24934.25132721951,21194.113628136583,0.85,0.9190452940366008,0.6957014731643179,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514468312775537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.86278327928,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.437657627324,1542.7257482598607,0.43024614015234847,0.07504835982871806,6.112851554438009,3.2561924228301615
