time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1267.0,-29.99467310831316,5.1877441258920935,35.029187019014216,24.236770660523348,5.038613466513218,-26.49134351847892,-40.05779282944275,1.5352838766785881,-0.24217528013235778,-5.02223438345452,40.05740006488638,48185.42248646969,15470.104396022663,15470.104396022663,63655.526882492355,88082.20677251072,88082.20677251072,15470.104396022663,103552.31116853339,103552.31116853339,103552.31116853339,128486.28858234253,104155.67663749703,64259.32612601159,44329.278346094936,24933.977413809138,0.0,69263.25575990407,21193.880801737767,1542.7165435303382,0.0,0.8865976361507354,2.8173398414624327,0.0014959080323721466,354348.7366904758,1557009.6420457,4.394003649025989,1557009.6420457,4.394003649025989,0.85,0.09607368950954427,4.564652377983593,1.268242354434915,1.0,0.0,4.564652377984341,1.284555929730919,1.2848560115266368,3.5534866737486226,19395.195474004766,1977.7595278718795,2034.6934298245008,2034.6934298245008,7.603162309005445,5.1877441258920935,0.4607845844362011,4.7269595414558925,3.2564566223829075,3.2564566223829075,0.9304161778236878,0.0,0.0,0.0002335952581118256,1.0001431679872164,0.00023356181953623203,198.91781170540656,0.0,6.683543786378174e-06,18.941163090595744,0.038688567200577735,7.834150909766387e-05,0.00015525374901416173,0.0007086793946283612,0.09607368950887249,0.08180361502631635,0.014270074482556135,0.09607393667254532,0.08180361502688835,0.014270074482655925,0.43024296444807275,0.43024296444807275,0.07505290745763048,0.0,4.799677233779448,4.370459985811351,7.275461770751065,4.7800591033221735,4.355199691485836,7.230564349296799,24933.977413809138,21193.880801737767,0.85,0.9190374634300978,0.695685207947788,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514551100967776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.77529398791,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.410241762456,1542.7165435303382,0.43024296444807275,0.07505290745763048,6.112851554438009,3.2564566223829075
1268.0,-29.996042647265465,5.1875716588931775,35.02915071505242,24.235995613876753,5.038115337042591,-26.492626111893003,-40.058950370270736,1.5346988016698753,-0.24660096691599165,-5.0225677095382455,40.05731660950011,48184.148273310966,15470.696039869914,15470.696039869914,63654.84431318088,88080.93082558895,88080.93082558895,15470.696039869914,103551.62686545886,103551.62686545886,103551.62686545886,128485.32444353185,104154.79860688458,64258.44788685701,44329.278577808414,24933.697578072988,0.0,69262.9761558814,21193.64294136204,1542.7084192182308,0.0,0.8865962399362959,2.8173591635162265,0.0014959080323721466,354344.1320984519,1557006.039362568,4.394050580552482,1557006.039362568,4.394050580552482,0.85,0.09607398943136819,4.564652377983593,1.2682404669700191,1.0,0.0,4.564652377984235,1.2845587348569072,1.2848587743518725,3.553478913902734,19395.03197283123,1977.7428553921302,2034.6934298245008,2034.6934298245008,7.60345308688804,5.1875716588931775,0.46081256951177707,4.7267590893814,3.2567192682693378,3.2567192682693378,0.930491219505525,0.0,0.0,0.00023356181953623203,1.0001425472264482,0.00023352853069188537,198.91894273184226,0.0,6.651528283619017e-06,18.850431155776292,0.03869521872886136,7.833124248439589e-05,0.00015523057705183613,0.0007085736226754291,0.09607398943037339,0.0818030537216017,0.014270935708771689,0.0960739383235498,0.08180305372244873,0.014270935708919468,0.43023978299173504,0.43023978299173504,0.07505739704200759,0.0,4.795081005551879,4.366893629120966,7.264724170508771,4.775966742622245,4.352000858702411,7.221123822731045,24933.697578072988,21193.64294136204,0.85,0.9190313186935685,0.6956696195795717,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514633503905896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.68456205309,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.3829089651,1542.7084192182308,0.43023978299173504,0.07505739704200759,6.112851554438009,3.2567192682693378
1269.0,-29.99740560006866,5.18739471015236,35.029113833888466,24.235236877016746,5.037646330724732,-26.493899864080024,-40.060091426689155,1.534140594736065,-0.2513404434565132,-5.022871555565828,40.05722718943928,48182.82894629064,15471.233848898124,15471.233848898124,63654.062795188765,88079.59604929562,88079.59604929562,15471.233848898124,103550.82989819374,103550.82989819374,103550.82989819374,128484.20131216742,104153.8720977256,64257.53469403279,44329.2637818809,24933.371413973677,0.0,69262.63519585459,21193.365701877625,1542.696964114304,0.0,0.8865950155616027,2.817386062509193,0.0014959080323721466,354339.93478709005,1557002.179197567,4.394091736041869,1557002.179197567,4.394091736041869,0.85,0.09607425749342399,4.564652377983593,1.268238503676839,1.0,0.0,4.5646523779831085,1.2845614140370492,1.28486141139401,3.5534715024936436,19394.859444296766,1977.7252623777506,2034.6934298245008,2034.6934298245008,7.603717406328171,5.18739471015236,0.46084992370184974,4.726544786450511,3.2569801476011517,3.2569801476011517,0.930565756457472,0.0,0.0,0.00023352853069188537,1.0001418632521386,0.0002334954062741919,198.92006833040466,0.0,6.6217817222036575e-06,18.766129400725166,0.03870184051058356,7.832112329425127e-05,0.0001552074073976341,0.0007084678612582787,0.09607425749262345,0.08180247053441281,0.014271786958210646,0.09607400953485964,0.08180247053509442,0.014271786958329572,0.4302366017743495,0.4302366017743495,0.07506185426960842,0.0,4.790505538975822,4.363351034762388,7.2539919724580955,4.771531112109301,4.348608866899326,7.210471210184437,24933.371413973677,21193.365701877625,0.85,0.9190245594207265,0.6956539959827346,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514715549544568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.60026029804,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.355650097812,1542.696964114304,0.4302366017743495,0.07506185426960842,6.112851554438009,3.2569801476011517
1270.0,-29.998762673396595,5.187213877925094,35.029076700335985,24.234530981071316,5.037241343324945,-26.49516192168153,-40.06121938638387,1.533640591609689,-0.2564696125103296,-5.023133364203504,40.05714607583095,48181.476822352815,15471.699867271906,15471.699867271906,63653.17668962472,88078.21000837172,88078.21000837172,15471.699867271906,103549.90987564363,103549.90987564363,103549.90987564363,128482.99041491174,104152.92100882092,64256.61561274449,44329.2282178627,24933.0805392681,0.0,69262.3087571308,21193.118458377885,1542.6865697128617,0.0,0.886593975302895,2.8174230055540574,0.0014959080323721466,354336.31820908276,1556998.6776191765,4.394126702813569,1556998.6776191765,4.394126702813569,0.85,0.0960745092073022,4.564652377983593,1.2682363678468391,1.0,0.0,4.564652377985003,1.2845638206972216,1.284863776063592,3.553464844982198,19394.682338681258,1977.707202630996,2034.6934298245008,2034.6934298245008,7.603946442490058,5.187213877925094,0.4609029118996748,4.7263109660254194,3.257239387495827,3.257239387495827,0.9306398249988078,0.0,0.0,0.0002334954062741919,1.000141252816086,0.00023346242904863848,198.9211890845485,0.0,6.5891114309888655e-06,18.673541795422445,0.038708429622014554,7.831112143715622e-05,0.00015518428483703568,0.0007083623148070581,0.09607450920670224,0.0818018787025725,0.014272630504129743,0.09607450924446852,0.08180187870308335,0.01427263050421886,0.43023341981213614,0.43023341981213614,0.07506627878112102,0.0,4.785855568261468,4.359782027804158,7.24290836014643,4.766663751693159,4.345013426520609,7.198064873699195,24933.0805392681,21193.118458377885,0.85,0.9190160973817004,0.695637752869339,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514797201502934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.50767269274,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.328477521745,1542.6865697128617,0.43023341981213614,0.07506627878112102,6.112851554438009,3.257239387495827
1271.0,-30.000112732053804,5.187028618668147,35.029039328566256,24.233776435162895,5.036777598101206,-26.496423541554588,-40.06235101316122,1.5330884076016353,-0.26123919875522006,-5.023443950191319,40.057064870191496,48180.17633860556,15472.231110833713,15472.231110833713,63652.40744943927,88076.87039815962,88076.87039815962,15472.231110833713,103549.10150899334,103549.10150899334,103549.10150899334,128481.91433022624,104151.98617958603,64255.71764355608,44329.1872622555,24932.812821232903,0.0,69262.00008348841,21192.89089804797,1542.6786460709425,0.0,0.886592686782252,2.8174495185281487,0.0014959080323721466,354332.02786699275,1556995.1720738742,4.394170014623489,1556995.1720738742,4.394170014623489,0.85,0.09607477643023044,4.564652377983593,1.2682344419183207,1.0,0.0,4.5646523779842285,1.2845664710882043,1.2848663847098172,3.553457513270376,19394.50826083614,1977.6894516308976,2034.6934298245008,2034.6934298245008,7.604207535170665,5.187028618668147,0.46092938482411316,4.7260992338440335,3.2574971609575223,3.2574971609575223,0.9307134745592921,0.0,0.0,0.00023346242904863848,1.0001405241914347,0.00023342962653911218,198.92230405660163,0.0,6.5598689197963805e-06,18.59066851870294,0.03871498949093435,7.830108824988412e-05,0.00015516134079875436,0.0007082575832481567,0.09607477642936223,0.08180130879276322,0.014273467636599002,0.09607478024271725,0.08180130879350245,0.014273467636727984,0.43023023328996646,0.43023023328996646,0.07507064864583249,0.0,4.78126202265662,4.3562523836531,7.231982907262079,4.762204751436116,4.341549373871771,7.1876762437681805,24932.812821232903,21192.89089804797,0.85,0.9190090868400084,0.6956220767596832,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514878502104485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.42479941601,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.301377299407,1542.6786460709425,0.43023023328996646,0.07507064864583249,6.112851554438009,3.2574971609575223
1272.0,-30.001457372955187,5.186838957079645,35.029001459880185,24.233024089504056,5.036299170729185,-26.497681752552527,-40.063485818076856,1.5325235503267067,-0.26563918706943923,-5.023758435919846,40.05697565299295,48178.917568442506,15472.75939062025,15472.75939062025,63651.67695906275,88075.6084400676,88075.6084400676,15472.75939062025,103548.36783068786,103548.36783068786,103548.36783068786,128480.86824161504,104151.11979076287,64254.85268034381,44329.1856782434,24932.50041092719,0.0,69261.68608917059,21192.62534928811,1542.668269061571,0.0,0.8865914074106575,2.817470711652478,0.0014959080323721466,354327.6836965887,1556991.320686521,4.394213018985485,1556991.320686521,4.394213018985485,0.85,0.09607502447824452,4.564652377983593,1.2682325445627791,1.0,0.0,4.5646523779843164,1.2845691803964103,1.2848690525112914,3.5534500186085487,19394.3469275212,1977.6730002112038,2034.6934298245008,2034.6934298245008,7.604467171231209,5.186838957079645,0.46094995259856475,4.72588900448108,3.2577532975448853,3.2577532975448853,0.9307866564413958,0.0,0.0,0.00023342962653911218,1.000139961776256,0.00023339695988603378,198.92341456525514,0.0,6.525150773809404e-06,18.492277292975853,0.03872151464170816,7.829102807814846e-05,0.0001551385984609637,0.0007081537723818797,0.09607502447738127,0.08180072917375183,0.014274295303629428,0.09607471802521109,0.08180072917448683,0.014274295303757694,0.43022704312850407,0.43022704312850407,0.07507497699903344,0.0,4.7767713583817795,4.352818450794416,7.2212042152902995,4.758119248850392,4.338490938923144,7.177476900950921,24932.50041092719,21192.62534928811,0.85,0.9190027063030886,0.6956070562073066,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514959383328683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.32640819029,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.274372368529,1542.668269061571,0.43022704312850407,0.07507497699903344,6.112851554438009,3.2577532975448853
1273.0,-30.002795818746648,5.186645391729193,35.02896320471332,24.232295946590625,5.035866695957484,-26.498929791564823,-40.064603998884536,1.5320006687758683,-0.2705728462860293,-5.024038797724029,40.05688865863468,48177.61087482519,15473.227842054317,15473.227842054317,63650.83871687951,88074.24646322567,88074.24646322567,15473.227842054317,103547.47430527999,103547.47430527999,103547.47430527999,128479.66390951275,104150.17163330439,64253.957799521246,44329.12648198127,24932.18960423275,0.0,69261.31608621402,21192.361163597838,1542.6571984490743,0.0,0.8865902938792039,2.8175029206790008,0.0014959080323721466,354323.81093461846,1556987.5652631486,4.394250448921852,1556987.5652631486,4.394250448921852,0.85,0.0960752513289046,4.564652377983593,1.2682305499492212,1.0,0.0,4.564652377983736,1.2845716931325109,1.284871523869127,3.553443067745323,19394.170367780618,1977.6549961282008,2034.6934298245008,2034.6934298245008,7.604697403180258,5.186645391729193,0.46098248152186905,4.7256629102073235,3.2580077973301336,3.2580077973301336,0.9308593706657524,0.0,0.0,0.00023339695988603378,1.0001393184221459,0.00023336444791936472,198.9245199683684,0.0,6.498162172774998e-06,18.415791597644343,0.03872801280388093,7.828111644982055e-05,0.00015511584343621323,0.0007080499036040414,0.09607525132822615,0.08180013663567683,0.01427511469254933,0.09607500620728195,0.08180013663625448,0.014275114692650123,0.4302238535089965,0.4302238535089965,0.07507927376288609,0.0,4.772235051740381,4.349362459959025,7.210245141267592,4.753465951437988,4.335011016729879,7.165863516004606,24932.18960423275,21192.361163597838,0.85,0.9189955131324564,0.6955919060916402,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515039940833887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.24992249496,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.247430971403,1542.6571984490743,0.4302238535089965,0.07507927376288609,6.112851554438009,3.2580077973301336
1274.0,-30.004128503933224,5.1864481560562075,35.02892480850821,24.23160031847658,5.035460460973554,-26.500170021407683,-40.06570960683746,1.5315019784478945,-0.2754562405201568,-5.024305673656036,40.05680804030778,48176.27349134389,15473.668280758242,15473.668280758242,63649.94177210213,88072.91344313485,88072.91344313485,15473.668280758242,103546.58172389309,103546.58172389309,103546.58172389309,128478.49607123261,104149.2618360738,64253.041769956864,44329.133406796594,24931.91434733952,0.0,69261.04775413612,21192.12719523859,1542.6478698350859,0.0,0.8865892259574494,2.81753604606685,0.0014959080323721466,354320.12448984326,1556984.0850901392,4.394286345806392,1556984.0850901392,4.394286345806392,0.85,0.09607547201835995,4.564652377983593,1.2682284817053007,1.0,0.0,4.564652377984874,1.2845740924262559,1.2848738819566847,3.553436430717707,19394.00095123321,1977.6377204481869,2034.6934298245008,2034.6934298245008,7.6049138675858865,5.1864481560562075,0.4610176931190706,4.725430462937137,3.25826080337788,3.25826080337788,0.9309316581079657,0.0,0.0,0.00023336444791936472,1.0001387202786491,0.00023333208002820544,198.92562062464805,0.0,6.467427362869006e-06,18.328689146370763,0.038734480231243804,7.827131740870603e-05,0.00015509313051065868,0.0007079462269943978,0.09607547201773163,0.08179954578702078,0.014275926230710848,0.09607543905303026,0.08179954578755573,0.014275926230804214,0.4302206606955803,0.4302206606955803,0.0750835271262877,0.0,4.767677369580269,4.345923604047584,7.199043764881651,4.748849433135888,4.331666117077134,7.1537196938506895,24931.91434733952,21192.12719523859,0.85,0.9189861233120185,0.695575291646767,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515120128037733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.16282004368,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.220568861614,1542.6478698350859,0.4302206606955803,0.0750835271262877,6.112851554438009,3.25826080337788
1275.0,-30.005455280873484,5.186246834052468,35.02888617983364,24.23085467834028,5.035004186594364,-26.501409937031106,-40.06682268865404,1.5309588427520664,-0.28018369244824726,-5.024610850296205,40.056724476774484,48175.000183981465,15474.158640448813,15474.158640448813,63649.15882443028,88071.58058950405,88071.58058950405,15474.158640448813,103545.73922995287,103545.73922995287,103545.73922995287,128477.3794289345,104148.32654384414,64252.16410924777,44329.069371773745,24931.640198981622,0.0,69260.70957075537,21191.89416913438,1542.639500538167,0.0,0.8865879734998039,2.817562645570608,0.0014959080323721466,354315.9090217147,1556980.4777831663,4.394328445714089,1556980.4777831663,4.394328445714089,0.85,0.09607569764365151,4.564652377983593,1.2682265030266717,1.0,0.0,4.564652377983212,1.2845766992850318,1.284876447842637,3.553429219543046,19393.82678717221,1977.6199606565146,2034.6934298245008,2034.6934298245008,7.605154866885041,5.186246834052468,0.4610314649326792,4.7252153691197885,3.258512379602745,3.258512379602745,0.9310035370293557,0.0,0.0,0.00023333208002820544,1.0001381067464457,0.00023329985974363004,198.92671641201707,0.0,6.438802837171651e-06,18.24756724054446,0.03874091903408097,7.82614532720382e-05,0.00015507062675616725,0.0007078435051779449,0.0960756976428285,0.08179896821514272,0.014276729427685781,0.0960756891076346,0.08179896821584343,0.014276729427808079,0.430217464062562,0.430217464062562,0.07508772376360241,0.0,4.7631610170886916,4.3425069883999186,7.187997244749397,4.7444271578479515,4.328266354067239,7.1432173976089075,24931.640198981622,21191.89416913438,0.85,0.9189793061448145,0.6955603037067768,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515199970960397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.08169813785,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.193777541086,1542.639500538167,0.430217464062562,0.07508772376360241,6.112851554438009,3.258512379602745
1276.0,-30.0067759971173,5.186041768833981,35.02884721659922,24.23013683818283,5.034571065731087,-26.502642081572823,-40.067923232540466,1.5304371501868121,-0.28487052293218085,-5.02489398774549,40.056637474724155,48173.69769631293,15474.607826218424,15474.607826218424,63648.30552253135,88070.26894680978,88070.26894680978,15474.607826218424,103544.8767730282,103544.8767730282,103544.8767730282,128476.21478429381,104147.42031423263,64251.26507261322,44329.06137957712,24931.338011265616,0.0,69260.39939084274,21191.637309575774,1542.6290282711316,0.0,0.8865868458168179,2.817591287418882,0.0014959080323721466,354311.99802069174,1556976.722047504,4.3943663515356794,1556976.722047504,4.3943663515356794,0.85,0.09607589661717489,4.564652377983593,1.2682244897307826,1.0,0.0,4.564652377985558,1.2845792055677387,1.2848789133185081,3.5534222866126632,19393.658034963715,1977.602752720217,2034.6934298245008,2034.6934298245008,7.605375630250674,5.186041768833981,0.46105176831119543,4.724990000522785,3.2587623943917103,3.2587623943917103,0.931074969826203,0.0,0.0,0.00023329985974363004,1.0001374773244338,0.0002332677907118864,198.927807204423,0.0,6.409475412445135e-06,18.164453318869512,0.03874732850949342,7.825170137651754e-05,0.0001550481583671125,0.0007077409447924167,0.09607589661647621,0.08179837487309685,0.014277521743379365,0.09607589133953244,0.08179837487369171,0.014277521743483186,0.43021426343053415,0.43021426343053415,0.07509187694707609,0.0,4.758658626213958,4.339118380996297,7.176885630777804,4.740023464813305,4.325031298440933,7.131888788721426,24931.338011265616,21191.637309575774,0.85,0.9189711015577339,0.6955446130835078,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515279460745483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.99858421618,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.167060159583,1542.6290282711316,0.43021426343053415,0.07509187694707609,6.112851554438009,3.2587623943917103
1277.0,-30.00809020638919,5.185832940979114,35.02880797586484,24.229409254062944,5.034132203490462,-26.503868943351847,-40.06902293823657,1.529910940453321,-0.28960474552030746,-5.0251837280685425,40.05655146554354,48172.42324038209,15475.059342584034,15475.059342584034,63647.48258296613,88068.93906873815,88068.93906873815,15475.059342584034,103543.99841132219,103543.99841132219,103543.99841132219,128475.04586321989,104146.49023695978,64250.38831561796,44329.00213482425,24931.047451897703,0.0,69260.04958672196,21191.390334113046,1542.619385895652,0.0,0.8865856808715541,2.8176197842924062,0.0014959080323721466,354307.99584870023,1556973.0091791274,4.394405509956371,1556973.0091791274,4.394405509956371,0.85,0.09607609133276528,4.564652377983593,1.2682225072057918,1.0,0.0,4.564652377983035,1.284581732672902,1.2848813998158384,3.5534152961101677,19393.484841998194,1977.5850919527254,2034.6934298245008,2034.6934298245008,7.605597539044889,5.185832940979114,0.46106543939659694,4.724767501582517,3.259010944440888,3.259010944440888,0.931145984125968,0.0,0.0,0.0002332677907118864,1.0001368014243037,0.00023323588371079604,198.92889263313225,0.0,6.379422163930319e-06,18.07928241257852,0.03875370793165735,7.824195803032868e-05,0.00015502583268155773,0.0007076390357987591,0.0960760913320332,0.08179778525747762,0.01427830607455557,0.09607613626258676,0.08179778525810091,0.014278306074664364,0.43021105902072165,0.43021105902072165,0.07509598405410392,0.0,4.754170091978608,4.335742798547926,7.165795168793522,4.7355789825482475,4.32169540361383,7.120870049771327,24931.047451897703,21191.390334113046,0.85,0.9189638610245547,0.6955297249688566,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515358588248182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.91341330989,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.140419968138,1542.619385895652,0.43021105902072165,0.07509598405410392,6.112851554438009,3.259010944440888
1278.0,-30.009399204051874,5.185620054389116,35.02876829290705,24.228656629007332,5.033651696398009,-26.50509527831846,-40.070126311015315,1.5293477706646292,-0.2939036077765991,-5.025502284252285,40.05646010346539,48171.1914903019,15475.546390799671,15475.546390799671,63646.737881101566,88067.68543310193,88067.68543310193,15475.546390799671,103543.2318239016,103543.2318239016,103543.2318239016,128473.97107143744,104145.61491280384,64249.533183828746,44328.979698861214,24930.739247535843,0.0,69259.71894639706,21191.128360405466,1542.609416340136,0.0,0.8865843884514234,2.817639182529048,0.0014959080323721466,354303.5956852739,1556969.0652427021,4.39444895339349,1556969.0652427021,4.39444895339349,0.85,0.09607628440638154,4.564652377983593,1.2682206708425654,1.0,0.0,4.564652377985078,1.2845844323031437,1.284884059086479,3.5534078283975337,19393.321844803457,1977.568470864511,2034.6934298245008,2034.6934298245008,7.605836910838454,5.185620054389116,0.4610620294383727,4.724558024950744,3.259258017652726,3.259258017652726,0.9312165764722075,0.0,0.0,0.00023323588371079604,1.0001362603536823,0.0002332041072366638,198.9299737678683,0.0,6.3472243941500775e-06,17.98803393302132,0.0387600551560515,7.82321833211582e-05,0.00015500370038963785,0.0007075380095798167,0.09607628440550296,0.08179720107489571,0.014279083330607248,0.09607603673524764,0.08179720107564371,0.01427908333073782,0.43020785011979046,0.43020785011979046,0.07510004817545299,0.0,4.749793916304327,4.332453638262507,7.154969733770997,4.7315986764756985,4.3186976739793295,7.1110480624877255,24930.739247535843,21191.128360405466,0.85,0.9189574957755805,0.695515260863007,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515437326719243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.82216483033,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.113866109154,1542.609416340136,0.43020785011979046,0.07510004817545299,6.112851554438009,3.259258017652726
1279.0,-30.010701991455782,5.185404092491259,35.02872835542627,24.227977904398017,5.033268354958318,-26.506306306065063,-40.07120464285833,1.5288726695674573,-0.2989004097801171,-5.025747445137895,40.0563733240957,48169.87281834739,15475.91542774287,15475.91542774287,63645.788246090255,88066.3249162674,88066.3249162674,15475.91542774287,103542.24034401028,103542.24034401028,103542.24034401028,128472.67002138896,104144.67444861925,64248.63255753474,44328.93543453835,24930.429677378677,0.0,69259.36511191702,21190.865225771875,1542.597674211193,0.0,0.8865834534829239,2.8176763512291156,0.0014959080323721466,354300.20934805996,1556965.3191405428,4.394480381497602,1556965.3191405428,4.394480381497602,0.85,0.09607643927082486,4.564652377983593,1.2682185795204712,1.0,0.0,4.564652377985718,1.2845867198052572,1.284886306300386,3.5534015007376007,19393.14671765451,1977.5506128651996,2034.6934298245008,2034.6934298245008,7.606018283097184,5.185404092491259,0.4610892584862478,4.724314834005011,3.259503518433042,3.259503518433042,0.9312867195522977,0.0,0.0,0.0002332041072366638,1.0001356153026373,0.0002331724854794788,198.93104978368555,0.0,6.321293165564188e-06,17.914544831208907,0.038766376449217065,7.822263153887398e-05,0.0001549814756977898,0.0007074365615873226,0.09607643927031458,0.08179658850597622,0.014279850764338357,0.0960764714689699,0.08179658850641065,0.014279850764414204,0.43020464061852054,0.43020464061852054,0.07510408659292007,0.0,4.745314678350837,4.329117351110824,7.143718850312439,4.726847035357764,4.315311108411663,7.098239768736789,24930.429677378677,21190.865225771875,0.85,0.9189484792886027,0.6954997745143797,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451551575375708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.74867572852,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.087372849097,1542.597674211193,0.43020464061852054,0.07510408659292007,6.112851554438009,3.259503518433042
1280.0,-30.01199898892414,5.1851843943854865,35.02868826950954,24.227256851177685,5.032819388241417,-26.507518685380962,-40.072290727961786,1.528339084697808,-0.30327237656217676,-5.026049813307154,40.05628912566211,48168.61876566888,15476.363772692706,15476.363772692706,63644.98253836158,88065.07157237262,88065.07157237262,15476.363772692706,103541.43534506533,103541.43534506533,103541.43534506533,128471.59832347694,104143.80839633585,64247.763922536986,44328.93830422096,24930.16297841161,0.0,69259.10128263256,21190.638531649867,1542.5897335213738,0.0,0.8865822175786167,2.8176986079229627,0.0014959080323721466,354296.03285797534,1556961.684459048,4.3945219253504275,1556961.684459048,4.3945219253504275,0.85,0.09607661856052627,4.564652377983593,1.2682166700763626,1.0,0.0,4.564652377983999,1.2845892805070853,1.2848888269763263,3.553394417382744,19392.985447007824,1977.5341678358895,2034.6934298245008,2034.6934298245008,7.606238633221321,5.1851843943854865,0.46108664758701146,4.724097746798475,3.2597477366845036,3.2597477366845036,0.9313564961955725,0.0,0.0,0.0002331724854794788,1.000135013989047,0.00023314100818195373,198.93212102760143,0.0,6.290549352814897e-06,17.827416865877417,0.03877266699856988,7.821301216864771e-05,0.0001549594733108311,0.0007073361283393702,0.0960766185597189,0.08179600524980504,0.014280613309913853,0.09607660187277868,0.08179600525049241,0.014280613310033859,0.4302014255851762,0.4302014255851762,0.07510807141978643,0.0,4.740938798138927,4.325870873057681,7.1326525046745815,4.722777436744991,4.312316156544682,7.087799331064275,24930.16297841161,21190.638531649867,0.85,0.918940346607143,0.6954843172033429,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451559380951822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.661547763186,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.060960367971,1542.5897335213738,0.4302014255851762,0.07510807141978643,6.112851554438009,3.2597477366845036
1281.0,-30.0132900029775,5.18496133676783,35.02864788361061,24.226547532621794,5.032395438724507,-26.508723176474813,-40.07336801206691,1.5278286122220746,-0.307944365500191,-5.026327036345227,40.05620021626832,48167.35284916934,15476.766914118814,15476.766914118814,63644.11976328816,88063.75714777329,88063.75714777329,15476.766914118814,103540.5240618921,103540.5240618921,103540.5240618921,128470.38288752979,104142.89000694858,64246.8921071076,44328.88655537887,24929.85882563769,0.0,69258.74538101656,21190.380001792037,1542.5790680500847,0.0,0.8865811268977981,2.817727756775593,0.0014959080323721466,354292.2037214406,1556957.8464215912,4.394558587706708,1556957.8464215912,4.394558587706708,0.85,0.09607676880661205,4.564652377983593,1.2682147034863012,1.0,0.0,4.564652377983807,1.2845917328303662,1.28489123943387,3.553387633848619,19392.81443048465,1977.5167290037527,2034.6934298245008,2034.6934298245008,7.60643676696481,5.18496133676783,0.46109228704555694,4.723869049722273,3.259990467910081,3.259990467910081,0.9314258479743088,0.0,0.0,0.00023314100818195373,1.0001343925142592,0.00023310967998596227,198.93318733967504,0.0,6.261845560879288e-06,17.746070319531903,0.038778928844130756,7.820347182855962e-05,0.0001549375363533941,0.0007072359937544397,0.09607676880595256,0.08179540357490839,0.014281365231044169,0.0960768133015566,0.08179540357546985,0.014281365231142196,0.4301982093503996,0.4301982093503996,0.07511201706887768,0.0,4.736549411902729,4.3226217966174545,7.121511693959178,4.718382670845017,4.309104051251666,7.076410104611796,24929.85882563769,21190.380001792037,0.85,0.9189326115158398,0.695469613031306,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515671519175024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.58020121684,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.034620452308,1542.5790680500847,0.4301982093503996,0.07511201706887768,6.112851554438009,3.259990467910081
1282.0,-30.014575704455044,5.184734754370071,35.02860720825088,24.225825711060338,5.031950299198875,-26.50992500467417,-40.0744486489333,1.527299599417861,-0.31238629513364913,-5.0266220956209,40.05611101337685,48166.128684932904,15477.189887731045,15477.189887731045,63643.31857266395,88062.4825908631,88062.4825908631,15477.189887731045,103539.67247859415,103539.67247859415,103539.67247859415,128469.23551054492,104141.99933277245,64246.050103297326,44328.832477194584,24929.563031950776,0.0,69258.39550914537,21190.12857715816,1542.5693090557916,0.0,0.886579946361316,2.8177517931559732,0.0014959080323721466,354288.1282579823,1556953.99572162,4.394598270557605,1556953.99572162,4.394598270557605,0.85,0.09607691958050156,4.564652377983593,1.2682128083286806,1.0,0.0,4.5646523779824495,1.2845942715632104,1.2848937385125114,3.5533806113185538,19392.64857490858,1977.4998164417595,2034.6934298245008,2034.6934298245008,7.60664464772268,5.184734754370071,0.46108631599424843,4.723648438375823,3.260231819519397,3.260231819519397,0.9314948055769705,0.0,0.0,0.00023310967998596227,1.0001338408591716,0.00023307848456133418,198.9342492738534,0.0,6.232217882183427e-06,17.662105478107833,0.03878516106201294,7.819390287760061e-05,0.00015491577710836165,0.0007071366703648591,0.09607691957974829,0.08179480925501863,0.014282110324729659,0.09607689711712489,0.08179480925565992,0.014282110324841635,0.43019498983252297,0.43019498983252297,0.07511591948063708,0.0,4.732215075986289,4.319418791511964,7.1104803037382,4.714235800487245,4.306051763560276,7.065781423909584,24929.563031950776,21190.12857715816,0.85,0.9189256855403188,0.6954554510084299,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515748871124368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.49623637542,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.00835717114,1542.5693090557916,0.43019498983252297,0.07511591948063708,6.112851554438009,3.260231819519397
1283.0,-30.015854995022522,5.1845049363356015,35.02856624319417,24.225121247023367,5.031527657002737,-26.511118812338747,-40.075512941088505,1.5267914743187196,-0.3169766027845071,-5.026898773054304,40.05602122468453,48164.85913693597,15477.578164136352,15477.578164136352,63642.43730107232,88061.18444350804,88061.18444350804,15477.578164136352,103538.7626076444,103538.7626076444,103538.7626076444,128468.02060068367,104141.09245709657,64245.16975965775,44328.80299715425,24929.25799303926,0.0,69258.06099019351,21189.86929408337,1542.558603541255,0.0,0.8865788616271238,2.8177799342055962,0.0014959080323721466,354284.30672447913,1556950.1197411364,4.394634733149357,1556950.1197411364,4.394634733149357,0.85,0.09607705217360647,4.564652377983593,1.268210803824477,1.0,0.0,4.564652377982493,1.2845967123449735,1.284896139787648,3.5533738597625906,19392.479702394165,1977.482596237672,2034.6934298245008,2034.6934298245008,7.60683547568704,5.1845049363356015,0.4610855864961714,4.72341934983943,3.260471736057353,3.260471736057353,0.9315633531592438,0.0,0.0,0.00023307848456133418,1.000133174841521,0.00023304744850431277,198.9353059228231,0.0,6.2058383791673825e-06,17.587345966560363,0.03879136690039211,7.818447971576396e-05,0.00015489400484557022,0.0007070372875537342,0.09607705217295345,0.0817942051272371,0.014282847045716342,0.0960770723062732,0.08179420512779306,0.014282847045813415,0.4301917683171097,0.4301917683171097,0.0751197865135005,0.0,4.7278777329471495,4.316224648570369,7.099379234702269,4.709922170269806,4.302927693941854,7.05443780986559,24929.25799303926,21189.86929408337,0.85,0.9189173995223989,0.6954404793942441,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515825905549697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.42147686387,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.982157284776,1542.558603541255,0.4301917683171097,0.0751197865135005,6.112851554438009,3.260471736057353
1284.0,-30.01712855127904,5.184271806875753,35.028525023825516,24.224407981988065,5.031093559910874,-26.51230860389286,-40.07657660460097,1.526273612524977,-0.3214777559404638,-5.02718596565878,40.05593188725723,48163.614684800625,15477.97553518185,15477.97553518185,63641.59021998248,88059.89850202935,88059.89850202935,15477.97553518185,103537.8740372112,103537.8740372112,103537.8740372112,128466.83660489082,104140.18990879996,64244.30684702871,44328.75895752361,24928.96256767962,0.0,69257.72152520323,21189.618182527676,1542.54870399941,0.0,0.8865777216513532,2.8178056741950797,0.0014959080323721466,354280.3399871882,1556946.2632480087,4.394673052713882,1556946.2632480087,4.394673052713882,0.85,0.09607718309369676,4.564652377983593,1.2682088636094702,1.0,0.0,4.564652377982683,1.2845991983430611,1.2848985864942288,3.5533669831580967,19392.31163569629,1977.4654582040034,2034.6934298245008,2034.6934298245008,7.607030773435427,5.184271806875753,0.4610767756918488,4.723195031183904,3.2607102988742382,3.2607102988742382,0.9316315139640681,0.0,0.0,0.00023304744850431277,1.0001325792434461,0.0002330165553456946,198.93635784529047,0.0,6.174167498192308e-06,17.497590689877,0.0387975410678903,7.817506316882491e-05,0.00015487238533548787,0.000706938602005626,0.0960771830929892,0.08179360594056477,0.014283577152424431,0.09607720982709424,0.08179360594116714,0.014283577152529625,0.4301885436059683,0.4301885436059683,0.07512361366180555,0.0,4.723568851645609,4.31305618900717,7.088324949766218,4.705708209718296,4.299842189574633,7.043550099600054,24928.96256767962,21189.618182527676,0.85,0.9189096727189182,0.6954259196539355,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451590255663227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.33172158719,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.95604297359,1542.54870399941,0.4301885436059683,0.07512361366180555,6.112851554438009,3.2607102988742382
1285.0,-30.018395800978805,5.184035520711422,35.02848353682025,24.223708861414366,5.030668821787661,-26.5134917827292,-40.07763541359452,1.5257648035379532,-0.32590377396104486,-5.027465293685453,40.05584165309735,48162.37860427506,15478.35433971969,15478.35433971969,63640.73294399475,88058.63470378764,88058.63470378764,15478.35433971969,103536.98904350733,103536.98904350733,103536.98904350733,128465.6494663585,104139.31091263496,64243.45353552753,44328.73041900826,24928.660422851175,0.0,69257.39084185944,21189.3613594235,1542.5382497957157,0.0,0.8865766250007394,2.8178313453890036,0.0014959080323721466,354276.48190978635,1556942.3680523084,4.3947099159937215,1556942.3680523084,4.3947099159937215,0.85,0.09607730071878637,4.564652377983593,1.2682069585612044,1.0,0.0,4.564652377984797,1.2846016417173858,1.2849009907505369,3.553360224482589,19392.147954723812,1977.4487673898643,2034.6934298245008,2034.6934298245008,7.607216946218158,5.184035520711422,0.4610684390520854,4.722967081659337,3.26094747971441,3.26094747971441,0.9316992799184028,0.0,0.0,0.0002330165553456946,1.0001319240505078,0.00023298581891275275,198.93740456845725,0.0,6.145772457836702e-06,17.41711914550921,0.03880368684034814,7.816569064000002e-05,0.00015485086470569458,0.0007068403678116643,0.09607730071812383,0.08179300125022682,0.01428429946789701,0.09607731513818381,0.08179300125079086,0.014284299467995509,0.43018531576694075,0.43018531576694075,0.0751274043399866,0.0,4.719289245386449,4.30992697752157,7.077244267456308,4.701561519724407,4.296884785825853,7.032379343249147,24928.660422851175,21189.3613594235,0.85,0.9189016821224233,0.6954113924714231,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515978864900791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.25125004282,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.930000896751,1542.5382497957157,0.43018531576694075,0.0751274043399866,6.112851554438009,3.26094747971441
1286.0,-30.019658001019202,5.1837957510747,35.02844167030004,24.222974257450574,5.030202293860146,-26.514674595247392,-40.0786979245953,1.5252188880884858,-0.33009102933039003,-5.0277751656911684,40.05574762499156,48161.184550927675,15478.772356406658,15478.772356406658,63639.95690733433,88057.39967140176,88057.39967140176,15478.772356406658,103536.17202780841,103536.17202780841,103536.17202780841,128464.52266144195,104138.43919953845,64242.621164541844,44328.68670555179,24928.350633633538,0.0,69257.03733918532,21189.098038588505,1542.5280755645178,0.0,0.8865753864074108,2.8178503034878126,0.0014959080323721466,354272.2019976655,1556938.3090887547,4.394751550670674,1556938.3090887547,4.394751550670674,0.8499999999999999,0.09607742148289064,4.564652377983593,1.2682051134062933,1.0,0.0,4.56465237798187,1.2846042583170914,1.284903568473777,3.553352986672768,19391.985629957177,1977.4322148702338,2034.6934298245008,2034.6934298245008,7.607422390773509,5.1837957510747,0.46104267996729487,4.722753071107405,3.2611833197329627,3.2611833197329627,0.9317666627808465,0.0,0.0,0.00023298581891275275,1.0001313996945227,0.0002329552086694961,198.93844713036555,0.0,6.114626195143611e-06,17.328850637036993,0.03880980146654329,7.815628638550123e-05,0.0001548295325272515,0.0007067429938326066,0.09607742148206871,0.08179240534338017,0.014285016138688546,0.0960771936037832,0.08179240534407989,0.014285016138810754,0.4301820856943479,0.4301820856943479,0.07513115687110448,0.0,4.71510146645636,4.306863410335495,7.066409223343953,4.697684136360806,4.294026308930199,7.022466888249085,24928.350633633538,21189.098038588505,0.85,0.9188951672255136,0.6953977011037735,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516054796056888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.16298153435,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.904042709391,1542.5280755645178,0.4301820856943479,0.07513115687110448,6.112851554438009,3.2611833197329627
1287.0,-30.020914123467843,5.183553399753894,35.02839958160238,24.22231484614315,5.029824507035889,-26.51584306239993,-40.07973556928334,1.5247534459679288,-0.33477088233075847,-5.02801751078279,40.055657420624684,48159.90359221811,15479.082158496803,15479.082158496803,63638.98575071491,88056.10255903302,88056.10255903302,15479.082158496803,103535.18471752983,103535.18471752983,103535.18471752983,128463.22173482637,104137.54334313374,64241.73950212128,44328.67093445829,24928.03701729654,0.0,69256.70795175483,21188.83146470206,1542.5161260682748,0.0,0.8865744781327766,2.8178836449470177,0.0014959080323721466,354268.854786838,1556934.415194181,4.394782081904946,1556934.415194181,4.394782081904946,0.85,0.0960775067193316,4.564652377983593,1.2682030479097737,1.0,0.0,4.564652377984528,1.2846064983066563,1.2849057696610904,3.5533467906324856,19391.818809380067,1977.41520390552,2034.6934298245008,2034.6934298245008,7.6075746506105935,5.183553399753894,0.4610452315364313,4.7225081682174626,3.2614177150937373,3.2614177150937373,0.931833632883925,0.0,0.0,0.0002329552086694961,1.0001307683023228,0.0002329247494954356,198.93948468182842,0.0,6.089554259761599e-06,17.257796772164372,0.03881589102080305,7.81471032316351e-05,0.000154808105437861,0.000706645186618067,0.0960775067188432,0.08179178291796414,0.014285723800879061,0.09607748769270306,0.08179178291837992,0.014285723800951685,0.4301788557311827,0.4301788557311827,0.07513488639950094,0.0,4.710838024703776,4.303778646744092,7.055184740174809,4.693246628452016,4.290983885228513,7.009817334608499,24928.03701729654,21188.83146470206,0.85,0.9188855149604671,0.6953825126335337,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516130425401248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.09192766948,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.878143441882,1542.5161260682748,0.4301788557311827,0.07513488639950094,6.112851554438009,3.2614177150937373
1288.0,-30.02216411112514,5.183307922632528,35.028357390441,24.221611115522705,5.029393901421377,-26.51701128977995,-40.080780687835045,1.5242410800763073,-0.33913780031980423,-5.028307106302727,40.055570258788514,48158.68784964834,15479.457254563853,15479.457254563853,63638.14510421219,88054.84450252492,88054.84450252492,15479.457254563853,103534.30175708878,103534.30175708878,103534.30175708878,128462.06632198843,104136.6595003995,64240.89599635815,44328.6261156015,24927.764564899655,0.0,69256.39068050115,21188.599880164707,1542.507642263535,0.0,0.8865733179790851,2.8179073436629496,0.0014959080323721466,354264.8549972583,1556930.6526449611,4.394821079999625,1556930.6526449611,4.394821079999625,0.85,0.0960776128807423,4.564652377983593,1.26820111209061,1.0,0.0,4.564652377984413,1.2846089574470911,1.2849081902442596,3.5533399884233607,19391.654225910857,1977.398421062326,2034.6934298245008,2034.6934298245008,7.6077590007743865,5.183307922632528,0.4610229968729982,4.72228492575953,3.261650932030419,3.261650932030419,0.9319002662944055,0.0,0.0,0.0002329247494954356,1.0001301309357915,0.00023289444272366332,198.9405171754603,0.0,6.059532391428734e-06,17.17271479730903,0.03882195055319448,7.813785494244495e-05,0.00015478689455299065,0.0007065483663020043,0.09607761288001172,0.08179118618601784,0.01428642669399388,0.096077641561134,0.08179118618663979,0.014286426694102515,0.4301756225272662,0.4301756225272662,0.07513856667638807,0.0,4.70662947299968,4.300736590163069,7.044088205171192,4.689169305982944,4.288023735667025,6.9991400291053765,24927.764564899655,21188.599880164707,0.85,0.9188775862980287,0.6953681440290134,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516205691331592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.00684569462,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.85232385546,1542.507642263535,0.4301756225272662,0.07513856667638807,6.112851554438009,3.261650932030419
1289.0,-30.02340887646487,5.183059516049765,35.02831492908828,24.22091133138167,5.028970871798125,-26.51817405850551,-40.081821161415405,1.5237360538384932,-0.3435739942933651,-5.028585284542292,40.05547800662425,48157.47593752942,15479.808789931652,15479.808789931652,63637.284727461076,88053.56989899852,88053.56989899852,15479.808789931652,103533.37868893018,103533.37868893018,103533.37868893018,128460.83676191838,104135.76019946829,64240.05769750486,44328.55833551492,24927.458072988204,0.0,69256.01640850313,21188.339362039973,1542.496950017048,0.0,0.8865722344621988,2.8179332914480875,0.0014959080323721466,354261.012932437,1556926.6703670342,4.394857502041761,1556926.6703670342,4.394857502041761,0.85,0.09607769681740333,4.564652377983593,1.2681992339668793,1.0,0.0,4.564652377983696,1.2846113819554865,1.2849105763829616,3.5533332820351453,19391.48676391633,1977.3813446912384,2034.6934298245008,2034.6934298245008,7.607931771454552,5.183059516049765,0.46100303813350063,4.722056477916264,3.2618828020983965,3.2618828020983965,0.9319665148852562,0.0,0.0,0.00023289444272366332,1.0001295885514248,0.00023286426618073037,198.94154536483873,0.0,6.029244850295226e-06,17.08687990573667,0.038827979798044775,7.81286487619016e-05,0.00015476579396176172,0.0007064520494380744,0.0960776968167482,0.0817905768083179,0.014287120008430293,0.0960777428498946,0.08179057680887561,0.014287120008527717,0.4301723872651316,0.4301723872651316,0.07514220783126768,0.0,4.702426510543489,4.29770078897684,7.032995595099351,4.685011290248951,4.285034463964962,6.988085553877397,24927.458072988204,21188.339362039973,0.85,0.9188701289444624,0.6953544029081167,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451628059040971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.921010803046,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.82658529861,1542.496950017048,0.4301723872651316,0.07514220783126768,6.112851554438009,3.2618828020983965
1290.0,-30.024647983073535,5.182808188960306,35.02827220703226,24.220217344723665,5.028544139908737,-26.519332103853518,-40.082853357866384,1.52322826068874,-0.34781233108361675,-5.028866823173117,40.05538549044631,48156.25276953608,15480.159250735123,15480.159250735123,63636.4120202712,88052.33867288029,88052.33867288029,15480.159250735123,103532.49792361542,103532.49792361542,103532.49792361542,128459.65154099248,104134.89998832729,64239.203718534576,44328.55141088079,24927.153617377062,0.0,69255.70502825786,21188.0805747705,1542.4864668036284,0.0,0.886571134763312,2.817956241224599,0.0014959080323721466,354257.1244887939,1556922.676700079,4.394894468097927,1556922.676700079,4.394894468097927,0.85,0.09607777424861043,4.564652377983593,1.268197312983684,1.0,0.0,4.564652377983704,1.2846138191444352,1.2849129753723254,3.553326540596997,19391.32658096935,1977.3650105764304,2034.6934298245008,2034.6934298245008,7.608104014013718,5.182808188960306,0.46097858281250836,4.721829606147797,3.262113379316984,3.262113379316984,0.9320323940905668,0.0,0.0,0.00023286426618073037,1.0001290007135237,0.00023283423039887618,198.94256888935877,0.0,6.003368084850152e-06,17.013545152465333,0.038833983166129626,7.811951680882444e-05,0.00015474474937190593,0.0007063559882009454,0.0960777742479423,0.08178996802391071,0.014287806224031589,0.09607775317577867,0.08178996802447948,0.014287806224130955,0.4301691487078787,0.4301691487078787,0.07514581052896378,0.0,4.698273866675436,4.294716434065094,7.02194890675878,4.681054492089515,4.28224957750632,6.977216015653937,24927.153617377062,21188.0805747705,0.85,0.9188616590403078,0.6953398676670357,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451635517730085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.84767604977,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.800909695932,1542.4864668036284,0.4301691487078787,0.07514581052896378,6.112851554438009,3.262113379316984
