time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1291.0,-30.02588088181805,5.1825541013267,35.028229246821134,24.219526640977733,5.028129058264431,-26.52048339624627,-40.08388073472304,1.5227315726925232,-0.35222809785273057,-5.029139610264176,40.0552931096216,48155.03739342802,15480.490516032678,15480.490516032678,63635.527909460696,88051.06915620997,88051.06915620997,15480.490516032678,103531.55967224264,103531.55967224264,103531.55967224264,128458.40801802944,104134.00399168913,64238.359864498154,44328.493474656636,24926.848345786795,0.0,69255.34182044343,21187.821093918774,1542.475740670255,0.0,0.8865700791723906,2.817982553847842,0.0014959080323721466,354253.3569481477,1556918.6888836725,4.3949299515362386,1556918.6888836725,4.3949299515362386,0.8499999999999999,0.09607784004741927,4.564652377983593,1.2681953936489299,1.0,0.0,4.5646523779857215,1.2846162041141047,1.2849153223109373,3.5533199436258567,19391.159734278874,1977.3479969488944,2034.6934298245008,2034.6934298245008,7.6082668224706085,5.1825541013267,0.4609553152645125,4.721598786062187,3.26234266150508,3.26234266150508,0.9320979032871657,0.0,0.0,0.00023283423039887618,1.0001283556844542,0.00023280434863736293,198.94358729529344,0.0,5.975395600672814e-06,16.934271132306755,0.0388399585617303,7.81104284751291e-05,0.00015472380192374708,0.0007062603703818944,0.09607784004679097,0.0817893550191791,0.014288485027611878,0.09607786779446319,0.08178935501971396,0.014288485027705312,0.4301659086117377,0.4301659086117377,0.07514937785175807,0.0,4.694119662266303,4.291735791409906,7.010872188162068,4.676911512411436,4.2793002732749414,6.966036415467897,24926.848345786795,21187.821093918774,0.85,0.9188537120276862,0.6953259651548377,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516429425845336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.768402029615,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.775305964324,1542.475740670255,0.4301659086117377,0.07514937785175807,6.112851554438009,3.26234266150508
1292.0,-30.0271087306965,5.182297203178843,35.028186051594375,24.218832060601585,5.027704548760688,-26.521631085677047,-40.08490751786155,1.522226903741057,-0.35650312408972695,-5.029420275782,40.055200343928945,48153.84404726907,15480.827777742772,15480.827777742772,63634.67182501184,88049.82525246008,88049.82525246008,15480.827777742772,103530.65303020286,103530.65303020286,103530.65303020286,128457.19923692058,104133.12697404705,64237.5317712056,44328.43911426827,24926.546206717725,0.0,69254.985320986,21187.564275710065,1542.4653883063195,0.0,0.8865689848078009,2.8180060929546915,0.0014959080323721466,354249.48062911246,1556914.684461382,4.394966738402704,1556914.684461382,4.394966738402704,0.85,0.09607790188263013,4.564652377983593,1.2681935100303963,1.0,0.0,4.564652377984162,1.2846186261006447,1.2849177064727622,3.5533132442888697,19390.99642173412,1977.3313437039274,2034.6934298245008,2034.6934298245008,7.608432578011541,5.182297203178843,0.46092556467159085,4.721371638507252,3.262570692050543,3.262570692050543,0.9321630548715837,0.0,0.0,0.00023280434863736293,1.0001278312036004,0.00023277459278100014,198.944601539053,0.0,5.944784830147888e-06,16.847520208639114,0.03884590334656045,7.810134637022928e-05,0.00015470300226713365,0.0007061654271798728,0.09607790188196419,0.08178874462291107,0.01428915725905313,0.09607790691871201,0.08178874462347796,0.014289157259152167,0.43016266552012655,0.43016266552012655,0.07515290768833648,0.0,4.690000226522841,4.28878666771385,6.999851150663403,4.672917151692275,4.276462412270064,6.955222715706384,24926.546206717725,21187.564275710065,0.85,0.9188460806117439,0.6953123132447946,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451650330312815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.68165110595,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.749785293374,1542.4653883063195,0.43016266552012655,0.07515290768833648,6.112851554438009,3.262570692050543
1293.0,-30.028330248860048,5.182037940279984,35.02814272907675,24.218172614369564,5.027323206109928,-26.52276875977612,-40.08591764196751,1.5217617170260094,-0.3610347130817786,-5.029669150752875,40.05511024589754,48152.60355960563,15481.111547863038,15481.111547863038,63633.71510746867,88048.54438767556,88048.54438767556,15481.111547863038,103529.6559355386,103529.6559355386,103529.6559355386,128455.90448451354,104132.22990427578,64236.67304328702,44328.396512209736,24926.248548974934,0.0,69254.64506118467,21187.311266628694,1542.4545644925608,0.0,0.886568042810987,2.8180367307036986,0.0014959080323721466,354246.04340255476,1556910.7952016382,4.39499840350344,1556910.7952016382,4.39499840350344,0.85,0.09607794348757186,4.564652377983593,1.268191486843862,1.0,0.0,4.5646523779821635,1.2846208631804124,1.284919905846375,3.5533070564357883,19390.82937521175,1977.3143096992094,2034.6934298245008,2034.6934298245008,7.608572043798429,5.182037940279984,0.46090789085974837,4.7211300494202355,3.2627974512781504,3.2627974512781504,0.9322278432223287,0.0,0.0,0.00023277459278100014,1.0001271733476966,0.00023274499382097629,198.9456105624874,0.0,5.9197669875491e-06,16.77661964271415,0.038851823113548,7.809241257051368e-05,0.00015468218021048646,0.0007060703817294836,0.09607794348705229,0.08178812243777453,0.01428982104927775,0.09607817519904635,0.08178812243821683,0.014289821049355023,0.43015941995719437,0.43015941995719437,0.07515640352944973,0.0,4.685835923537411,4.285822768358855,6.98861304877795,4.668634437671074,4.273499255295349,6.94317884025088,24926.248548974934,21187.311266628694,0.85,0.9188367805690137,0.6952978174541804,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516576878528582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.61075054002,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.724324691446,1542.4545644925608,0.43015941995719437,0.07515640352944973,6.112851554438009,3.2627974512781504
1294.0,-30.02954714913963,5.181775262544447,35.02809902347336,24.217426415439718,5.026824995363995,-26.52391396441386,-40.086951514799125,1.5211918106384819,-0.3646683667524826,-5.030005575205179,40.05501244275665,48151.4972733735,15481.521328264454,15481.521328264454,63633.01860163795,88047.40193958732,88047.40193958732,15481.521328264454,103528.92326785177,103528.92326785177,103528.92326785177,128454.86713268826,104131.4155182807,64235.89332289392,44328.3579948742,24925.94386483649,0.0,69254.30185971069,21187.052285111014,1542.4453826101105,0.0,0.8865666824604914,2.8180453036999977,0.0014959080323721466,354241.39706666913,1556906.573343915,4.395044131589457,1556906.573343915,4.395044131589457,0.85,0.09607801114496431,4.564652377983593,1.26818984774407,1.0,0.0,4.564652377984774,1.2846235897123623,1.2849225949875234,3.553299514767322,19390.67772552662,1977.2988457349475,2034.6934298245008,2034.6934298245008,7.608773440429199,5.181775262544447,0.46084669156441294,4.720928570980034,3.2630230689756257,3.2630230689756257,0.9322923054216073,0.0,0.0,0.00023274499382097629,1.000126693810714,0.00023271551020617598,198.946615780343,0.0,5.888583173960348e-06,16.688244715003627,0.03885771169672196,7.808326970926651e-05,0.00015466172411170978,0.0007059770067495584,0.09607801114400416,0.08178753001524491,0.014290481128759245,0.09607774813155773,0.08178753001606225,0.014290481128902063,0.43015616955473285,0.43015616955473285,0.07515985165825972,0.0,4.681877974241388,4.282998450752984,6.977970166564319,4.665337208452684,4.271068511908595,6.934745100045234,24925.94386483649,21187.052285111014,0.85,0.9188312767998176,0.6952852888606775,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516650075285467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.522375612316,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.698949986547,1542.4453826101105,0.43015616955473285,0.07515985165825972,6.112851554438009,3.2630230689756257
1295.0,-30.030758067537977,5.1815106896887775,35.02805503204072,24.216793581750267,5.026473564967336,-26.525039105653406,-40.0879483326338,1.5207546030829646,-0.3693249646103709,-5.030224899131121,40.05491670624567,48150.24637788896,15481.748742680289,15481.748742680289,63631.99512056925,88046.10600478479,88046.10600478479,15481.748742680289,103527.85474746507,103527.85474746507,103527.85474746507,128453.45775172678,104130.51225564297,64235.033175202734,44328.31008937804,24925.60300426171,0.0,69253.91309363976,21186.76255362245,1542.4314152903542,0.0,0.8865659115204391,2.8180810467328907,0.0014959080323721466,354238.3680241703,1556902.440704562,4.395070046727214,1556902.440704562,4.395070046727214,0.85,0.09607801616932171,4.564652377983593,1.268187777302228,1.0,0.0,4.5646523779843,1.284625695389292,1.2849246632771834,3.553293690424216,19390.50952580877,1977.2816941370165,2034.6934298245008,2034.6934298245008,7.608885208822657,5.1815106896887775,0.4608370607377612,4.720673628951016,3.2632472244258723,3.2632472244258723,0.9323563498359635,0.0,0.0,0.00023271551020617598,1.0001260722402219,0.0002326861749388328,198.94761606577615,0.0,5.86566538549125e-06,16.623295702482203,0.03886357736210745,7.807445547402616e-05,0.00015464105473214981,0.0007058826582169985,0.09607801616894036,0.08178688589661122,0.014291130272329141,0.09607801317351834,0.08178688589693585,0.014291130272385858,0.43015292177267445,0.43015292177267445,0.0751632902351526,0.0,4.677779735592878,4.280105465527527,6.966773708226015,4.660899934520728,4.268121227917845,6.9215639847218995,24925.60300426171,21186.76255362245,0.85,0.9188216561067244,0.6952711294852602,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516722996026916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.457426599794,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.673627075983,1542.4314152903542,0.43015292177267445,0.0751632902351526,6.112851554438009,3.2632472244258723
1296.0,-30.031964272646448,5.181243018562607,35.02801086207237,24.216074065212183,5.026005099673246,-26.526171708605283,-40.0889651273377,1.5202125356317036,-0.37309169127610176,-5.0305434534841025,40.05482352320189,48149.11234648447,15482.1205351405,15482.1205351405,63631.23288162497,88044.94936409945,88044.94936409945,15482.1205351405,103527.06989923996,103527.06989923996,103527.06989923996,128452.3926868666,104129.69243200861,64234.234435735685,44328.286662525476,24925.32278762665,0.0,69253.60945015213,21186.524369482653,1542.423241088925,0.0,0.8865646254895192,2.818093465085718,0.0014959080323721466,354233.968564652,1556898.4182981953,4.395113276704412,1556898.4182981953,4.395113276704412,0.85,0.09607807005649145,4.564652377983593,1.2681860052281992,1.0,0.0,4.564652377984472,1.2846282911945401,1.2849272219996708,3.5532865104029816,19390.356863561683,1977.2661269201699,2034.6934298245008,2034.6934298245008,7.609067935347826,5.181243018562607,0.46077881590388703,4.72046420265872,3.2634703703853196,3.2634703703853196,0.9324201058243771,0.0,0.0,0.0002326861749388328,1.0001255827385387,0.0002326569572410024,198.9486124665958,0.0,5.836181504577973e-06,16.539738383973976,0.03886941354361203,7.806546554356704e-05,0.00015462070939526576,0.0007057897888266099,0.09607807005561686,0.08178629108081989,0.014291778974796969,0.09607778801626168,0.08178629108156438,0.014291778974927076,0.4301496700382246,0.4301496700382246,0.07516668049163876,0.0,4.673848863519652,4.277331308421594,6.956027901463301,4.657451762207984,4.265635669496305,6.9124263741933305,24925.32278762665,21186.524369482653,0.85,0.9188146782071471,0.6952578028606811,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516795559008526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.373869281284,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.6483834391,1542.423241088925,0.4301496700382246,0.07516668049163876,6.112851554438009,3.2634703703853196
1297.0,-30.03316406146761,5.180973472161581,35.02796648847102,24.215441580768697,5.025650283872684,-26.527287170209313,-40.089956706482894,1.5197733926142893,-0.3776545702532417,-5.030768301768423,40.05472925207295,48147.89115828535,15482.34556812312,15482.34556812312,63630.23672640847,88043.67057234603,88043.67057234603,15482.34556812312,103526.01614046915,103526.01614046915,103526.01614046915,128451.01308536157,104128.7996678501,64233.39721550625,44328.224947048715,24924.996944892428,0.0,69253.22189194114,21186.247403158563,1542.4102813881998,0.0,0.8865638210621698,2.8181273313996615,0.0014959080323721466,354230.86327762005,1556894.348930752,4.39514031760291,1556894.348930752,4.39514031760291,0.85,0.0960780673503123,4.564652377983593,1.2681840078672395,1.0,0.0,4.564652377984018,1.2846304053895792,1.2849292991507824,3.5532806625414635,19390.19061880263,1977.249174672557,2034.6934298245008,2034.6934298245008,7.609178533327514,5.180973472161581,0.4607614212357438,4.720212050925837,3.2636921407450727,3.2636921407450727,0.9324834687843065,0.0,0.0,0.0002326569572410024,1.000124915903187,0.00023262789831697764,198.94960357589804,0.0,5.812820442827774e-06,16.473533134973913,0.038875226364054855,7.805669947670135e-05,0.00015460025776430105,0.0007056964342406931,0.09607806734990354,0.08178565119050767,0.01429241615939588,0.09607804817851565,0.08178565119085561,0.014292416159456681,0.4301464204221106,0.4301464204221106,0.0751700519670229,0.0,4.6698009646302125,4.274500316173601,6.944818276283115,4.653113731515191,4.262753672380654,6.899545225453835,24924.996944892428,21186.247403158563,0.85,0.9188054358783991,0.6952440600296204,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516867840240095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.30766403228,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.623193861175,1542.4102813881998,0.4301464204221106,0.0751700519670229,6.112851554438009,3.2636921407450727
1298.0,-30.034358477592498,5.180701335364355,35.02792206811813,24.214756534807407,5.025228311691336,-26.528404511967523,-40.0909522321075,1.5192743460661433,-0.3817497897418889,-5.0310532441346005,40.054639143154375,48146.71511641703,15482.656415667152,15482.656415667152,63629.37153208418,88042.4588691271,88042.4588691271,15482.656415667152,103525.11528479426,103525.11528479426,103525.11528479426,128449.83979782635,104127.940720493,64232.572198402224,44328.187246767535,24924.724513032095,0.0,69252.91175979964,21186.01583607728,1542.40178881926,0.0,0.8865626952044151,2.818148011532279,0.0014959080323721466,354226.92808666907,1556890.459239439,4.395178163469586,1556890.459239439,4.395178163469586,0.85,0.09607809415967955,4.564652377983593,1.2681821269961078,1.0,0.0,4.564652377983012,1.2846327994333144,1.2849316564195472,3.55327404064195,19390.030671189303,1977.2328645551033,2034.6934298245008,2034.6934298245008,7.609331306978557,5.180701335364355,0.4607137775769612,4.719987557787394,3.2639128992783673,3.2639128992783673,0.932546542650962,0.0,0.0,0.00023262789831697764,1.000124357710303,0.00023259897284129627,198.95059025563373,0.0,5.781261415066873e-06,16.38409485029952,0.03888100762546992,7.804789943643582e-05,0.00015457999888054182,0.0007056039594787664,0.09607809415898504,0.08178504446805154,0.01429304969093349,0.09607810219950107,0.08178504446864274,0.014293049691036808,0.43014316720322865,0.43014316720322865,0.07517337311533692,0.0,4.665823113277099,4.271718842047335,6.933799945688122,4.6493034543927365,4.260057217660119,6.889174473235471,24924.724513032095,21186.01583607728,0.85,0.9187970572671308,0.6952301916692192,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516939737660866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.21822574761,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.598092616037,1542.40178881926,0.43014316720322865,0.07517337311533692,6.112851554438009,3.2639128992783673
1299.0,-30.03554741375562,5.180426878231205,35.02787740567843,24.214084864966594,5.024820857795699,-26.529515468776417,-40.09194300798697,1.5187889128162564,-0.3858842629202286,-5.031320224501236,40.054543251207505,48145.54356066157,15482.934855978001,15482.934855978001,63628.47841663957,88041.24194395216,88041.24194395216,15482.934855978001,103524.17679993017,103524.17679993017,103524.17679993017,128448.58751263008,104127.08070723915,64231.75579036252,44328.13879652959,24924.41071269991,0.0,69252.5495092295,21185.749105794923,1542.3905162234933,0.0,0.8865616818643809,2.8181713102063783,0.0014959080323721466,354223.2409906924,1556886.3199228034,4.395212227093006,1556886.3199228034,4.395212227093006,0.8499999999999999,0.0960780946576332,4.564652377983593,1.2681802494218575,1.0,0.0,4.564652377983516,1.2846351295403633,1.2849339499080554,3.553267595614332,19389.870525091585,1977.2165341978746,2034.6934298245008,2034.6934298245008,7.609468153299862,5.180426878231205,0.460671882607425,4.71975499562378,3.2641324271314733,3.2641324271314733,0.9326092648947066,0.0,0.0,0.00023259897284129627,1.0001237883324297,0.0002325701833661245,198.95157241707582,0.0,5.75474046023309e-06,16.308934464300577,0.03888676236593015,7.803914229265432e-05,0.00015455983054864196,0.0007055118980545996,0.0960780946570451,0.08178442114627148,0.014293673510773628,0.09607808450588384,0.08178442114677208,0.014293673510861124,0.4301399122189036,0.4301399122189036,0.07517665813411624,0.0,4.66186035985487,4.268955728301421,6.9227798631546875,4.645435961581029,4.2574013519652,6.878182582298507,24924.41071269991,21185.749105794923,0.85,0.918788966869149,0.6952169111729968,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517011313798085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.14306536161,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.573059010952,1542.3905162234933,0.4301399122189036,0.07517665813411624,6.112851554438009,3.2641324271314733
1300.0,-30.03673073068822,5.180150384719516,35.027832645406896,24.213429435063176,5.024442859594367,-26.530618421862897,-40.09292124593628,1.5183305507691245,-0.39033203879415623,-5.031567792663124,40.05445107680305,48144.340510473696,15483.179221402603,15483.179221402603,63627.519731876295,88039.96449705493,88039.96449705493,15483.179221402603,103523.14371845753,103523.14371845753,103523.14371845753,128447.25693274253,104126.17111643145,64230.91878891395,44328.05814168611,24924.113214284993,0.0,69252.1713559711,21185.496232142243,1542.3797338138445,0.0,0.8865607539957451,2.8182010099973964,0.0014959080323721466,354219.82201123855,1556882.3410871804,4.395243417624958,1556882.3410871804,4.395243417624958,0.85,0.096078083036259,4.564652377983593,1.2681782921729612,1.0,0.0,4.564652377982236,1.2846373327614842,1.28493611665571,3.5532615015720563,19389.70114698291,1977.1992624375205,2034.6934298245008,2034.6934298245008,7.609588252682409,5.180150384719516,0.46063663878892935,4.719513745930587,3.264350801455247,3.264350801455247,0.932671657558642,0.0,0.0,0.0002325701833661245,1.0001232044368864,0.00023254153321747176,198.952549945057,0.0,5.727711354485396e-06,16.232333978611614,0.03889249007728464,7.803049685877481e-05,0.0001545396865073497,0.0007054199475086127,0.0960780830357509,0.08178379333140867,0.014294289704342225,0.0960783248252265,0.08178379333184119,0.014294289704417814,0.43013665508177096,0.43013665508177096,0.07517990679742978,0.0,4.657842588769597,4.266153374230498,6.911615526753565,4.641235753868955,4.254478583510547,6.86647938460959,24924.113214284993,21185.496232142243,0.85,0.9187801405506423,0.6952033354015918,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517082562214625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.06646487592,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.548095373897,1542.3797338138445,0.43013665508177096,0.07517990679742978,6.112851554438009,3.264350801455247
1301.0,-30.037909025129622,5.179870888979614,35.02778751004097,24.212696647178404,5.023955684393998,-26.53172777215295,-40.09391921628264,1.5177744314173056,-0.39387057264377745,-5.0318957574819825,40.05435063092131,48143.25512068146,15483.539488788263,15483.539488788263,63626.794609469725,88038.83279892184,88038.83279892184,15483.539488788263,103522.3722877101,103522.3722877101,103522.3722877101,128446.17430337719,104125.3548844091,64230.14724587881,44328.00848725587,24923.80201566709,0.0,69251.81050292296,21185.231713317025,1542.3700456323677,0.0,0.8865594462645457,2.818209327470807,0.0014959080323721466,354215.2927733259,1556878.0052105542,4.39528737740539,1556878.0052105542,4.39528737740539,0.85,0.09607809288921425,4.564652377983593,1.2681766118621454,1.0,0.0,4.564652377984898,1.284639992919737,1.2849387406256256,3.553254143683496,19389.549153542546,1977.18376341998,2034.6934298245008,2034.6934298245008,7.609765314926962,5.179870888979614,0.46056148479279724,4.719309404186816,3.26456810404294,3.26456810404294,0.9327337440122686,0.0,0.0,0.00023254153321747176,1.0001226826606255,0.00023251300790303215,198.95352333242437,0.0,5.700020130769404e-06,16.15385705060049,0.03889819009741541,7.802167794712645e-05,0.0001545198552703453,0.0007053294248054623,0.0960780928883063,0.08178319093995967,0.014294901948346617,0.09607786316371406,0.08178319094073253,0.01429490194848172,0.43013339199973677,0.43013339199973677,0.07518311027824771,0.0,4.654016491699167,4.263474197079347,6.90104134981101,4.638025184838227,4.252140864658884,6.858108271392041,24923.80201566709,21185.231713317025,0.85,0.9187744572654051,0.695191284835065,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45171534745553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.98798794791,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.523204677556,1542.3700456323677,0.43013339199973677,0.07518311027824771,6.112851554438009,3.26456810404294
1302.0,-30.039081954411692,5.179589838577108,35.0277421020517,24.21207285895946,5.023609146925139,-26.53281822832038,-40.09488414796067,1.517345420833746,-0.3983784365537417,-5.032111922177936,40.05425241953538,48142.0406560445,15483.726048300625,15483.726048300625,63625.76670434512,88037.55619470362,88037.55619470362,15483.726048300625,103521.28224300424,103521.28224300424,103521.28224300424,128444.74014621845,104124.45582149128,64229.30859613167,44327.94136151068,24923.45790321421,0.0,69251.3992647249,21184.939217732077,1542.3558821097738,0.0,0.8865587003513596,2.818243493775432,0.0014959080323721466,354212.3075348804,1556873.7657976584,4.395312451542492,1556873.7657976584,4.395312451542492,0.85,0.09607804330249492,4.564652377983593,1.2681745441677048,1.0,0.0,4.564652377983488,1.284642058332441,1.2849407698719224,3.5532484308577317,19389.381735869334,1977.1666915684086,2034.6934298245008,2034.6934298245008,7.609857004175883,5.179589838577108,0.46053571555699246,4.719054123020116,3.264784040135935,3.264784040135935,0.9327954400388386,0.0,0.0,0.00023251300790303215,1.0001221251885841,0.0002324846156754999,198.95449229598938,0.0,5.675211811924857e-06,16.083550274995044,0.038903865309227334,7.801315186937046e-05,0.0001544998560336617,0.0007052381352421766,0.09607804330213361,0.08178253923754057,0.014295504064593038,0.09607806482903378,0.08178253923784813,0.014295504064646788,0.4301301297662784,0.4301301297662784,0.07518630597318539,0.0,4.650054883767837,4.260724221346038,6.889958484363888,4.633733485624191,4.249318036359853,6.845209658661645,24923.45790321421,21184.939217732077,0.85,0.9187650701630611,0.6951778760745845,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517224086571845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.91768117231,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.498375154557,1542.3558821097738,0.4301301297662784,0.07518630597318539,6.112851554438009,3.264784040135935
1303.0,-30.04024913734264,5.1793064287529464,35.027696657365425,24.2114026559517,5.023190073354947,-26.533910766447594,-40.09586067460475,1.516851702459882,-0.40219576853752415,-5.032394970685988,40.05416053470381,48140.90889688862,15484.009178899372,15484.009178899372,63624.918075787995,88036.39937661393,88036.39937661393,15484.009178899372,103520.4085555133,103520.4085555133,103520.4085555133,128443.59179046564,104123.64063197424,64228.516620032,44327.915568824705,24923.183234952325,0.0,69251.09880377703,21184.705749709476,1542.347267088114,0.0,0.8865575905358011,2.818260739892205,0.0014959080323721466,354208.39865960676,1556869.7994860087,4.395349758440245,1556869.7994860087,4.395349758440245,0.85,0.09607803125174161,4.564652377983593,1.2681727539608252,1.0,0.0,4.564652377982782,1.2846444261215675,1.2849431017358037,3.5532418816968687,19389.229936557556,1977.151212346475,2034.6934298245008,2034.6934298245008,7.609996155654228,5.1793064287529464,0.4604767715485947,4.718829657204352,3.2649990414128123,3.2649990414128123,0.9328568689750892,0.0,0.0,0.0002324846156754999,1.0001215280081965,0.00023245636571638176,198.95545652072911,0.0,5.648761213831594e-06,16.008589279998738,0.038909514070441166,7.800452421618249e-05,0.0001544800914593174,0.0007051479168308961,0.09607803125106441,0.08178192647626933,0.014296104774795074,0.09607799584228165,0.08178192647684576,0.01429610477489584,0.4301268621304486,0.4301268621304486,0.07518945752953161,0.0,4.646203857812736,4.258067642126548,6.879087782479132,4.630199202148447,4.246909227925869,6.8350568124321285,24923.183234952325,21184.705749709476,0.85,0.918756802055505,0.6951645494217481,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517294377720418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.84272017731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.4736138371,1542.347267088114,0.4301268621304486,0.07518945752953161,6.112851554438009,3.2649990414128123
1304.0,-30.04141092376297,5.179021054525138,35.027651009087364,24.210743663739436,5.022799210935886,-26.534995625362185,-40.09682469824327,1.516383912535423,-0.40638877968871157,-5.032649769044422,40.05406371533271,48139.744761549286,15484.244907337006,15484.244907337006,63623.989668886294,88035.1645434802,88035.1645434802,15484.244907337006,103519.40945081721,103519.40945081721,103519.40945081721,128442.27719709824,104122.75790475184,64227.70285552236,44327.83894358831,24922.867746281034,0.0,69250.70668986934,21184.437584338877,1542.3356574949407,0.0,0.8865566426144015,2.81828624304199,0.0014959080323721466,354204.8799453943,1556865.620177698,4.395381623250676,1556865.620177698,4.395381623250676,0.85,0.09607799000494652,4.564652377983593,1.2681708610011264,1.0,0.0,4.564652377983275,1.2846466723550718,1.2849453121984444,3.553235668773786,19389.065560811734,1977.1344506851713,2034.6934298245008,2034.6934298245008,7.610112010177657,5.179021054525138,0.460428573187861,4.718592481337277,3.265212862513485,3.265212862513485,0.9329179607181386,0.0,0.0,0.00023245636571638176,1.0001209672393947,0.00023242824951268088,198.9564162955335,0.0,5.620483513040549e-06,15.928450275956916,0.038915134553954206,7.799600789283214e-05,0.00015446035782354963,0.0007050578396434624,0.09607799000441525,0.08178129367729439,0.014296696327120849,0.09607803934081663,0.08178129367774661,0.01429669632719991,0.43012359400545963,0.43012359400545963,0.07519257925768383,0.0,4.6423245522782395,4.255391724596677,6.868138898861957,4.626260989355728,4.244209117108085,6.823850539816419,24922.867746281034,21184.437584338877,0.85,0.9187485978131371,0.6951516751610511,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517364325147781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.762581173265,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.44892854057,1542.3356574949407,0.43012359400545963,0.07519257925768383,6.112851554438009,3.265212862513485
1305.0,-30.042566951819698,5.178733549146017,35.027605185327246,24.210082261730008,5.022389568558395,-26.536077179237758,-40.09778816308824,1.5158997959761735,-0.4102125702145827,-5.032920841584431,40.05396730753866,48138.60636509087,15484.500645494536,15484.500645494536,63623.1070105854,88034.00498490792,88034.00498490792,15484.500645494536,103518.50563040246,103518.50563040246,103518.50563040246,128441.06921720799,104121.93920007606,64226.903464862335,44327.8174835708,24922.563586805525,0.0,69250.38107037632,21184.179048784696,1542.3250894894975,0.0,0.8865556102285648,2.818304977198967,0.0014959080323721466,354201.13651811646,1556861.4586439617,4.395416327424269,1556861.4586439617,4.395416327424269,0.85,0.09607795093807207,4.564652377983593,1.2681690092524516,1.0,0.0,4.564652377982939,1.2846489946819006,1.284947598943808,3.5532292454047907,19388.913106929864,1977.1189047156638,2034.6934298245008,2034.6934298245008,7.6102376989687945,5.178733549146017,0.46037057656397185,4.718362972582045,3.2654256186693513,3.2654256186693513,0.9329787481912433,0.0,0.0,0.00023242824951268088,1.0001203687753168,0.00023240027577610243,198.95737132135105,0.0,5.593899128163178e-06,15.853110129214446,0.03892072845308237,7.798749736481234e-05,0.00015444075214786856,0.0007049683465493429,0.09607795093746413,0.0817806684418756,0.014297282495588521,0.09607790779786787,0.0817806684423931,0.014297282495678982,0.43012032254489974,0.43012032254489974,0.07519566513312113,0.0,4.638516556855052,4.252782647780748,6.85728910685998,4.622708271369845,4.241836794827293,6.813365314695204,24922.563586805525,21184.179048784696,0.85,0.9187401719266766,0.6951385049588331,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517433949810123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.68724102653,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.42431244804,1542.3250894894975,0.43012032254489974,0.07519566513312113,6.112851554438009,3.2654256186693513
1306.0,-30.04371832501261,5.178443806358961,35.02755905017062,24.209402908477955,5.021960346172217,-26.53715650089546,-40.098755015619076,1.5153985220550703,-0.41394257857365346,-5.033203553095179,40.05386659001076,48137.50679166525,15484.769134446786,15484.769134446786,63622.27592611204,88032.85265677211,88032.85265677211,15484.769134446786,103517.6217912189,103517.6217912189,103517.6217912189,128439.86170048053,104121.11661482957,64226.1321331752,44327.76053517153,24922.239909261625,0.0,69250.00044443316,21183.90392287238,1542.3136792540774,0.0,0.8865545341227888,2.8183211156338754,0.0014959080323721466,354197.23239335686,1556857.1110854628,4.395452501324125,1556857.1110854628,4.395452501324125,0.85,0.09607790566318394,4.564652377983593,1.2681672525638716,1.0,0.0,4.564652377981261,1.2846513969703175,1.2849499658522427,3.5532226008929184,19388.75993043325,1977.1032850599595,2034.6934298245008,2034.6934298245008,7.6103696544507935,5.178443806358961,0.4603048114989061,4.7181389948600545,3.265637256304191,3.265637256304191,0.9330392160869118,0.0,0.0,0.00023240027577610243,1.000119885202439,0.0002323724177617578,198.95832250970344,0.0,5.565581095683963e-06,15.772856825168352,0.038926294034178056,7.797895777558099e-05,0.00015442131800052144,0.0007048796364224407,0.09607790566252976,0.08178004276142693,0.014297862901102824,0.09607763055271855,0.08178004276198376,0.014297862901200172,0.4301170506869414,0.4301170506869414,0.07519872103868877,0.0,4.634784959567412,4.250232068387049,6.846620996613126,4.619260974521524,4.2394983184720445,6.8034011195571225,24922.239909261625,21183.90392287238,0.85,0.9187332204735961,0.6951264474040145,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517503230012783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.60698772248,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.399772988512,1542.3136792540774,0.4301170506869414,0.07519872103868877,6.112851554438009,3.265637256304191
1307.0,-30.04486402785837,5.178152591301145,35.02751280238623,24.208784533571475,5.021609879402444,-26.538222842477687,-40.09969724630935,1.5149686940214533,-0.41821476546289205,-5.033428211485984,40.05377103921815,48136.31926885884,15484.945806937874,15484.945806937874,63621.26507579671,88031.61898116687,88031.61898116687,15484.945806937874,103516.56478810475,103516.56478810475,103516.56478810475,128438.48907860719,104120.24622288953,64225.30607468916,44327.711275778194,24921.924290502444,0.0,69249.63556628063,21183.635646927076,1542.3013904355573,0.0,0.8865537352297732,2.818351191114189,0.0014959080323721466,354194.12998137623,1556852.9865620031,4.395479356599906,1556852.9865620031,4.395479356599906,0.85,0.09607783302625313,4.564652377983593,1.2681652865232897,1.0,0.0,4.564652377982982,1.2846534648642547,1.2849519984370263,3.5532168813057496,19388.597851683815,1977.0867576271016,2034.6934298245008,2034.6934298245008,7.610456484480566,5.178152591301145,0.4602638521136262,4.717888739187519,3.2658477398120063,3.2658477398120063,0.9330993542320017,0.0,0.0,0.0002323724177617578,1.0001192958724863,0.00023234469999805396,198.95926902155784,0.0,5.542583802457555e-06,15.707682496164711,0.03893183661798051,7.797063648706343e-05,0.00015440178127469438,0.0007047904580604362,0.0960778330258479,0.0817793971005406,0.014298435925307303,0.09607780372563368,0.08177939710088551,0.01429843592536762,0.4301137803205234,0.4301137803205234,0.07520175675719248,0.0,4.630968091885279,4.247641659465103,6.835606370459857,4.61521344602312,4.236857800960593,6.791114174687095,24921.924290502444,21183.635646927076,0.85,0.9187234641098312,0.6951129616095425,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451757223187945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.54181339347,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.375288247153,1542.3013904355573,0.4301137803205234,0.07520175675719248,6.112851554438009,3.2658477398120063
1308.0,-30.046004802285815,5.177858982867578,35.02746638214825,24.208086530584865,5.021164128528554,-26.539294276955715,-40.10065910462288,1.5144536031984992,-0.4219214823215225,-5.0337289804026835,40.05367352061663,48135.2480413981,15485.23301202805,15485.23301202805,63620.48105342615,88030.4571969436,88030.4571969436,15485.23301202805,103515.69020897165,103515.69020897165,103515.69020897165,128437.32154328615,104119.40174822943,64224.55057084657,44327.61241931428,24921.631334314494,0.0,69249.24375362878,21183.38663416732,1542.2921739601893,0.0,0.8865525554511821,2.8183649145277285,0.0014959080323721466,354189.97655720945,1556848.7771050744,4.395519015636539,1556848.7771050744,4.395519015636539,0.85,0.09607779026689721,4.564652377983593,1.2681635710457342,1.0,0.0,4.564652377983988,1.2846559312646337,1.2849544298009155,3.553210059513821,19388.44059908238,1977.07072232438,2034.6934298245008,2034.6934298245008,7.610597638467679,5.177858982867578,0.46018545358865914,4.717673529278919,3.2660572962801635,3.2660572962801635,0.9331592275086181,0.0,0.0,0.00023234469999805396,1.000118783784958,0.00023231710449307178,198.96021146974178,0.0,5.514706005430515e-06,15.62867681939008,0.038937351323985944,7.796214270443812e-05,0.00015438255729361582,0.0007047027072694916,0.09607779026614081,0.08177878395447484,0.014299006311665979,0.09607756955878141,0.08177878395511866,0.01429900631177855,0.43011050703062664,0.43011050703062664,0.07520474819200655,0.0,4.6272620105273745,4.245111351192179,6.8249977621982225,4.611807498081134,4.234424757984925,6.781980752820232,24921.631334314494,21183.38663416732,0.85,0.918717340506586,0.6951014254054686,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517640894543735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.4628077167,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.350878722644,1542.2921739601893,0.43011050703062664,0.07520474819200655,6.112851554438009,3.2660572962801635
1309.0,-30.047140770627365,5.177564042333845,35.02741979291145,24.20747779486703,5.020818227318271,-26.54035139936545,-40.10159232476724,1.51402885605646,-0.42608569784817973,-5.033948169470786,40.05357575773878,48134.0659270177,15485.392864047917,15485.392864047917,63619.45879106561,88029.24676278463,88029.24676278463,15485.392864047917,103514.63962683255,103514.63962683255,103514.63962683255,128435.94263468657,104118.55224111209,64223.727836454935,44327.582671841286,24921.30300785402,0.0,69248.8856796953,21183.107556675917,1542.2790470649065,0.0,0.8865517924467162,2.818394209084469,0.0014959080323721466,354186.94972205337,1556844.557112427,4.395544664573762,1556844.557112427,4.395544664573762,0.85,0.09607769858983001,4.564652377983593,1.268161569838412,1.0,0.0,4.564652377983784,1.284657974866432,1.2849564384249272,3.553204407156066,19388.28240936935,1977.0545914628697,2034.6934298245008,2034.6934298245008,7.610676201664241,5.177564042333845,0.46014274800000354,4.717421294333842,3.2662656453882057,3.2662656453882057,0.9332187558252016,0.0,0.0,0.00023231710449307178,1.000118284422198,0.00023228962824861177,198.96114995521933,0.0,5.4904075068682925e-06,15.559814874464742,0.03894284173149281,7.795390263154605e-05,0.00015436320186152573,0.0007046143564503748,0.09607769858945328,0.0817781320953306,0.014299566494122683,0.09607766776405055,0.08177813209565125,0.01429956649417876,0.43010723332111367,0.43010723332111367,0.07520772148853691,0.0,4.623477168520196,4.242555402081905,6.8140047030409505,4.607862471622582,4.231919689314452,6.769609563488075,24921.30300785402,21183.107556675917,0.85,0.9187073288851446,0.6950879491354941,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451770926246128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.39394577177,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.326529740683,1542.2790470649065,0.43010723332111367,0.07520772148853691,6.112851554438009,3.2662656453882057
1310.0,-30.048270732087467,5.177267194265985,35.02737319261653,24.206824704911583,5.020419655991653,-26.5414083825846,-40.10253305369986,1.5135573064887207,-0.4299374148963011,-5.034215596231544,40.053482257186694,48132.948516221964,15485.621768143157,15485.621768143157,63618.57028436512,88028.07459885809,88028.07459885809,15485.621768143157,103513.69636700125,103513.69636700125,103513.69636700125,128434.71970772407,104117.71408651715,64222.94251172249,44327.52397199407,24921.023340722822,0.0,69248.5473127169,21182.8698396144,1542.2698372892328,0.0,0.8865507680628091,2.818413745274642,0.0014959080323721466,354183.2567883587,1556840.5211136893,4.395579100013684,1556840.5211136893,4.395579100013684,0.85,0.0960776310796001,4.564652377983593,1.2681597378710285,1.0,0.0,4.564652377982218,1.2846602371332332,1.2849586659178427,3.5531981500180803,19388.126333649518,1977.0386761686732,2034.6934298245008,2034.6934298245008,7.610788702197188,5.177267194265985,0.46007578123584025,4.717191413030145,3.2664731032986425,3.2664731032986425,0.9332780295138978,0.0,0.0,0.00023228962824861177,1.0001176600019968,0.0002322623002658987,198.9620834858363,0.0,5.466705194214483e-06,15.492642520403844,0.03894830843668702,7.794559707308764e-05,0.00015434403117552413,0.0007045268489329299,0.09607763107900533,0.08177750797211052,0.014300123106894816,0.0960776489928935,0.08177750797261676,0.014300123106983344,0.4301039560334914,0.4301039560334914,0.07521064987868045,0.0,4.619750489651153,4.240041946271106,6.803162572539236,4.604278181335246,4.229485498659585,6.759276931382658,24921.023340722822,21182.8698396144,0.85,0.9186989872447783,0.6950752092872101,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451777734295575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.32677341771,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.302239014833,1542.2698372892328,0.4301039560334914,0.07521064987868045,6.112851554438009,3.2664731032986425
1311.0,-30.049395847067107,5.176968618256051,35.027326412043685,24.206170357670658,5.020028725518173,-26.542460238836973,-40.103465400729306,1.5130931172877558,-0.4339540043789043,-5.034471487021718,40.053383805659585,48131.81554751173,15485.829121192108,15485.829121192108,63617.64466870384,88026.86144327474,88026.86144327474,15485.829121192108,103512.69056446684,103512.69056446684,103512.69056446684,128433.40055641498,104116.83623152955,64222.14328495434,44327.43660730579,24920.709991948144,0.0,69248.14659925393,21182.603493155922,1542.2584321374995,0.0,0.886549820431604,2.8184368060080223,0.0014959080323721466,354179.7231847927,1556836.2714121477,4.395610955401507,1556836.2714121477,4.395610955401507,0.85,0.09607754247099802,4.564652377983593,1.2681578751327471,1.0,0.0,4.564652377983795,1.2846624646755491,1.2849608588685593,3.553191988945072,19387.962865179703,1977.0220070237751,2034.6934298245008,2034.6934298245008,7.610890610939759,5.176968618256051,0.46001208102469704,4.716956537231354,3.2666794942020614,3.2666794942020614,0.9333369983434461,0.0,0.0,0.0002322623002658987,1.0001171564031397,0.0002322350924377859,198.96301302016002,0.0,5.437232378054509e-06,15.409116559406478,0.03895374566906507,7.793736632445273e-05,0.000154324933941446,0.0007044396766979823,0.09607754247046388,0.08177687135300392,0.014300671117459961,0.09607762191499017,0.08177687135345856,0.014300671117539467,0.4301006767573424,0.4301006767573424,0.07521354417134687,0.0,4.616012482460576,4.2375108067769816,6.792347731389157,4.600517482642829,4.226905338525171,6.74859381292174,24920.709991948144,21182.603493155922,0.85,0.9186909367678188,0.695062870433998,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451784506405275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.24324745672,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.278030761227,1542.2584321374995,0.4301006767573424,0.07521354417134687,6.112851554438009,3.2666794942020614
1312.0,-30.05051535132757,5.176668251329686,35.02727943783567,24.20552271595227,5.019627868600403,-26.543508037303585,-40.10440089097244,1.512620554576165,-0.43761764021945737,-5.034735054510982,40.05328460453221,48130.724869186255,15486.044031163834,15486.044031163834,63616.768900350085,88025.7247595921,88025.7247595921,15486.044031163834,103511.76879075594,103511.76879075594,103511.76879075594,128432.16588192747,104116.02772705894,64221.378987980395,44327.38748786505,24920.397091171522,0.0,69247.78457903658,21182.337527495794,1542.2472457464532,0.0,0.8865488363727057,2.818454315686718,0.0014959080323721466,354176.08360238443,1556831.9893626664,4.395644035384509,1556831.9893626664,4.395644035384509,0.85,0.09607744983299532,4.564652377983593,1.2681561063556002,1.0,0.0,4.564652377983585,1.2846647311422756,1.2849630909069711,3.5531857202344734,19387.812310713973,1977.006654740811,2034.6934298245008,2034.6934298245008,7.61099623371741,5.176668251329686,0.4599427916268439,4.716725459702842,3.2668848690961747,3.2668848690961747,0.9333956768846213,0.0,0.0,0.0002322350924377859,1.000116573205938,0.0002322080232040765,198.9639379266941,0.0,5.413351459059443e-06,15.34143803497446,0.03895915902052413,7.79291086351714e-05,0.0001543059838026145,0.000704353175901702,0.09607744983243091,0.08177623649785418,0.014301213334576736,0.09607741527751988,0.08177623649833457,0.014301213334660752,0.4300973931419248,0.4300973931419248,0.07521640561349861,0.0,4.612344817753524,4.235044130809001,6.7816389959771755,4.597117414291517,4.224682082781328,6.738294502358542,24920.397091171522,21182.337527495794,0.85,0.9186830927094933,0.6950507537790154,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517912495288996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.17556893228,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.253881933399,1542.2472457464532,0.4300973931419248,0.07521640561349861,6.112851554438009,3.2668848690961747
1313.0,-30.051629662060375,5.176366379766483,35.02723232120957,24.20488652950155,5.019253678687372,-26.544548494067715,-40.10532010635359,1.512172510694719,-0.4416262245451321,-5.034978395811581,40.05318650793051,48129.58328378471,15486.224587584436,15486.224587584436,63615.80787136915,88024.51828620888,88024.51828620888,15486.224587584436,103510.74287379332,103510.74287379332,103510.74287379332,128430.82671847704,104115.1592928999,64220.573775351935,44327.31724171996,24920.083844683715,0.0,69247.40108640367,21182.07126798116,1542.2355732183203,0.0,0.886547951418575,2.8184787410620284,0.0014959080323721466,354172.7233478587,1556827.7549991515,4.395673783918357,1556827.7549991515,4.395673783918357,0.85,0.09607734241314067,4.564652377983593,1.2681541644921528,1.0,0.0,4.5646523779851345,1.2846668826496404,1.2849652081372587,3.553179769504873,19387.65059652983,1976.990164483267,2034.6934298245008,2034.6934298245008,7.6110849725996195,5.176366379766483,0.459880932927347,4.716485446839136,3.2670892061038144,3.2670892061038144,0.9334540588868041,0.0,0.0,0.0002322080232040765,1.0001160334379842,0.0002321810824348467,198.96485855000205,0.0,5.385801335483113e-06,15.263360984759144,0.03896454482185961,7.7920995394039e-05,0.0001542870278100375,0.0007042666483851083,0.09607734241266998,0.08177559340421747,0.014301749008452505,0.09607742483178794,0.0817755934046181,0.014301749008522567,0.4300941082784531,0.4300941082784531,0.07521924000242593,0.0,4.608649851477708,4.2325590860345415,6.770852982139559,4.593352171266474,4.222161615571451,6.727238978246021,24920.083844683715,21182.07126798116,0.85,0.9186743021877791,0.6950381173689228,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517979590853234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.09749188207,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.229808003143,1542.2355732183203,0.4300941082784531,0.07521924000242593,6.112851554438009,3.2670892061038144
1314.0,-30.052738666017905,5.1760631016277365,35.02718518492588,24.204269411880546,5.018891196859682,-26.545583003238217,-40.10623844861982,1.5117355340803236,-0.44551459401191096,-5.035216233940782,40.05309170212265,48128.46341050806,15486.39337664955,15486.39337664955,63614.85678715761,88023.34567436573,88023.34567436573,15486.39337664955,103509.73905101528,103509.73905101528,103509.73905101528,128429.52882469444,104114.32766417385,64219.79318375504,44327.260533798675,24919.78977367916,0.0,69247.05030747784,21181.821307627284,1542.224884217063,0.0,0.8865470825830336,2.818502225788638,0.0014959080323721466,354169.43910977576,1556823.66269182,4.395702990650411,1556823.66269182,4.395702990650411,0.8499999999999999,0.09607723011208089,4.564652377983593,1.2681523138424384,1.0,0.0,4.564652377982867,1.2846689821341017,1.2849672734974902,3.553173962681622,19387.49573601503,1976.9743731054978,2034.6934298245008,2034.6934298245008,7.611167928126306,5.1760631016277365,0.4598198434658478,4.716243258161889,3.267292588601131,3.267292588601131,0.9335121681717516,0.0,0.0,0.0002321810824348467,1.0001154818621707,0.0002321542728271097,198.9657747964147,0.0,5.3602663390355145e-06,15.190994804826648,0.03896990508819865,7.791289063906532e-05,0.00015426819179578137,0.0007041806685278423,0.09607723011161884,0.08177495146629071,0.014302278645328133,0.09607746532684142,0.08177495146668397,0.014302278645396913,0.43009081965771334,0.43009081965771334,0.07522204092139229,0.0,4.604961537122222,4.230096662749304,6.7599831339598495,4.589701639928876,4.219800035948424,6.716044673517217,24919.78977367916,21181.821307627284,0.85,0.9186652211854283,0.6950254660206194,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518046375740554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.02512570214,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.205800799755,1542.224884217063,0.43009081965771334,0.07522204092139229,6.112851554438009,3.267292588601131
