time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1315.0,-30.053842716154058,5.175757852527194,35.02713783561045,24.20360476188364,5.018463243453544,-26.546619600654076,-40.10716457907108,1.511240127953323,-0.4488702489678076,-5.035501524797739,40.05299122460228,48127.40458708108,15486.629892065175,15486.629892065175,63614.034479146256,88022.25535267103,88022.25535267103,15486.629892065175,103508.8852447362,103508.8852447362,103508.8852447362,128428.36834420971,104113.5460201669,64219.041447776886,44327.22730265558,24919.483099473513,0.0,69246.71040212909,21181.560634552487,1542.214582987702,0.0,0.8865459923750155,2.818513137537864,0.0014959080323721466,354165.4996421997,1556819.3255730178,4.395739639083464,1556819.3255730178,4.395739639083464,0.85,0.09607712691418051,4.564652377983593,1.268150597815402,1.0,0.0,4.564652377982226,1.2846713546463735,1.284969612117315,3.553167400731907,19387.350183330866,1976.9595308623095,2034.6934298245008,2034.6934298245008,7.611284169429369,5.175757852527194,0.4597347901376976,4.716023062389496,3.26749504366222,3.26749504366222,0.93357001247492,0.0,0.0,0.0002321542728271097,1.0001149670277278,0.00023212758580851568,198.96668695743534,0.0,5.334194375374955e-06,15.117106859812624,0.03897523928257402,7.790471793941402e-05,0.0001542495548876957,0.0007040955975210309,0.09607712691351784,0.0817743235031239,0.014302803410393942,0.09607707739147049,0.08177432350368792,0.01430280341049259,0.4300875277468329,0.4300875277468329,0.0752248027877639,0.0,4.601414593518427,4.227738511573477,6.74947097585914,4.586631275829916,4.217769743016504,6.706870482395004,24919.483099473513,21181.560634552487,0.85,0.9186578555100626,0.6950135870367834,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518112843155313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.95123775712,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.181862765068,1542.214582987702,0.4300875277468329,0.0752248027877639,6.112851554438009,3.26749504366222
1316.0,-30.054941509884934,5.175451289434259,35.027090247030635,24.20297262668612,5.018094907237777,-26.547645504400904,-40.10807020878417,1.5107989017535877,-0.4528856508182457,-5.035737122890731,40.0528895569549,48126.275115032025,15486.787571152223,15486.787571152223,63613.06268618425,88021.0406945044,88021.0406945044,15486.787571152223,103507.82826565662,103507.82826565662,103507.82826565662,128426.97747643007,104112.66498970371,64218.24391882682,44327.134523196546,24919.149210773445,0.0,69246.28373396999,21181.27682915743,1542.2015677944462,0.0,0.8865451598230937,2.8185385627484814,0.0014959080323721466,354162.2463880925,1556814.9370915962,4.3957676261902625,1556814.9370915962,4.3957676261902625,0.85,0.09607699161181035,4.564652377983593,1.2681486806785687,1.0,0.0,4.564652377985241,1.2846734734977658,1.2849716971747436,3.55316154038385,19387.186123544554,1976.9428014199095,2034.6934298245008,2034.6934298245008,7.611361664684793,5.175451289434259,0.4596708139397636,4.715780475494495,3.267696398686269,3.267696398686269,0.9336275424817911,0.0,0.0,0.00023212758580851568,1.0001144206686436,0.00023210102865362425,198.96759478296835,0.0,5.309827674426707e-06,15.048051629325288,0.038980549110248446,7.789672691634458e-05,0.00015423085889217108,0.0007040102568006007,0.09607699161137595,0.08177367099036964,0.01430332062100631,0.09607704302733548,0.08177367099073937,0.014303320621070982,0.4300842378880657,0.4300842378880657,0.07522754786535905,0.0,4.597802183169165,4.2253289539488605,6.738813461544737,4.582851472072491,4.215248018260866,6.69572865276217,24919.149210773445,21181.27682915743,0.85,0.9186494820512329,0.6950015584940745,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451817901424351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.882182526635,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.157987005141,1542.2015677944462,0.4300842378880657,0.07522754786535905,6.112851554438009,3.267696398686269
1317.0,-30.05603521274599,5.175143212375275,35.02704256628865,24.202337767370068,5.017710049485287,-26.548668477979636,-40.10897908648474,1.510343314719087,-0.45659246565145395,-5.035990862942462,40.05279169541232,48125.18614090434,15486.969247078034,15486.969247078034,63612.15538798238,88019.8893568528,88019.8893568528,15486.969247078034,103506.85860393083,103506.85860393083,103506.85860393083,128425.70653136115,104111.83737019698,64217.47703065762,44327.06704393263,24918.84792743032,0.0,69245.91497136294,21181.020738315772,1542.1908554363126,0.0,0.886544220970396,2.8185577978519136,0.0014959080323721466,354158.74264714535,1556810.7129094254,4.39579918675198,1556810.7129094254,4.39579918675198,0.85,0.09607686622527628,4.564652377983593,1.2681468607997521,1.0,0.0,4.564652377984176,1.284675659258113,1.2849738493233858,3.55315549499835,19387.032009600607,1976.9270861711807,2034.6934298245008,2034.6934298245008,7.611450953775301,5.175143212375275,0.45959668110770924,4.715546531267566,3.2678968485741122,3.2678968485741122,0.9336848138783178,0.0,0.0,0.00023210102865362425,1.0001138915339995,0.00023207459732173296,198.96849840967633,0.0,5.284013233025783e-06,14.974893502395068,0.03898583312348147,7.788870799583653e-05,0.00015421232065778774,0.0007039256362049391,0.09607686622475356,0.08177303156560552,0.014303834659148038,0.09607692958917033,0.08177303156605041,0.014303834659225868,0.4300809449802305,0.4300809449802305,0.07523026368555068,0.0,4.5942283643075825,4.222953789031237,6.728220447026217,4.5793983972910155,4.212976322203758,6.685358277048522,24918.84792743032,21181.020738315772,0.85,0.9186412716806408,0.6949895334736611,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824487086184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.80902439971,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.13417974686,1542.1908554363126,0.4300809449802305,0.07523026368555068,6.112851554438009,3.2678968485741122
1318.0,-30.057123670500392,5.174833952048869,35.02699483235487,24.20173465451228,5.017356400540033,-26.549683609219976,-40.109879267960764,1.5099163392598203,-0.460359934328892,-5.036220481129514,40.052694784622524,48124.08173280746,15487.111239168806,15487.111239168806,63611.19297197627,88018.740594085,88018.740594085,15487.111239168806,103505.85183325381,103505.85183325381,103505.85183325381,128424.39506621519,104111.02424549966,64216.70658060323,44327.019627662696,24918.543232961383,0.0,69245.56286062408,21180.761748017176,1542.1793966927655,0.0,0.8865434016464122,2.818580654609414,0.0014959080323721466,354155.5720136983,1556806.529774923,4.395826729262099,1556806.529774923,4.395826729262099,0.85,0.09607672361552173,4.564652377983593,1.2681449837749827,1.0,0.0,4.56465237798294,1.2846777109398466,1.284975867523831,3.553149820466782,19386.88059478618,1976.911646157065,2034.6934298245008,2034.6934298245008,7.611520739271578,5.174833952048869,0.45953202253837677,4.715301929510492,3.268096330810376,3.268096330810376,0.9337418088029645,0.0,0.0,0.00023207459732173296,1.0001133463230092,0.00023204829550067742,198.969397710025,0.0,5.259002417378796e-06,14.904012850851508,0.03899109212589885,7.788076655336266e-05,0.00015419383076837028,0.000703841236287241,0.09607672361510372,0.08177238173101038,0.014304341884093344,0.09607690604745793,0.08177238173136615,0.01430434188415558,0.43007765011325993,0.43007765011325993,0.07523295290779754,0.0,4.59065248927584,4.220601451308369,6.717483192364909,4.575860546800641,4.210760653597106,6.674091286398607,24918.543232961383,21180.761748017176,0.85,0.9186320443377933,0.6949771183125558,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518310422923681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.73814374816,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.110437849215,1542.1793966927655,0.43007765011325993,0.07523295290779754,6.112851554438009,3.268096330810376
1319.0,-30.058207209750016,5.174522974673448,35.026946944402575,24.201077687926613,5.0169442107307045,-26.550700167621333,-40.110783360991604,1.5094371686022452,-0.46386497295185336,-5.03649482356475,40.05259483067666,48123.01997616054,15487.3172850504,15487.3172850504,63610.33726121094,88017.6131455407,88017.6131455407,15487.3172850504,103504.9304305911,103504.9304305911,103504.9304305911,128423.17120679886,104110.20332466732,64215.9497745215,44326.948389050915,24918.240776207753,0.0,69245.18916525866,21180.50465977659,1542.169107712853,0.0,0.8865423653245216,2.818594821838855,0.0014959080323721466,354151.7838442787,1556802.2152921073,4.395861566453768,1556802.2152921073,4.395861566453768,0.85,0.09607659344603858,4.564652377983593,1.2681432748911905,1.0,0.0,4.564652377985148,1.2846800064960333,1.284978129821603,3.5531434714498973,19386.72772822599,1976.89605810608,2034.6934298245008,2034.6934298245008,7.611622005574686,5.174522974673448,0.45944486031531717,4.715078114358131,3.268294942632535,3.268294942632535,0.9337985550378672,0.0,0.0,0.00023204829550067742,1.0001128351106707,0.00023202211525962402,198.97029295375737,0.0,5.233257494097091e-06,14.831051738271155,0.03899632538339295,7.787279135645106e-05,0.00015417550414422636,0.0007037575816187621,0.09607659344541959,0.08177174843674193,0.014304845008677665,0.09607663565609187,0.08177174843726875,0.014304845008769825,0.43007435348038764,0.43007435348038764,0.07523560503911027,0.0,4.58716240083703,4.218299632983417,6.707037332249797,4.572629850612884,4.208576834636347,6.664723640602574,24918.240776207753,21180.50465977659,0.85,0.9186246442247454,0.6949655356029351,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518375661176706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.66518263558,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.086764571777,1542.169107712853,0.43007435348038764,0.07523560503911027,6.112851554438009,3.268294942632535
1320.0,-30.05928550772059,5.174211016552662,35.02689893177335,24.200483096670382,5.016602088944851,-26.551705000694472,-40.11167058544231,1.509021581918739,-0.467692092752543,-5.0367128084290025,40.05249542333021,48121.904558864495,15487.43497449435,15487.43497449435,63609.33953335884,88016.4505749947,88016.4505749947,15487.43497449435,103503.88554948904,103503.88554948904,103503.88554948904,128421.8040896226,104109.37703451506,64215.1689598015,44326.89786079284,24917.918540133556,0.0,69244.81640092639,21180.23075911352,1542.156385500642,0.0,0.8865416143511411,2.8186198285098207,0.0014959080323721466,354148.77389295155,1556797.9244120587,4.395886811350733,1556797.9244120587,4.395886811350733,0.85,0.09607642943508021,4.564652377983593,1.2681413489626725,1.0,0.0,4.564652377983182,1.2846820044033205,1.2849800945574896,3.553137945684603,19386.573861825822,1976.880368099792,2034.6934298245008,2034.6934298245008,7.611679846939005,5.174211016552662,0.45938209772302496,4.714828918829637,3.268492521044365,3.268492521044365,0.9338550060126758,0.0,0.0,0.00023202211525962402,1.0001122902703523,0.00023199606435883648,198.97118387409057,0.0,5.20909023199397e-06,14.762561717470911,0.03900153447362494,7.786496569491847e-05,0.00015415714956470555,0.0007036737993437055,0.09607642943471567,0.08177108944209444,0.01430533999262123,0.09607661406984051,0.08177108944240472,0.014305339992675501,0.4300710569314123,0.4300710569314123,0.07523823801744171,0.0,4.583627089206402,4.215988035291048,6.696342875528217,4.569020715676459,4.206332085558643,6.653144927150038,24917.918540133556,21180.23075911352,0.85,0.9186151807387541,0.694953168483247,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451844060518842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.59669261478,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.06315354646,1542.156385500642,0.4300710569314123,0.07523823801744171,6.112851554438009,3.268492521044365
1321.0,-30.060359203056038,5.173897020724012,35.02685065403276,24.19980091452601,5.016148778001153,-26.552716810294374,-40.11257764706386,1.5085063852398735,-0.4707651531822421,-5.037017179406126,40.05239167620892,48120.90514853156,15487.679499437985,15487.679499437985,63608.58464796955,88015.39622415375,88015.39622415375,15487.679499437985,103503.07572359174,103503.07572359174,103503.07572359174,128420.68448098778,104108.60584220616,64214.451230820545,44326.83845709513,24917.608757396036,0.0,69244.44721449117,21179.96744378663,1542.146389982307,0.0,0.8865404386634856,2.8186247880059963,0.0014959080323721466,354144.5711492968,1556793.4462168235,4.395926333600426,1556793.4462168235,4.395926333600426,0.85,0.09607629867209637,4.564652377983593,1.2681397708551962,1.0,0.0,4.564652377983847,1.2846844679640457,1.2849825252209153,3.5531311320495726,19386.43025538917,1976.8657243186174,2034.6934298245008,2034.6934298245008,7.611800024721093,5.173897020724012,0.4592774828885702,4.714619537835442,3.2686892853023837,3.2686892853023837,0.9339112243721096,0.0,0.0,0.00023199606435883648,1.0001118119266215,0.0002319701273319809,198.972070998594,0.0,5.183378570684941e-06,14.689694869321121,0.03900671785219563,7.78569658135342e-05,0.00015413909854530226,0.0007035914027150612,0.09607629867133469,0.08177046473325007,0.01430583393808462,0.09607603298613082,0.08177046473389833,0.014305833938198037,0.43006775832172733,0.43006775832172733,0.07524083362795392,0.0,4.580277608512233,4.213796585962029,6.68621546849954,4.566252026223879,4.204458822197239,6.645116959211464,24917.608757396036,21179.96744378663,0.85,0.9186091767176072,0.6949424406475878,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451850523560494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.523825766635,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.039611403457,1542.146389982307,0.43006775832172733,0.07524083362795392,6.112851554438009,3.2686892853023837
1322.0,-30.06142709981319,5.173582322171645,35.02680216548845,24.199219105672114,5.015824456869852,-26.553710500594686,-40.113455581571884,1.5081078576514895,-0.4747214742469623,-5.037217639271952,40.05228898068716,48119.79710838865,15487.763826284046,15487.763826284046,63607.5609346727,88014.21060006948,88014.21060006948,15487.763826284046,103501.97442635352,103501.97442635352,103501.97442635352,128419.23606870737,104107.75990800126,64213.6810291072,44326.754309882286,24917.261642353835,0.0,69244.01595223612,21179.67239600076,1542.1318461618926,0.0,0.8865397889517443,2.818653551036599,0.0014959080323721466,354141.80322795897,1556789.0134229697,4.395948174525089,1556789.0134229697,4.395948174525089,0.85,0.09607611254958315,4.564652377983593,1.2681378388823945,1.0,0.0,4.564652377984291,1.2846863855904176,1.284984409969512,3.5531258283598643,19386.272731000754,1976.849661301337,2034.6934298245008,2034.6934298245008,7.611841469218251,5.173582322171645,0.4592192668791908,4.714363055292454,3.268884914921662,3.268884914921662,0.9339671185490462,0.0,0.0,0.0002319701273319809,1.0001112090194593,0.00023194433303013547,198.97295333903648,0.0,5.16074394900289e-06,14.625548351474189,0.039011878596144633,7.784922354405148e-05,0.00015412090378792942,0.0007035083499725525,0.0960761125492845,0.08176979344944962,0.014306319099834867,0.09607603690402525,0.08176979344970381,0.014306319099879334,0.4300644638114103,0.4300644638114103,0.07524342661558762,0.0,4.576807512667017,4.211543137695287,6.675629809742588,4.562496165024982,4.202152741633142,6.6329012246069965,24917.261642353835,21179.67239600076,0.85,0.9186001138141469,0.6949307668922791,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451856959069742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.45967924879,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.016125523312,1542.1318461618926,0.4300644638114103,0.07524342661558762,6.112851554438009,3.268884914921662
1323.0,-30.062490514543686,5.173266282803198,35.02675372374561,24.198587948363297,5.0154460982033395,-26.554705560741613,-40.114333655778296,1.5076611444010182,-0.47843754808405947,-5.037470579428736,40.05219336679321,48118.71174347462,15487.924724213615,15487.924724213615,63606.63646768824,88013.04651413963,88013.04651413963,15487.924724213615,103500.97123835325,103500.97123835325,103500.97123835325,128417.95317081673,104106.90866753348,64212.90707122859,44326.66844033877,24916.981932463495,0.0,69243.65037280227,21179.43464259397,1542.1223898626117,0.0,0.8865388459824708,2.818673009962542,0.0014959080323721466,354138.31069044897,1556784.8863121346,4.395979873730506,1556784.8863121346,4.395979873730506,0.85,0.09607595929477124,4.564652377983593,1.2681360102118928,1.0,0.0,4.5646523779832755,1.2846885283120721,1.284986520048871,3.553119902129898,19386.114218514438,1976.8334975261114,2034.6934298245008,2034.6934298245008,7.611920546452789,5.173266282803198,0.4591353127185389,4.714130970084659,3.269079809226238,3.269079809226238,0.9340228026360681,0.0,0.0,0.00023194433303013547,1.000110743209695,0.00023191864961448906,198.97383198310777,0.0,5.132368417502027e-06,14.545132095200746,0.039017010964562136,7.784148075458e-05,0.00015410285227555545,0.0007034259510936685,0.0960759592942478,0.08176915601475761,0.014306803279490183,0.09607600884641582,0.08176915601520311,0.014306803279568127,0.4300611673583524,0.4300611673583524,0.07524598295270901,0.0,4.5733584896754,4.209292369088303,6.665173281466707,4.559033031344654,4.199814052203408,6.622858929571009,24916.981932463495,21179.43464259397,0.85,0.9185916127361167,0.6949187612785769,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451863359877558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.37926299251,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.992720018176,1542.1223898626117,0.4300611673583524,0.07524598295270901,6.112851554438009,3.269079809226238
1324.0,-30.063548898604434,5.172949037719947,35.02670513917714,24.197977187018864,5.0150710784105765,-26.555695758516144,-40.11521473350001,1.5072179383219377,-0.4818226959770868,-5.037714861840128,40.052092323238305,48117.665283420916,15488.069409990028,15488.069409990028,63605.734693410945,88011.96080620817,88011.96080620817,15488.069409990028,103500.0302161982,103500.0302161982,103500.0302161982,128416.69655542841,104106.13503618025,64212.17107789299,44326.62662031917,24916.666339230207,0.0,69243.29295954938,21179.166388345675,1542.1106879822187,0.0,0.8865379668350403,2.8186891158846423,0.0014959080323721466,354134.937722686,1556780.524842539,4.396009427518315,1556780.524842539,4.396009427518315,0.85,0.09607578665283704,4.564652377983593,1.2681342606665567,1.0,0.0,4.564652377983375,1.2846906544071814,1.28498861364018,3.5531140219043196,19385.970157894746,1976.818807431156,2034.6934298245008,2034.6934298245008,7.611991655826955,5.172949037719947,0.4590537199739426,4.713895317746005,3.2692737745537093,3.2692737745537093,0.9340782213010598,0.0,0.0,0.00023191864961448906,1.0001102202487928,0.0002318930903003828,198.97470647740096,0.0,5.1103276295807505e-06,14.482668502231848,0.039022121292191715,7.783371219597412e-05,0.00015408493741851493,0.0007033441759988772,0.09607578665236882,0.08176850661735581,0.014307280035013008,0.09607573350590735,0.08176850661775431,0.014307280035082729,0.4300578680113691,0.4300578680113691,0.07524851074623054,0.0,4.569967697896573,4.2071046778471555,6.6547485658852565,4.5558921658630425,4.197894945623659,6.612578372014752,24916.666339230207,21179.166388345675,0.85,0.9185833309598406,0.6949072354419994,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518697338743713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.316799399545,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.969368706414,1542.1106879822187,0.4300578680113691,0.07524851074623054,6.112851554438009,3.2692737745537093
1325.0,-30.064602276683157,5.1726306875915435,35.026656446771554,24.197364958841376,5.014704823110971,-26.55668057370014,-40.116087429318554,1.506783120127915,-0.48541003804649563,-5.037953076528299,40.05199201315062,48116.60391071163,15488.202015408426,15488.202015408426,63604.805926120054,88010.82811545228,88010.82811545228,15488.202015408426,103499.03013086072,103499.03013086072,103499.03013086072,128415.38416021255,104105.31615356216,64211.42191167918,44326.54915764776,24916.35402935183,0.0,69242.90318699958,21178.900924949055,1542.0990363190435,0.0,0.8865371159586756,2.8187086004493653,0.0014959080323721466,354131.64856024476,1556776.1950416435,4.396038030971991,1556776.1950416435,4.396038030971991,0.85,0.09607560653211474,4.564652377983593,1.2681324221054093,1.0,0.0,4.56465237798144,1.2846927410190128,1.2849906678983858,3.553108250898133,19385.817670877608,1976.8032580827917,2034.6934298245008,2034.6934298245008,7.612056828012824,5.1726306875915435,0.45897338695271106,4.7136573006388325,3.269466849424934,3.269466849424934,0.9341333855499812,0.0,0.0,0.0002318930903003828,1.0001096998457044,0.00023186765445446533,198.9755768422181,0.0,5.085657022054268e-06,14.412752000501795,0.03902720694921377,7.782601824811889e-05,0.00015406707205226392,0.000703262626812336,0.09607560653166784,0.08176785536632016,0.014307751165347693,0.09607557951073628,0.0817678553667005,0.014307751165414235,0.4300545686754265,0.4300545686754265,0.07525101066382348,0.0,4.566582815800473,4.2049253264662525,6.644317304206538,4.552543038481815,4.195760370574817,6.602132817552729,24916.35402935183,21178.900924949055,0.85,0.9185750885451307,0.6948958188648793,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518760777709554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.24688289781,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.94608272858,1542.0990363190435,0.4300545686754265,0.07525101066382348,6.112851554438009,3.269466849424934
1326.0,-30.065650933853227,5.172310874252998,35.02660752783162,24.196722485963278,5.014296549443072,-26.557665341482124,-40.11696382714433,1.5063109570716298,-0.48864947464562647,-5.0382218549313125,40.05188803010577,48115.58321411405,15488.37760062538,15488.37760062538,63603.96081473943,88009.74955628335,88009.74955628335,15488.37760062538,103498.12715690873,103498.12715690873,103498.12715690873,128414.16106363817,104104.52996394347,64210.692072747945,44326.4865457728,24916.033906729448,0.0,69242.52045250224,21178.62882072003,1542.0876538455286,0.0,0.886536122556778,2.818719921762214,0.0014959080323721466,354127.9374164127,1556771.706710238,4.396071425677038,1556771.706710238,4.396071425677038,0.85,0.09607543161048357,4.564652377983593,1.2681307352008302,1.0,0.0,4.564652377984319,1.2846950020617374,1.2849928967864526,3.5531019974842506,19385.671271739066,1976.788329525278,2034.6934298245008,2034.6934298245008,7.612143123675054,5.172310874252998,0.4588772402024821,4.713433634050516,3.2696590621990653,3.2696590621990653,0.9341883034854472,0.0,0.0,0.00023186765445446533,1.0001092091192387,0.00023184233515724054,198.97644331301103,0.0,5.061112113899676e-06,14.343191730791682,0.039032268061327674,7.781829236989603e-05,0.00015404936208456932,0.0007031817869661848,0.0960754316099075,0.08176721331105034,0.014308218298857166,0.09607514858924372,0.08176721331154062,0.014308218298942953,0.43005126839580726,0.43005126839580726,0.07525348093373323,0.0,4.563292201390425,4.202809961085222,6.634156748049918,4.549572380285667,4.193843501712195,6.5929954043259045,24916.033906729448,21178.62882072003,0.85,0.9185679608293483,0.6948849189728662,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451882391714535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.1773226281,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.922861757783,1542.0876538455286,0.43005126839580726,0.07525348093373323,6.112851554438009,3.2696590621990653
1327.0,-30.066694453514422,5.171990451078576,35.02655852764868,24.196139873843663,5.0139745478055255,-26.558636856973823,-40.11781560312954,1.5059169512652553,-0.4926104512974234,-5.038424595738492,40.051787825884205,48114.471762339796,15488.450780930703,15488.450780930703,63602.9225432705,88008.54973034355,88008.54973034355,15488.450780930703,103497.00051127427,103497.00051127427,103497.00051127427,128412.71009758407,104103.6597419376,64209.90858301363,44326.390176582194,24915.709586309804,0.0,69242.099762892,21178.353148363334,1542.0744999098,0.0,0.8865354521557149,2.818748487163262,0.0014959080323721466,354125.1381034469,1556767.381497477,4.396093962249905,1556767.381497477,4.396093962249905,0.8500000000000001,0.09607522388495927,4.564652377983593,1.2681288180639974,1.0,0.0,4.56465237798523,1.2846968972926969,1.2849947599275617,3.553096755820694,19385.50922463367,1976.7718053192143,2034.6934298245008,2034.6934298245008,7.61217908993132,5.171990451078576,0.45881021839675373,4.713180232681823,3.269850302987923,3.269850302987923,0.9342429437108352,0.0,0.0,0.00023184233515724054,1.0001086749918944,0.00023181714243116587,198.97730554546305,0.0,5.0379437089749385e-06,14.277532471234975,0.039037306005036645,7.781078422479216e-05,0.00015403155093244837,0.0007031004852483013,0.09607522388464744,0.08176654569115929,0.014308678193488142,0.09607523005436702,0.08176654569142469,0.014308678193534588,0.4300479697901631,0.4300479697901631,0.07525593695412366,0.0,4.5598830122333425,4.20061551325432,6.623650814760197,4.545814144441067,4.191456874881396,6.581236905353876,24915.709586309804,21178.353148363334,0.85,0.9185585469110278,0.6948730891625148,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518886774131132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.111663368545,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.899700249918,1542.0744999098,0.4300479697901631,0.07525593695412366,6.112851554438009,3.269850302987923
1328.0,-30.067733092792416,5.171668811125438,35.02650953993586,24.195524223055713,5.013595350485155,-26.55960969961996,-40.11867883438242,1.505471957312721,-0.4959500613038017,-5.038677207572509,40.05169018873923,48113.43824998968,15488.59679437656,15488.59679437656,63602.03504436625,88007.46058739233,88007.46058739233,15488.59679437656,103496.05738176889,103496.05738176889,103496.05738176889,128411.4811797574,104102.87172623206,64209.1746370106,44326.33009913495,24915.423797988507,0.0,69241.75389712346,21178.110228290232,1542.064725299366,0.0,0.8865345181596639,2.8187630229637386,0.0014959080323721466,354121.6502281363,1556763.1670986877,4.396125360016176,1556763.1670986877,4.396125360016176,0.85,0.09607503938084976,4.564652377983593,1.268127009174787,1.0,0.0,4.56465237798219,1.2846990307643973,1.2849968615271612,3.553090855270296,19385.36248545306,1976.7568420870596,2034.6934298245008,2034.6934298245008,7.612250851821203,5.171668811125438,0.4587187547730842,4.712950056352354,3.2700408267873944,3.2700408267873944,0.9342973790821126,0.0,0.0,0.00023181714243116587,1.0001081676307058,0.00023179207003213412,198.97816375193545,0.0,5.012780753682692e-06,14.206220655936749,0.03904231878579033,7.780317578831358e-05,0.0001540139666428523,0.0007030202190789814,0.09607503938033063,0.08176590402759203,0.014309135352738596,0.09607501529263854,0.08176590402803385,0.014309135352815902,0.4300446663157867,0.4300446663157867,0.07525835384831514,0.0,4.556556952005224,4.198485770539094,6.613336195707916,4.542727146268703,4.189492218732539,6.571590353499857,24915.423797988507,21178.110228290232,0.85,0.9185503177586103,0.6948616339423557,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451894932368837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.040351553245,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.876606708243,1542.064725299366,0.4300446663157867,0.07525835384831514,6.112851554438009,3.2700408267873944
1329.0,-30.068766987778805,5.171346474360428,35.0264605112615,24.19493783907967,5.013262641034727,-26.560573622426265,-40.11952561615033,1.505069275682405,-0.49971399216661894,-5.038890183683001,40.051591020230795,48112.3505715565,15488.680411801273,15488.680411801273,63601.03098335777,88006.29282459745,88006.29282459745,15488.680411801273,103494.97323639871,103494.97323639871,103494.97323639871,128410.08588949061,104102.02425181823,64208.405729132355,44326.24280298431,24915.112653091903,0.0,69241.35545607621,21177.845755128117,1542.0525785955479,0.0,0.8865337918049473,2.81878779424405,0.0014959080323721466,354118.70963420445,1556758.8866091215,4.3961497776189615,1556758.8866091215,4.3961497776189615,0.85,0.09607482523285665,4.564652377983593,1.2681251442385841,1.0,0.0,4.564652377984456,1.2847009660783506,1.2849987650775647,3.5530855027824475,19385.20467425692,1976.74074982353,2034.6934298245008,2034.6934298245008,7.61229194765583,5.171346474360428,0.45864425402638886,4.712702220334039,3.270230449486662,3.270230449486662,0.9343515569961891,0.0,0.0,0.00023179207003213412,1.0001076744307955,0.00023176711463998814,198.97901804478713,0.0,4.988859920192175e-06,14.138429013824624,0.03904730764571052,7.77957130042814e-05,0.00015399635702785272,0.0007029398373079983,0.0960748252325107,0.08176524141549045,0.014309583817020249,0.09607502410256688,0.08176524141578488,0.014309583817071776,0.43004136140890303,0.43004136140890303,0.075260744043989,0.0,4.553170807705158,4.19631647826435,6.602844474577978,4.53917619151639,4.187239242497867,6.56046759483587,24915.112653091903,21177.845755128117,0.85,0.9185411025597784,0.6948499239313265,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451901158122202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.97255991113,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.853576152926,1542.0525785955479,0.43004136140890303,0.075260744043989,6.112851554438009,3.270230449486662
1330.0,-30.069795397166484,5.171022839518357,35.0264113774299,24.19430884709584,5.0128669438533855,-26.561538906781454,-40.1203838531859,1.504610453468334,-0.502906699112998,-5.039152686132598,40.051489899982045,48111.343839090245,15488.83618104853,15488.83618104853,63600.180020138774,88005.21822991426,88005.21822991426,15488.83618104853,103494.0544109628,103494.0544109628,103494.0544109628,128408.8668330527,104101.23853398817,64207.686124053726,44326.16934437161,24914.812422089908,0.0,69240.98176646151,21177.59055877642,1542.042217471094,0.0,0.886532819993194,2.818799237078846,0.0014959080323721466,354115.0852488538,1556754.5218841897,4.396182446704249,1556754.5218841897,4.396182446704249,0.85,0.0960746269397588,4.564652377983593,1.2681234650267292,1.0,0.0,4.564652377984506,1.2847031637551802,1.2850009312018846,3.5530794246984954,19385.0583629718,1976.725830224572,2034.6934298245008,2034.6934298245008,7.612368504273635,5.171022839518357,0.45854539894842716,4.71247744056993,3.2704193259144265,3.2704193259144265,0.9344055216898361,0.0,0.0,0.00023176711463998814,1.0001071040104712,0.0002317422941108931,198.97986781139056,0.0,4.965599424130185e-06,14.072508767984944,0.039052273245134654,7.778814993896152e-05,0.00015397896470102662,0.0007028604473819928,0.09607462693920746,0.08176459846361095,0.014310028475596514,0.09607466326624577,0.08176459846408016,0.01431002847567863,0.43003805153684516,0.43003805153684516,0.07526309526024333,0.0,4.549894413588049,4.194221473873938,6.592669001400111,4.5362459870195835,4.185348307439767,6.551460518056558,24914.812422089908,21177.59055877642,0.85,0.9185337699955174,0.6948391344502007,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451907355488252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.90663966529,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.830606020272,1542.042217471094,0.43003805153684516,0.07526309526024333,6.112851554438009,3.2704193259144265
1331.0,-30.070819384404597,5.170698331176222,35.02636203239621,24.193705769162648,5.012506012749513,-26.562496733472354,-40.121229622140504,1.5041833618173082,-0.5063430428865558,-5.039383299718728,40.05138548066634,48110.30011144694,15488.9410010562,15488.9410010562,63599.241112503136,88004.1032358001,88004.1032358001,15488.9410010562,103493.0442368563,103493.0442368563,103493.0442368563,128407.523777639,104100.42634777764,64206.94378826332,44326.091732793684,24914.479540782704,0.0,69240.57127357638,21177.3076096653,1542.0292489046967,0.0,0.8865320227341343,2.818817625154889,0.0014959080323721466,354111.90117876674,1556750.0147690016,4.3962092479436485,1556750.0147690016,4.3962092479436485,0.85,0.09607440202893998,4.564652377983593,1.268121636356227,1.0,0.0,4.564652377984214,1.2847052127399714,1.2850029487728645,3.5530737578687583,19384.907122916302,1976.710408030908,2034.6934298245008,2034.6934298245008,7.612420020637789,5.170698331176222,0.4584598065955774,4.712238524580645,3.2706072735276686,3.2706072735276686,0.9344592210079053,0.0,0.0,0.0002317422941108931,1.000106644336547,0.00023171758274301518,198.98071393037307,0.0,4.938785598342371e-06,13.99651838570228,0.03905721203073299,7.778069741147651e-05,0.0001539615966994166,0.0007027811684921427,0.09607440202853405,0.08176393590660773,0.014310466121926328,0.09607439560457312,0.0817639359069532,0.014310466121986777,0.4300347407532513,0.4300347407532513,0.07526542748419039,0.0,4.54662000569175,4.192132666988243,6.582472477983231,4.53304025683218,4.183344232818854,6.54124193469238,24914.479540782704,21177.3076096653,0.85,0.9185256554457966,0.6948281798738829,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519135200227005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.830649283016,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.80771131928,1542.0292489046967,0.4300347407532513,0.07526542748419039,6.112851554438009,3.2706072735276686
1332.0,-30.07183836539539,5.170373247282367,35.026312716226826,24.1931335994974,5.0121816682029445,-26.56344639521586,-40.12206659009678,1.5037896980234722,-0.5099765549170456,-5.03959163508583,40.05128763133974,48109.23958288573,15489.010067262689,15489.010067262689,63598.24965014842,88002.96224098901,88002.96224098901,15489.010067262689,103491.9723082517,103491.9723082517,103491.9723082517,128406.15071138782,104099.60265633458,64206.19896460133,44326.00410192583,24914.178403136117,0.0,69240.18250506194,21177.051642665698,1542.0175907744863,0.0,0.8865313152422661,2.8188412218175345,0.0014959080323721466,354109.02472223755,1556745.7912472459,4.396233031531332,1556745.7912472459,4.396233031531332,0.85,0.09607417052425789,4.564652377983593,1.2681197609798982,1.0,0.0,4.564652377983697,1.2847071051452115,1.2850048098681552,3.5530685241035127,19384.75374043093,1976.694767370196,2034.6934298245008,2034.6934298245008,7.612453964919261,5.170373247282367,0.45838333140127485,4.711989915881092,3.2707944182436557,3.2707944182436557,0.9345126909267588,0.0,0.0,0.00023171758274301518,1.0001061238157498,0.0002316929945983459,198.98155591900792,0.0,4.917085622541618e-06,13.935020654282946,0.03906212911635554,7.777332308418827e-05,0.00015394425965882693,0.000702702030928588,0.09607417052392278,0.081763271451554,0.014310899072368783,0.09607439683049424,0.08176327145183919,0.014310899072418701,0.4300314282197411,0.4300314282197411,0.07526773645359502,0.0,4.543306914629568,4.190030065111898,6.57209501254232,4.52961508016881,4.181228332847411,6.530184264252796,24914.178403136117,21177.051642665698,0.85,0.9185164935909715,0.6948167645191954,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519196580993972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.76915155159,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.78487092837,1542.0175907744863,0.4300314282197411,0.07526773645359502,6.112851554438009,3.2707944182436557
1333.0,-30.072852619102505,5.17004720156791,35.02626340527765,24.19253090573477,5.011817163929959,-26.56439581791623,-40.12290726006029,1.5033603627439067,-0.5133007072200826,-5.039832124105006,40.051189151047794,48108.219627322294,15489.125485734805,15489.125485734805,63597.3451130571,88001.86549532604,88001.86549532604,15489.125485734805,103490.99098106085,103490.99098106085,103490.99098106085,128404.8793903988,104098.8026254566,64205.47421312697,44325.92045814404,24913.888409337953,0.0,69239.808867482,21176.80514793726,1542.0073240300017,0.0,0.8865304460825307,2.81885697680705,0.0014959080323721466,354105.7043476472,1556741.5404995454,4.396262249904896,1556741.5404995454,4.396262249904896,0.85,0.09607394814158393,4.564652377983593,1.2681180103356016,1.0,0.0,4.5646523779842045,1.2847091641571409,1.2850068377669592,3.553062829576937,19384.604763862735,1976.6795759880017,2034.6934298245008,2034.6934298245008,7.61251069015876,5.17004720156791,0.4582907365121702,4.71175646505574,3.270980848487636,3.270980848487636,0.9345659567107532,0.0,0.0,0.0002316929945983459,1.0001056323372737,0.0002316685229107981,198.98239400771413,0.0,4.892587283454413e-06,13.865592361309806,0.039067021703638995,7.7765916790073e-05,0.0001539270778082729,0.0007026236017535983,0.09607394814112363,0.08176262054353828,0.014311327597585362,0.09607419994877016,0.08176262054393,0.014311327597653925,0.43002811205686375,0.43002811205686375,0.07527000904453397,0.0,4.540051711593833,4.187967889421429,6.561877925768613,4.52653141688495,4.1792674410139625,6.520546065121437,24913.888409337953,21176.80514793726,0.85,0.918508386335612,0.694805783178815,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451925766216406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.69972325862,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.762096696373,1542.0073240300017,0.43002811205686375,0.07527000904453397,6.112851554438009,3.270980848487636
1334.0,-30.073862165705627,5.169720041255526,35.026213861004344,24.19191658208149,5.011426388689929,-26.565343630638207,-40.123747650627024,1.502907853622159,-0.5162618731769157,-5.0400865509001385,40.05108373314431,48107.2214434653,15489.259237486121,15489.259237486121,63596.48068095142,88000.83567503677,88000.83567503677,15489.259237486121,103490.0949125229,103490.0949125229,103490.0949125229,128403.6581020781,104098.05531366533,64204.7570338178,44325.886977608374,24913.563189555207,0.0,69239.45016716358,21176.528711121926,1541.9953698955114,0.0,0.8865295310026441,2.818866311798717,0.0014959080323721466,354102.1915641046,1556736.990310422,4.396293012009217,1556736.990310422,4.396293012009217,0.85,0.09607371706223233,4.564652377983593,1.268116322881542,1.0,0.0,4.564652377982096,1.2847113313325675,1.2850089740038404,3.5530568359266392,19384.465604301397,1976.6653856619128,2034.6934298245008,2034.6934298245008,7.612576425738067,5.169720041255526,0.4581902255088428,4.711529815746683,3.2711664467759123,3.2711664467759123,0.9346189847931178,0.0,0.0,0.0002316685229107981,1.0001051429485928,0.00023164416716003858,198.98322821307954,0.0,4.869434973669456e-06,13.799978715379238,0.03907189113861267,7.77585136091859e-05,0.0001539100093016122,0.000702545689954081,0.09607371706172713,0.08176196643639172,0.014311750625335413,0.0960736741421863,0.08176196643682165,0.014311750625410676,0.4300247940412801,0.4300247940412801,0.07527225534402922,0.0,4.536911356126154,4.185996799042584,6.5519142293447885,4.523824677723212,4.177634495328903,6.5115686736809835,24913.563189555207,21176.528711121926,0.85,0.9185006600631802,0.6947949662702533,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519318460452275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.63410961269,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.739383201595,1541.9953698955114,0.4300247940412801,0.07527225534402922,6.112851554438009,3.2711664467759123
1335.0,-30.074866910110888,5.1693922215292565,35.02616414350392,24.19133187448608,5.011080030924489,-26.566282678627854,-40.12457913542164,1.502495799441459,-0.5196154619318918,-5.040306412739153,40.05097959904687,48106.20503224047,15489.338367152392,15489.338367152392,63595.54339939286,87999.7382370903,87999.7382370903,15489.338367152392,103489.0766042427,103489.0766042427,103489.0766042427,128402.30867480597,104097.25856790214,64204.03978150411,44325.79865155337,24913.23207056328,0.0,69239.03072211664,21176.247259978787,1541.9822780833967,0.0,0.8865287875090002,2.818884869352234,0.0014959080323721466,354099.15602908906,1556732.4955445253,4.396318005956051,1556732.4955445253,4.396318005956051,0.85,0.09607346709785508,4.564652377983593,1.2681145628960802,1.0,0.0,4.564652377985215,1.2847133090438623,1.2850109208815463,3.5530513662856027,19384.317239466,1976.650256659104,2034.6934298245008,2034.6934298245008,7.612615315953717,5.1693922215292565,0.45810437656515823,4.711287844964098,3.2713511654176233,3.2713511654176233,0.9346717615478923,0.0,0.0,0.00023164416716003858,1.0001046436434522,0.00023161992960670842,198.98405845643936,0.0,4.84638591168329e-06,13.734657673710442,0.03907673752452435,7.775118952241963e-05,0.00015389297763761895,0.0007024679463285332,0.09607346709748787,0.08176129835166356,0.014312168745824324,0.09607341036736573,0.08176129835197606,0.014312168745879027,0.43002147869458973,0.43002147869458973,0.0752744891713262,0.0,4.5337591913920505,4.1840275682776,6.541860928628978,4.52069095080725,4.175737667250132,6.501224320226186,24913.23207056328,21176.247259978787,0.85,0.9184926873778273,0.6947844955442763,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519378977061483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.56878857102,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.716730197342,1541.9822780833967,0.43002147869458973,0.0752744891713262,6.112851554438009,3.2713511654176233
1336.0,-30.075866840585896,5.169063680456379,35.02611439531484,24.19073689905929,5.010731514197794,-26.56721760949618,-40.12539864107964,1.5020822831080678,-0.5231095350866894,-5.040532557450989,40.050879270192276,48105.15587439551,15489.424928745359,15489.424928745359,63594.58080314087,87998.60364859481,87998.60364859481,15489.424928745359,103488.02857734017,103488.02857734017,103488.02857734017,128400.95660122317,104096.4214780992,64203.286585843845,44325.705435839285,24912.928023882996,0.0,69238.63345972227,21175.988820300547,1541.9708860018736,0.0,0.8865279981752191,2.818904547830475,0.0014959080323721466,354096.033770537,1556728.1650345498,4.396344540937016,1556728.1650345498,4.396344540937016,0.85,0.09607322263265142,4.564652377983593,1.2681127380719408,1.0,0.0,4.564652377982905,1.2847152933564123,1.2850128745137983,3.553045878404783,19384.16136202483,1976.6343615837043,2034.6934298245008,2034.6934298245008,7.6126578587720575,5.169063680456379,0.4580144469161853,4.7110492335401934,3.2715351398689574,3.2715351398689574,0.9347243256768449,0.0,0.0,0.00023161992960670842,1.000104143104213,0.00023159581050008018,198.98488472801117,0.0,4.822886728691261e-06,13.668060989111034,0.03908156041125304,7.774397157728094e-05,0.00015387595802942748,0.0007023902577335296,0.09607322263225329,0.08176063854246084,0.014312584089792456,0.09607328572006484,0.08176063854279965,0.014312584089851765,0.4300181642817704,0.4300181642817704,0.0752767009424066,0.0,4.530586141961749,4.182033405508719,6.531811430341122,4.517423022364312,4.173631985840586,6.491177871625155,24912.928023882996,21175.988820300547,0.85,0.9184840547168701,0.6947733291469336,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519439206284543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.50219188642,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.694139745567,1541.9708860018736,0.4300181642817704,0.0752767009424066,6.112851554438009,3.2715351398689574
1337.0,-30.07686204567351,5.168734300741863,35.026064545522814,24.190144438203447,5.010367068210145,-26.56814987983357,-40.12622527135534,1.5016549023704278,-0.5262038740704043,-5.040769497884436,40.05077681443912,48104.16339177381,15489.525565741851,15489.525565741851,63593.68895751566,87997.55338891607,87997.55338891607,15489.525565741851,103487.07895465792,103487.07895465792,103487.07895465792,128399.6955104625,104095.65924697291,64202.58062340522,44325.64291507521,24912.616555804572,0.0,69238.25947087978,21175.724072433884,1541.9593301137386,0.0,0.8865271614991549,2.818917688299742,0.0014959080323721466,354092.7624844344,1556723.7427303141,4.3963726674553145,1556723.7427303141,4.3963726674553145,0.8499999999999999,0.0960729757581459,4.564652377983593,1.268111002813093,1.0,0.0,4.564652377984435,1.2847173422828393,1.2850148929269745,3.5530402118434647,19384.019424281563,1976.6198879618998,2034.6934298245008,2034.6934298245008,7.612707319292752,5.168734300741863,0.4579182710381762,4.710816029703687,3.271718350347855,3.271718350347855,0.9347766715279586,0.0,0.0,0.00023159581050008018,1.0001036517752722,0.00023157180767111212,198.98570710087395,0.0,4.799337652161275e-06,13.601322906225052,0.0390863597489052,7.773669150838009e-05,0.0001538591189917001,0.0007023133933799244,0.09607297575770835,0.08175998052655954,0.0143129952311488,0.09607292290120709,0.08175998052693191,0.014312995231213991,0.43001484779068583,0.43001484779068583,0.07527888859699387,0.0,4.527480196160354,4.1800995849462765,6.521869384672698,4.514565623814008,4.171919248684617,6.481644619070892,24912.616555804572,21175.724072433884,0.85,0.9184761350660741,0.6947627476396262,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519499147411319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.43545380353,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.67161224138,1541.9593301137386,0.43001484779068583,0.07527888859699387,6.112851554438009,3.271718350347855
1338.0,-30.07785242026785,5.16840432270126,35.026014607904685,24.189564096182607,5.010024779291398,-26.569075586134034,-40.12703953832386,1.5012479451575764,-0.5295341664443072,-5.040988740072199,40.05067455676137,48103.1365626403,15489.59736487232,15489.59736487232,63592.733927512614,87996.45734349405,87996.45734349405,15489.59736487232,103486.05470836637,103486.05470836637,103486.05470836637,128398.35439501455,104094.85918710812,64201.84823900296,44325.56772011684,24912.299686648188,0.0,69237.86740676503,21175.45473365096,1541.9470560671682,0.0,0.886526414344739,2.8189360141519155,0.0014959080323721466,354089.7355678972,1556719.328985086,4.396397784557024,1556719.328985086,4.396397784557024,0.85,0.09607271586264442,4.564652377983593,1.2681092071114106,1.0,0.0,4.564652377983156,1.284719295441671,1.2850168156996702,3.5530348101561904,19383.870442315627,1976.604696029289,2034.6934298245008,2034.6934298245008,7.612742606736751,5.16840432270126,0.4578290880928364,4.710575234608424,3.27190076026807,3.27190076026807,0.93482878864802,0.0,0.0,0.00023157180767111212,1.0001031494869481,0.00023154792362158665,198.98652548808872,0.0,4.77621989463265e-06,13.53580718138893,0.03909113596879984,7.772952093837126e-05,0.00015384228673274086,0.0007022365599690392,0.096072715862271,0.08175931459994673,0.014313401262324261,0.09607270175604961,0.08175931460026452,0.014313401262379895,0.4300115319683077,0.4300115319683077,0.07528105677751337,0.0,4.524366448346598,4.178166277193668,6.511872807966313,4.511454573627873,4.17002125824672,6.471464432489995,24912.299686648188,21175.45473365096,0.85,0.9184675425358227,0.6947518513249338,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519558805742774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.3699380787,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.649146071439,1541.9470560671682,0.4300115319683077,0.07528105677751337,6.112851554438009,3.27190076026807
