time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1339.0,-30.07883769482156,5.1680736427078005,35.02596461649703,24.188969539850973,5.009672152098577,-26.569997735749812,-40.12785324649883,1.5008321930268544,-0.532896595493412,-5.041217529881339,40.05057311480966,48102.132085096106,15489.681599215219,15489.681599215219,63591.813684311324,87995.34348205596,87995.34348205596,15489.681599215219,103485.02508127119,103485.02508127119,103485.02508127119,128397.01811896355,104094.03423376275,64201.13104484539,44325.44798768596,24911.993037692366,0.0,69237.44102537833,21175.19408203851,1541.9355922391499,0.0,0.8865256155419766,2.8189536489067364,0.0014959080323721466,354086.57685598655,1556714.9504583639,4.396424637953752,1556714.9504583639,4.396424637953752,0.85,0.09607245754022826,4.564652377983593,1.2681074185529724,1.0,0.0,4.564652377982889,1.2847212895006017,1.2850187795344483,3.5530292953718927,19383.71682484698,1976.5890314069513,2034.6934298245008,2034.6934298245008,7.612784005770961,5.1680736427078005,0.45773434475994,4.71033929794786,3.2720824407270577,3.2720824407270577,0.9348806973505879,0.0,0.0,0.00023154792362158665,1.0001026191109779,0.0002315241648176232,198.9873396668283,0.0,4.7526040296571e-06,13.468879820048222,0.039095888572829494,7.772235590007331e-05,0.00015382556772151334,0.0007021602434946821,0.09607245753982754,0.08175865412040323,0.014313803419424308,0.09607250193268377,0.08175865412074425,0.014313803419484017,0.43000821542279155,0.43000821542279155,0.0752831994425319,0.0,4.5212522160246635,4.176222296844912,6.501935912166232,4.508320934387939,4.168016660584044,6.461747712546696,24911.993037692366,21175.19408203851,0.85,0.9184599075665195,0.6947416220577061,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451961817497152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.30301071736,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.626743498877,1541.9355922391499,0.43000821542279155,0.0752831994425319,6.112851554438009,3.2720824407270577
1340.0,-30.079818725148048,5.16774236760453,35.02591455402726,24.188394646067195,5.009327634298837,-26.570915253786588,-40.12866244940085,1.500424162937538,-0.5360500695254018,-5.041439141521024,40.050471062180385,48101.12724209579,15489.753012392417,15489.753012392417,63590.880254488206,87994.28270097375,87994.28270097375,15489.753012392417,103484.03571336617,103484.03571336617,103484.03571336617,128395.71624121026,104093.26414166286,64200.415534249274,44325.387341570655,24911.680527844095,0.0,69237.06786941475,21174.92844866748,1541.92363651857,0.0,0.886524855550884,2.818969365566394,0.0014959080323721466,354083.5172682166,1556710.5455824325,4.396450186646875,1556710.5455824325,4.396450186646875,0.85,0.09607218935003149,4.564652377983593,1.2681056404346598,1.0,0.0,4.564652377984057,1.2847232471858159,1.2850207071479072,3.5530238811996715,19383.57342328412,1976.5744085170902,2034.6934298245008,2034.6934298245008,7.612819103528762,5.16774236760453,0.4576417823384711,4.710100585266059,3.2722633594668666,3.2722633594668666,0.9349323884191048,0.0,0.0,0.0002315241648176232,1.0001021778633954,0.00023150051059007618,198.98815034420778,0.0,4.727701194355866e-06,13.398305184804524,0.03910061627402385,7.771523113813729e-05,0.0001538089336794859,0.000702084314875186,0.0960721893496543,0.08175798896774296,0.01431420038191134,0.09607221028849075,0.08175798896806395,0.014314200381967542,0.4300048963624223,0.4300048963624223,0.07528531865140682,0.0,4.518171643546509,4.174317869453148,6.491999985965833,4.505389071995637,4.16628393597199,6.451829676111856,24911.680527844095,21174.92844866748,0.85,0.9184513759944949,0.6947308533171479,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451967723893225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.232436082115,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.604410084641,1541.92363651857,0.4300048963624223,0.07528531865140682,6.112851554438009,3.2722633594668666
1341.0,-30.080795059693937,5.167410469483195,35.02586442678175,24.1878097987734,5.008979095779187,-26.57182894712242,-40.1294672867283,1.5000129832076334,-0.5392890460532271,-5.041664233621292,40.05036905053032,48100.12483982036,15489.827774560252,15489.827774560252,63589.952614380614,87993.1946752248,87993.1946752248,15489.827774560252,103483.02244978506,103483.02244978506,103483.02244978506,128394.39334218358,104092.46281144164,64199.698330079766,44325.29386817986,24911.370892398532,0.0,69236.6647605784,21174.665258538753,1541.9119286142022,0.0,0.886524077658019,2.8189858050474945,0.0014959080323721466,354080.40965017263,1556706.14248469,4.396476337176343,1556706.14248469,4.396476337176343,0.85,0.09607191815510178,4.564652377983593,1.2681039128685372,1.0,0.0,4.564652377983542,1.284725219393926,1.2850226494218902,3.5530184268796283,19383.424204760642,1976.5591924623234,2034.6934298245008,2034.6934298245008,7.612855847230165,5.167410469483195,0.45754650060517665,4.709863968878018,3.2724435475485594,3.2724435475485594,0.9349838707281598,0.0,0.0,0.00023150051059007618,1.0001016895714903,0.00023147697179600436,198.98895714700524,0.0,4.706910987400701e-06,13.339385738293586,0.039105323185011254,7.770814541258832e-05,0.00015379236517748784,0.0007020086854231409,0.09607191815471365,0.08175732533123783,0.014314592823475811,0.0960719567710289,0.08175732533156814,0.014314592823533643,0.43000157639372966,0.43000157639372966,0.07528741252959205,0.0,4.515105613229366,4.172421954187826,6.482114748619267,4.502375187568077,4.1644155389292905,6.442140448971202,24911.370892398532,21174.665258538753,0.85,0.9184433252854652,0.6947204202592866,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519736048921617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.1735166356,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.582128853941,1541.9119286142022,0.43000157639372966,0.07528741252959205,6.112851554438009,3.2724435475485594
1342.0,-30.081766721988867,5.16707796966838,35.02581421132643,24.187230225093685,5.008630090504503,-26.572738481432957,-40.130271460488416,1.4996018499485286,-0.5424056130113399,-5.0418888989251744,40.050266226767114,48099.14228312125,15489.899977777786,15489.899977777786,63589.042260899034,87992.13290179019,87992.13290179019,15489.899977777786,103482.03287956797,103482.03287956797,103482.03287956797,128393.09002341275,104091.68538224923,64198.99862797462,44325.20750474956,24911.057143844773,0.0,69236.26464859434,21174.398572268055,1541.8999824280338,0.0,0.8865233048807598,2.8190006793180165,0.0014959080323721466,354077.3079458171,1556701.7043434817,4.396502315764604,1556701.7043434817,4.396502315764604,0.85,0.09607164062411336,4.564652377983593,1.2681021847529337,1.0,0.0,4.564652377982244,1.2847271911522116,1.2850245913941594,3.553012973820356,19383.279436931938,1976.5444302521187,2034.6934298245008,2034.6934298245008,7.612891333272673,5.16707796966838,0.4574503041265494,4.709627665541831,3.2726229955612975,3.2726229955612975,0.9350351415889422,0.0,0.0,0.00023147697179600436,1.000101203718962,0.00023145354783619636,198.98976009458158,0.0,4.683960084848329e-06,13.274342880460164,0.039110007145096104,7.770106612558697e-05,0.0001537759056704174,0.0007019335534950514,0.09607164062372994,0.08175666011425477,0.01431498050947518,0.09607163561059574,0.08175666011458106,0.014314980509532303,0.4299982549451624,0.4299982549451624,0.07528948259439852,0.0,4.512074144173027,4.170557621002331,6.472282560855945,4.499483285913811,4.162678340944126,6.4325213055414565,24911.057143844773,21174.398572268055,0.85,0.9184354844046319,0.6947102436453838,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451979457786407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.10847377777,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.559908994366,1541.8999824280338,0.4299982549451624,0.07528948259439852,6.112851554438009,3.2726229955612975
1343.0,-30.082733765644235,5.1667449546040425,35.02576392462811,24.18665987150746,5.008288754409882,-26.57364309135729,-40.13106351541353,1.4991980801228049,-0.545501208362623,-5.04210789604377,40.050163720776304,48098.12547136721,15489.961807720567,15489.961807720567,63588.08727908778,87991.07825794854,87991.07825794854,15489.961807720567,103481.0400656691,103481.0400656691,103481.0400656691,128391.7839672285,104090.91648882347,64198.26609416224,44325.16710517914,24910.743901559403,0.0,69235.91100673855,21174.132316325493,1541.8879400149365,0.0,0.8865225598496161,2.8190159405032857,0.0014959080323721466,354074.2845163235,1556697.279927675,4.396527361635912,1556697.279927675,4.396527361635912,0.85,0.09607135610803386,4.564652377983593,1.2681003846554084,1.0,0.0,4.564652377982822,1.284729128235281,1.2850264988306321,3.5530076166745377,19383.13625857841,1976.529830123275,2034.6934298245008,2034.6934298245008,7.612921721114824,5.1667449546040425,0.457355663097883,4.7093892915061595,3.2728017088996335,3.2728017088996335,0.9350862025427524,0.0,0.0,0.00023145354783619636,1.0001007234393178,0.00023143023738672464,198.99055923115748,0.0,4.661128142658666e-06,13.20963715629466,0.03911466827323876,7.769409410573218e-05,0.00015375945373046417,0.0007018584561082215,0.09607135610766693,0.0817559925663001,0.014315363541366822,0.09607132463981856,0.08175599256661235,0.014315363541421496,0.4299949329647315,0.4299949329647315,0.07529153023668514,0.0,4.509071409328783,4.168725340579726,6.462461234523403,4.496606687681151,4.160984925534422,6.422754487428335,24910.743901559403,21174.132316325493,0.85,0.9184263824144513,0.6946991058828698,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519852827163675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.043768053605,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.537750191068,1541.8879400149365,0.4299949329647315,0.07529153023668514,6.112851554438009,3.2728017088996335
1344.0,-30.08369643050435,5.166411457378187,35.02571359538993,24.18608368551361,5.007950326740833,-26.574543468876904,-40.13185867862774,1.4987973651131667,-0.5487542732571455,-5.042325389992903,40.05006190833094,48097.144790053084,15490.019667102646,15490.019667102646,63587.164457155726,87989.98368581712,87989.98368581712,15490.019667102646,103480.00335291977,103480.00335291977,103480.00335291977,128390.43862635741,104090.1069988202,64197.569097894026,44325.0421121402,24910.43527343764,0.0,69235.47738557785,21173.869982421995,1541.8761285165758,0.0,0.8865218199635576,2.8190334576063623,0.0014959080323721466,354071.2818593333,1556692.8854564363,4.3965522345720345,1556692.8854564363,4.3965522345720345,0.85,0.09607106738645409,4.564652377983593,1.2680986230215057,1.0,0.0,4.56465237798471,1.284731050800078,1.2850283918912193,3.553002299696044,19382.985520593174,1976.514459126529,2034.6934298245008,2034.6934298245008,7.61295015752752,5.166411457378187,0.45726070000405006,4.709150757374137,3.272979712638006,3.272979712638006,0.9351370607537159,0.0,0.0,0.00023143023738672464,1.0001002681312605,0.00023140703463580116,198.99135475485414,0.0,4.638559376307668e-06,13.14567727245593,0.039119306832615074,7.768709530712371e-05,0.00015374314207960093,0.0007017839990923197,0.09607106738609186,0.0817553253040338,0.014315742082058061,0.09607110548711105,0.08175532530434206,0.014315742082112034,0.42999161126045515,0.42999161126045515,0.07529355404509082,0.0,4.506061434131993,4.166882106572871,6.452655395966076,4.4935711167357795,4.159100713041482,6.413013565589154,24910.43527343764,21173.869982421995,0.85,0.918418805766786,0.6946892923435233,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519910800027935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.979808169766,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.515651525773,1541.8761285165758,0.42999161126045515,0.07529355404509082,6.112851554438009,3.272979712638006
1345.0,-30.084654171017572,5.166077404650388,35.025663191541476,24.185508966352813,5.007602110520303,-26.57544039271745,-40.132645739335544,1.49838833222044,-0.5517556953200256,-5.042549863025032,40.04995907669314,48096.150147246866,15490.086327335825,15490.086327335825,63586.23647458269,87988.94077615313,87988.94077615313,15490.086327335825,103479.02710348896,103479.02710348896,103479.02710348896,128389.15148815967,104089.34242698742,64196.851225668,44324.99022368825,24910.12438467071,0.0,69235.11460835896,21173.605726970105,1541.8643581490896,0.0,0.886521048179071,2.8190468368789148,0.0014959080323721466,354068.18287214823,1556688.4470039075,4.396578179875648,1556688.4470039075,4.396578179875648,0.85,0.09607077588444823,4.564652377983593,1.2680968613876034,1.0,0.0,4.564652377983428,1.2847330120569727,1.2850303237911398,3.5529968757284247,19382.8431469787,1976.499941058231,2034.6934298245008,2034.6934298245008,7.6129829193343905,5.166077404650388,0.45716147230689863,4.70891593234349,3.273157015899213,3.273157015899213,0.9351877188283465,0.0,0.0,0.00023140703463580116,1.0000997559861844,0.0002313839527014122,198.9921462147593,0.0,4.617146840303122e-06,13.084994145419047,0.039123923979455376,7.768016839846007e-05,0.0001537268662373411,0.0007017097055302447,0.09607077588405943,0.08175465962124678,0.014316116262812656,0.09607074441771744,0.08175465962157764,0.014316116262870595,0.4299882878910647,0.4299882878910647,0.07529555317843258,0.0,4.503100596509853,4.165081094685945,6.442939873594298,4.490794167705019,4.15745548097965,6.403645737929423,24910.12438467071,21173.605726970105,0.85,0.9184102147338071,0.6946785662060575,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519968510829002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.91912504273,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.493608347553,1541.8643581490896,0.4299882878910647,0.07529555317843258,6.112851554438009,3.273157015899213
1346.0,-30.085607305043258,5.165742950606422,35.02561271886856,24.18493725070732,5.007267711110343,-26.576331788297445,-40.133431961853034,1.4979921943645655,-0.5549836356757964,-5.042763186665757,40.04985626435948,48095.174074060356,15490.134485275934,15490.134485275934,63585.30855933629,87987.84818326145,87987.84818326145,15490.134485275934,103477.98266853738,103477.98266853738,103477.98266853738,128387.79248033004,104088.53240463445,64196.156255553724,44324.86238786747,24909.80981179266,0.0,69234.67219966013,21173.33834002376,1541.852118858162,0.0,0.8865203331746077,2.819064511971506,0.0014959080323721466,354065.237828842,1556684.0093941519,4.39660221641602,1556684.0093941519,4.39660221641602,0.85,0.09607047431046341,4.564652377983593,1.2680951140401886,1.0,0.0,4.564652377984754,1.2847349127504641,1.2850321952687773,3.5529916192681466,19382.692309862745,1976.4845599529651,2034.6934298245008,2034.6934298245008,7.613006587735437,5.165742950606422,0.4570664015479915,4.70867654905843,3.2733335957552905,3.2733335957552905,0.9352381702157972,0.0,0.0,0.0002313839527014122,1.000099276938805,0.00023136098389117254,198.9929338734634,0.0,4.59312366284956e-06,13.016912460515654,0.039128517103118224,7.767324943680685e-05,0.00015371070326460534,0.0007016359271783112,0.09607047431012211,0.08175398873294042,0.014316485577181702,0.09607050667375663,0.08175398873323084,0.014316485577232568,0.42998496452223556,0.42998496452223556,0.0752975315136794,0.0,4.500124697526132,4.163264064300336,6.433216025848878,4.487779550989956,4.155595334794214,6.3939103055250825,24909.80981179266,21173.33834002376,0.85,0.9184026808990717,0.6946689071533794,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520025926855253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.85104335783,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.471631731587,1541.852118858162,0.42998496452223556,0.0752975315136794,6.112851554438009,3.2733335957552905
1347.0,-30.08655544487809,5.1654081021593505,35.02556222074826,24.184375802893214,5.00693444726309,-26.57721857490051,-40.13421367909757,1.4975975772855399,-0.5580308729700505,-5.042976961606182,40.04975457781558,48094.20134644354,15490.181813648607,15490.181813648607,63584.38316009214,87986.79742668409,87986.79742668409,15490.181813648607,103476.9792403327,103476.9792403327,103476.9792403327,128386.4824820217,104087.76245456535,64195.46274619336,44324.777453746654,24909.503241689006,0.0,69234.28069543566,21173.077755435654,1541.840357928677,0.0,0.8865196117815376,2.819079749180746,0.0014959080323721466,354062.2865743946,1556679.6203853963,4.396626467750925,1556679.6203853963,4.396626467750925,0.85,0.09607016987117253,4.564652377983593,1.268093389221467,1.0,0.0,4.564652377984876,1.2847368061020146,1.2850340595480294,3.5529863831278266,19382.548934747945,1976.4699397600552,2034.6934298245008,2034.6934298245008,7.61302984842522,5.1654081021593505,0.4569701877811658,4.708437914378185,3.2735094977931114,3.2735094977931114,0.935288427940889,0.0,0.0,0.00023136098389117254,1.0000987574954028,0.0002313381375161203,198.99371741049,0.0,4.570630937171633e-06,12.953168075944408,0.0391330877340554,7.766637068759927e-05,0.00015369461320357327,0.0007015624816429592,0.0960701698708266,0.08175331916689076,0.014316850703935843,0.09607021495473678,0.08175331916718513,0.014316850703987406,0.42998163898139197,0.42998163898139197,0.0752994862283627,0.0,4.497177356633927,4.161477501429317,6.423510984960444,4.48494608863615,4.153929798661011,6.384279657078707,24909.503241689006,21173.077755435654,0.85,0.918394508058838,0.6946587855517966,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520083067155714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.78729897326,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.44971547424,1541.840357928677,0.42998163898139197,0.0752994862283627,6.112851554438009,3.2735094977931114
1348.0,-30.087500118038374,5.165072806664961,35.02551166593851,24.183810199052118,5.006593599714105,-26.57810299925958,-40.13499120539052,1.4971964809350882,-0.560977344991727,-5.043195948969842,40.04965193038994,48093.22600733996,15490.235459326743,15490.235459326743,63583.461466666704,87985.76260083959,87985.76260083959,15490.235459326743,103475.99806016633,103475.99806016633,103475.99806016633,128385.19203143046,104087.00337168748,64194.762039641006,44324.712591162745,24909.193971264125,0.0,69233.90656242687,21172.814875574506,1541.8285683630677,0.0,0.8865188672872822,2.819093047081001,0.0014959080323721466,354059.26338023384,1556675.1899124153,4.396651495714885,1556675.1899124153,4.396651495714885,0.85,0.09606986196038914,4.564652377983593,1.268091634181328,1.0,0.0,4.564652377982417,1.2847387295147876,1.2850359540526775,3.5529810638677817,19382.4075832511,1976.4555259187491,2034.6934298245008,2034.6934298245008,7.6130562139097435,5.165072806664961,0.4568706084017258,4.708202198263235,3.2736847234292554,3.2736847234292554,0.9353384924083586,0.0,0.0,0.0002313381375161203,1.000098397154686,0.00023131537674121386,198.99449808809646,0.0,4.5462851009978545e-06,12.88417197622792,0.039137634019156396,7.765952937551296e-05,0.00015367860814060735,0.000701489424094232,0.09606986196002502,0.08175265053752111,0.01431721142250392,0.09606985285211028,0.08175265053783096,0.014317211422558181,0.42997831233994577,0.42997831233994577,0.07530141670497935,0.0,4.4942758544945605,4.1597314164828845,6.413883959659813,4.48221860397814,4.152335836429302,6.374954568306293,24909.193971264125,21172.814875574506,0.85,0.9183861582234238,0.6946484518243273,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452013990848113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.71830287354,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.427867496046,1541.8285683630677,0.42997831233994577,0.07530141670497935,6.112851554438009,3.2736847234292554
1349.0,-30.08843949289823,5.164737132099817,35.025461036276184,24.183238518331223,5.006257373353906,-26.578982192448716,-40.135760384704895,1.49680007290427,-0.5641226805443011,-5.043410555966194,40.04954864055282,48092.23735574148,15490.28094781727,15490.28094781727,63582.518303558754,87984.6786613739,87984.6786613739,15490.28094781727,103474.95960919117,103474.95960919117,103474.95960919117,128383.83947114917,104086.19486971668,64194.047143015814,44324.608585223184,24908.879861958012,0.0,69233.4884471812,21172.54788266431,1541.816399705489,0.0,0.8865181474552213,2.819109484228039,0.0014959080323721466,354056.30067817116,1556670.7317212604,4.396675694626989,1556670.7317212604,4.396675694626989,0.85,0.09606954666855452,4.564652377983593,1.268089849469252,1.0,0.0,4.564652377983944,1.2847406308254399,1.2850378265599836,3.5529758057475185,19382.257029250868,1976.4401736832526,2034.6934298245008,2034.6934298245008,7.613078570344306,5.164737132099817,0.4567721074543796,4.707965024645437,3.2738592561253803,3.2738592561253803,0.9353883588929658,0.0,0.0,0.00023131537674121386,1.00009784601206,0.00023129274566843178,198.9952743925526,0.0,4.529268978604149e-06,12.835948285364157,0.039142163288135,7.7652762055177e-05,0.00015366261468603687,0.0007014164195337947,0.09606954666820766,0.08175197905674703,0.014317567611460635,0.09606957677386309,0.08175197905704219,0.014317567611512325,0.42997498608263635,0.42997498608263635,0.07530332605406106,0.0,4.491366758785773,4.157969637739086,6.404297242567566,4.479287875421903,4.150519522981369,6.365537611727007,24908.879861958012,21172.54788266431,0.85,0.9183780816138766,0.6946383669866852,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520196542400956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.67007918267,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.40605736224,1541.816399705489,0.42997498608263635,0.07530332605406106,6.112851554438009,3.2738592561253803
1350.0,-30.08937422448965,5.164401361049434,35.02541044405905,24.182703962456458,5.0059520351986855,-26.5798541170148,-40.13652467457575,1.4964319277238438,-0.5672233708517638,-5.0436035118311215,40.04944847189413,48091.24846806906,15490.292526046029,15490.292526046029,63581.54099411509,87983.6231802213,87983.6231802213,15490.292526046029,103473.91570626733,103473.91570626733,103473.91570626733,128382.49196697159,104085.42687512102,64193.34426451529,44324.536234006366,24908.576260704256,0.0,69233.11249471063,21172.289821598617,1541.8043411784931,0.0,0.8865175267110759,2.819127864944455,0.0014959080323721466,354053.6368918829,1556666.4082554812,4.396696562478298,1556666.4082554812,4.396696562478298,0.85,0.09606922008770116,4.564652377983593,1.2680880554160106,1.0,0.0,4.564652377984114,1.2847423996656486,1.2850395667327612,3.5529709139914223,19382.114018271663,1976.4255906218395,2034.6934298245008,2034.6934298245008,7.613084260748863,5.164401361049434,0.45668282257944615,4.707718538469988,3.27403311564267,3.27403311564267,0.9354380330407628,0.0,0.0,0.00023129274566843178,1.0000973630897374,0.00023127022848442227,198.99604686509562,0.0,4.503476538067582e-06,12.762852508883526,0.03914666676467307,7.764603829270024e-05,0.00015364670737573154,0.0007013438081919822,0.09606922008742444,0.08175130129603553,0.01431791879138891,0.09606938451953143,0.081751301296271,0.014317918791430155,0.42997165801648934,0.42997165801648934,0.07530521452846262,0.0,4.488449668740827,4.1562214861288,6.394579064473874,4.476380140979359,4.1488665576000585,6.35533577356648,24908.576260704256,21172.289821598617,0.85,0.9183689524138132,0.6946278555906786,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520252859101885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.59698340619,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.384321881947,1541.8043411784931,0.42997165801648934,0.07530521452846262,6.112851554438009,3.27403311564267
1351.0,-30.09030407258695,5.164065187331962,35.02535987767416,24.182142654340737,5.005615524726805,-26.5807247632608,-40.137288719974435,1.4960362154003284,-0.5701368682426846,-5.0438216089179075,40.04934803987028,48090.28244342658,15490.340846096531,15490.340846096531,63580.62328952311,87982.58827992792,87982.58827992792,15490.340846096531,103472.92912602445,103472.92912602445,103472.92912602445,128381.21191143332,104084.66292408953,64192.647637079746,44324.461430010866,24908.28278540886,0.0,69232.74421541972,21172.040367597532,1541.793450326773,0.0,0.8865167787084866,2.8191408341486595,0.0014959080323721466,354050.6260459795,1556662.0734314797,4.396721708463582,1556662.0734314797,4.396721708463582,0.85,0.09606890070310828,4.564652377983593,1.2680863481806597,1.0,0.0,4.564652377983039,1.2847442972295096,1.2850414358052078,3.552965666262968,19381.971760258784,1976.4110843416238,2034.6934298245008,2034.6934298245008,7.613108008823043,5.164065187331962,0.45658109688881066,4.707484090443152,3.2742063865959707,3.2742063865959707,0.9354875390274202,0.0,0.0,0.00023127022848442227,1.0000968551327531,0.00023124783094505722,198.99681530711948,0.0,4.480830604425829e-06,12.6986739329428,0.0391511475952775,7.763931721894453e-05,0.00015363091126547774,0.0007012717044397493,0.09606890070273788,0.08175063463480932,0.014318266067928569,0.09606906681246834,0.0817506346351245,0.014318266067983778,0.4299683281554659,0.4299683281554659,0.07530707193667455,0.0,4.485586290007063,4.154512288716205,6.385001085003921,4.473684740675196,4.14726595363112,6.346269737886416,24908.28278540886,21172.040367597532,0.85,0.9183605822656709,0.6946175973292673,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520308897847285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.532804830254,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.362648109302,1541.793450326773,0.4299683281554659,0.07530707193667455,6.112851554438009,3.2742063865959707
1352.0,-30.091229967031584,5.1637285236030435,35.02530916283536,24.18156290603804,5.005262488435167,-26.581593503029023,-40.138056222908176,1.495626024432634,-0.5730232981730978,-5.044047708378568,40.04924258310088,48089.352052174145,15490.39964747032,15490.39964747032,63579.75169964446,87981.54442473302,87981.54442473302,15490.39964747032,103471.94407220333,103471.94407220333,103471.94407220333,128379.90707101845,104083.88062918525,64191.97754498507,44324.336760222424,24907.96299881512,0.0,69232.29975903755,21171.76854899285,1541.7812378022813,0.0,0.8865160081131134,2.8191525107710693,0.0014959080323721466,354047.50474794424,1556657.5217403825,4.396747613992106,1556657.5217403825,4.396747613992106,0.85,0.09606857335623044,4.564652377983593,1.2680846513854345,1.0,0.0,4.564652377983231,1.284746262280455,1.2850433725339818,3.5529602319147644,19381.826086368732,1976.3962297388744,2034.6934298245008,2034.6934298245008,7.61313690820067,5.1637285236030435,0.4564746921534475,4.707253831449596,3.274378976459616,3.274378976459616,0.935536850417033,0.0,0.0,0.00023124783094505722,1.0000964440246078,0.00023122553062429173,198.9975804869861,0.0,4.457039004361737e-06,12.631248538361161,0.03915560463428186,7.763256627184263e-05,0.0001536152646732146,0.0007012002831851679,0.09606857335584475,0.08174996488483831,0.014318608471006435,0.0960686202501158,0.08174996488516652,0.014318608471063926,0.42996499805632815,0.42996499805632815,0.07530890651853256,0.0,4.482766447279118,4.1528212748331725,6.375613981854826,4.471024410205473,4.145632648691162,6.337630517637876,24907.96299881512,21171.76854899285,0.85,0.9183538885886107,0.694608617936263,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520364644228905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.46537943567,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.341041011603,1541.7812378022813,0.42996499805632815,0.07530890651853256,6.112851554438009,3.274378976459616
1353.0,-30.092151249432206,5.16339166840205,35.02525833858519,24.181015218514972,5.004938672514666,-26.58245516913039,-40.13881132761014,1.495242592213037,-0.5759277487048848,-5.0442510204908695,40.049137966621515,48088.38592430226,15490.422624119212,15490.422624119212,63578.80854842147,87980.51376288771,87980.51376288771,15490.422624119212,103470.93638700692,103470.93638700692,103470.93638700692,128378.57578125225,104083.12282451848,64191.28280780755,44324.26668523436,24907.639394245332,0.0,69231.9060794797,21171.49348510853,1541.7682857924901,0.0,0.8865153506725453,2.8191670912891995,0.0014959080323721466,354044.69804718764,1556653.0063275525,4.396769715557439,1556653.0063275525,4.396769715557439,0.85,0.09606823225284972,4.564652377983593,1.2680828809598466,1.0,0.0,4.564652377984344,1.284748101963214,1.2850451839903994,3.552955144287336,19381.684972892082,1976.3818401688736,2034.6934298245008,2034.6934298245008,7.61314820063842,5.16339166840205,0.4563779397152121,4.707013728686838,3.274550858213612,3.274550858213612,0.9355859594896033,0.0,0.0,0.00023122553062429173,1.0000959643231389,0.00023120334335193955,198.99834186051413,0.0,4.437709876414859e-06,12.57646978975971,0.03916004234415828,7.762592490908437e-05,0.00015359960571520735,0.0007011288054852634,0.0960682322525484,0.08174928553684867,0.014318946715699728,0.09606823882215652,0.08174928553710507,0.014318946715744638,0.42996166773036826,0.42996166773036826,0.07531072803381793,0.0,4.4799616762903725,4.151153801753821,6.366194086837197,4.468323271786005,4.144102146519231,6.328123748167457,24907.639394245332,21171.49348510853,0.85,0.918345487634439,0.694598612799939,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520420153986904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.41060068707,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.31948212381,1541.7682857924901,0.42996166773036826,0.07531072803381793,6.112851554438009,3.274550858213612
1354.0,-30.093068158385208,5.163054529980054,35.025207476741556,24.180458101350837,5.004607697364843,-26.5833136146272,-40.13956587351856,1.4948531536065057,-0.5788479706708927,-5.044462422542167,40.04903522314837,48087.43882383042,15490.456610639441,15490.456610639441,63577.89543446986,87979.47257032395,87979.47257032395,15490.456610639441,103469.9291809634,103469.9291809634,103469.9291809634,128377.26077879027,104082.34920319862,64190.60188700674,44324.163684657644,24907.331597826866,0.0,69231.49528248451,21171.231858152834,1541.7564306384513,0.0,0.886514645179486,2.8191809347687498,0.0014959080323721466,354041.7796842552,1556648.5717662703,4.396793432556279,1556648.5717662703,4.396793432556279,0.85,0.09606789505525132,4.564652377983593,1.268081207242795,1.0,0.0,4.564652377984135,1.2847499695147082,1.28504702346716,3.5529499796040547,19381.54091414074,1976.367150264437,2034.6934298245008,2034.6934298245008,7.613164904147523,5.163054529980054,0.45627664399952295,4.706777885980531,3.2747221211006505,3.2747221211006505,0.935634891743043,0.0,0.0,0.00023120334335193955,1.0000955094656054,0.00023118126335301874,198.9990996248112,0.0,4.415230408493e-06,12.512762977669162,0.03916445757456677,7.76192889857774e-05,0.00015358405436616214,0.0007010578189828633,0.09606789505491523,0.08174861254180686,0.014319282513108366,0.0960678954091969,0.08174861254209285,0.01431928251315846,0.42995833752375007,0.42995833752375007,0.07531253084840306,0.0,4.477179067138422,4.149501712313281,6.356836506681759,4.465614451871261,4.142496402380118,6.318999737471017,24907.331597826866,21171.231858152834,0.85,0.9183377475100555,0.6945890541237014,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520475387643406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.34689387498,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.297984767481,1541.7564306384513,0.42995833752375007,0.07531253084840306,6.112851554438009,3.2747221211006505
1355.0,-30.093980874982748,5.162717223046382,35.02515657939852,24.179909785185032,5.004286985750862,-26.584167259870238,-40.1403121422976,1.4944733706383049,-0.581811787076731,-5.044665498164995,40.04893246547708,48086.47324594891,15490.47683204066,15490.47683204066,63576.95007798957,87978.4247472237,87978.4247472237,15490.47683204066,103468.90157926436,103468.90157926436,103468.90157926436,128375.92240942056,104081.57174357155,64189.90533795517,44324.0737840182,24907.020830156194,0.0,69231.09461417439,21170.967705632764,1541.744215565206,0.0,0.8865139821955992,2.819196328715969,0.0014959080323721466,354038.9762837759,1556644.136601723,4.3968157205211575,1556644.136601723,4.3968157205211575,0.85,0.09606754990838184,4.564652377983593,1.2680794659396635,1.0,0.0,4.564652377986041,1.2847517916821445,1.2850488176871144,3.5529449404441196,19381.39614064469,1976.3523874763239,2034.6934298245008,2034.6934298245008,7.6131748424512145,5.162717223046382,0.4561784077748472,4.706538815271535,3.274892737124019,3.274892737124019,0.9356836391782911,0.0,0.0,0.00023118126335301874,1.0000950734625036,0.00023115928623928609,198.99985392946658,0.0,4.393899904958369e-06,12.452312330652017,0.03916885147447173,7.761272637231789e-05,0.00015356853698070085,0.0007009869875124174,0.0960675499080747,0.0817479356053521,0.014319614302722598,0.09606758700312701,0.08174793560561346,0.014319614302768381,0.42995500723423064,0.42995500723423064,0.07531431620293295,0.0,4.474397609170239,4.147852699168254,6.347470038035908,4.462853711088258,4.140875341591141,6.309613925600559,24907.020830156194,21170.967705632764,0.85,0.9183294072165776,0.6945791268206191,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520530359497117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.28644322796,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.276544316477,1541.744215565206,0.42995500723423064,0.07531431620293295,6.112851554438009,3.274892737124019
1356.0,-30.094889101580883,5.162379684209246,35.02510565016095,24.17935727806764,5.003959323090714,-26.585017558725816,-40.141057887207694,1.4940877802357444,-0.5846932933350786,-5.044874364312886,40.04882974180553,48085.52719822748,15490.504660456294,15490.504660456294,63576.031858683775,87977.38940506209,87977.38940506209,15490.504660456294,103467.89406551838,103467.89406551838,103467.89406551838,128374.60762375643,104080.80152099654,64189.22298256254,44323.97615381555,24906.713558238036,0.0,69230.68971205359,21170.70652450233,1541.7323397641471,0.0,0.8865132895540457,2.8192099591128903,0.0014959080323721466,354036.09296493937,1556639.7029141984,4.396839005531434,1556639.7029141984,4.396839005531434,0.85,0.09606720387735303,4.564652377983593,1.2680777301313357,1.0,0.0,4.564652377983124,1.284753640808685,1.2850506390045138,3.552939826744047,19381.2527147856,1976.3377621089367,2034.6934298245008,2034.6934298245008,7.613188519408743,5.162379684209246,0.45607672308349567,4.7063029611257505,3.275062740415661,3.275062740415661,0.9357322115473317,0.0,0.0,0.00023115928623928609,1.000094606443824,0.0002311374191500256,199.0006045284238,0.0,4.3734424225886e-06,12.394335825616093,0.03917322491689432,7.760616887815968e-05,0.00015355311736112642,0.0007009166023092593,0.09606720387702779,0.08174726124553801,0.01431994263148978,0.09606723642107845,0.08174726124581476,0.014319942631538263,0.4299516759636258,0.4299516759636258,0.07531608081179682,0.0,4.47164001367679,4.14622124060844,6.338164902710105,4.4601810709777965,4.139303231118788,6.300542897604089,24906.713558238036,21170.70652450233,0.85,0.9183215149684506,0.6945695239817238,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520585080399568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.228466722925,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.255157288691,1541.7323397641471,0.4299516759636258,0.07531608081179682,6.112851554438009,3.275062740415661
1357.0,-30.095792581989073,5.162042025813367,35.02505469067823,24.17881357194858,5.003641732953027,-26.58586257810486,-40.14179902207104,1.4937117290687045,-0.5876116789797265,-5.04507502932511,40.04872700238568,48084.5828219158,15490.519007505547,15490.519007505547,63575.10182942134,87976.3484034324,87976.3484034324,15490.519007505547,103466.86741093795,103466.86741093795,103466.86741093795,128373.27082648047,104080.02808894942,64188.54466893612,44323.87046668144,24906.40341554252,0.0,69230.27388222396,21170.442903211144,1541.7201131073168,0.0,0.8865126387889724,2.819225036654921,0.0014959080323721466,354033.32287706196,1556635.2685565024,4.39686088277358,1556635.2685565024,4.39686088277358,0.85,0.09606684950820613,4.564652377983593,1.2680759750911967,1.0,0.0,4.564652377984738,1.2847554450896495,1.2850524156072516,3.5529348370771636,19381.1086912794,1976.3230757985043,2034.6934298245008,2034.6934298245008,7.613195570618055,5.162042025813367,0.4559780817327779,4.706063944080589,3.275232111571536,3.275232111571536,0.9357806033061531,0.0,0.0,0.0002311374191500256,1.0000941127269973,0.0002311156682242372,199.00135120987937,0.0,4.351563982112122e-06,12.332332325305753,0.03917757648087643,7.759965242861965e-05,0.00015353776672140596,0.0007008465319751559,0.09606684950790544,0.08174658286113297,0.014320266646772469,0.0960669178203096,0.08174658286138885,0.014320266646817284,0.4299483438737888,0.4299483438737888,0.0753178263007035,0.0,4.468887214787969,4.144596526522037,6.328854418638912,4.457463350345392,4.137720905352239,6.291226978466682,24906.40341554252,21170.442903211144,0.85,0.9183135969904825,0.6945600548066346,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520639532500237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.16646322262,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.233829786677,1541.7201131073168,0.4299483438737888,0.0753178263007035,6.112851554438009,3.275232111571536
1358.0,-30.096691590047904,5.161704392664549,35.02500378237881,24.17828816631811,5.003340751284036,-26.586701910779258,-40.14253170518202,1.4933510720153622,-0.5905288361379917,-5.045264752928295,40.04862657423149,48083.62071298796,15490.515977858096,15490.515977858096,63574.13669084606,87975.31527485415,87975.31527485415,15490.515977858096,103465.83125271225,103465.83125271225,103465.83125271225,128371.93463998908,104079.26810489607,64187.85428353501,44323.79313484562,24906.103387276835,0.0,69229.89652212245,21170.18787918531,1541.708218775799,0.0,0.8865120354371164,2.819241378551926,0.0014959080323721466,354030.70384593063,1556630.9339650553,4.396881166110609,1556630.9339650553,4.396881166110609,0.85,0.0960664883780077,4.564652377983593,1.2680742414807904,1.0,0.0,4.5646523779847685,1.2847571771233879,1.285054120095236,3.5529300472202805,19380.9671719715,1976.3086448452327,2034.6934298245008,2034.6934298245008,7.613194081623492,5.161704392664549,0.4558838596636887,4.7058205330008605,3.275400884095794,3.275400884095794,0.9358288240273698,0.0,0.0,0.0002311156682242372,1.000093647526193,0.0002310940268403056,199.00209420007317,0.0,4.328463621958879e-06,12.266865904631462,0.039181904944498386,7.759321078861977e-05,0.00015352245743561745,0.000700776650407376,0.09606648837774183,0.081745902217009,0.01432058616073283,0.09606666814081781,0.08174590221723524,0.01432058616077246,0.42994501045009165,0.42994501045009165,0.07531954996573033,0.0,4.466135268982953,4.142985841379243,6.319470010729731,4.454735916790298,4.1361868912559885,6.281568197925935,24906.103387276835,21170.18787918531,0.85,0.9183046614915987,0.6945499434283109,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520693700433451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.10099680194,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.212567092447,1541.708218775799,0.42994501045009165,0.07531954996573033,6.112851554438009,3.275400884095794
1359.0,-30.097585954416278,5.1613662794187265,35.02495278268595,24.177724203933053,5.002984122864755,-26.587542628461613,-40.143275913409866,1.492940796910317,-0.5929579985864848,-5.045495409861871,40.04852209562494,48082.73544080074,15490.573589498692,15490.573589498692,63573.30903029943,87974.36048090928,87974.36048090928,15490.573589498692,103464.93407040797,103464.93407040797,103464.93407040797,128370.73117445748,104078.55879884388,64187.21302510728,44323.717526374,24905.797104049514,0.0,69229.51463042351,21169.927538442087,1541.6969218982135,0.0,0.8865112380176647,2.8192464875595737,0.0014959080323721466,354027.51977292093,1556626.4245612372,4.396907973593926,1556626.4245612372,4.396907973593926,0.85,0.09606613777781607,4.564652377983593,1.2680726348003377,1.0,0.0,4.5646523779830375,1.2847591410449741,1.2850560566653253,3.5529246161042125,19380.83508959273,1976.2951761909246,2034.6934298245008,2034.6934298245008,7.613222396277557,5.1613662794187265,0.4557699138055469,4.70559636561318,3.2755691014722563,3.2755691014722563,0.9358768861349304,0.0,0.0,0.0002310940268403056,1.0000931644661046,0.000231072499094296,199.00283335732507,0.0,4.306680723774968e-06,12.20513317117826,0.03918621162522216,7.75866683276235e-05,0.0001535073585126821,0.0007007077290728942,0.09606613777740972,0.08174523505105326,0.014320902726356461,0.09606605188995611,0.08174523505139904,0.014320902726417038,0.42994167572725295,0.42994167572725295,0.07532124547995106,0.0,4.463509359089528,4.141468881417666,6.310399058075859,4.452537411275387,4.134967949278348,6.273671518761546,24905.797104049514,21169.927538442087,0.85,0.9182977718344654,0.6945409872868061,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520747600611341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.03926406849,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.19136387827,1541.6969218982135,0.42994167572725295,0.07532124547995106,6.112851554438009,3.2755691014722563
1360.0,-30.09847629501837,5.16102826120445,35.024901679171144,24.17718832092362,5.002681841857681,-26.588374288870504,-40.143999830447115,1.4925798357096483,-0.5960150012413123,-5.045681124233857,40.048417072236624,48081.774611701825,15490.56218571313,15490.56218571313,63572.33679741496,87973.28533740557,87973.28533740557,15490.56218571313,103463.8475231187,103463.8475231187,103463.8475231187,128369.31639549011,104077.75224050439,64186.51950095838,44323.591932828895,24905.468872371403,0.0,69229.0608052003,21169.648541515693,1541.6833198998568,0.0,0.886510671768817,2.819265147228878,0.0014959080323721466,354024.956119867,1556621.8916540297,4.396927009651216,1556621.8916540297,4.396927009651216,0.8500000000000001,0.09606576035512066,4.564652377983593,1.2680708176689226,1.0,0.0,4.56465237798445,1.2847608740503618,1.2850577624117754,3.552919823587857,19380.684897522926,1976.2798608620606,2034.6934298245008,2034.6934298245008,7.613216791607396,5.16102826120445,0.45567598746136007,4.70535227374309,3.275736611297541,3.275736611297541,0.9359247460850116,0.0,0.0,0.000231072499094296,1.0000927459757938,0.0002310510700373472,199.00356919390777,0.0,4.284082451708184e-06,12.141089668140994,0.03919049570767386,7.758030473927888e-05,0.00015349219435501713,0.0007006385099645487,0.09606576035487771,0.08174454674218606,0.014321213612691647,0.09606577878688552,0.08174454674239279,0.01432121361272787,0.42993834457730523,0.42993834457730523,0.07532293123354047,0.0,4.460817351312414,4.139897350672641,6.3011964615911324,4.449666122992539,4.133262556277884,6.264029619466896,24905.468872371403,21169.648541515693,0.85,0.9182897479470007,0.6945316613061729,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520801222755322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.97522056545,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.170223725754,1541.6833198998568,0.42993834457730523,0.07532293123354047,6.112851554438009,3.275736611297541
1361.0,-30.09936256928667,5.160690133619415,35.02485060138829,24.176649609021865,5.002364113571946,-26.589203834075583,-40.144723433162994,1.4922053783608549,-0.5987864301338277,-5.045883587868024,40.04831561470476,48080.83209020655,15490.575310204222,15490.575310204222,63571.407400410775,87972.2678803452,87972.2678803452,15490.575310204222,103462.84319054942,103462.84319054942,103462.84319054942,128368.01363922801,104076.99441967536,64185.83532251735,44323.51010795335,24905.170448678597,0.0,69228.68055663194,21169.394881376807,1541.6718246244309,0.0,0.8865100071658925,2.819278076369442,0.0014959080323721466,354022.16127191944,1556617.5126619772,4.396949352180134,1556617.5126619772,4.396949352180134,0.85,0.09606539340566188,4.564652377983593,1.2680691252695397,1.0,0.0,4.5646523779828945,1.2847626699908312,1.2850595312345732,3.5529148570421714,19380.543781036646,1976.265470985163,2034.6934298245008,2034.6934298245008,7.613223241960504,5.160690133619415,0.45557370835118505,4.70511642526823,3.275903586268599,3.275903586268599,0.9359724532195998,0.0,0.0,0.0002310510700373472,1.0000923230420242,0.00023102974066889059,199.0043016745752,0.0,4.264458817271133e-06,12.085476288146392,0.039194760166491135,7.757394439621119e-05,0.000153477125641136,0.0007005697265238981,0.09606539340535397,0.08174387083776724,0.014321522567586729,0.09606543102552216,0.08174387083802924,0.014321522567632637,0.4299350119637362,0.4299350119637362,0.07532459514493065,0.0,4.458156186557289,4.1383504621146585,6.29206153754626,4.44709715773422,4.131782784733218,6.255132918007746,24905.170448678597,21169.394881376807,0.85,0.9182813667581996,0.6945218615119269,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520854604027813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.91960718546,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.149134370546,1541.6718246244309,0.4299350119637362,0.07532459514493065,6.112851554438009,3.275903586268599
1362.0,-30.100244686785175,5.16035215174359,35.024799569493084,24.176127870474033,5.002071458793219,-26.590027130025263,-40.14543847935272,1.4918539020336405,-0.6017607125594395,-5.0460662687504785,40.04821479570115,48079.86993200791,15490.557825099024,15490.557825099024,63570.42775710693,87971.21331300662,87971.21331300662,15490.557825099024,103461.77113810564,103461.77113810564,103461.77113810564,128366.63913173346,104076.2090919115,64185.14108281274,44323.40889899862,24904.86799362782,0.0,69228.27689262644,21169.137794583647,1541.6596408515732,0.0,0.8865094411334609,2.8192959999445923,0.0014959080323721466,354019.6395238408,1556613.1612385642,4.396968380997792,1556613.1612385642,4.396968380997792,0.85,0.0960650127183025,4.564652377983593,1.2680672900052743,1.0,0.0,4.564652377985703,1.284764358225977,1.2850611924551687,3.5529101883605625,19380.397542387127,1976.250558792975,2034.6934298245008,2034.6934298245008,7.613214648476617,5.16035215174359,0.45547999136349304,4.704872160380097,3.276069964882454,3.276069964882454,0.9360199899664154,0.0,0.0,0.00023102974066889059,1.0000918906779641,0.00023100851314000268,199.0050307245185,0.0,4.244636074868054e-06,12.029298636176065,0.039199004802566,7.756765973711297e-05,0.0001534620809317776,0.0007005010526555492,0.09606501271805168,0.08174318637888052,0.014321826339171164,0.09606522121856069,0.08174318637909396,0.014321826339208548,0.4299316786265422,0.4299316786265422,0.07532623955295845,0.0,4.455461385144133,4.136781399676067,6.282828011820811,4.444305556191011,4.130162189228031,6.245543448404874,24904.86799362782,21169.137794583647,0.85,0.9182725702635229,0.6945120128669408,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520907741871532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.863429533485,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.128096799535,1541.6596408515732,0.4299316786265422,0.07532623955295845,6.112851554438009,3.276069964882454
