time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1363.0,-30.10112213758044,5.160013577422694,35.024748387270634,24.175550427194707,5.001698476059423,-26.590854258681574,-40.146172943618126,1.4914305971605628,-0.6040384880843703,-5.046308368941345,40.04810835334608,48079.02196072014,15490.62891850751,15490.62891850751,63569.65087922765,87970.27178186491,87970.27178186491,15490.62891850751,103460.90070037243,103460.90070037243,103460.90070037243,128365.45841883235,104075.49780778562,64184.52187862117,44323.3065879605,24904.557718459924,0.0,69227.86430642042,21168.874060690934,1541.6483949846004,0.0,0.8865085924561041,2.8192977729779245,0.0014959080323721466,354016.29756645986,1556608.5671170836,4.396996911773136,1556608.5671170836,4.396996911773136,0.85,0.09606465002749394,4.564652377983593,1.2680657586036252,1.0,0.0,4.564652377981064,1.284766382267373,1.2850631896903675,3.5529045910493338,19380.26509166428,1976.2370525780243,2034.6934298245008,2034.6934298245008,7.613249589076243,5.160013577422694,0.4553580088358551,4.704655568586839,3.2762358239059455,3.2762358239059455,0.9360673782588416,0.0,0.0,0.00023100851314000268,1.000091405181647,0.0002309873996947754,199.00575592221853,0.0,4.224385038543571e-06,11.971907199232481,0.03920322918760455,7.756120489941946e-05,0.0001534473082405832,0.0007004336204555594,0.09606465002705114,0.08174252162722283,0.014322128399828313,0.09606448890566445,0.08174252162759961,0.014322128399894331,0.4299283423339738,0.4299283423339738,0.07532785628651172,0.0,4.452920736770011,4.135315134441555,6.274045653715518,4.442269880856998,4.128995519248633,6.238450332711807,24904.557718459924,21168.874060690934,0.85,0.9182668209704108,0.6945039030513778,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520960630859097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.80603809654,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.107112960006,1541.6483949846004,0.4299283423339738,0.07532785628651172,6.112851554438009,3.2762358239059455
1364.0,-30.10199509120461,5.159675512674263,35.02469714734253,24.175060644652717,5.001435238857465,-26.591666363787848,-40.14687492800874,1.4911065114406763,-0.6070209972152725,-5.046463485785067,40.04800430812587,48078.04333455305,15490.567769811712,15490.567769811712,63568.61110436476,87969.22901089417,87969.22901089417,15490.567769811712,103459.79678070587,103459.79678070587,103459.79678070587,128364.02189628006,104074.73358258724,64183.820371589485,44323.23690110862,24904.22511557419,0.0,69227.46201668281,21168.59134823806,1541.6338531143729,0.0,0.8865081786918397,2.819319030882637,0.0014959080323721466,354014.1563424973,1556604.0764674097,4.397010821684332,1556604.0764674097,4.397010821684332,0.85,0.09606424355152282,4.564652377983593,1.2680639277352022,1.0,0.0,4.564652377984149,1.2847679419332068,1.2850647225892264,3.5529002779405454,19380.122782597824,1976.2225410917922,2034.6934298245008,2034.6934298245008,7.613219536049628,5.159675512674263,0.45527560970936953,4.7043999029648935,3.276400940905382,3.276400940905382,0.9361145545443949,0.0,0.0,0.0002309873996947754,1.0000909373364877,0.00023096639622588447,199.0064774077177,0.0,4.201697127578092e-06,11.907609659556313,0.03920743088473213,7.755503597519358e-05,0.0001534323637195818,0.0007003654039122325,0.09606424355136,0.08174181984875922,0.01432242370260079,0.09606426225692706,0.08174181984889775,0.014322423702625075,0.42992500886742796,0.42992500886742796,0.07532947209563716,0.0,4.45028988131844,4.1338104554937445,6.264875387127802,4.439442488569796,4.1275005457865745,6.227897303190332,24904.22511557419,21168.59134823806,0.85,0.9182571374499566,0.6944938025167952,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521013240410983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.74174055686,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.086193206182,1541.6338531143729,0.42992500886742796,0.07532947209563716,6.112851554438009,3.276400940905382
1365.0,-30.102863831360295,5.15933721631031,35.024645994896865,24.174513026978843,5.001105312009876,-26.592481345886583,-40.147592418920226,1.4907228265364407,-0.6096470724850747,-5.046677805612267,40.047904376362695,48077.15823076041,15490.595563674373,15490.595563674373,63567.753794434786,87968.22680288274,87968.22680288274,15490.595563674373,103458.82236655711,103458.82236655711,103458.82236655711,128362.76640582814,104073.97739233343,64183.179947811725,44323.108271690784,24903.944039271028,0.0,69227.05231096181,21168.352433380373,1541.6236425682628,0.0,0.886507448073142,2.8193286558687296,0.0014959080323721466,354011.19790068886,1556599.7633660503,4.397035383617229,1556599.7633660503,4.397035383617229,0.85,0.09606387032945743,4.564652377983593,1.268062295778655,1.0,0.0,4.564652377984204,1.2847697801806548,1.2850665342752816,3.5528951944540172,19379.9819697467,1976.2081821770635,2034.6934298245008,2034.6934298245008,7.613233196025256,5.15933721631031,0.45516535374156675,4.704171862568743,3.2765656473353095,3.2765656473353095,0.9361616135243741,0.0,0.0,0.00023096639622588447,1.0000904990370134,0.00023094549588090465,199.00719541542364,0.0,4.17982635732542e-06,11.84562789666024,0.03921161071108945,7.754873125096303e-05,0.00015341766497492144,0.0007002983092524652,0.09606387032910407,0.08174115121080837,0.01432271911829571,0.09606387478833357,0.08174115121110903,0.014322719118348395,0.4299216743537581,0.4299216743537581,0.07533105777720034,0.0,4.447725079478914,4.132341748240833,6.255945707694025,4.437030733127187,4.126064550751494,6.2198151442109975,24903.944039271028,21168.352433380373,0.85,0.9182501879307824,0.6944851272130158,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521065580686179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.67975879397,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.065334297326,1541.6236425682628,0.4299216743537581,0.07533105777720034,6.112851554438009,3.2765656473353095
1366.0,-30.103728248166085,5.158998977174557,35.02459475722149,24.1739883547649,5.000795991625167,-26.593290375358993,-40.14829768622292,1.4903581188180735,-0.6122674543931339,-5.04686979388337,40.04779958899172,48076.23673319667,15490.588696290346,15490.588696290346,63566.82542948701,87967.23535135167,87967.23535135167,15490.588696290346,103457.82404764202,103457.82404764202,103457.82404764202,128361.44817059304,104073.23943679118,64182.510574532105,44323.03206917675,24903.624122951027,0.0,69226.65619212778,21168.080504508373,1541.6106911192503,0.0,0.8865068489503719,2.8193408183854904,0.0014959080323721466,354008.5477371251,1556595.2407041036,4.397055524941672,1556595.2407041036,4.397055524941672,0.85,0.09606347417036398,4.564652377983593,1.268060539639555,1.0,0.0,4.5646523779833075,1.2847715294447415,1.2850682570898444,3.552890357055441,19379.84455244545,1976.1941695120609,2034.6934298245008,2034.6934298245008,7.613229820880908,5.158998977174557,0.4550647482922807,4.703934228882276,3.2767297204533072,3.2767297204533072,0.9362084915580878,0.0,0.0,0.00023094549588090465,1.0000900492810587,0.0002309247012775759,199.00790985445275,0.0,4.159319037649025e-06,11.787510152697337,0.0392157700301271,7.754253439964258e-05,0.00015340296148126209,0.0007002311929151685,0.09606347417010287,0.08174046559296952,0.014323008577133358,0.09606341723078064,0.08174046559319169,0.01432300857717229,0.4299183401815525,0.4299183401815525,0.07533262783882332,0.0,4.445179064216688,4.130894851271989,6.247018333146286,4.4346023394902545,4.124746834435712,6.210940293584599,24903.624122951027,21168.080504508373,0.85,0.9182420316975475,0.6944757897849143,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521117668689443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.621641050006,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.044530699834,1541.6106911192503,0.4299183401815525,0.07533262783882332,6.112851554438009,3.2767297204533072
1367.0,-30.10458834142589,5.158660817054301,35.024543515820596,24.173462844360643,5.000491378173449,-26.594095042320472,-40.14900225503368,1.489998079068353,-0.6149937345220451,-5.047060468164822,40.047697005133514,48075.33324212856,15490.579214430656,15490.579214430656,63565.912456559214,87966.21854211415,87966.21854211415,15490.579214430656,103456.79775654481,103456.79775654481,103456.79775654481,128360.11563574901,104072.47630544359,64181.85938992868,44322.907683905454,24903.31787920421,0.0,69226.22556310966,21167.820197323577,1541.5984951908897,0.0,0.8865062485342432,2.819354534398635,0.0014959080323721466,354005.91572699434,1556590.813156207,4.3970757097647875,1556590.813156207,4.3970757097647875,0.85,0.09606307742649312,4.564652377983593,1.2680588840553537,1.0,0.0,4.5646523779851655,1.284773256658241,1.2850699579845157,3.552885580648277,19379.7024470688,1976.1796787964088,2034.6934298245008,2034.6934298245008,7.613225160788364,5.158660817054301,0.4549642074000291,4.703696609654272,3.276893247007872,3.276893247007872,0.9362552134308206,0.0,0.0,0.0002309247012775759,1.0000895994953352,0.0002309040123945945,199.0086207245751,0.0,4.1382905447041786e-06,11.727915403691641,0.039219908320671806,7.753634414278051e-05,0.00015338835713479539,0.0007001645291503403,0.09606307742622508,0.08173978245748817,0.014323294968736912,0.09606305953791704,0.08173978245771624,0.014323294968776884,0.4299150066265374,0.4299150066265374,0.07533417959120425,0.0,4.442634558681618,4.129447346800021,6.2381056577173695,4.432066733642785,4.123299374215037,6.202088995195766,24903.31787920421,21167.820197323577,0.85,0.9182345554664069,0.6944670585615126,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452116949782723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.562046301005,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.023784755445,1541.5984951908897,0.4299150066265374,0.07533417959120425,6.112851554438009,3.276893247007872
1368.0,-30.105444016405407,5.158322938431848,35.024492353478436,24.172960000019543,5.000209342110994,-26.59489347445195,-40.14969072360543,1.4896588001574134,-0.6177662894910441,-5.04723533456513,40.04759682506533,48074.37585311114,15490.54543469432,15490.54543469432,63564.92128780546,87965.20200296462,87965.20200296462,15490.54543469432,103455.74743765894,103455.74743765894,103455.74743765894,128358.76748092011,104071.72178170853,64181.16261567455,44322.84351781554,24903.020043261175,0.0,69225.86356107672,21167.567036771998,1541.5864198479708,0.0,0.8865057200184288,2.8193707116371454,0.0014959080323721466,354003.50193757575,1556586.4893657449,4.397093477454441,1556586.4893657449,4.397093477454441,0.85,0.09606267194567845,4.564652377983593,1.2680570751661437,1.0,0.0,4.564652377984338,1.2847748865379534,1.285071561658686,3.5528810734181087,19379.561944546003,1976.1653515263627,2034.6934298245008,2034.6934298245008,7.613208558908274,5.158322938431848,0.4548705270507538,4.703452411381094,3.277056233666886,3.277056233666886,0.9363017810476817,0.0,0.0,0.0002309040123945945,1.0000891398308827,0.00023088343148455835,199.0093279474241,0.0,4.11726606646259e-06,11.66833203235498,0.03922402558673827,7.753029578202328e-05,0.00015337371661257123,0.0007000977002557549,0.09606267194545756,0.0817390950621114,0.01432357688334616,0.09606280100335526,0.08173909506229936,0.014323576883379102,0.42991167256382157,0.42991167256382157,0.07533571163635508,0.0,4.440073371728147,4.127997968660054,6.229092057190712,4.429469045074086,4.121872191875866,6.19270242766936,24903.020043261175,21167.567036771998,0.85,0.9182250392835227,0.694456860197865,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45212210680825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.50246292967,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.0030966122,1541.5864198479708,0.42991167256382157,0.07533571163635508,6.112851554438009,3.277056233666886
1369.0,-30.10629565539958,5.157984890283623,35.02444117244534,24.17241734163838,4.999879251498425,-26.595693079334506,-40.15039068236945,1.4892766754333688,-0.6202339413507616,-5.047446456567209,40.04749395596797,48073.49217611298,15490.565777787002,15490.565777787002,63564.05795389998,87964.22348173455,87964.22348173455,15490.565777787002,103454.78925952155,103454.78925952155,103454.78925952155,128357.51140502076,104070.98138123743,64180.51577839533,44322.739558713445,24902.722145499207,0.0,69225.46170421265,21167.313823674325,1541.5751849259416,0.0,0.8865050163445742,2.819378620135387,0.0014959080323721466,354000.58770680206,1556582.049525726,4.397117133644286,1556582.049525726,4.397117133644286,0.85,0.09606227660459946,4.564652377983593,1.2680554184829815,1.0,0.0,4.56465237798229,1.2847767166336288,1.2850733657337092,3.5528760125291594,19379.424071965943,1976.1512924358415,2034.6934298245008,2034.6934298245008,7.613218557020219,5.157984890283623,0.45475953321692675,4.703225357066696,3.2772187416442033,3.2772187416442033,0.9363482118983438,0.0,0.0,0.00023088343148455835,1.000088719984658,0.00023086294932723596,199.01003183890427,0.0,4.095793074841692e-06,11.607477574101356,0.039228121379813116,7.75241469243753e-05,0.00015335928456018303,0.0007000318229535019,0.09606227660426205,0.08173842075512983,0.014323855849132221,0.0960622941167961,0.08173842075541693,0.014323855849182525,0.42990833701627296,0.42990833701627296,0.07533721585114894,0.0,4.437586697634401,4.126591783806873,6.220334500196259,4.427212515216468,4.120570702385862,6.18489869883831,24902.722145499207,21167.313823674325,0.85,0.9182178982857091,0.694448126348683,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521272373769742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.44160847141,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.982468312064,1541.5751849259416,0.42990833701627296,0.07533721585114894,6.112851554438009,3.2772187416442033
1370.0,-30.10714300449492,5.157647017080865,35.024389900795086,24.17189619680869,4.999579096828536,-26.596485828787124,-40.15108201475812,1.4889219211209404,-0.6229268749123094,-5.047630715864645,40.04738895450885,48072.589097269665,15490.544784330981,15490.544784330981,63563.13388160065,87963.20611671671,87963.20611671671,15490.544784330981,103453.7509010477,103453.7509010477,103453.7509010477,128356.15119052965,104070.21391064253,64179.86123403654,44322.61408511776,24902.400289481953,0.0,69225.01437459972,21167.04024605966,1541.5619544684384,0.0,0.8865044574028694,2.8193926480643303,0.0014959080323721466,353998.0442918045,1556577.5176626402,4.397135924229954,1556577.5176626402,4.397135924229954,0.85,0.09606186072993292,4.564652377983593,1.2680537244351582,1.0,0.0,4.56465237798308,1.2847784184899311,1.2850750416665588,3.5528713062822717,19379.281158562764,1976.1367193244141,2034.6934298245008,2034.6934298245008,7.613208239271255,5.157647017080865,0.4546603602694157,4.702986656811449,3.2773806353502084,3.2773806353502084,0.9363944672429166,0.0,0.0,0.00023086294932723596,1.0000882736768009,0.00023084257200464296,199.0107321890881,0.0,4.076154780857369e-06,11.551822648949784,0.03923219753459398,7.751807428854516e-05,0.00015334487503869079,0.0006999660484969568,0.09606186072969489,0.0817377310512024,0.014324129678492493,0.09606188705962793,0.08173773105140493,0.014324129678527987,0.42990500193499875,0.42990500193499875,0.07533870732589783,0.0,4.435085428390153,4.125171910610618,6.211557970871581,4.424703840952361,4.119146524748942,6.176098349477911,24902.400289481953,21167.04024605966,0.85,0.9182104829569158,0.6944395682914964,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452132343780598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.38595354626,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.961892343666,1541.5619544684384,0.42990500193499875,0.07533870732589783,6.112851554438009,3.2773806353502084
1371.0,-30.10798615294781,5.15730927043848,35.02433863137798,24.171385703980945,4.999277389478403,-26.597274952483726,-40.15177282327784,1.4885661890143467,-0.625377932408071,-5.047819129873519,40.0472864762587,48071.70393023634,15490.529597086119,15490.529597086119,63562.23352732246,87962.2449433217,87962.2449433217,15490.529597086119,103452.77454040782,103452.77454040782,103452.77454040782,128354.87085145255,104069.49999718051,64179.221995165426,44322.53111335009,24902.096311044734,0.0,69224.62742439483,21166.781864388024,1541.5498547476047,0.0,0.8865038681175322,2.819402994724831,0.0014959080323721466,353995.4435422633,1556573.0947108723,4.3971557349297745,1556573.0947108723,4.3971557349297745,0.85,0.0960614476256254,4.564652377983593,1.2680520463222642,1.0,0.0,4.5646523779834425,1.2847801247083468,1.2850767220971555,3.5528665879850823,19379.148218221973,1976.1231631823277,2034.6934298245008,2034.6934298245008,7.613200775127205,5.15730927043848,0.454558794916494,4.702750475521986,3.277542018417849,3.277542018417849,0.936440576690814,0.0,0.0,0.00023084257200464296,1.0000878366587285,0.00023082229734528413,199.0114290716823,0.0,4.05530588928628e-06,11.492736890237317,0.039236252840483266,7.751200669364697e-05,0.000153330565310996,0.0006999007295644064,0.09606144762536659,0.08173704644490695,0.014324401180459627,0.0960614217419072,0.08173704644512719,0.014324401180498221,0.4299016654588613,0.4299016654588613,0.07534018161925136,0.0,4.432633383762209,4.123802339393649,6.2028253813298875,4.422441197465446,4.11797036007971,6.167533488548827,24902.096311044734,21166.781864388024,0.85,0.9182026092772161,0.6944306631731444,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521374244961602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.326867787546,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.941373928277,1541.5498547476047,0.4299016654588613,0.07534018161925136,6.112851554438009,3.277542018417849
1372.0,-30.10882475989772,5.156971684365525,35.02428735942253,24.170864174980693,4.998978402986766,-26.598059716104988,-40.15245535466818,1.488213359193896,-0.6280803142774403,-5.048005162988649,40.04718386349053,48070.80230383134,15490.510328754614,15490.510328754614,63561.312632585956,87961.22069442143,87961.22069442143,15490.510328754614,103451.73102317603,103451.73102317603,103451.73102317603,128353.52212071329,104068.72217885936,64178.56536157292,44322.3964636516,24901.791097537258,0.0,69224.18756118885,21166.52243290667,1541.5376258734836,0.0,0.8865032914596678,2.819416941378066,0.0014959080323721466,353992.8756718071,1556568.6659628362,4.397175121134239,1556568.6659628362,4.397175121134239,0.85,0.09606102996407276,4.564652377983593,1.2680503209540626,1.0,0.0,4.564652377983542,1.2847818171420369,1.285078388871682,3.5528619078199135,19379.003377932237,1976.108393583154,2034.6934298245008,2034.6934298245008,7.613191305233009,5.156971684365525,0.4544578526519354,4.702513831713589,3.277702876542531,3.277702876542531,0.9364865361550089,0.0,0.0,0.00023082229734528413,1.0000873641200625,0.0002308021335199806,199.01212220489052,0.0,4.034888932942562e-06,11.434875235959222,0.03924028772941621,7.750601223069016e-05,0.00015331628511459396,0.0006998355454319418,0.09606102996382582,0.08173636072839138,0.014324669235434438,0.0960610723955706,0.08173636072860149,0.014324669235471264,0.42989832997190464,0.42989832997190464,0.07534163898214925,0.0,4.430167509035243,4.1224113964123035,6.194123314737112,4.419924848711219,4.116498409515373,6.158958144480437,24901.791097537258,21166.52243290667,0.85,0.9181951406277271,0.6944220509824034,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521424800583331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.26900613327,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.920911420788,1541.5376258734836,0.42989832997190464,0.07534163898214925,6.112851554438009,3.277702876542531
1373.0,-30.109659450803306,5.156634480872638,35.02423616804491,24.17037027133631,4.9987040794694435,-26.59883848831011,-40.15312943430615,1.4878831169764444,-0.6307816754696205,-5.0481737219216205,40.04708366655959,48069.88001536323,15490.464419146438,15490.464419146438,63560.34443450967,87960.20979819387,87960.20979819387,15490.464419146438,103450.6742173403,103450.6742173403,103450.6742173403,128352.16779876102,104067.96723836492,64177.89778648291,44322.299390980006,24901.493581420717,0.0,69223.79297240073,21166.269544207607,1541.5254393922596,0.0,0.8865027951590527,2.819432919359111,0.0014959080323721466,353990.54901531176,1556564.3414910762,4.3971918058856065,1556564.3414910762,4.3971918058856065,0.85,0.0960606029102861,4.564652377983593,1.2680485477810732,1.0,0.0,4.564652377982519,1.2847834036841395,1.285079949872516,3.5528575204928474,19378.862797803205,1976.0940583994745,2034.6934298245008,2034.6934298245008,7.61316874182984,5.156634480872638,0.45436461890094026,4.702269861971698,3.277863220194587,3.277863220194587,0.9365323486270248,0.0,0.0,0.0002308021335199806,1.0000869567341883,0.0002307820654652585,199.01281210560816,0.0,4.012845665421946e-06,11.372404615805795,0.03924430057508163,7.75000924175481e-05,0.0001533020411024325,0.000699770526467957,0.09606060291007858,0.08173566981389062,0.01432493309618796,0.09606080360054546,0.0817356698140672,0.014324933096218904,0.4298949930666913,0.4298949930666913,0.07534307883068182,0.0,4.427681585263713,4.121015001094804,6.185318101979931,4.417392046451994,4.115113021319075,6.149774284402213,24901.493581420717,21166.269544207607,0.85,0.918186388021976,0.6944126860330886,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521475084227768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.20653551311,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.900511789792,1541.5254393922596,0.4298949930666913,0.07534307883068182,6.112851554438009,3.277863220194587
1374.0,-30.110490290068114,5.156296840836418,35.02418482945089,24.169811512716137,4.998340557614285,-26.59962271368566,-40.15382310664279,1.487472981232187,-0.6327670241400938,-5.048407872614736,40.04697699584701,48069.069041812094,15490.516804346425,15490.516804346425,63559.585846158516,87959.31090548972,87959.31090548972,15490.516804346425,103449.82770983614,103449.82770983614,103449.82770983614,128351.01327434622,104067.28161346415,64177.29885875891,44322.20306078359,24901.18556451007,0.0,69223.38862529366,21166.00772983356,1541.5141784692266,0.0,0.8865019878008984,2.819431763686682,0.0014959080323721466,353987.3170010563,1556559.7376226718,4.397218947869895,1556559.7376226718,4.397218947869895,0.8500000000000001,0.09606019631340752,4.564652377983593,1.268047073525377,1.0,0.0,4.564652377983013,1.2847853637832,1.28508188463951,3.5528521001690447,19378.735125175062,1976.0810394145874,2034.6934298245008,2034.6934298245008,7.613194487821456,5.156296840836418,0.4542404464078116,4.702056394428606,3.2780231166148424,3.2780231166148424,0.9365780333185264,0.0,0.0,0.0002307820654652585,1.0000865560499106,0.00023076209161013964,199.0134988270081,0.0,3.993800003736754e-06,11.318429210589962,0.03924829437508537,7.749400097642842e-05,0.0001532880644888301,0.0006997067280854406,0.09606019631299391,0.08173500045557822,0.014325195857415691,0.0960599750127477,0.08173500045593014,0.014325195857477376,0.4298916537688024,0.4298916537688024,0.07534449260881043,0.0,4.425367265005946,4.119733604562555,6.177011411446244,4.415640848474652,4.1141684583739675,6.143334441767877,24901.18556451007,21166.00772983356,0.85,0.9181807927694305,0.6944050269195872,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521525133392958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.1525601079,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.880162656653,1541.5141784692266,0.4298916537688024,0.07534449260881043,6.112851554438009,3.2780231166148424
1375.0,-30.11131652389932,5.155960119980976,35.02413349915478,24.16935710879045,4.998114481296753,-26.600389048162995,-40.154480178002245,1.4871870055602794,-0.6357401020440534,-5.048534544391119,40.04687456036047,48068.10823648256,15490.40650265299,15490.40650265299,63558.51473913556,87958.26000589009,87958.26000589009,15490.40650265299,103448.66650854307,103448.66650854307,103448.66650854307,128349.52392557365,104066.5049385897,64176.61082141063,44322.10457464341,24900.857417030584,0.0,69222.96199167399,21165.728804475995,1541.4992688300456,0.0,0.8865017132480892,2.819456233435806,0.0014959080323721466,353985.5685427395,1556555.3165547429,4.397228177867956,1556555.3165547429,4.397228177867956,0.85,0.09605973865173822,4.564652377983593,1.2680451668286703,1.0,0.0,4.564652377983803,1.2847867428571527,1.2850832383682644,3.552848286582225,19378.59049781056,1976.066291527745,2034.6934298245008,2034.6934298245008,7.6131402773483625,5.155960119980976,0.45416555757722943,4.701794562403746,3.278182319338703,3.278182319338703,0.9366235198110581,0.0,0.0,0.00023076209161013964,1.0000860768240265,0.00023074223005180796,199.014181745987,0.0,3.975066792268464e-06,11.265339289288827,0.03925226944187764,7.748823135278381e-05,0.00015327386025735582,0.0006996418907064641,0.09605973865164012,0.08173428719666455,0.014325451454975574,0.09605984985655848,0.08173428719674802,0.014325451454990206,0.42988831860243565,0.42988831860243565,0.0753459099041556,0.0,4.422905962765867,4.118371065852216,6.168179229117698,4.412794442347092,4.112683163373674,6.132608674992298,24900.857417030584,21165.728804475995,0.85,0.9181709783926937,0.6943954267987565,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521574951936032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.0994701866,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.85986286169,1541.4992688300456,0.42988831860243565,0.0753459099041556,6.112851554438009,3.278182319338703
1376.0,-30.11213895141402,5.155623164994205,35.02408227504243,24.16881462503227,4.997780113108343,-26.601162786537145,-40.15515715638173,1.486803948231416,-0.6380283850699584,-5.048752882775259,40.046774992568004,48067.25983526807,15490.434598412408,15490.434598412408,63557.69443368048,87957.30198300297,87957.30198300297,15490.434598412408,103447.73658141537,103447.73658141537,103447.73658141537,128348.32368826642,104065.76971094515,64175.98400820697,44321.984114153536,24900.587106851042,0.0,69222.57122100457,21165.499040823386,1541.489806773188,0.0,0.8865009607684344,2.8194609315170727,0.0014959080323721466,353982.5548205104,1556551.0192642473,4.397253474972824,1556551.0192642473,4.397253474972824,0.85,0.09605932903512274,4.564652377983593,1.2680435716873042,1.0,0.0,4.564652377985032,1.284788575863212,1.2850850462781025,3.552843217738557,19378.45358848076,1976.0523306614145,2034.6934298245008,2034.6934298245008,7.61315408569856,5.155623164994205,0.4540479941534121,4.701575170840793,3.2783412366153724,3.2783412366153724,0.9366689247472493,0.0,0.0,0.00023074223005180796,1.0000856808448273,0.00023072246155638116,199.01486152298753,0.0,3.952731779578897e-06,11.202041863326594,0.039256222173657214,7.748228734461075e-05,0.0001532599427071972,0.0006995783619280369,0.096059329034753,0.08173362034571235,0.014325708689040643,0.09605933874755947,0.08173362034602696,0.014325708689095775,0.42988498096439687,0.42988498096439687,0.07534729259564477,0.0,4.420557399735571,4.117068953278704,6.159762171799628,4.410724497705303,4.111450648163839,6.125674512425007,24900.587106851042,21165.499040823386,0.85,0.9181643113307937,0.6943870906182515,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452162449465329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.036172760636,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.839627634268,1541.489806773188,0.42988498096439687,0.07534729259564477,6.112851554438009,3.2783412366153724
1377.0,-30.112957103136875,5.15528664584337,35.02403096449672,24.168320861086272,4.997502877718522,-26.601926962203063,-40.15581758050246,1.4864727367848378,-0.6406108030363953,-5.0489183838434,40.04667002680366,48066.35456933313,15490.382298100247,15490.382298100247,63556.73686743338,87956.30529591595,87956.30529591595,15490.382298100247,103446.6875940162,103446.6875940162,103446.6875940162,128346.94890484477,104065.02007839401,64175.32444348664,44321.88403878596,24900.261310828577,0.0,69222.14534961454,21165.22211420429,1541.4759387374536,0.0,0.8865004973478398,2.819475698035305,0.0014959080323721466,353980.2704245686,1556546.4890100025,4.397269054411027,1556546.4890100025,4.397269054411027,0.85,0.0960588802622266,4.564652377983593,1.2680418556602677,1.0,0.0,4.564652377985089,1.2847901661394376,1.2850866115216002,3.552838820131655,19378.31399676255,1976.038096267589,2034.6934298245008,2034.6934298245008,7.613128381427143,5.15528664584337,0.4539543394676482,4.701332306375722,3.278499522060998,3.278499522060998,0.9367141491602852,0.0,0.0,0.00023072246155638116,1.0000852359450612,0.00023070279738541776,199.01553776990474,0.0,3.934224379882659e-06,11.149591892587456,0.039260156398037094,7.747648909241875e-05,0.00015324597246396243,0.0006995145926240342,0.09605888026204157,0.0817329215576898,0.014325958704351778,0.09605892742558023,0.08173292155784723,0.014325958704379377,0.42988164410651364,0.42988164410651364,0.0753486669001782,0.0,4.418175189096644,4.115749794793032,6.151216619314198,4.408307580806991,4.1101625152826955,6.116717326506205,24900.261310828577,21165.22211420429,0.85,0.9181561268642087,0.6943782849631196,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521673809456552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.9837227899,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.819441118927,1541.4759387374536,0.42988164410651364,0.0753486669001782,6.112851554438009,3.278499522060998
1378.0,-30.113771479824642,5.154950315408162,35.02397969408711,24.167819588352017,4.997206323159244,-26.602689671889447,-40.15648149708284,1.486124515224228,-0.6429112426907295,-5.049103616861637,40.04656857475669,48065.48438497717,15490.359652224959,15490.359652224959,63555.84403720213,87955.36277605794,87955.36277605794,15490.359652224959,103445.7224282829,103445.7224282829,103445.7224282829,128345.68860348637,104064.31402214605,64174.68952584733,44321.80499588746,24899.96617520348,0.0,69221.77117109095,21164.971248922957,1541.4642944057982,0.0,0.886499920541979,2.8194844304629862,0.0014959080323721466,353977.71368406434,1556542.1104149867,4.397288445690813,1556542.1104149867,4.397288445690813,0.85,0.09605844388588766,4.564652377983593,1.2680401912843813,1.0,0.0,4.564652377982115,1.2847918357801082,1.2850882562818329,3.5528342030691666,19378.18251954127,1976.0246893221715,2034.6934298245008,2034.6934298245008,7.613117251556198,5.154950315408162,0.4538512336391367,4.7010990817690255,3.278657377392153,3.278657377392153,0.9367592506834723,0.0,0.0,0.00023070279738541776,1.000084843208664,0.00023068322548038304,199.01621090058146,0.0,3.913475559080285e-06,11.090789734433528,0.03926406987359617,7.747066058221618e-05,0.00015323213680320158,0.0006994514376422413,0.09605844388563785,0.0817322365357139,0.014326207349923941,0.0960584368037915,0.08173223653592647,0.014326207349961196,0.4298783059705611,0.4298783059705611,0.07535002108840204,0.0,4.415853749316682,4.114484895126964,6.142770256291158,4.406192374170928,4.109077604115441,6.108629525312097,24899.96617520348,21164.971248922957,0.85,0.9181481918472627,0.6943694674638827,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521722868190197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.92492063175,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.7993128477,1541.4642944057982,0.4298783059705611,0.07535002108840204,6.112851554438009,3.278657377392153
1379.0,-30.114582223644547,5.154614006190145,35.02392831158565,24.167295509856217,4.996887133869733,-26.603451375001175,-40.15714904582126,1.4857562852263144,-0.6451389229463871,-5.049302518212151,40.046462769050784,48064.64892372288,15490.357106162059,15490.357106162059,63555.00602988494,87954.41967238269,87954.41967238269,15490.357106162059,103444.77677854475,103444.77677854475,103444.77677854475,128344.4276665187,104063.59533530206,64174.07732912419,44321.68667353096,24899.65088797396,0.0,69221.33756150492,21164.703254777865,1541.4518114063512,0.0,0.8864992898091781,2.8194906028459448,0.0014959080323721466,353974.9682979833,1556537.5439292004,4.397309649926646,1556537.5439292004,4.397309649926646,0.85,0.09605800538876057,4.564652377983593,1.2680385802080862,1.0,0.0,4.56465237798554,1.284793598837412,1.2850899945987326,3.5528293276944014,19378.04869033221,1976.0110425407463,2034.6934298245008,2034.6934298245008,7.613116000231125,5.154614006190145,0.45374130436522186,4.700872701824923,3.278814728787271,3.278814728787271,0.9368042082249346,0.0,0.0,0.00023068322548038304,1.0000844652765584,0.00023066374240358892,199.0168810324726,0.0,3.895126380116772e-06,11.038788161250931,0.03926796499997629,7.746480059409456e-05,0.00015321842488628847,0.0006993888475080971,0.09605800538847427,0.08173155230063851,0.01432645308783576,0.09605780085320074,0.08173155230088211,0.014326453087878454,0.42987496922441587,0.42987496922441587,0.07535135950403726,0.0,4.413595935404032,4.113259371301467,6.134527917994717,4.404163595265743,4.107983923518361,6.1011767517086355,24899.65088797396,21164.703254777865,0.85,0.918141837022648,0.6943617476477715,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521771700876362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.87291905856,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.779232931282,1541.4518114063512,0.42987496922441587,0.07535135950403726,6.112851554438009,3.278814728787271
1380.0,-30.115388062602758,5.154278286260518,35.0238769377666,24.16681449338796,4.996627560522648,-26.60420270122397,-40.1577961287461,1.4854421991438458,-0.6478329422199067,-5.049456418486088,40.04636025694644,48063.74135735841,15490.286391555202,15490.286391555202,63554.02774891361,87953.40052095024,87953.40052095024,15490.286391555202,103443.68691250544,103443.68691250544,103443.68691250544,128343.02368711849,104062.82570915886,64173.4177395282,44321.56441070073,24899.33677461305,0.0,69220.90118531378,21164.43625842109,1541.438352086742,0.0,0.8864988766503652,2.819508203218097,0.0014959080323721466,353972.84406208346,1556533.119602162,4.397323539681368,1556533.119602162,4.397323539681368,0.8499999999999999,0.09605754670916405,4.564652377983593,1.2680368152773012,1.0,0.0,4.564652377984718,1.2847951084207712,1.2850914794972805,3.5528251532606756,19377.905375536786,1975.996428498701,2034.6934298245008,2034.6934298245008,7.613081245802857,5.154278286260518,0.45365183441819124,4.700626451842327,3.2789715260321826,3.2789715260321826,0.9368490074377664,0.0,0.0,0.00023066374240358892,1.00008395481075,0.0002306443786984247,199.01754711413048,0.0,3.877461176481248e-06,10.988724974147857,0.03927184246115277,7.74591206535616e-05,0.00015320462175002732,0.000699325840989339,0.09605754670900565,0.08173085191896096,0.014326694790044696,0.09605751697339564,0.08173085191909572,0.014326694790068326,0.429871635135651,0.429871635135651,0.07535269204819298,0.0,4.41126464667002,4.111984528515109,6.126073741969378,4.401623476266195,4.1065963006304855,6.0919624359000295,24899.33677461305,21164.43625842109,0.85,0.9181334923503932,0.694353013819991,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521820316035596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.82285587146,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.75919864743,1541.438352086742,0.429871635135651,0.07535269204819298,6.112851554438009,3.2789715260321826
1381.0,-30.11618969389423,5.153942567920031,35.023825576351705,24.166295129712694,4.996310895502923,-26.604955949572062,-40.158454806636996,1.4850771511808414,-0.6500097616436165,-5.049657117245194,40.046257870601934,48062.90883469865,15490.28620085851,15490.28620085851,63553.19503555716,87952.46742305352,87952.46742305352,15490.28620085851,103442.75362391202,103442.75362391202,103442.75362391202,128341.7978165476,104062.11401642021,64172.80529116493,44321.45413917253,24899.04419263557,0.0,69220.4983318081,21164.187563740234,1541.4272197218636,0.0,0.8864982243421371,2.819513494136427,0.0014959080323721466,353970.0738968006,1556528.7007122864,4.397345469284192,1556528.7007122864,4.397345469284192,0.85,0.09605710932693273,4.564652377983593,1.2680352410161873,1.0,0.0,4.564652377984221,1.2847968561707293,1.2850932027706794,3.5528203202398108,19377.77284872472,1975.982914524809,2034.6934298245008,2034.6934298245008,7.613081152080291,5.153942567920031,0.4535403939616538,4.700402173958377,3.2791279405303957,3.2791279405303957,0.9368936972943988,0.0,0.0,0.0002306443786984247,1.000083516974771,0.00023062511758629767,199.0182097217683,0.0,3.853717104822836e-06,10.921434275067917,0.039275696178257595,7.745333933062122e-05,0.00015319103936780348,0.0006992638421360224,0.09605710932663385,0.081730173338462,0.01432693598817185,0.0960569328132085,0.0817301733387163,0.014326935988216435,0.42986829936375764,0.42986829936375764,0.07535400154878401,0.0,4.409021963988096,4.1107686977937306,6.117879442582705,4.399647355601587,4.10552865892322,6.084717014022033,24899.04419263557,21164.187563740234,0.85,0.9181268058908684,0.6943450277446622,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521868637389583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.75556517238,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.739235599513,1541.4272197218636,0.42986829936375764,0.07535400154878401,6.112851554438009,3.2791279405303957
1382.0,-30.1169873238523,5.153607702259501,35.02377431207877,24.165840970259183,4.996080235393937,-26.605696995045346,-40.159088967461116,1.4847899065868122,-0.652796432633238,-5.0497901856028475,40.04615797721243,48061.98072785286,15490.183879263499,15490.183879263499,63552.164607116356,87951.43869793476,87951.43869793476,15490.183879263499,103441.62257719826,103441.62257719826,103441.62257719826,128340.36050120147,104061.34432842273,64172.1349551859,44321.34374804091,24898.73792400321,0.0,69220.08167204412,21163.927235402727,1541.4137333200752,0.0,0.8864979079329754,2.8195347574546994,0.0014959080323721466,353968.23721647594,1556524.3894249352,4.397356106483118,1556524.3894249352,4.397356106483118,0.85,0.09605663731024312,4.564652377983593,1.268033401356079,1.0,0.0,4.564652377982487,1.2847982397331565,1.285094561904303,3.552816494309362,19377.629522411193,1975.9682993082442,2034.6934298245008,2034.6934298245008,7.613030863622329,5.153607702259501,0.45345997282434514,4.700147729435156,3.279283795974783,3.279283795974783,0.9369382274213666,0.0,0.0,0.00023062511758629767,1.000083100628033,0.0002306059540866849,199.01886902587606,0.0,3.833312052773414e-06,10.863606357559856,0.03927952949031037,7.744777357490588e-05,0.0001531773440113918,0.0006992013275948104,0.09605663731012343,0.08172946667271316,0.014327170637410265,0.09605678250368856,0.081729466672815,0.014327170637428121,0.4298649649755315,0.4298649649755315,0.07535530274425535,0.0,4.40667154305055,4.109489483469815,6.109322886670952,4.396993752969593,4.104122887348353,6.074842477398477,24898.73792400321,21163.927235402727,0.85,0.9181174461512248,0.6943357991914019,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521916706739741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.69773725487,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.719329983887,1541.4137333200752,0.4298649649755315,0.07535530274425535,6.112851554438009,3.279283795974783
1383.0,-30.117781065525936,5.1532727993600815,35.02372313418853,24.16532157165932,4.995762771306388,-26.60644322158441,-40.15973894912747,1.4844249273651349,-0.6549234142326554,-5.0499939093584825,40.04605796471779,48061.14615188431,15490.188347930341,15490.188347930341,63551.33449981466,87950.50924324949,87950.50924324949,15490.188347930341,103440.69759117982,103440.69759117982,103440.69759117982,128339.1596573831,104060.63230329665,64171.516578043,44321.23969472627,24898.462066203287,0.0,69219.70176092956,21163.692756272794,1541.4036358569144,0.0,0.8864972315800588,2.8195390367708697,0.0014959080323721466,353965.4253272178,1556520.0730061796,4.397378844465612,1556520.0730061796,4.397378844465612,0.85,0.09605619689873943,4.564652377983593,1.2680317842355002,1.0,0.0,4.564652377982938,1.284799986756419,1.2850962847079481,3.552811663321561,19377.49693370409,1975.9547790228153,2034.6934298245008,2034.6934298245008,7.61303305985827,5.1532727993600815,0.4533466554524406,4.699926143907641,3.2794393491137233,3.2794393491137233,0.9369826711753495,0.0,0.0,0.0002306059540866849,1.000082696051839,0.0002305868854616514,199.01952511984047,0.0,3.813898019512375e-06,10.80858698729807,0.03928334338832988,7.744206935021586e-05,0.00015316388473646903,0.0006991398906835282,0.0960561968984222,0.08172879231133108,0.014327404587091114,0.09605622575881317,0.08172879231160099,0.014327404587138432,0.42986162703841346,0.42986162703841346,0.07535656985586883,0.0,4.404433096275454,4.108279449597887,6.101125737155314,4.395070495125822,4.103056930840637,6.067946154692436,24898.462066203287,21163.692756272794,0.85,0.9181104928667236,0.6943275531275404,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521964536454064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.642717884606,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.699477807264,1541.4036358569144,0.42986162703841346,0.07535656985586883,6.112851554438009,3.2794393491137233
1384.0,-30.11857074651754,5.152938408972456,35.02367189146734,24.164841952174925,4.995492663603723,-26.60718105675422,-40.160376323014475,1.484102973840486,-0.6573017436322175,-5.05015417171361,40.0459537206095,48060.27222838736,15490.126846515072,15490.126846515072,63550.39907490243,87949.54486138534,87949.54486138534,15490.126846515072,103439.67170790042,103439.67170790042,103439.67170790042,128337.81368943809,104059.90522312954,64170.87867206364,44321.140612295436,24898.141981537676,0.0,69219.28259383311,21163.420684307024,1541.389995687036,0.0,0.886496792244569,2.819551723017916,0.0014959080323721466,353963.2133245792,1556515.5739657101,4.397393614286148,1556515.5739657101,4.397393614286148,0.85,0.09605572377488879,4.564652377983593,1.2680300539219758,1.0,0.0,4.564652377983337,1.284801532304267,1.285097806111553,3.5528073894782612,19377.36154154476,1975.9409728648175,2034.6934298245008,2034.6934298245008,7.61300283347902,5.152938408972456,0.4532530289372838,4.699685380035172,3.279594332909497,3.279594332909497,0.9370269522598563,0.0,0.0,0.0002305868854616514,1.0000822735057349,0.000230567915830906,199.02017786110312,0.0,3.7950286988554103e-06,10.755111332556233,0.03928713841702874,7.743647614831898e-05,0.00015315040931333242,0.0006990783800612634,0.09605572377471717,0.08172809193841371,0.014327631836303468,0.0960557603273594,0.08172809193855972,0.014327631836329067,0.4298582896063198,0.4298582896063198,0.07535782580001346,0.0,4.4021822847821,4.107069605418758,6.092844717375044,4.392852428081369,4.101929439615503,6.059413758737719,24898.141981537676,21163.420684307024,0.85,0.9181025386784963,0.694319132291457,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522012133307047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.589242229864,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.679676938273,1541.389995687036,0.4298582896063198,0.07535782580001346,6.112851554438009,3.279594332909497
1385.0,-30.11935648336354,5.152604243319262,35.02362065635785,24.164345254562818,4.995197251878895,-26.607917872275753,-40.16101729413492,1.483758640791095,-0.6594478383967157,-5.050337318146733,40.045851456876385,48059.434530115504,15490.099878383264,15490.099878383264,63549.53440849877,87948.61819286307,87948.61819286307,15490.099878383264,103438.71807124633,103438.71807124633,103438.71807124633,128336.56260507926,104059.20244155805,64170.26361316362,44321.043142660485,24897.844533832933,0.0,69218.88767649341,21163.167853757994,1541.3781897486192,0.0,0.8864962290041511,2.8195586630877365,0.0014959080323721466,353960.68548038055,1556511.1604052105,4.397412549624767,1556511.1604052105,4.397412549624767,0.85,0.09605526263511946,4.564652377983593,1.268028461528011,1.0,0.0,4.56465237798338,1.2848031823481398,1.2850994321624134,3.55280282668752,19377.230674112525,1975.9276281005773,2034.6934298245008,2034.6934298245008,7.612989579329076,5.152604243319262,0.4531485492869889,4.699455694032273,3.279748913141497,3.279748913141497,0.9370711180404278,0.0,0.0,0.000230567915830906,1.0000818630936512,0.00023054904237305903,199.02082734593424,0.0,3.775339284907168e-06,10.699311533426913,0.03929091375631365,7.743085175596117e-05,0.00015313706407494483,0.0006990174636871227,0.09605526263487454,0.08172740490354995,0.014327857731324604,0.09605520001082153,0.08172740490375832,0.01432785773136113,0.4298549517830644,0.4298549517830644,0.07535906225728727,0.0,4.399997607437285,4.105909957790857,6.084722405768787,4.390889479750001,4.100927618504841,6.051881981556278,24897.844533832933,21163.167853757994,0.85,0.9180952849966131,0.6943109914555358,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522059486956362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.53344243074,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.659930960224,1541.3781897486192,0.4298549517830644,0.07535906225728727,6.112851554438009,3.279748913141497
1386.0,-30.12013819418215,5.152270539966563,35.023569408869406,24.16385543709623,4.994924000385166,-26.608648847693416,-40.1616498484276,1.4834346538964147,-0.6619267315426214,-5.050501661050187,40.04574862609689,48058.57683709196,15490.044402323869,15490.044402323869,63548.62123941583,87947.62165399028,87947.62165399028,15490.044402323869,103437.66605631415,103437.66605631415,103437.66605631415,128335.20200641829,104058.43811552328,64169.63686016744,44320.89028372872,24897.535950104135,0.0,69218.42623383286,21162.905557588514,1541.3653060022657,0.0,0.8864957637252056,2.819572202253172,0.0014959080323721466,353958.41718042415,1556506.7223813154,4.397428191650866,1556506.7223813154,4.397428191650866,0.85,0.09605478841202796,4.564652377983593,1.268026721873321,1.0,0.0,4.564652377981771,1.284804737013084,1.2851009629358614,3.552798527654485,19377.088346268967,1975.913114699614,2034.6934298245008,2034.6934298245008,7.612962314258781,5.152270539966563,0.45305245738825306,4.69921808257831,3.2799030038510715,3.2799030038510715,0.937115143957449,0.0,0.0,0.00023054904237305903,1.000081444142403,0.00023053026703316257,199.02147350659405,0.0,3.7562111955825746e-06,10.645102528281017,0.03929466996750923,7.742530158985194e-05,0.0001531237407832071,0.0006989566474918094,0.09605478841184267,0.08172670864944553,0.014328079762397137,0.09605480795147804,0.08172670864960319,0.014328079762424775,0.42985161588557425,0.42985161588557425,0.07536028723268044,0.0,4.397779812888359,4.104715784332029,6.0765758090085455,4.38857492950757,4.099630648715788,6.043674636244134,24897.535950104135,21162.905557588514,0.85,0.9180882128804351,0.6943032289515086,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522106604385698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.47923342559,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.640237673857,1541.3653060022657,0.42985161588557425,0.07536028723268044,6.112851554438009,3.2799030038510715
