time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1387.0,-30.12091592391894,5.151937237188455,35.02351820487407,24.163376725651347,4.994646962266899,-26.60937661826309,-40.16227807207031,1.4831076566108143,-0.6641074773834816,-5.050670856383154,40.04564739793885,48057.71850845379,15489.996333372917,15489.996333372917,63547.71484182671,87946.6932007021,87946.6932007021,15489.996333372917,103436.689534075,103436.689534075,103436.689534075,128333.92918213792,104057.7383166002,64169.0059273678,44320.81376581378,24897.239648062918,0.0,69218.0534138767,21162.65370085348,1541.3532479426024,0.0,0.8864952678814285,2.819581233392183,0.0014959080323721466,353956.0819179968,1556502.3535335264,4.397444861236008,1556502.3535335264,4.397444861236008,0.85,0.09605431610353174,4.564652377983593,1.2680250728828835,1.0,0.0,4.564652377983468,1.2848063055624876,1.2851025077229807,3.5527941902380293,19376.958034246192,1975.899826571377,2034.6934298245008,2034.6934298245008,7.612938689593638,5.151937237188455,0.4529538986670527,4.698983338521402,3.2800566770785387,3.2800566770785387,0.9371590505938682,0.0,0.0,0.00023053026703316257,1.0000810298662564,0.00023051158870995885,199.0221163801775,0.0,3.7366958117816262e-06,10.589795930589128,0.03929840666332101,7.741978978583154e-05,0.00015311047724733104,0.0006988961040612324,0.09605431610332792,0.08172601658726228,0.014328299516065643,0.09605431045400051,0.0817260165874357,0.014328299516096045,0.4298482786610308,0.4298482786610308,0.07536149613439537,0.0,4.395605038016697,4.103564436200031,6.06847414452227,4.386563378999654,4.098641493010575,6.035743331248568,24897.239648062918,21162.65370085348,0.85,0.9180800630415705,0.6942945682263187,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45221534806805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.4239268279,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.620598851014,1541.3532479426024,0.4298482786610308,0.07536149613439537,6.112851554438009,3.2800566770785387
1388.0,-30.12168964976697,5.151604337997713,35.02346701949705,24.16289277551698,4.9943692252849,-26.61010085471466,-40.16290573691947,1.4827804302328662,-0.6663574445861968,-5.050839799399338,40.04554553223867,48056.87720064136,15489.947902888984,15489.947902888984,63546.82510353034,87945.744025644,87945.744025644,15489.947902888984,103435.691928533,103435.691928533,103435.691928533,128332.63166550768,104057.0156434583,64168.38985612311,44320.69531926132,24896.939736974688,0.0,69217.635056236,21162.398776428483,1541.340976853931,0.0,0.886494775634445,2.8195912094945275,0.0014959080323721466,353953.75015015196,1556497.9571797783,4.397461409914405,1556497.9571797783,4.397461409914405,0.85,0.09605383982439164,4.564652377983593,1.2680233859783043,1.0,0.0,4.564652377981422,1.2848078749870437,1.2851040535100493,3.5527898504121667,19376.823462734556,1975.886104096155,2034.6934298245008,2034.6934298245008,7.612914887244239,5.151604337997713,0.45285520761317244,4.698749130384541,3.280209914973754,3.280209914973754,0.9372028328496439,0.0,0.0,0.00023051158870995885,1.0000806132060338,0.00023049300792962128,199.02275594777595,0.0,3.7173994144367543e-06,10.535109940513761,0.03930212406273545,7.741428324674834e-05,0.0001530973054632105,0.0006988359794455243,0.09605383982419415,0.0817253236859112,0.014328516138282937,0.0960538322579841,0.08172532368607924,0.014328516138312396,0.42984494217679897,0.42984494217679897,0.07536268947199448,0.0,4.393448858884938,4.102426301492358,6.060422828946685,4.384482354813144,4.097556688860436,6.027893901904633,24896.939736974688,21162.398776428483,0.85,0.9180727577863877,0.6942866100755603,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522200118531543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.36924083783,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.60101372548,1541.340976853931,0.42984494217679897,0.07536268947199448,6.112851554438009,3.280209914973754
1389.0,-30.122459480387164,5.151271802972302,35.02341582536203,24.162404250260465,4.994086626123958,-26.610822071006467,-40.16352914096785,1.482449216743238,-0.6685761189775121,-5.051011881968166,40.045442906390605,48056.034964266175,15489.904203049347,15489.904203049347,63545.93916731552,87944.79627300242,87944.79627300242,15489.904203049347,103434.70047605176,103434.70047605176,103434.70047605176,128331.33743834995,104056.29038079154,64167.76887849657,44320.57944699441,24896.636962298187,0.0,69217.2164092926,21162.14141795346,1541.328616091381,0.0,0.8864942701284223,2.8196004051292,0.0014959080323721466,353951.3750622916,1556493.5280288027,4.397478404356747,1556493.5280288027,4.397478404356747,0.85,0.09605336137343004,4.564652377983593,1.268021716657095,1.0,0.0,4.564652377982707,1.284809462866767,1.285105617881811,3.552785459564241,19376.688409018367,1975.8723324497528,2034.6934298245008,2034.6934298245008,7.612893409886028,5.151271802972302,0.452754802632521,4.698517000339781,3.2803627191131945,3.2803627191131945,0.9372464911751984,0.0,0.0,0.00023049300792962128,1.0000802078598052,0.00023047452206146707,199.0233922991537,0.0,3.6979981104437696e-06,10.480126644997643,0.039305822060845895,7.740881444633568e-05,0.0001530841934832856,0.00069877612781518,0.09605336137321954,0.08172463134866285,0.014328730024556688,0.09605332044440405,0.08172463134884196,0.014328730024588086,0.42984160631886537,0.42984160631886537,0.07536386801169187,0.0,4.391315724425908,4.101300786769173,6.052455286578663,4.382435762990667,4.096475763977082,6.020255368178255,24896.636962298187,21162.14141795346,0.85,0.9180655112097849,0.6942786413152339,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522246516566772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.314257542304,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.58148288686,1541.328616091381,0.42984160631886537,0.07536386801169187,6.112851554438009,3.2803627191131945
1390.0,-30.123225022263124,5.150939764220777,35.023364644944216,24.16192927574741,4.993817698741138,-26.611538059725657,-40.164148004818685,1.4821307362033835,-0.6708242391492263,-5.051173424336444,40.04534091766052,48055.192212869435,15489.844650183142,15489.844650183142,63545.03686305258,87943.84788864243,87943.84788864243,15489.844650183142,103433.69253882556,103433.69253882556,103433.69253882556,128330.02644900362,104055.56879659263,64167.151573735435,44320.46358095244,24896.333910178062,0.0,69216.7974911305,21161.88382365135,1541.3159980418598,0.0,0.8864938160705873,2.8196112235903668,0.0014959080323721466,353949.14546192123,1556489.1263841572,4.3974936691904185,1556489.1263841572,4.3974936691904185,0.85,0.09605287591721531,4.564652377983593,1.2680200649192561,1.0,0.0,4.564652377982632,1.2848109909857879,1.285107122600988,3.5527812339784735,19376.554040282637,1975.8586306519187,2034.6934298245008,2034.6934298245008,7.612864141169019,5.150939764220777,0.4526590434550837,4.698280720765693,3.2805150782771917,3.2805150782771917,0.9372900223649119,0.0,0.0,0.00023047452206146707,1.0000797615039971,0.0002304561405330928,199.0240251089681,0.0,3.6791201896452357e-06,10.426626617454598,0.03930950118103554,7.740338582801215e-05,0.00015307113623345492,0.0006987165260086904,0.09605287591703332,0.0817239350272061,0.014328940889827226,0.09605285345020882,0.08172393502736093,0.014328940889854381,0.42983827096882626,0.42983827096882626,0.07536503442776542,0.0,4.389187877205359,4.100182964024384,6.044479905154901,4.380349185187242,4.095408497924382,6.012269031457151,24896.333910178062,21161.88382365135,0.85,0.9180580316677507,0.694270667738236,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452229268129792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.26075751476,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.562004291776,1541.3159980418598,0.42983827096882626,0.07536503442776542,6.112851554438009,3.2805150782771917
1391.0,-30.12398696477062,5.150608158614068,35.0233134994825,24.161444522347324,4.993543561761889,-26.612251329339017,-40.16476260786874,1.4818079263303239,-0.6731310335169951,-5.0513398856398295,40.04523957498556,48054.34727754673,15489.792672805099,15489.792672805099,63544.13995035183,87942.87866933206,87942.87866933206,15489.792672805099,103432.67134213715,103432.67134213715,103432.67134213715,128328.70870732375,104054.82234186595,64166.52826447406,44320.32675265765,24896.037365186596,0.0,69216.36411784425,21161.631760408607,1541.3038671018228,0.0,0.8864933345777025,2.819622242696863,0.0014959080323721466,353946.8479821648,1556484.752631372,4.397509856366351,1556484.752631372,4.397509856366351,0.85,0.0960523912788337,4.564652377983593,1.2680183944990864,1.0,0.0,4.564652377981478,1.2848125391468497,1.2851086475008324,3.552776952982297,19376.415040318316,1975.8444566001965,2034.6934298245008,2034.6934298245008,7.612838595611499,5.150608158614068,0.45256081855135744,4.69804734006271,3.280667032925435,3.280667032925435,0.9373334379786957,0.0,0.0,0.0002304561405330928,1.000079386969269,0.0002304378467708328,199.02465494701386,0.0,3.6583657647041972e-06,10.367808577171695,0.039313159546800244,7.739799493340403e-05,0.00015305814559968874,0.0006986572282813782,0.09605239127863675,0.08172324191054982,0.014329149368086935,0.0960524206690625,0.08172324191071738,0.01432914936811631,0.4298349357414063,0.4298349357414063,0.0753661853576756,0.0,4.387059329124384,4.099054697885492,6.036560628726136,4.378208852122839,4.094229230466112,6.004564672856361,24896.037365186596,21161.631760408607,0.85,0.9180508216549026,0.694262807502166,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522338589122368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.201939474486,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.542585953515,1541.3038671018228,0.4298349357414063,0.0753661853576756,6.112851554438009,3.280667032925435
1392.0,-30.124745223472328,5.150277065495077,35.023262387853514,24.1609742975794,4.993277199485815,-26.612960505601826,-40.16537658227605,1.4814924816155735,-0.6753201714726629,-5.05149994181484,40.04513826950168,48053.51742608406,15489.731174278886,15489.731174278886,63543.248600362946,87941.94021913252,87941.94021913252,15489.731174278886,103431.67139341141,103431.67139341141,103431.67139341141,128327.41001229564,104054.10853785482,64165.92189462839,44320.2073813627,24895.738618884236,0.0,69215.94600024694,21161.3778260516,1541.2914668586,0.0,0.8864928856179688,2.819632456317526,0.0014959080323721466,353944.6389162902,1556480.380492964,4.3975249498300215,1556480.380492964,4.3975249498300215,0.85,0.09605190020668473,4.564652377983593,1.2680167405633256,1.0,0.0,4.5646523779839345,1.2848140526737428,1.2851101378712388,3.5527727677669714,19376.282120358763,1975.830902536418,2034.6934298245008,2034.6934298245008,7.612808370652148,5.150277065495077,0.452465366831456,4.697811698663621,3.2808185648411126,3.2808185648411126,0.9373767328117465,0.0,0.0,0.0002304378467708328,1.0000790036296816,0.000230419642782703,199.02528174344292,0.0,3.640909721479135e-06,10.318338150671869,0.03931680045652172,7.739260989943379e-05,0.000153045236871399,0.0006985983044240936,0.09605190020650961,0.0817225455976095,0.01432935460890012,0.09605194718545146,0.08172254559775849,0.014329354608926244,0.4298315992333006,0.4298315992333006,0.07536732198543718,0.0,4.384948205786657,4.097945789009316,6.028648395033542,4.376179770342162,4.093209775791536,5.996693010109709,24895.738618884236,21161.3778260516,0.85,0.9180434895758882,0.6942550120735562,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522384281376153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.152469047986,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.52321420454,1541.2914668586,0.4298315992333006,0.07536732198543718,6.112851554438009,3.2808185648411126
1393.0,-30.125499444046625,5.149946191110834,35.023211219708,24.160482768807583,4.992978681280065,-26.613669262759984,-40.165990486834175,1.4811484999934146,-0.6772054228893012,-5.051683352333339,40.045034400092455,48052.70691912214,15489.704926109234,15489.704926109234,63542.41184523137,87941.05177332969,87941.05177332969,15489.704926109234,103430.75669943892,103430.75669943892,103430.75669943892,128326.19144550007,104053.42813672549,64165.31815768054,44320.122198938836,24895.43474606114,0.0,69215.55694499997,21161.119534151967,1541.279318411887,0.0,0.8864923268323319,2.819635920750398,0.0014959080323721466,353942.1075313677,1556475.8977103976,4.397543735517416,1556475.8977103976,4.397543735517416,0.85,0.09605141471985491,4.564652377983593,1.268015142674558,1.0,0.0,4.564652377983378,1.2848156995238431,1.285111761710868,3.552768213896567,19376.1554204675,1975.817982743088,2034.6934298245008,2034.6934298245008,7.612795470345268,5.149946191110834,0.4523588516981558,4.697587339412678,3.2809696986812407,3.2809696986812407,0.9374199139089259,0.0,0.0,0.000230419642782703,1.0000785833642403,0.0002304015370547951,199.02590520531052,0.0,3.623053866384853e-06,10.267734657334673,0.03932042351038811,7.738722582443445e-05,0.00015303241695826855,0.0006985397859771372,0.09605141471961118,0.08172185665574754,0.014329558063863643,0.0960512475769007,0.08172185665595491,0.014329558063900008,0.4298282621228095,0.4298282621228095,0.07536844231922157,0.0,4.382927688173595,4.09690477801098,6.020958107587489,4.374477929444026,4.092396517012389,5.9898453021116325,24895.43474606114,21161.119534151967,0.85,0.918036560707348,0.6942472045309951,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452242975299179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.10186555464,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.503890856391,1541.279318411887,0.4298282621228095,0.07536844231922157,6.112851554438009,3.2809696986812407
1394.0,-30.126249703830545,5.149615907685994,35.0231600033454,24.160011705849342,4.992716539407378,-26.614370816672995,-40.16659569516776,1.4808376522497386,-0.679480077194853,-5.051837186114679,40.044930659392136,48051.87515422121,15489.634010980843,15489.634010980843,63541.50916520206,87940.09026857831,87940.09026857831,15489.634010980843,103429.72427955914,103429.72427955914,103429.72427955914,128324.84357144023,104052.68955603601,64164.70806653852,44319.97943277499,24895.11929188108,0.0,69215.09872465607,21160.85139809892,1541.2658173906084,0.0,0.886491918439105,2.8196479937210355,0.0014959080323721466,353939.98436793993,1556471.4204923725,4.397557465206687,1556471.4204923725,4.397557465206687,0.85,0.09605091276496638,4.564652377983593,1.2680134607153017,1.0,0.0,4.564652377983127,1.2848171911635,1.2851132304304844,3.5527640892242043,19376.01788675539,1975.803958207481,2034.6934298245008,2034.6934298245008,7.612760617365771,5.149615907685994,0.4522657569123565,4.697350150773637,3.2811203466844856,3.2811203466844856,0.9374629561955673,0.0,0.0,0.0002304015370547951,1.0000781711494235,0.00023038352770962577,199.02652539649088,0.0,3.6035088862735266e-06,10.212344183699175,0.03932402701927438,7.738191835617012e-05,0.00015301961869862497,0.0006984813663708211,0.09605091276480855,0.08172115456916139,0.014329758195647168,0.09605077321898584,0.08172115456929567,0.014329758195670709,0.4298249279102754,0.4298249279102754,0.07536955780774071,0.0,4.380875927030047,4.095839423376731,6.013197436673636,4.3723571089198,4.091289310137938,5.981860283764718,24895.11929188108,21160.85139809892,0.85,0.9180295966632358,0.6942397835098946,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522474982717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.046475081006,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.484623130102,1541.2658173906084,0.4298249279102754,0.07536955780774071,6.112851554438009,3.2811203466844856
1395.0,-30.126995976567738,5.149286346692653,35.023108927466154,24.159568861965113,4.992474931283387,-26.615066728376203,-40.16719252159817,1.4805456830915802,-0.6816601732959384,-5.051980242548651,40.044832318509975,48051.023337664614,15489.547319200838,15489.547319200838,63540.57065686545,87939.16406213694,87939.16406213694,15489.547319200838,103428.71138133778,103428.71138133778,103428.71138133778,128323.54380186244,104051.99387045088,64164.08551262642,44319.89817536051,24894.832420524664,0.0,69214.73059588518,21160.607557445965,1541.2537131689023,0.0,0.8864915454312268,2.8196600780331904,0.0014959080323721466,353938.0099588968,1556467.1763274814,4.397570005290575,1556467.1763274814,4.397570005290575,0.85,0.09605041095845374,4.564652377983593,1.2680117858992892,1.0,0.0,4.564652377984107,1.2848185942868116,1.2851146107371483,3.552760209325411,19375.88834069177,1975.7907481853408,2034.6934298245008,2034.6934298245008,7.612718010563813,5.149286346692653,0.45217761273927515,4.697108733953378,3.281270621503177,3.281270621503177,0.9375058918580506,0.0,0.0,0.00023038352770962577,1.0000777561913252,0.00023036561535676336,199.02714229522553,0.0,3.5843373937153686e-06,10.158012173789354,0.039327611356668096,7.737668472388378e-05,0.000153006842985742,0.0006984230496826293,0.0960504109583145,0.0817204547604555,0.014329956197859,0.09605039012262447,0.08172045476057396,0.014329956197879775,0.42982159384525226,0.42982159384525226,0.07537066002325897,0.0,4.378822995918654,4.09479396992657,6.005315138671563,4.3703200692527275,4.090343692141232,5.973512395615444,24894.832420524664,21160.607557445965,0.85,0.9180209199664636,0.694231169058704,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452251997518531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.9921430711,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.465409610963,1541.2537131689023,0.42982159384525226,0.07537066002325897,6.112851554438009,3.281270621503177
1396.0,-30.12773906556677,5.14895717303371,35.023057932121404,24.159089347254508,4.99219879839422,-26.615763226918492,-40.167793119885005,1.4802229597457017,-0.6837680824523886,-5.052149694918712,40.044732512460776,48050.20512725382,15489.50083907311,15489.50083907311,63539.70596632693,87938.2281362406,87938.2281362406,15489.50083907311,103427.72897531372,103427.72897531372,103427.72897531372,128322.27727508107,104051.271168773,64163.47951859022,44319.76850020309,24894.548299767357,0.0,69214.31679997045,21160.366054802253,1541.24237660645,0.0,0.8864910430971342,2.8196681202317726,0.0014959080323721466,353935.67125463416,1556462.8689383145,4.397586893180198,1556462.8689383145,4.397586893180198,0.85,0.09604991708420342,4.564652377983593,1.2680101143801585,1.0,0.0,4.564652377984741,1.2848201410920825,1.2851161348834463,3.5527559321289046,19375.753763866345,1975.777025168263,2034.6934298245008,2034.6934298245008,7.612695166764818,5.14895717303371,0.4520771644329189,4.696880008600791,3.2814205637829956,3.2814205637829956,0.9375487325094273,0.0,0.0,0.00023036561535676336,1.000077424928684,0.00023034778069627043,199.0277565655126,0.0,3.565044401990719e-06,10.103335835241698,0.03933117640107009,7.73714183461711e-05,0.00015299419701059224,0.0006983653252020901,0.09604991708399828,0.08171976546650932,0.01433015161748896,0.09604990315661395,0.08171976546668386,0.014330151617519566,0.42981826039534005,0.42981826039534005,0.07537173906788591,0.0,4.376802835317392,4.093760287400073,5.997587268783491,4.368381612466351,4.089307552010325,5.966351217416957,24894.548299767357,21160.366054802253,0.85,0.9180139153862754,0.6942234980967744,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452256472881793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.937466732554,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.446250957,1541.24237660645,0.42981826039534005,0.07537173906788591,6.112851554438009,3.2814205637829956
1397.0,-30.12847775278469,5.148628328876056,35.02300684627722,24.15860124109315,4.991910314953341,-26.616456998307417,-40.16839333400128,1.4798895604761122,-0.6857565760466287,-5.05232377410291,40.04462788580114,48049.406476015094,15489.46129891855,15489.46129891855,63538.86777493364,87937.30927248829,87937.30927248829,15489.46129891855,103426.77057140684,103426.77057140684,103426.77057140684,128321.00769793223,104050.55784830147,64162.88502380885,44319.636471658465,24894.237126525393,0.0,69213.87359818385,21160.101557546583,1541.2295976905266,0.0,0.8864905346447026,2.8196740427377844,0.0014959080323721466,353933.2687058248,1556458.353512863,4.3976039867744925,1556458.353512863,4.3976039867744925,0.85,0.09604941545228333,4.564652377983593,1.268008526931517,1.0,0.0,4.5646523779839345,1.2848217376865303,1.2851177089301613,3.5527515172671156,19375.6209339484,1975.7634802861735,2034.6934298245008,2034.6934298245008,7.612675733785886,5.148628328876056,0.4519743015223252,4.6966540273537305,3.2815700736403692,3.2815700736403692,0.9375914496115341,0.0,0.0,0.00023034778069627043,1.0000769667421041,0.00023033005294248676,199.02836720041253,0.0,3.5495924670145916e-06,10.059545051519352,0.0393347259935371,7.736615566815354e-05,0.0001529816250281169,0.000698307938472388,0.09604941545207059,0.0817190719202313,0.014330343531839287,0.09604925343166702,0.0817190719204123,0.014330343531871025,0.4298149274546503,0.4298149274546503,0.07537280368957337,0.0,4.37482551600516,4.092747019940646,5.990031889250588,4.366567198056259,4.0883672627406895,5.959476793438682,24894.237126525393,21160.101557546583,0.85,0.9180076836011801,0.6942164045746443,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45226092917851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.89367594883,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.427131208167,1541.2295976905266,0.4298149274546503,0.07537280368957337,6.112851554438009,3.2815700736403692
1398.0,-30.129212187166292,5.1483003705349955,35.02295582796582,24.158166569564514,4.9916821843615224,-26.61714090589306,-40.1689769240096,1.4796109030880746,-0.6880313021839015,-5.052453403130773,40.04452768113713,48048.550611393846,15489.355000927202,15489.355000927202,63537.90561232105,87936.35875787973,87936.35875787973,15489.355000927202,103425.71375880693,103425.71375880693,103425.71375880693,128319.64788056488,104049.83862342195,64162.25910874802,44319.532794082144,24893.934121757942,0.0,69213.46691584008,21159.84400349425,1541.2162606451031,0.0,0.8864902368817573,2.819688950496125,0.0014959080323721466,353931.47964287177,1556454.0289389836,4.397613997233294,1556454.0289389836,4.397613997233294,0.85,0.09604889534810346,4.564652377983593,1.2680067718913781,1.0,0.0,4.564652377983163,1.2848230779604353,1.2851190267345984,3.5527478111847524,19375.487004549846,1975.7498232882633,2034.6934298245008,2034.6934298245008,7.612623491030395,5.1483003705349955,0.45189190209121843,4.696408468443777,3.281719134274533,3.281719134274533,0.9376340383641523,0.0,0.0,0.00023033005294248676,1.0000765240672842,0.00023031242849871195,199.0289743229923,0.0,3.5283258896937326e-06,9.999275571392038,0.039338254319426794,7.736103906765882e-05,0.00015296901387482794,0.0006982503729415385,0.09604889534799388,0.08171836369247565,0.014330531655518229,0.09604889781950991,0.08171836369256888,0.014330531655534577,0.4298115954707309,0.4298115954707309,0.07537386208541086,0.0,4.372797850257427,4.091714101932723,5.982250232799856,4.364422100946854,4.087339177015394,5.950875992437659,24893.934121757942,21159.84400349425,0.85,0.9179991762236067,0.6942081180504706,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522653591036923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.8334064687,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.40807487205,1541.2162606451031,0.4298115954707309,0.07537386208541086,6.112851554438009,3.281719134274533
1399.0,-30.129943221238147,5.147972810767345,35.022904921523654,24.157696903590136,4.9914089490714435,-26.61782626360068,-40.169568232353754,1.4792919914339424,-0.6899796349803751,-5.052621395005757,40.04442890291063,48047.74776496416,15489.307172118033,15489.307172118033,63537.05493708219,87935.45475762515,87935.45475762515,15489.307172118033,103424.76192974318,103424.76192974318,103424.76192974318,128318.41868628259,104049.14366204577,64161.6642266774,44319.42159485374,24893.656756539414,0.0,69213.07835139315,21159.6082430585,1541.2052870179555,0.0,0.886489738262696,2.8196950550144977,0.0014959080323721466,353929.16112921614,1556449.7659353423,4.397630760261366,1556449.7659353423,4.397630760261366,0.85,0.09604839393274626,4.564652377983593,1.2680051740026101,1.0,0.0,4.5646523779831725,1.2848246063490951,1.2851205328298125,3.552743584942945,19375.357593343728,1975.7366270177613,2034.6934298245008,2034.6934298245008,7.612599984388822,5.147972810767345,0.45179174985553416,4.696181060911811,3.28186791405644,3.28186791405644,0.9376765468732685,0.0,0.0,0.00023031242849871195,1.0000761702174674,0.00023029488688709613,199.02957863794464,0.0,3.507774967514721e-06,9.94103425793672,0.03934176209439431,7.735585511607174e-05,0.0001529565733826402,0.0006981935864192906,0.09604839393254685,0.08171767517513233,0.014330718757414533,0.0960483678578211,0.08171767517530197,0.01433071875744429,0.42980826238458286,0.42980826238458286,0.07537489673618233,0.0,4.370834037178554,4.090724776114314,5.9746497985864835,4.362641760025383,4.086452216807572,5.943926332259821,24893.656756539414,21159.6082430585,0.85,0.91799203922857,0.6942004157223999,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522697635501114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.775165155246,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.389079111512,1541.2052870179555,0.42980826238458286,0.07537489673618233,6.112851554438009,3.28186791405644
1400.0,-30.130670339111976,5.147645810003657,35.02285399555947,24.157236038614087,4.9911463253098,-26.618507034803997,-40.17015510527415,1.4789830210017434,-0.6919744563813879,-5.0527765300262,40.044326521404464,48046.94303962293,15489.240091642607,15489.240091642607,63536.183131265534,87934.54229500976,87934.54229500976,15489.240091642607,103423.78238665237,103423.78238665237,103423.78238665237,128317.13444848769,104048.44331614966,64161.07038318929,44319.30325884485,24893.35206183532,0.0,69212.65532068018,21159.349252560023,1541.1924484839237,0.0,0.8864893182910891,2.8197032787716743,0.0014959080323721466,353927.0200680189,1556445.347433117,4.39764487925786,1556445.347433117,4.39764487925786,0.85,0.09604787740021076,4.564652377983593,1.268003550288268,1.0,0.0,4.564652377981401,1.2848260880611726,1.285121992344071,3.5527394877790357,19375.227179467183,1975.7233285033303,2034.6934298245008,2034.6934298245008,7.6125670160435925,5.147645810003657,0.45169736258472515,4.695948447418932,3.282016267477424,3.282016267477424,0.9377189335649783,0.0,0.0,0.00023029488688709613,1.0000757626058285,0.00023027744046814276,199.03017971875795,0.0,3.4912995685277533e-06,9.894342977207653,0.03934525339396284,7.735071036704027e-05,0.00015294417652005586,0.0006981369990510153,0.09604787740004521,0.08171697596064474,0.014330901439400467,0.09604780238094358,0.08171697596078559,0.014330901439425172,0.42980493037263273,0.42980493037263273,0.07537591819727911,0.0,4.368890153858047,4.089751404975459,5.967092821846222,4.360802073644834,4.085566797177137,5.9365679982810775,24893.35206183532,21159.349252560023,0.85,0.9179850539888396,0.6941930318524695,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522741476300214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.728473874515,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.370126989368,1541.1924484839237,0.42980493037263273,0.07537591819727911,6.112851554438009,3.282016267477424
1401.0,-30.131393682351277,5.147319402550509,35.02280309887827,24.156774230673932,4.990889149394369,-26.619183863558316,-40.170737507846184,1.4786793306014208,-0.6940929664892224,-5.052928698958743,40.04422552239885,48046.13616200878,15489.168894377732,15489.168894377732,63535.30505638651,87933.60057808948,87933.60057808948,15489.168894377732,103422.7694724672,103422.7694724672,103422.7694724672,128315.82442408214,104047.71448871017,64160.47520450471,44319.15476022829,24893.05495161493,0.0,69212.20971184321,21159.09670887269,1541.1799760501935,0.0,0.886488908432755,2.8197134853310923,0.0014959080323721466,353924.91995249456,1556440.9886050748,4.397658658265678,1556440.9886050748,4.397658658265678,0.85,0.09604735918478283,4.564652377983593,1.2680018875608225,1.0,0.0,4.564652377983819,1.2848275448778148,1.2851234270794214,3.5527354594640825,19375.09146194211,1975.70948916726,2034.6934298245008,2034.6934298245008,7.612532024401205,5.147319402550509,0.4516042558526836,4.695715146697825,3.2821642435983236,3.2821642435983236,0.9377612124566639,0.0,0.0,0.00023027744046814276,1.0000753697380687,0.00023026008582578643,199.03077768240658,0.0,3.47236389973763e-06,9.840679291856445,0.03934872575786258,7.734560511950848e-05,0.00015293183534863426,0.0006980806658935387,0.0960473591846255,0.08171627744786589,0.014331081736759612,0.09604732835100196,0.08171627744799974,0.014331081736783085,0.42980159952840763,0.42980159952840763,0.0753769266761,0.0,4.366940611768655,4.088766203070122,5.959566336108651,4.358835732469515,4.0845398437142535,5.92916921134389,24893.05495161493,21159.09670887269,0.85,0.9179782775453663,0.6941858432499575,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522785082492122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.674810189164,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.35122895392,1541.1799760501935,0.42980159952840763,0.0753769266761,6.112851554438009,3.2821642435983236
1402.0,-30.132113227047185,5.1469936355160115,35.022752262257406,24.15632716091352,4.990638094842821,-26.61985666090236,-40.171311772987224,1.4783815286979092,-0.6960554223597342,-5.053076833361328,40.0441254784043,48045.309424985644,15489.092044139714,15489.092044139714,63534.401469125354,87932.69841206277,87932.69841206277,15489.092044139714,103421.79045620249,103421.79045620249,103421.79045620249,128314.55262884489,104047.02628328772,64159.86123033849,44319.0722810547,24892.76217264239,0.0,69211.83445369708,21158.84784674603,1541.1676643801084,0.0,0.8864885156883374,2.8197221010085256,0.0014959080323721466,353922.87552776275,1556436.6710016716,4.397671861929648,1556436.6710016716,4.397671861929648,0.85,0.09604683760129917,4.564652377983593,1.2680002187890933,1.0,0.0,4.564652377984656,1.2848289739592509,1.2851248341910517,3.5527315078499804,19374.963308785933,1975.6964211821503,2034.6934298245008,2034.6934298245008,7.6124942544664815,5.1469936355160115,0.4515129585830664,4.695480676932945,3.282311853699963,3.282311853699963,0.9378033867714181,0.0,0.0,0.00023026008582578643,1.0000749743721356,0.00023024282351465468,199.03137250907602,0.0,3.4541079645806176e-06,9.78894197162147,0.03935217986582716,7.734057150842193e-05,0.0001529195143173645,0.0006980244246688539,0.09604683760114865,0.08171557825341115,0.014331259347737503,0.09604681199953506,0.08171557825353921,0.014331259347759962,0.42979826825171524,0.42979826825171524,0.07537792158090321,0.0,4.3650165445736775,4.087809457769481,5.952048851501388,4.357021411001597,4.083704497784254,5.921695539508846,24892.76217264239,21158.84784674603,0.85,0.9179701993252332,0.6941776620171525,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522828462562616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.62307286893,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.332382299723,1541.1676643801084,0.42979826825171524,0.07537792158090321,6.112851554438009,3.282311853699963
1403.0,-30.132828709742782,5.14666837476274,35.02270144947761,24.155866470560454,4.990372889873498,-26.620527217121012,-40.171889460738726,1.4780713972517672,-0.6979561222218535,-5.0532353768847935,40.04402449957463,48044.51865769047,15489.031290392588,15489.031290392588,63533.549948083055,87931.79877773959,87931.79877773959,15489.031290392588,103420.83006813217,103420.83006813217,103420.83006813217,128313.29854032079,104046.33225808418,64159.274792679236,44318.95273933882,24892.46847218862,0.0,69211.42121152744,21158.598201360324,1541.1555417746779,0.0,0.8864880732372993,2.8197286826035755,0.0014959080323721466,353920.6874554869,1556432.313062725,4.3976867366886525,1556432.313062725,4.3976867366886525,0.85,0.09604631749230984,4.564652377983593,1.2679986137570816,1.0,0.0,4.564652377983721,1.2848304605361194,1.2851262989299395,3.552727397262131,19374.834071907815,1975.6832426881572,2034.6934298245008,2034.6934298245008,7.612464395547081,5.14666837476274,0.45141676529956687,4.695251609463173,3.2824591129821408,3.2824591129821408,0.9378454608520402,0.0,0.0,0.00023024282351465468,1.0000745515466998,0.00023022565983562396,199.03196398092277,0.0,3.4357414772293964e-06,9.73689134646811,0.03935561560730439,7.733550820267974e-05,0.00015290731531197494,0.0006979687404498934,0.09604631749213602,0.08171488281419835,0.01433143467793767,0.09604623275567009,0.08171488281434623,0.014331434677963604,0.42979493769861515,0.42979493769861515,0.07537890115490367,0.0,4.363132730362622,4.086880078537547,5.94464639164886,4.355279254662946,4.082865048030783,5.9147330594335585,24892.46847218862,21158.598201360324,0.85,0.9179633770835107,0.6941703813718025,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452287161507396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.57102224378,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.31358763157,1541.1555417746779,0.42979493769861515,0.07537890115490367,6.112851554438009,3.2824591129821408
1404.0,-30.133540465509316,5.1463437598803665,35.02265064939577,24.155414127185963,4.9901210645606895,-26.621193080361508,-40.17245883643625,1.4777736794126204,-0.6999767560631085,-5.053382592899497,40.04392324386558,48043.707211784116,15488.953785884818,15488.953785884818,63532.660997668936,87930.87598160861,87930.87598160861,15488.953785884818,103419.82976749343,103419.82976749343,103419.82976749343,128311.99822125473,104045.61950626218,64158.6722161187,44318.83032238165,24892.168453761307,0.0,69210.99877614295,21158.34318569711,1541.1427942180992,0.0,0.8864876895690565,2.819738175710447,0.0014959080323721466,353918.65572460205,1556427.943183768,4.397699635237329,1556427.943183768,4.397699635237329,0.85,0.09604578904701984,4.564652377983593,1.2679969433369118,1.0,0.0,4.564652377982791,1.2848318888362424,1.2851277055053454,3.552723447826393,19374.70134788011,1975.6697086038669,2034.6934298245008,2034.6934298245008,7.612426304055441,5.1463437598803665,0.4513257167156093,4.695018043164757,3.2826059820474303,3.2826059820474303,0.937887423442123,0.0,0.0,0.00023022565983562396,1.0000741636291843,0.00023020858673136255,199.03255237489114,0.0,3.416120746622522e-06,9.681286195928228,0.03935903172805101,7.733051805014624e-05,0.00015289514178547773,0.0006979131725332195,0.0960457890468757,0.0817141819942327,0.014331607052643002,0.09604572010167664,0.08171418199435533,0.014331607052664511,0.42979160874676686,0.42979160874676686,0.07537987043077399,0.0,4.361246684384014,4.085946729857653,5.937252286118223,4.353405836836373,4.081937084397737,5.90739424419769,24892.168453761307,21158.34318569711,0.85,0.9179561358904802,0.6941628940679988,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452291452422211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.51541709324,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.294850354,1541.1427942180992,0.42979160874676686,0.07537987043077399,6.112851554438009,3.2826059820474303
1405.0,-30.13424934451555,5.146019786076942,35.022599906127304,24.154961469490104,4.989870853413725,-26.621856192646195,-40.17303156489504,1.4774777015443685,-0.702027288896204,-5.053529858727702,40.04382329849682,48042.92558078525,15488.876856410896,15488.876856410896,63531.80243719615,87929.94438566807,87929.94438566807,15488.876856410896,103418.82124207896,103418.82124207896,103418.82124207896,128310.69799481671,104044.89738012113,64158.0991447206,44318.66470600058,24891.87675273775,0.0,69210.54145873833,21158.095239827086,1541.1305258866005,0.0,0.8864873008923788,2.819748058736235,0.0014959080323721466,353916.6233153978,1556423.6298640803,4.397712702172374,1556423.6298640803,4.397712702172374,0.85,0.09604526038437981,4.564652377983593,1.2679953328100968,1.0,0.0,4.564652377983077,1.2848333088120392,1.285129103870839,3.5527195214172056,19374.566878227422,1975.655996515367,2034.6934298245008,2034.6934298245008,7.612388495178296,5.146019786076942,0.45123461738026727,4.694785168696675,3.2827525038491854,3.2827525038491854,0.937929286814053,0.0,0.0,0.00023020858673136255,1.0000738642950713,0.0002301915837922944,199.03313839375562,0.0,3.3981035181111684e-06,9.630225370327052,0.03936242983156912,7.732549881349964e-05,0.0001528830879178629,0.0006978581508177476,0.0960452603842312,0.08171348305056085,0.01433177733367034,0.09604525004731203,0.08171348305068729,0.014331777333692518,0.4297882802155207,0.4297882802155207,0.07538082703999581,0.0,4.359357166317068,4.0850046863529315,5.929885364269978,4.351502569831496,4.080960172128073,5.9001359738824135,24891.87675273775,21158.095239827086,0.85,0.9179497963481805,0.6941561873118317,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522957210098104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.464356267636,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.27616388982,1541.1305258866005,0.4297882802155207,0.07538082703999581,6.112851554438009,3.2827525038491854
1406.0,-30.13495357801042,5.145696496119288,35.02254923273951,24.15451845098289,4.989625754230021,-26.622514612344535,-40.1735884725116,1.4771867885639518,-0.7039943365248291,-5.0536733737196915,40.04372384736185,48042.09228583099,15488.794794918538,15488.794794918538,63530.88708074953,87929.03350558864,87929.03350558864,15488.794794918538,103417.82830050717,103417.82830050717,103417.82830050717,128309.41495949017,104044.19618790394,64157.474077315645,44318.58012287589,24891.586658983,0.0,69210.16678185889,21157.84866013555,1541.1182665192582,0.0,0.8864869295542344,2.819757277106259,0.0014959080323721466,353914.64268013195,1556419.3378828962,4.397725186209907,1556419.3378828962,4.397725186209907,0.85,0.09604472773581263,4.564652377983593,1.26799359919969,1.0,0.0,4.5646523779834185,1.284834704950083,1.285130478483199,3.5527156609308226,19374.43630675445,1975.6426819305727,2034.6934298245008,2034.6934298245008,7.612348164044789,5.145696496119288,0.4511452394688513,4.694551256650437,3.2828986780182863,3.2828986780182863,0.9379710508623675,0.0,0.0,0.0002301915837922944,1.0000733806458637,0.00023017469342462944,199.0337205752698,0.0,3.384148324651255e-06,9.590676352061656,0.03936581397989378,7.732061851525113e-05,0.0001528709652770433,0.0006978028151765029,0.0960447277356734,0.08171278286279228,0.014331944872881117,0.0960447597860565,0.08171278286291074,0.01433194487290189,0.4297849508710377,0.4297849508710377,0.07538177023563856,0.0,4.357479384508679,4.084075084546612,5.922526766980013,4.349679037194846,4.08008737855647,5.892817931753825,24891.586658983,21157.84866013555,0.85,0.9179415400195512,0.6941479051373072,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452299972368548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.42480724937,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.257511331542,1541.1182665192582,0.4297849508710377,0.07538177023563856,6.112851554438009,3.2828986780182863
1407.0,-30.13565437757082,5.145373931385328,35.02249865506495,24.154074454586976,4.989386194451238,-26.623169386936162,-40.174152330122865,1.4769012038167448,-0.7060825739316101,-5.05381319426369,40.04362528840916,48041.30864813826,15488.707768075123,15488.707768075123,63530.01641621339,87928.0929149349,87928.0929149349,15488.707768075123,103416.80068301002,103416.80068301002,103416.80068301002,128308.10137134246,104043.46625731743,64156.90001659533,44318.40693413566,24891.300688332434,0.0,69209.7076224681,21157.60558508257,1541.1061571639611,0.0,0.8864865738237564,2.819768530657848,0.0014959080323721466,353912.71303991874,1556415.0844141664,4.397737145539088,1556415.0844141664,4.397737145539088,0.85,0.09604419149233172,4.564652377983593,1.2679919557040562,1.0,0.0,4.56465237798175,1.284836075930593,1.28513182807683,3.552711870016153,19374.30038380848,1975.6288216474006,2034.6934298245008,2034.6934298245008,7.612305392567703,5.145373931385328,0.45105759375640186,4.694316337628926,3.2830445185245227,3.2830445185245227,0.938012719578435,0.0,0.0,0.00023017469342462944,1.0000730232396626,0.00023015788655011965,199.03429992097813,0.0,3.3617527182425555e-06,9.527207203499403,0.03936917573261202,7.731567760286725e-05,0.00015285901582176218,0.0006977482700670383,0.09604419149219903,0.08171208205058213,0.014332109441616898,0.09604434988062999,0.08171208205069502,0.0143321094416367,0.4297816210027326,0.4297816210027326,0.07538269829416001,0.0,4.355586031087455,4.0831278162626745,5.915165318545121,4.347730620332072,4.079076382465814,5.885452232434147,24891.300688332434,21157.60558508257,0.85,0.917935049845365,0.6941411876813396,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523041958903187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.36133810081,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.238928209046,1541.1061571639611,0.4297816210027326,0.07538269829416001,6.112851554438009,3.2830445185245227
1408.0,-30.136351545893355,5.145051867638256,35.02244809868781,24.15362378759312,4.989122320024978,-26.623823324451863,-40.17471227617932,1.476594098583628,-0.7077599882533718,-5.0539705212705135,40.043524753381455,48040.52431306687,15488.64764964869,15488.64764964869,63529.171962715554,87927.23305925982,87927.23305925982,15488.64764964869,103415.8807089085,103415.8807089085,103415.8807089085,128306.8911594384,104042.8042445001,64156.31238012443,44318.32429375075,24891.010450529895,0.0,69209.33474428064,21157.35888295041,1541.0942161493545,0.0,0.8864861359593925,2.819772303736035,0.0014959080323721466,353910.54180577863,1556410.7456738208,4.397751866142372,1556410.7456738208,4.397751866142372,0.85,0.09604365808775875,4.564652377983593,1.267990349023603,1.0,0.0,4.56465237798497,1.2848375474248894,1.2851332783146172,3.5527078011786064,19374.17710806958,1975.6162510204383,2034.6934298245008,2034.6934298245008,7.612275845892243,5.145051867638256,0.4509618155485162,4.69409005208974,3.283190038989977,3.283190038989977,0.9380542968542791,0.0,0.0,0.00023015788655011965,1.0000726452675106,0.00023014116788341356,199.03487626772636,0.0,3.3451445019152584e-06,9.480139518427842,0.03937252087711393,7.731077125512593e-05,0.00015284711529499372,0.0006976939482992255,0.09604365808758215,0.08171138637439425,0.0143322717131879,0.09604368677134707,0.08171138637454449,0.014332271713214257,0.429778289023869,0.429778289023869,0.07538360916428345,0.0,4.353773875665354,4.082246826788207,5.907971493646301,4.3462105330171426,4.078427651640936,5.878895077386687,24891.010450529895,21157.35888295041,0.85,0.9179277939521809,0.6941335947032328,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523083988409464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.314270415736,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.220390405253,1541.0942161493545,0.429778289023869,0.07538360916428345,6.112851554438009,3.283190038989977
1409.0,-30.13704524863726,5.1447305159958105,35.0223975398163,24.153185623604827,4.988878353099089,-26.62447215157341,-40.17526764711363,1.4763052560351344,-0.7096178414338965,-5.0541107995681624,40.04342356797282,48039.73551923759,15488.56219709346,15488.56219709346,63528.29771633105,87926.33948394687,87926.33948394687,15488.56219709346,103414.90168104033,103414.90168104033,103414.90168104033,128305.61081666138,104042.11606112066,64155.72788572754,44318.20908377013,24890.709135621066,0.0,69208.9182193912,21157.102765277905,1541.0812439100876,0.0,0.8864857874174835,2.819780457936691,0.0014959080323721466,353908.6058658018,1556406.3788745357,4.397763583812674,1556406.3788745357,4.397763583812674,0.85,0.0960431129632375,4.564652377983593,1.2679887582780793,1.0,0.0,4.564652377984228,1.284838933298363,1.285134643025165,3.5527039691002242,19374.04895901811,1975.6031834538921,2034.6934298245008,2034.6934298245008,7.612233848137703,5.1447305159958105,0.4508738544647306,4.69385666153108,3.283335172978586,3.283335172978586,0.9380957637081674,0.0,0.0,0.00023014116788341356,1.0000722845515613,0.00023012453343471096,199.03544975241954,0.0,3.3275977592091567e-06,9.43041204959875,0.03937584847487314,7.730590527976481e-05,0.00015283526260364874,0.0006976398448834921,0.09604311296311112,0.08171068214906942,0.014332430814041699,0.09604311829340785,0.08171068214917694,0.01433243081406056,0.42977495874596083,0.42977495874596083,0.07538451154521737,0.0,4.351974176044507,4.081380703818411,5.900776805796681,4.3444929581342535,4.077652991213881,5.871729832450967,24890.709135621066,21157.102765277905,0.85,0.9179206863911286,0.6941263749702369,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523125800367795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.26454294691,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.201901987271,1541.0812439100876,0.42977495874596083,0.07538451154521737,6.112851554438009,3.283335172978586
1410.0,-30.137735023576624,5.14440972577492,35.02234699502971,24.1527286003344,4.98862070714906,-26.625118811125066,-40.17582266880197,1.4760044946976336,-0.7115283410868756,-5.054262712968211,40.043322860479606,48038.964332624404,15488.49482650693,15488.49482650693,63527.45915913134,87925.42181418095,87925.42181418095,15488.49482650693,103413.91664068788,103413.91664068788,103413.91664068788,128304.33272662207,104041.39570978262,64155.152781489734,44318.047698103204,24890.41608593419,0.0,69208.46378403739,21156.85367304406,1541.069013755963,0.0,0.8864853777899551,2.8197879472733107,0.0014959080323721466,353906.5093625344,1556402.0327095627,4.397777355135385,1556402.0327095627,4.397777355135385,0.85,0.09604257311707075,4.564652377983593,1.2679871367616582,1.0,0.0,4.564652377982729,1.284840374763002,1.2851360634478375,3.5526999833154957,19373.914819857746,1975.5895050662302,2034.6934298245008,2034.6934298245008,7.612200737210256,5.14440972577492,0.4507804943920375,4.693629231382882,3.283479985012512,3.283479985012512,0.9381371385750034,0.0,0.0,0.00023012453343471096,1.0000718756630365,0.00023010799427005283,199.0360199928884,0.0,3.310844978904333e-06,9.38293467021488,0.039379159319852045,7.730104264727189e-05,0.00015282349078743907,0.0006975861106346374,0.0960425731169127,0.08170998434500618,0.014332588771906518,0.09604256679600856,0.08170998434514064,0.014332588771930107,0.429771630143392,0.429771630143392,0.07538540228656405,0.0,4.3501870412312655,4.080509007473665,5.8936994971374475,4.342734371881363,4.076737169819921,5.865099571395547,24890.41608593419,21156.85367304406,0.85,0.9179145972285495,0.6941197897778562,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452316740470992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.21706556752,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.18345975744,1541.069013755963,0.429771630143392,0.07538540228656405,6.112851554438009,3.283479985012512
