time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1411.0,-30.138421631166494,5.144089743133909,35.022296496717715,24.152304196637147,4.988388635979971,-26.62576006198546,-40.17636930858714,1.4757270667988072,-0.7133670190085013,-5.054394696366447,40.04322312456549,48038.169238471746,15488.39791692127,15488.39791692127,63526.567155393015,87924.53683675118,87924.53683675118,15488.39791692127,103412.93475367245,103412.93475367245,103412.93475367245,128303.05520536788,104040.71833694633,64154.564292633855,44317.94893812497,24890.12045169543,0.0,69208.0693898204,21156.602383941117,1541.0561791862172,0.0,0.8864850663001185,2.8197968191270446,0.0014959080323721466,353904.687914108,1556397.7284834064,4.397787827159671,1556397.7284834064,4.397787827159671,0.85,0.09604202258425253,4.564652377983593,1.267985455351882,1.0,0.0,4.564652377984751,1.2848417068680833,1.28513737460817,3.552696299928138,19373.788683875602,1975.576642775627,2034.6934298245008,2034.6934298245008,7.612153108617055,5.144089743133909,0.45069634947882165,4.693393393655088,3.283624430822536,3.283624430822536,0.9381784088064389,0.0,0.0,0.00023010799427005283,1.0000715460118523,0.00023009153213856732,199.03658761776052,0.0,3.2918895075616027e-06,9.329214864429582,0.039382451209359605,7.729625372636765e-05,0.00015281174054368517,0.0006975324748565442,0.096042022584136,0.08170927859177146,0.014332743992364533,0.09604203534720349,0.0817092785918706,0.014332743992381927,0.4297683019655612,0.4297683019655612,0.07538628604078661,0.0,4.348408453344007,4.079658759586323,5.886557094673549,4.341027677357943,4.076010118038084,5.857735272119669,24890.12045169543,21156.602383941117,0.85,0.917906939400002,0.6941122568799402,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523208773710516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.16334576174,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.165073091199,1541.0561791862172,0.4297683019655612,0.07538628604078661,6.112851554438009,3.283624430822536
1412.0,-30.139103794436085,5.143770340976554,35.022246052851635,24.151856812555366,4.988135328195156,-26.6263994362587,-40.176915599126346,1.4754309700176542,-0.7151704268499088,-5.054544306660443,40.04312371377778,48037.394495117645,15488.328258882688,15488.328258882688,63525.72275400034,87923.64377384934,87923.64377384934,15488.328258882688,103411.97203273202,103411.97203273202,103411.97203273202,128301.80668065953,104040.02110009616,64153.98397909735,44317.819023332006,24889.834647927506,0.0,69207.65367125951,21156.35945073838,1541.044316036338,0.0,0.886484663714281,2.8198031623872684,0.0014959080323721466,353902.62321306166,1556393.4382974342,4.397801361761683,1556393.4382974342,4.397801361761683,0.85,0.09604147977441221,4.564652377983593,1.2679838470229883,1.0,0.0,4.564652377984199,1.2848431261596853,1.2851387730740218,3.5526923754708086,19373.65884894545,1975.5634032972985,2034.6934298245008,2034.6934298245008,7.612118873465182,5.143770340976554,0.4506040907854194,4.693166250191134,3.2837685856021226,3.2837685856021226,0.9382195958863208,0.0,0.0,0.00023009153213856732,1.0000710832862618,0.00023007517763885346,199.03715157130472,0.0,3.2765664757912475e-06,9.285789392392395,0.0393857277758354,7.729146813911924e-05,0.00015280006399944808,0.0006974791754911258,0.09604147977425888,0.08170858174545803,0.01433289802880085,0.0960414684426278,0.08170858174558848,0.014332898028823733,0.4297649748475964,0.4297649748475964,0.07538715553807993,0.0,4.346661418419842,4.07882472731518,5.879534998160011,4.339373879810523,4.075207870985423,5.8511603853059455,24889.834647927506,21156.35945073838,0.85,0.9179002521274787,0.6941052318186965,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523249952974124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.119920289704,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.146726885028,1541.044316036338,0.4297649748475964,0.07538715553807993,6.112851554438009,3.2837685856021226
1413.0,-30.139782605169724,5.143451638075921,35.02219561589185,24.151418299321108,4.987892057260783,-26.627034788889976,-40.17746129594741,1.4751442409808582,-0.7170119743216219,-5.054684153822513,40.043023027201244,48036.63322082622,15488.244348075888,15488.244348075888,63524.877568902106,87922.7453535727,87922.7453535727,15488.244348075888,103410.98970164859,103410.98970164859,103410.98970164859,128300.52668594528,104039.32157894527,64153.42054748871,44317.6678127295,24889.536984296687,0.0,69207.20479702619,21156.106436652182,1541.0315471312108,0.0,0.8864843155566678,2.8198111527006073,0.0014959080323721466,353900.6932569386,1556389.093062449,4.397813066538643,1556389.093062449,4.397813066538643,0.85,0.0960409281110873,4.564652377983593,1.267982268915512,1.0,0.0,4.564652377983695,1.2848445014047198,1.285140127621422,3.552688572814111,19373.52858864762,1975.550120443538,2034.6934298245008,2034.6934298245008,7.612077633440731,5.143451638075921,0.45051631811202153,4.692935319963899,3.2839123821898766,3.2839123821898766,0.938260680625679,0.0,0.0,0.00023007517763885346,1.000070734324967,0.00023005890457753552,199.03771275606545,0.0,3.2551530384189936e-06,9.225103710879427,0.039388982928873814,7.728668802641667e-05,0.0001527884896124368,0.0006974263424379311,0.09604092811095981,0.08170787883774773,0.014333049273212075,0.09604090708056784,0.0817078788378562,0.014333049273231101,0.42976164899443986,0.42976164899443986,0.07538801616678921,0.0,4.34491973619356,4.077993087944776,5.872535781033889,4.337672179500885,4.07440412718023,5.844271512917544,24889.536984296687,21156.106436652182,0.85,0.9178939931934911,0.6940987338198398,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523290865910767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.05923460819,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.12844682649,1541.0315471312108,0.42976164899443986,0.07538801616678921,6.112851554438009,3.2839123821898766
1414.0,-30.14045781493252,5.1431336743533524,35.02214523493793,24.150984011963033,4.987655072428245,-26.627666271546452,-40.177995048556454,1.4748635290423122,-0.718900277743046,-5.0548203968074175,40.04292378455698,48035.83347845544,15488.155646708246,15488.155646708246,63523.98912516369,87921.83736354944,87921.83736354944,15488.155646708246,103409.99301025768,103409.99301025768,103409.99301025768,128299.23982675948,104038.6137246595,64152.81980736647,44317.54879699226,24889.246816501807,0.0,69206.79561349406,21155.859794026535,1541.0191256398941,0.0,0.8864839805454687,2.8198201834041563,0.0014959080323721466,353898.8130480861,1556384.8101508515,4.397824329349693,1556384.8101508515,4.397824329349693,0.85,0.09604037489647332,4.564652377983593,1.2679805935500195,1.0,0.0,4.564652377983378,1.2848458483331617,1.285141453950311,3.552684848462828,19373.396776607387,1975.5366793560888,2034.6934298245008,2034.6934298245008,7.612034038977631,5.1431336743533524,0.4504302566171905,4.692703417736162,3.284055857383147,3.284055857383147,0.9383016735380421,0.0,0.0,0.00023005890457753552,1.0000703594691265,0.0002300427188939577,199.03827096661433,0.0,3.2389529042639038e-06,9.179192530683903,0.03939222188177808,7.728201280523403e-05,0.00015277689177230149,0.000697373402329378,0.09604037489634978,0.081707176307994,0.01433319858835578,0.09604040422512033,0.0817071763080991,0.014333198588374226,0.4297583237422777,0.4297583237422777,0.07538886640724976,0.0,4.3431745816195075,4.077156394597068,5.8655427259548105,4.335920119064383,4.073553984490445,5.837310073264064,24889.246816501807,21155.859794026535,0.85,0.9178865826982122,0.6940912818262218,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452333157799674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.01332342799,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.110211191644,1541.0191256398941,0.4297583237422777,0.07538886640724976,6.112851554438009,3.284055857383147
1415.0,-30.141129378858967,5.142816426006011,35.02209491758057,24.150560376606904,4.987416601930975,-26.628294621001626,-40.17853211900217,1.4745818440737923,-0.7205456775241146,-5.054958083028419,40.042824875014794,48035.067059505905,15488.069801681011,15488.069801681011,63523.13686118692,87920.98525086888,87920.98525086888,15488.069801681011,103409.05505254988,103409.05505254988,103409.05505254988,128298.01447501959,104037.95939832927,64152.25002754501,44317.45485642696,24888.9594224697,0.0,69206.41427889666,21155.615509099243,1541.006902929354,0.0,0.8864836369627059,2.8198258331500514,0.0014959080323721466,353896.91292995116,1556380.5416234548,4.397835880335916,1556380.5416234548,4.397835880335916,0.85,0.09603982053900091,4.564652377983593,1.267978980825283,1.0,0.0,4.56465237798443,1.2848471996362936,1.2851427847671255,3.5526811120230684,19373.274932196324,1975.5242546839465,2034.6934298245008,2034.6934298245008,7.611991848333098,5.142816426006011,0.45034358450341117,4.6924728415026,3.2841990243902983,3.2841990243902983,0.9383425783972281,0.0,0.0,0.0002300427188939577,1.0000699799318307,0.00023002662164665563,199.03882616581555,0.0,3.2215704737410557e-06,9.129930722582152,0.03939544345225182,7.727730878652822e-05,0.00015276541010742948,0.0006973209925205167,0.09603982053887226,0.08170647483405274,0.014333345704819523,0.09603979767376435,0.08170647483416218,0.014333345704838721,0.4297549981098768,0.4297549981098768,0.07538970404479743,0.0,4.3414774174421495,4.076369911402196,5.858585486227696,4.334412405504281,4.072965632375656,5.830493319537311,24888.9594224697,21155.615509099243,0.85,0.9178793255375642,0.6940840319501049,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523372074328669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.964061619896,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.092025069223,1541.006902929354,0.4297549981098768,0.07538970404479743,6.112851554438009,3.2841990243902983
1416.0,-30.141797598365528,5.142499858977849,35.0220446367916,24.150121549051278,4.987174268343717,-26.628920346358537,-40.17906492864711,1.4742970163368871,-0.7223805062777728,-5.0550980616137595,40.04272530541912,48034.297297682606,15487.988043379411,15487.988043379411,63522.285341062016,87920.08103264586,87920.08103264586,15487.988043379411,103408.06907602528,103408.06907602528,103408.06907602528,128296.73829289121,104037.24966422867,64151.67369655717,44317.30663074611,24888.66921686594,0.0,69205.97584761205,21155.368834336048,1540.9945677987814,0.0,0.8864832840792077,2.8198337201656662,0.0014959080323721466,353894.98118459113,1556376.2446198135,4.3978477440119725,1556376.2446198135,4.3978477440119725,0.85,0.0960392644215433,4.564652377983593,1.267977371946909,1.0,0.0,4.564652377983975,1.2848485654632273,1.2851441302246722,3.5526773354320516,19373.14277010915,1975.5107779016432,2034.6934298245008,2034.6934298245008,7.611951666210131,5.142499858977849,0.4502558866966604,4.692243972281188,3.2843418772627726,3.2843418772627726,0.9383833935036493,0.0,0.0,0.00023002662164665563,1.0000696317986792,0.0002300106055944728,199.03937860281513,0.0,3.203977207504888e-06,9.080071406068853,0.039398647429459324,7.727264234831747e-05,0.00015275397929833816,0.0006972688148506157,0.09603926442141424,0.08170577395859162,0.014333490462822618,0.09603925930385639,0.08170577395870142,0.014333490462841878,0.429751674661572,0.429751674661572,0.0753905291107761,0.0,4.339781535929035,4.075573672520363,5.8516935292346375,4.332717555335989,4.072126072314802,5.823858065580453,24888.66921686594,21155.368834336048,0.85,0.9178728363130776,0.694077306321807,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523412352212233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.91420230338,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.073889478068,1540.9945677987814,0.429751674661572,0.0753905291107761,6.112851554438009,3.2843418772627726
1417.0,-30.142461933061654,5.142184087197781,35.021994413110804,24.149701685551577,4.98694432168416,-26.629541336049478,-40.17959326794369,1.4740237246719712,-0.7241148012492999,-5.055228534050739,40.04262640722179,48033.5254003705,15487.892613608163,15487.892613608163,63521.41801397866,87919.20717393066,87919.20717393066,15487.892613608163,103407.09978753881,103407.09978753881,103407.09978753881,128295.47892365,104036.57419579345,64151.09896843202,44317.194697068255,24888.37913611118,0.0,69205.57383317943,21155.122265694503,1540.9820242927008,0.0,0.8864829772511305,2.8198413902168364,0.0014959080323721466,353893.1806343066,1556371.9765997662,4.397858059344844,1556371.9765997662,4.397858059344844,0.85,0.09603870221216432,4.564652377983593,1.2679757119668653,1.0,0.0,4.564652377983221,1.284849877152907,1.2851454216367972,3.5526737085412536,19373.016988752235,1975.4979517727497,2034.6934298245008,2034.6934298245008,7.611904764908022,5.142184087197781,0.4501726442342262,4.692011442963555,3.284484406919287,3.284484406919287,0.9384241162626534,0.0,0.0,0.0002300106055944728,1.0000692273461562,0.00022999468367289208,199.03992783081227,0.0,3.1878250741424463e-06,9.034296260119692,0.03940183525453347,7.726801531943925e-05,0.00015274259027503353,0.0006972168279183054,0.09603870221204935,0.08170506965507221,0.014333632556977146,0.09603870554352678,0.08170506965517,0.014333632556994304,0.42974835184437693,0.42974835184437693,0.07539134344182559,0.0,4.338100446221858,4.07479696945785,5.844789654167414,4.331113732801441,4.0714453519616995,5.81692486147432,24888.37913611118,21155.122265694503,0.85,0.9178656356075817,0.6940701845223577,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452345242972192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.86842715743,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.055798501324,1540.9820242927008,0.42974835184437693,0.07539134344182559,6.112851554438009,3.284484406919287
1418.0,-30.143122977061047,5.141868945620403,35.02194422539784,24.14926862055438,4.98669799949223,-26.630161001275766,-40.180125169549115,1.4737360237070662,-0.7257344572456645,-5.055371676458677,40.04252700748714,48032.786318302526,15487.816989285304,15487.816989285304,63520.60330758783,87918.34773996142,87918.34773996142,15487.816989285304,103406.16472924672,103406.16472924672,103406.16472924672,128294.25638995403,104035.90413377657,64150.54822215315,44317.062124026015,24888.091660707305,0.0,69205.15378473332,21154.87791160121,1540.9699251644706,0.0,0.8864826076098193,2.819846061825947,0.0014959080323721466,353891.20524371695,1556367.6869444416,4.397870486418576,1556367.6869444416,4.397870486418576,0.85,0.09603814376534707,4.564652377983593,1.267974149794318,1.0,0.0,4.5646523779836725,1.2848512560659817,1.2851467804086871,3.552669895782225,19372.89221414353,1975.4852283036032,2034.6934298245008,2034.6934298245008,7.61186759747938,5.141868945620403,0.4500836010825662,4.691785344537837,3.28462664886393,3.28462664886393,0.9384647568182657,0.0,0.0,0.00022999468367289208,1.0000688847997221,0.00022997884162644634,199.04047434093738,0.0,3.1690981223520426e-06,8.981224078745688,0.03940500435265582,7.726335735173954e-05,0.00015273132632115253,0.000697165411884437,0.09603814376520589,0.08170437083499994,0.014333772930205947,0.09603807054872956,0.08170437083512004,0.014333772930227024,0.42974503018641674,0.42974503018641674,0.07539214386726394,0.0,4.336465000868827,4.074053324902252,5.83800431238609,4.329637219212998,4.070810166314345,5.810589207280088,24888.091660707305,21154.87791160121,0.85,0.9178594343590707,0.694063717677896,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523492274443541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.815354976054,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.0377630763,1540.9699251644706,0.42974503018641674,0.07539214386726394,6.112851554438009,3.28462664886393
1419.0,-30.143780176635875,5.141554602158863,35.021894065547855,24.14884337866681,4.986468226928241,-26.630775550969386,-40.18064491739494,1.47346360126169,-0.7275517423942688,-5.055501055777578,40.04242744362079,48032.00910581926,15487.721215384803,15487.721215384803,63519.730321204064,87917.44827764686,87917.44827764686,15487.721215384803,103405.16949303167,103405.16949303167,103405.16949303167,128292.96689874225,104035.19987766285,64149.9650077706,44316.9276332136,24887.79740571058,0.0,69204.72503892418,21154.62779485399,1540.9571162766806,0.0,0.8864823087701585,2.81985495795335,0.0014959080323721466,353889.4197936393,1556363.3902148735,4.397880533197131,1556363.3902148735,4.397880533197131,0.85,0.09603757630994292,4.564652377983593,1.267972475527786,1.0,0.0,4.564652377983945,1.2848525633349548,1.285148067622587,3.5526662811300396,19372.761072131587,1975.4718555400252,2034.6934298245008,2034.6934298245008,7.611820527046511,5.141554602158863,0.45000096004095713,4.691553642117906,3.284768554633417,3.284768554633417,0.9385053013238335,0.0,0.0,0.00022997884162644634,1.0000684845436114,0.00022996309270899472,199.04101767535988,0.0,3.153208439092483e-06,8.936192716388096,0.03940815756109491,7.725880606770085e-05,0.00015272003555874547,0.0006971138734789663,0.0960375763098386,0.081703665800531,0.014333910509307596,0.096037542864791,0.08170366580061975,0.014333910509323172,0.42974171094359187,0.42974171094359187,0.07539293575664932,0.0,4.334813843707991,4.073293118941592,5.831208638253429,4.3279493133833284,4.070009544388199,5.80377874036509,24887.79740571058,21154.62779485399,0.85,0.9178525062483437,0.6940567870012296,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523531922006796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.770323613695,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.019771430409,1540.9571162766806,0.42974171094359187,0.07539293575664932,6.112851554438009,3.284768554633417
1420.0,-30.144433742608115,5.141241210220319,35.021844050830374,24.14844111716377,4.986258648138306,-26.631384810507114,-40.18116386197505,1.4732097160372775,-0.7293611664362061,-5.05561762064602,40.04233135117559,48031.245891873215,15487.607032625321,15487.607032625321,63518.85292449854,87916.56181977731,87916.56181977731,15487.607032625321,103404.16885240264,103404.16885240264,103404.16885240264,128291.68776176403,104034.51622906614,64149.4034607566,44316.791964788375,24887.51890936139,0.0,69204.31087414977,21154.391072957183,1540.9449183134384,0.0,0.8864820627064461,2.819865249900754,0.0014959080323721466,353887.81119056494,1556359.24330476,4.397888805688978,1556359.24330476,4.397888805688978,0.85,0.09603700511555144,4.564652377983593,1.267970860055648,1.0,0.0,4.564652377985531,1.2848537836858442,1.2851492680180363,3.5526629068165487,19372.633767517986,1975.4588740821775,2034.6934298245008,2034.6934298245008,7.611764409128301,5.141241210220319,0.4499244204250088,4.6913167897953105,3.284910175931887,3.284910175931887,0.9385457645519677,0.0,0.0,0.00022996309270899472,1.0000681062511416,0.00022994743185145167,199.04155800833038,0.0,3.134680556855549e-06,8.883684698128626,0.03941129224165177,7.72542620649276e-05,0.00015270883064406714,0.0006970627269385348,0.09603700511546026,0.08170295953535898,0.014334045580101274,0.09603710650649334,0.08170295953543656,0.014334045580114883,0.42973839213238696,0.42973839213238696,0.07539371566680184,0.0,4.3331494769821575,4.072533786770634,5.824319427136402,4.32625645420984,4.069277755323924,5.796540134804104,24887.51890936139,21154.391072957183,0.85,0.9178453209368646,0.6940499122839263,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523571339197299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.71781559544,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.001834766357,1540.9449183134384,0.42973839213238696,0.07539371566680184,6.112851554438009,3.284910175931887
1421.0,-30.145084057742228,5.140928081937216,35.021793989263024,24.14797166073697,4.985975195732498,-26.63199853155654,-40.181687207054324,1.4728896695466787,-0.7308283642378228,-5.055788483858499,40.042229957141394,48030.51929046065,15487.575393972385,15487.575393972385,63518.09468443304,87915.70593543159,87915.70593543159,15487.575393972385,103403.28132940397,103403.28132940397,103403.28132940397,128290.51310058084,104033.82777216019,64148.84326362594,44316.64945392695,24887.231771176877,0.0,69203.88122510383,21154.147005500345,1540.933481528094,0.0,0.8864815588860612,2.8198646620897714,0.0014959080323721466,353885.45327703847,1556354.8676113882,4.397905743791619,1556354.8676113882,4.397905743791619,0.85,0.09603645163552316,4.564652377983593,1.267969327005558,1.0,0.0,4.564652377983519,1.2848553134002874,1.285150777961292,3.552658677110913,19372.505567532182,1975.4458013217748,2034.6934298245008,2034.6934298245008,7.6117488595361715,5.140928081937216,0.44982278362381134,4.6911052983134045,3.285051560367357,3.285051560367357,0.9385861601049592,0.0,0.0,0.00022994743185145167,1.0000677678412053,0.0002299318498663619,199.042095656257,0.0,3.11716148511554e-06,8.83403564881744,0.03941440940313688,7.724967978057611e-05,0.00015269775207087555,0.0006970121571030711,0.09603645163531836,0.08170227153844407,0.014334180096874293,0.09603631912567452,0.0817022715386183,0.014334180096904854,0.42973507321268395,0.42973507321268395,0.0753944757885416,0.0,4.331579118284537,4.071813785194138,5.817838931759638,4.324960119620698,4.068613187971323,5.79158974744621,24887.231771176877,21154.147005500345,0.85,0.9178400627245706,0.6940437218286754,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523610538656138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.66816654613,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.983948988825,1540.933481528094,0.42973507321268395,0.0753944757885416,6.112851554438009,3.285051560367357
1422.0,-30.14573067651735,5.140615957447144,35.02174386495817,24.147574987169378,4.9857632489579835,-26.632601774153283,-40.1822014368139,1.472634346593955,-0.7324617719261255,-5.055900260978683,40.04212800666205,48029.7679127404,15487.454938808589,15487.454938808589,63517.222851548984,87914.855662741,87914.855662741,15487.454938808589,103402.31060154959,103402.31060154959,103402.31060154959,128289.22639322482,104033.1760456608,64148.28927066259,44316.54086110912,24886.915791675237,0.0,69203.45665278436,21153.87842292395,1540.9190268086911,0.0,0.8864813584923852,2.8198731867423805,0.0014959080323721466,353883.9107586706,1556350.4679138137,4.397912480895915,1556350.4679138137,4.397912480895915,0.85,0.0960358658828326,4.564652377983593,1.2679677351610743,1.0,0.0,4.564652377983137,1.2848565401381327,1.2851519849595796,3.5526552851517996,19372.38420724478,1975.4334260165074,2034.6934298245008,2034.6934298245008,7.611689658890989,5.140615957447144,0.4497484010659445,4.6908675563812,3.2851925020189885,3.2851925020189885,0.9386264291482824,0.0,0.0,0.0002299318498663619,1.0000673829973437,0.00022991635741306105,199.0426302507643,0.0,3.1014709667540395e-06,8.789568719780949,0.03941751087410364,7.724517755254496e-05,0.00015268667231381694,0.000696961581863666,0.09603586588275548,0.08170155543014504,0.014334310452610433,0.09603568687000506,0.08170155543021065,0.014334310452621945,0.4297317560860171,0.4297317560860171,0.0753952402821653,0.0,4.329996241790752,4.071111067530637,5.811174991395262,4.323438489052535,4.068090477872204,5.784305912331888,24886.915791675237,21153.87842292395,0.85,0.9178330956824164,0.6940371223611118,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523649543337502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.62369961709,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.966106550886,1540.9190268086911,0.4297317560860171,0.0753952402821653,6.112851554438009,3.2851925020189885
1423.0,-30.14637375084122,5.140304665813368,35.02169389625132,24.14715833673256,4.985543970160703,-26.63320255981985,-40.18270770376546,1.472372779139283,-0.7343071118234548,-5.056024911123851,40.04203229014027,48028.99651517337,15487.354996053029,15487.354996053029,63516.3515112264,87913.94758207428,87913.94758207428,15487.354996053029,103401.3025781273,103401.3025781273,103401.3025781273,128287.9462962022,104032.46152427257,64147.71031836293,44316.39022878849,24886.643718074884,0.0,69203.03394686338,21153.64716036365,1540.9073852152567,0.0,0.8864810698175727,2.8198830085019995,0.0014959080323721466,353882.1905994583,1556346.3372527391,4.397922185957898,1556346.3372527391,4.397922185957898,0.85,0.0960352952416974,4.564652377983593,1.2679660669388255,1.0,0.0,4.564652377984229,1.2848577959091116,1.2851532211126795,3.552651812922095,19372.251153699908,1975.4198583308173,2034.6934298245008,2034.6934298245008,7.611640539572035,5.140304665813368,0.44966830562160176,4.690636360191767,3.285333224601046,3.285333224601046,0.9386666356002988,0.0,0.0,0.00022991635741306105,1.0000670139781784,0.00022990095083575855,199.04316191739989,0.0,3.0836586540364126e-06,8.739088625539193,0.039420594532757675,7.724074527815984e-05,0.0001526756121349012,0.0006969110959916774,0.09603529524159618,0.0817008541681192,0.014334441073476985,0.09603526454503353,0.08170085416820531,0.014334441073492089,0.4297284409623355,0.4297284409623355,0.07539599282396998,0.0,4.328390611409247,4.070382560789994,5.804506277494113,4.321717799300416,4.067234663427712,5.777593346900574,24886.643718074884,21153.64716036365,0.85,0.9178261109187291,0.6940302148031804,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523688326516675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.57321952285,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.948316486165,1540.9073852152567,0.4297284409623355,0.07539599282396998,6.112851554438009,3.285333224601046
1424.0,-30.14701301482593,5.139994163056471,35.02164402514386,24.14674776317554,4.985318939400677,-26.633800490826996,-40.183213516697265,1.4721064154016517,-0.7358999934187977,-5.056152490584611,40.04193519548237,48028.24167073906,15487.260330827623,15487.260330827623,63515.50200156668,87913.09391837793,87913.09391837793,15487.260330827623,103400.35424920556,103400.35424920556,103400.35424920556,128286.71866628378,104031.79703772347,64147.143454641664,44316.281758979785,24886.36441707822,0.0,69202.64617605801,21153.409754516488,1540.8954016122902,0.0,0.8864807711976059,2.819889148563397,0.0014959080323721466,353880.4300227873,1556342.1471264581,4.397932225374094,1556342.1471264581,4.397932225374094,0.85,0.09603472122580904,4.564652377983593,1.267964430036955,1.0,0.0,4.5646523779842845,1.2848590739452412,1.2851544796463545,3.5526482791358105,19372.127417318698,1975.4072407314118,2034.6934298245008,2034.6934298245008,7.611594014024736,5.139994163056471,0.449586996942239,4.690407166114232,3.2854736782206015,3.2854736782206015,0.9387067652058861,0.0,0.0,0.00022990095083575855,1.0000666172443438,0.0002298856364881415,199.043690436296,0.0,3.0665738606140142e-06,8.690670320980116,0.03942366110661829,7.723631721345103e-05,0.0001526646336223075,0.0006968609828980599,0.09603472122570118,0.08170015233514873,0.01433456889055246,0.0960346944378308,0.08170015233524049,0.014334568890568554,0.42972512540802627,0.42972512540802627,0.075396731072098,0.0,4.326814106346774,4.069681810823056,5.797875123848314,4.320252497165825,4.066639444214786,5.771106797454593,24886.36441707822,21153.409754516488,0.85,0.917818978193078,0.6940231959996257,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523726897301519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.52480121829,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.93057587466,1540.8954016122902,0.42972512540802627,0.075396731072098,6.112851554438009,3.2854736782206015
1425.0,-30.147649122398075,5.139684414655578,35.02159420624816,24.146332614496373,4.985089439974687,-26.63439602742449,-40.18371891053391,1.471836345001143,-0.7374688814134629,-5.0562822966438175,40.04183697402744,48027.50048078198,15487.169808107195,15487.169808107195,63514.670288889174,87912.23964369656,87912.23964369656,15487.169808107195,103399.40945180376,103399.40945180376,103399.40945180376,128285.48878034034,104031.12844684138,64146.58695547159,44316.1572126331,24886.07932853658,0.0,69202.23654116968,21153.167429256093,1540.8831379239782,0.0,0.8864804653054428,2.8198947109423314,0.0014959080323721466,353878.63872645993,1556337.90838185,4.39794250928173,1556337.90838185,4.39794250928173,0.85,0.09603414422308845,4.564652377983593,1.2679628530284393,1.0,0.0,4.564652377984586,1.2848603691355773,1.285155755456649,3.5526446979250976,19372.002916655183,1975.3945451969005,2034.6934298245008,2034.6934298245008,7.611549524413125,5.139684414655578,0.4495047675971682,4.69017964705841,3.2856138509986264,3.2856138509986264,0.9387468145710361,0.0,0.0,0.0002298856364881415,1.000066288652418,0.0002298703986891816,199.04421634805348,0.0,3.048224266321441e-06,8.638667570754963,0.03942670933088461,7.723189305205641e-05,0.0001526537434360851,0.000696811272983623,0.09603414422297671,0.0816994501858266,0.014334694037150111,0.09603408641036551,0.08169945018592166,0.014334694037166792,0.4297218107074548,0.4297218107074548,0.0753974557181309,0.0,4.325265882106976,4.069002519486219,5.791311988889959,4.318813415230352,4.066041810078161,5.764811436837931,24886.07932853658,21153.167429256093,0.85,0.9178123925388326,0.6940165937008341,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523765239741064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.472798468065,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.912890161138,1540.8831379239782,0.4297218107074548,0.0753974557181309,6.112851554438009,3.2856138509986264
1426.0,-30.148282094823276,5.139375680731346,35.021544513011804,24.14592857183891,4.984888855058376,-26.63498585034238,-40.18421215061096,1.471592610577544,-0.7394356778211773,-5.056390799852474,40.041740996297165,48026.71727944831,15487.048070907793,15487.048070907793,63513.7653503561,87911.30378656696,87911.30378656696,15487.048070907793,103398.35185747476,103398.35185747476,103398.35185747476,128284.15077772786,104030.39010615315,64146.00028435466,44315.98869088721,24885.798920253103,0.0,69201.78761114032,21152.929082215138,1540.8706444891552,0.0,0.886480259945007,2.819908029636362,0.0014959080323721466,353877.14141045156,1556333.7664735566,4.397949413376806,1556333.7664735566,4.397949413376806,0.85,0.09603355721188102,4.564652377983593,1.2679611199675134,1.0,0.0,4.564652377984125,1.284861540953241,1.2851569079642295,3.552641457846944,19371.865427634548,1975.3805252185557,2034.6934298245008,2034.6934298245008,7.611489693680096,5.139375680731346,0.449432572148436,4.68994310858291,3.285753733836118,3.285753733836118,0.9387867810960336,0.0,0.0,0.0002298703986891816,1.000065962271652,0.00022985523691560356,199.04473967021758,0.0,3.0329957528434198e-06,8.595509963558252,0.03942974232663745,7.722757550923633e-05,0.00015264282317994525,0.0006967614258104662,0.09603355721181023,0.08169874137308136,0.014334815838728867,0.09603373909842947,0.08169874137314159,0.014334815838739431,0.4297184975245304,0.4297184975245304,0.07539816918818565,0.0,4.323647579027124,4.068259603716513,5.78464224641948,4.316955122031288,4.065084374678008,5.757756344641564,24885.798920253103,21152.929082215138,0.85,0.917805269818369,0.6940097783213454,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523803393054036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.42964086087,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.895246372282,1540.8706444891552,0.4297184975245304,0.07539816918818565,6.112851554438009,3.285753733836118
1427.0,-30.148911576326334,5.139067228992566,35.02149477213367,24.14548419127243,4.984610840452267,-26.63558027439973,-40.18472491353748,1.4712795385256436,-0.740483336220791,-5.056557065306752,40.0416402221607,48026.0430588364,15487.014208653567,15487.014208653567,63513.057267489974,87910.53803552758,87910.53803552758,15487.014208653567,103397.55224418115,103397.55224418115,103397.55224418115,128283.06660236935,104029.78474724297,64145.48535928397,44315.88820884333,24885.5143581882,0.0,69201.40256703153,21152.68720445997,1540.8592630602934,0.0,0.8864797773207849,2.819902431552263,0.0014959080323721466,353874.84700015036,1556329.4175858523,4.397965638923162,1556329.4175858523,4.397965638923162,0.85,0.0960329900581426,4.564652377983593,1.2679596979124472,1.0,0.0,4.564652377983457,1.28486303702396,1.2851583848970523,3.552637321217041,19371.752701619276,1975.369030364016,2034.6934298245008,2034.6934298245008,7.611473051244568,5.139067228992566,0.44933372868364785,4.689733500308918,3.2858934064600676,3.2858934064600676,0.9388266875600193,0.0,0.0,0.00022985523691560356,1.0000655988089302,0.00022984015967488457,199.0452601086061,0.0,3.017871274778294e-06,8.552647192721684,0.039432760197912226,7.722308731108591e-05,0.00015263214960451767,0.000696712704649009,0.09603299005794219,0.08169805256583809,0.014334937492104105,0.09603278683065859,0.08169805256600858,0.014334937492134017,0.4297151812429805,0.4297151812429805,0.07539886287451217,0.0,4.322198366974703,4.067640447469728,5.778402508588272,4.316073729085986,4.0648518685447925,5.753125256570399,24885.5143581882,21152.68720445997,0.85,0.9178001443824556,0.6940038969920626,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452384135851309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.38677809003,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.877644187283,1540.8592630602934,0.4297151812429805,0.07539886287451217,6.112851554438009,3.2858934064600676
1428.0,-30.149537158001184,5.138759978725282,35.021445022417694,24.145098903123312,4.984424041914642,-26.636162065783047,-40.185213124472625,1.4710489496963632,-0.7423740488343356,-5.056649886617149,40.04154048298868,48025.272489975774,15486.87003207413,15486.87003207413,63512.14252204991,87909.6248269869,87909.6248269869,15486.87003207413,103396.49485906103,103396.49485906103,103396.49485906103,128281.69938526438,104029.0719998455,64144.91402813401,44315.73107967944,24885.204526203346,0.0,69200.93560588278,21152.423847272843,1540.8447226628161,0.0,0.8864796656007348,2.81991657946509,0.0014959080323721466,353873.56610071607,1556325.113370875,4.3979693948881415,1556325.113370875,4.3979693948881415,0.85,0.09603238604581585,4.564652377983593,1.2679580225469547,1.0,0.0,4.564652377985478,1.2848641470107605,1.2851594757657876,3.5526342521139433,19371.619978415474,1975.3554963637405,2034.6934298245008,2034.6934298245008,7.6114021921277475,5.138759978725282,0.44926885968170627,4.689491119043575,3.286032649653421,3.286032649653421,0.9388664713295488,0.0,0.0,0.00022984015967488457,1.0000651927265733,0.00022982517674497734,199.0457773251043,0.0,3.001053300632283e-06,8.50498505399189,0.039435761251212856,7.721881423987637e-05,0.0001526213454350082,0.0006966633873709655,0.09603238604576943,0.08169733159093291,0.014335054454836514,0.09603235031739502,0.0816973315909724,0.014335054454843447,0.4297118694953308,0.4297118694953308,0.07539956237430923,0.0,4.3206517503086275,4.066957165031397,5.771874500760248,4.314275837782816,4.064049892942364,5.745585670433513,24885.204526203346,21152.423847272843,0.85,0.9177931189220906,0.6939974448249098,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452387911477598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.339115951305,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.860090838012,1540.8447226628161,0.4297118694953308,0.07539956237430923,6.112851554438009,3.286032649653421
1429.0,-30.150160014186863,5.13845326863417,35.021395372600466,24.14467561701315,4.984178021755663,-26.63674732653881,-40.18571310499681,1.4707653341076425,-0.7437012347238579,-5.0567945522131215,40.04144389329602,48024.570801638394,15486.805210933384,15486.805210933384,63511.37601257178,87908.8091118283,87908.8091118283,15486.805210933384,103395.61432276168,103395.61432276168,103395.61432276168,128280.55083167907,104028.42832646157,64144.38352318786,44315.60533697078,24884.936508917377,0.0,69200.54184588816,21152.19603257977,1540.8337893972923,0.0,0.8864792779825926,2.819917206717713,0.0014959080323721466,353871.56977674767,1556320.9450793362,4.397982426396096,1556320.9450793362,4.397982426396096,0.85,0.09603181224856613,4.564652377983593,1.267956482903101,1.0,0.0,4.564652377983547,1.2848655049003992,1.2851608147154883,3.5526304975690333,19371.500117727075,1975.3432739750144,2034.6934298245008,2034.6934298245008,7.611370334187974,5.13845326863417,0.4491802657747792,4.689273002859391,3.286171741204444,3.286171741204444,0.9389062117726983,0.0,0.0,0.00022982517674497734,1.000064909022494,0.00022981025998564258,199.04629229059077,0.0,2.9822889299921417e-06,8.45180682759773,0.039438743540142845,7.721443838179466e-05,0.00015261073836318268,0.0006966149697753337,0.0960318122484208,0.08169663905097975,0.014335173197441063,0.09603164827784513,0.08169663905110337,0.014335173197462763,0.4297085570717081,0.4297085570717081,0.07540024487667771,0.0,4.319197435638046,4.0663393415097175,5.765593499816305,4.31309331748929,4.063596626389483,5.7401928328493455,24884.936508917377,21152.19603257977,0.85,0.9177872646432981,0.6939912538342642,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452391663731325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.28593772491,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.84259463258,1540.8337893972923,0.4297085570717081,0.07540024487667771,6.112851554438009,3.286171741204444
1430.0,-30.15077846869696,5.138147598998794,35.02134576835849,24.144286836404376,4.983979089548015,-26.63732391606201,-40.18619670588521,1.4705245369131588,-0.7453804443654235,-5.056898968152538,40.0413459211206,48023.813520884396,15486.680356245131,15486.680356245131,63510.49387712953,87907.93573478184,87907.93573478184,15486.680356245131,103394.61609102698,103394.61609102698,103394.61609102698,128279.25864626636,104027.74658198071,64143.81649606228,44315.4778732427,24884.642555239385,0.0,69200.12042848209,21151.946171953477,1540.8204325957677,0.0,0.8864791007042739,2.819927200684851,0.0014959080323721466,353870.12888648914,1556316.7171359002,4.39798838639788,1556316.7171359002,4.39798838639788,0.85,0.09603121407751651,4.564652377983593,1.2679548377590257,1.0,0.0,4.5646523779823145,1.2848666623218015,1.2851619532358642,3.5526272973221187,19371.373167685593,1975.3303286734608,2034.6934298245008,2034.6934298245008,7.611308971288571,5.138147598998794,0.4491103725856016,4.689037226413192,3.2863104836248342,3.2863104836248342,0.9389458524642383,0.0,0.0,0.00022981025998564258,1.000064450628647,0.00022979544952446055,199.04680361918662,0.0,2.9691256385757314e-06,8.414502059723622,0.03944171266578142,7.721020609733961e-05,0.00015260005388830297,0.0006965661988616665,0.0960312140774515,0.08169592634011684,0.014335287737334649,0.0960311369573065,0.08169592634017216,0.014335287737344358,0.4297052476229596,0.4297052476229596,0.07540092441418239,0.0,4.317703843845322,4.065700793248709,5.759167065586269,4.311518523787129,4.062950702821297,5.7332622010024465,24884.642555239385,21151.946171953477,0.85,0.9177801062176943,0.6939845367829486,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523953996559087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.24863295703,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.825132175061,1540.8204325957677,0.4297052476229596,0.07540092441418239,6.112851554438009,3.2863104836248342
1431.0,-30.151393876009823,5.137842684658692,35.0212962827802,24.143880803044908,4.983756188643079,-26.637900159672288,-40.186684008780844,1.470262472305508,-0.7468599622083048,-5.0570253375286995,40.04125016893655,48023.088511033355,15486.589720812199,15486.589720812199,63509.67823184555,87907.09304526041,87907.09304526041,15486.589720812199,103393.68276607261,103393.68276607261,103393.68276607261,128278.0545195395,104027.08313463138,64143.269770431965,44315.34818244379,24884.371753466883,0.0,69199.71993591067,21151.71599044685,1540.8089151051392,0.0,0.8864788033809697,2.8199319843719364,0.0014959080323721466,353868.3850554128,1556312.585003541,4.397998382251174,1556312.585003541,4.397998382251174,0.85,0.09603062874349759,4.564652377983593,1.2679532662453132,1.0,0.0,4.564652377983913,1.284867919029717,1.2851631912021222,3.5526238225565185,19371.249624817432,1975.3177308068946,2034.6934298245008,2034.6934298245008,7.6112644262816405,5.137842684658692,0.4490305728514308,4.688812111807262,3.286449028732553,3.286449028732553,0.9389854367807294,0.0,0.0,0.00022979544952446055,1.0000641333870515,0.00022978071290906258,199.04731243071154,0.0,2.9479749584089255e-06,8.354561032130896,0.03944466064073983,7.720594163132243e-05,0.00015258950789313812,0.0006965180600597591,0.09603062874338567,0.0816952270583653,0.014335401685020375,0.09603054982967948,0.08169522705846051,0.014335401685037085,0.4297019388849273,0.4297019388849273,0.07540158856950939,0.0,4.316246565319716,4.065087373371796,5.752841725108453,4.310165375320366,4.062396605590436,5.7272989692285705,24884.371753466883,21151.71599044685,0.85,0.9177736310300828,0.6939780761469836,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523991091971793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.18869192944,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.807737135903,1540.8089151051392,0.4297019388849273,0.07540158856950939,6.112851554438009,3.286449028732553
1432.0,-30.152005835240804,5.137538623280063,35.021246848035396,24.143478751089447,4.9835408291518215,-26.63847254536297,-40.18716687625272,1.4700075392740157,-0.7484123865708057,-5.057143392591389,40.04115267839397,48022.35984144989,15486.487365435496,15486.487365435496,63508.84720688539,87906.23412301381,87906.23412301381,15486.487365435496,103392.72148844932,103392.72148844932,103392.72148844932,128276.8082412046,104026.40533709388,64142.72114325557,44315.20465982034,24884.086752755287,0.0,69199.29141257562,21151.473739841993,1540.7963893330843,0.0,0.8864785547765858,2.819938705639854,0.0014959080323721466,353866.75596359133,1556308.377861805,4.398006740203453,1556308.377861805,4.398006740203453,0.85,0.09603003439496974,4.564652377983593,1.2679516260465609,1.0,0.0,4.564652377982178,1.284869142220908,1.2851643957388035,3.552620440470342,19371.12340975018,1975.3048604518547,2034.6934298245008,2034.6934298245008,7.611214121220837,5.137538623280063,0.44895475362174686,4.688583869658316,3.286587292238287,3.286587292238287,0.9390249406395105,0.0,0.0,0.00022978071290906258,1.0000637743617469,0.00022976605972525253,199.04781839368255,0.0,2.9332836892905373e-06,8.312925975449383,0.03944759392442912,7.720171619521215e-05,0.00015257899671385043,0.0006964700801802282,0.09603003439488189,0.08169452184683929,0.014335512548042611,0.09602997111882194,0.08169452184691402,0.014335512548055724,0.4296986318142244,0.4296986318142244,0.07540224226782573,0.0,4.31479070205171,4.064471871404919,5.746538357513657,4.308731006020594,4.061788377028961,5.721099495403166,24884.086752755287,21151.473739841993,0.85,0.9177673052782719,0.693971843658543,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452402800479082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.14705687276,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.790382527111,1540.7963893330843,0.4296986318142244,0.07540224226782573,6.112851554438009,3.286587292238287
1433.0,-30.15261441278188,5.137235371426541,35.02119747126378,24.143077188078337,4.983322236234002,-26.639042210355964,-40.18764935955403,1.469750033808062,-0.7498763156800692,-5.057264296948925,40.041055497479455,48021.645720279856,15486.39022242271,15486.39022242271,63508.03594270257,87905.39213219476,87905.39213219476,15486.39022242271,103391.78235461746,103391.78235461746,103391.78235461746,128275.58734130228,104025.74144081633,64142.18405513433,44315.06376186889,24883.804986684812,0.0,69198.86874855371,21151.23423868209,1540.7841173599124,0.0,0.8864782905130325,2.819943923034662,0.0014959080323721466,353865.08755924477,1556304.1840904225,4.398015624612482,1556304.1840904225,4.398015624612482,0.85,0.09602944012256116,4.564652377983593,1.2679500693688173,1.0,0.0,4.564652377984111,1.284870377277789,1.2851656122510695,3.5526170255824296,19370.999783285515,1975.2922540608176,2034.6934298245008,2034.6934298245008,7.611166377904147,5.137235371426541,0.4488777888514477,4.688357582575093,3.2867253048634986,3.2867253048634986,0.9390643728181425,0.0,0.0,0.00022976605972525253,1.0000634222503728,0.00022975148836883367,199.04832156295384,0.0,2.916684269911903e-06,8.265883220930332,0.03945051060869903,7.719749433442204e-05,0.0001525685653908305,0.0006964224648167997,0.09602944012246166,0.08169381854255217,0.014335621579909488,0.09602935531391202,0.08169381854263681,0.014335621579924346,0.42969532554212503,0.42969532554212503,0.07540288471666146,0.0,4.313358444334938,4.0638734399939835,5.740296592975653,4.307387981268846,4.061252882457268,5.715098650626203,24883.804986684812,21151.23423868209,0.85,0.9177611873030789,0.6939657625730122,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524064710967832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.10001411824,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.773076481317,1540.7841173599124,0.42969532554212503,0.07540288471666146,6.112851554438009,3.2867253048634986
1434.0,-30.15321932006932,5.136932974411289,35.02114815029793,24.1426799557172,4.9831086647997,-26.6396080695326,-40.18812367049975,1.4694974142631951,-0.7513550027672409,-5.057381004479012,40.0409583693807,48020.91127991908,15486.287641830162,15486.287641830162,63507.19892174924,87904.54728964264,87904.54728964264,15486.287641830162,103390.8349314728,103390.8349314728,103390.8349314728,128274.35673547778,104025.07531720043,64141.62718278224,44314.942371575766,24883.521804004984,0.0,69198.46417558075,21150.993533404235,1540.771667473474,0.0,0.8864780474666702,2.8199498269731147,0.0014959080323721466,353863.4770743418,1556299.9926067977,4.398023795713285,1556299.9926067977,4.398023795713285,0.85,0.09602884206335353,4.564652377983593,1.267948480271735,1.0,0.0,4.564652377983028,1.2848715893080775,1.2851668058365593,3.5526136743686005,19370.87574206033,1975.2796053759776,2034.6934298245008,2034.6934298245008,7.611115962155492,5.136932974411289,0.44880293152408335,4.688130042887206,3.286863054926486,3.286863054926486,0.9391037299789959,0.0,0.0,0.00022975148836883367,1.0000630400603283,0.00022973700573413253,199.0488216999033,0.0,2.9004040380694913e-06,8.219745043888938,0.0394534110127371,7.719334419204363e-05,0.00015255814417679004,0.0006963748955973484,0.09602884206327503,0.0816931135838313,0.014335728479443723,0.096028754095553,0.0816931135838981,0.014335728479455443,0.42969202053418754,0.42969202053418754,0.07540351770091974,0.0,4.311938629861004,4.06328462638686,5.73408393984613,4.306026001711757,4.060710415405083,5.70901051936454,24883.521804004984,21150.993533404235,0.85,0.9177544571019556,0.6939592063499155,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524101214482135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.0538759412,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.755817783403,1540.771667473474,0.42969202053418754,0.07540351770091974,6.112851554438009,3.286863054926486
