time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1435.0,-30.15382112611209,5.136631421891397,35.02109889496731,24.142277449741982,4.982895212667083,-26.640171125162716,-40.18859756235031,1.469245211717817,-0.7529252929062977,-5.057497909123687,40.04086163919522,48020.18994707707,15486.186302387101,15486.186302387101,63506.37624946417,87903.67744710416,87903.67744710416,15486.186302387101,103389.86374949125,103389.86374949125,103389.86374949125,128273.1049946445,104024.38283039078,64141.08223164949,44314.77844304588,24883.241245153247,0.0,69198.01968819913,21150.75505838026,1540.759370986057,0.0,0.8864778019706442,2.8199569198680616,0.0014959080323721466,353861.8638751573,1556295.8183032752,4.398032049173678,1556295.8183032752,4.398032049173678,0.85,0.09602824307855984,4.564652377983593,1.2679468840314079,1.0,0.0,4.564652377984051,1.284872799206342,1.285167997403502,3.552610329056036,19370.74679165196,1975.2664560937692,2034.6934298245008,2034.6934298245008,7.611066156400198,5.136631421891397,0.4487281708608011,4.687903251030596,3.287000557445929,3.287000557445929,0.9391430164131226,0.0,0.0,0.00022973700573413253,1.0000627171659708,0.000229722598183815,199.04931927494982,0.0,2.882751372372538e-06,8.169717389303774,0.03945629376410947,7.718919792268236e-05,0.00015254780781145017,0.0006963277136827201,0.09602824307846695,0.08169240948397795,0.014335833594489008,0.0960282026571503,0.08169240948405697,0.014335833594502873,0.42968871672210535,0.42968871672210535,0.07540414071843184,0.0,4.310512142428024,4.062680650682182,5.7279137984778,4.304572616217399,4.0600454238916655,5.703010043496761,24883.241245153247,21150.75505838026,0.85,0.9177484635487972,0.6939532397524134,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524137498022152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.003848286615,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.738612326988,1540.759370986057,0.42968871672210535,0.07540414071843184,6.112851554438009,3.287000557445929
1436.0,-30.154419685299864,5.136330958209475,35.021049791133464,24.141901975404494,4.982709808227301,-26.64072845325654,-40.189063002448506,1.4690185761839276,-0.7545788870065735,-5.05759464983997,40.04076754115898,48019.444910687955,15486.05564183058,15486.05564183058,63505.50055251853,87902.80300990885,87902.80300990885,15486.05564183058,103388.85865173943,103388.85865173943,103388.85865173943,128271.82670101128,104023.69713257637,64140.52491557089,44314.63579667276,24882.968049271854,0.0,69197.60384594461,21150.522841881077,1540.747031836901,0.0,0.8864776497902522,2.819967474686775,0.0014959080323721466,353860.5289279034,1556291.757595888,4.398037165408103,1556291.757595888,4.398037165408103,0.85,0.09602763528656555,4.564652377983593,1.2679451916320255,1.0,0.0,4.564652377986358,1.2848738893300902,1.285169069264856,3.552607314919847,19370.619105446312,1975.253435724362,2034.6934298245008,2034.6934298245008,7.611001940064408,5.136330958209475,0.44866300020536354,4.687667958004112,3.287137810726447,3.287137810726447,0.9391822316361277,0.0,0.0,0.000229722598183815,1.0000623790915697,0.00022970826919065684,199.0498141676676,0.0,2.8678130831231925e-06,8.127382277571128,0.03945916157719259,7.718512580151334e-05,0.00015253747238230166,0.0006962805360414798,0.09602763528650965,0.08169169942440029,0.014335935862109366,0.09602777655286947,0.08169169942444784,0.014335935862117708,0.4296854125543311,0.4296854125543311,0.07540475419982506,0.0,4.309051955246332,4.062057753695399,5.721625581138312,4.303015762833411,4.059384676426987,5.696288375527104,24882.968049271854,21150.522841881077,0.85,0.9177413237299593,0.6939466432623039,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452417359571526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.96151317488,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.721448835262,1540.747031836901,0.4296854125543311,0.07540475419982506,6.112851554438009,3.287137810726447
1437.0,-30.155014989648574,5.136031117054999,35.02100076256519,24.141491890791826,4.982476975166799,-26.6412875947062,-40.18953623073173,1.4687495802243773,-0.7558469606922813,-5.057727764235959,40.0406715257336,48018.75246715286,15485.980938537195,15485.980938537195,63504.73340569006,87901.98745042925,87901.98745042925,15485.980938537195,103387.96838896644,103387.96838896644,103387.96838896644,128270.66733685967,104023.04706181936,64139.99693938368,44314.50013603965,24882.69894789322,0.0,69197.19908393286,21150.294105709236,1540.7357733944712,0.0,0.8864773190076641,2.819968673016586,0.0014959080323721466,353858.6920583913,1556287.6141537298,4.398048286169899,1556287.6141537298,4.398048286169899,0.85,0.09602704054746182,4.564652377983593,1.267943685506471,1.0,0.0,4.564652377983862,1.284875177487636,1.28517033930641,3.5526037532369696,19370.49805348053,1975.2410918591497,2034.6934298245008,2034.6934298245008,7.610965225298295,5.136031117054999,0.4485812464457881,4.6874498706092105,3.287274889885553,3.287274889885553,0.939221397110158,0.0,0.0,0.00022970826919065684,1.0000620401802314,0.0002296940189323242,199.05030637141988,0.0,2.8521834253413914e-06,8.083087827417504,0.039462013760617934,7.718098574538171e-05,0.00015252728344527513,0.0006962340270858526,0.09602704054733893,0.08169100347495976,0.014336037072379163,0.09602707983957313,0.08169100347506432,0.0143360370723975,0.42968210655146166,0.42968210655146166,0.07540534877562002,0.0,4.307670464186799,4.0614851994374135,5.715579388402375,4.301880803543668,4.058945247113684,5.691140238467426,24882.69894789322,21150.294105709236,0.85,0.9177356055793802,0.6939406956184516,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524209498824707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.91721872473,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.704330328661,1540.7357733944712,0.42968210655146166,0.07540534877562002,6.112851554438009,3.287274889885553
1438.0,-30.155606724800123,5.135732214130874,35.02095173316839,24.14110352927821,4.982272443264742,-26.64184069301186,-40.190001007262595,1.4685064114764375,-0.7573022601386583,-5.0578352831409115,40.04057344446028,48018.037674837346,15485.868350894909,15485.868350894909,63503.906025732256,87901.14179382693,87901.14179382693,15485.868350894909,103387.01014472183,103387.01014472183,103387.01014472183,128269.4163737024,104022.3782468026,64139.45786984294,44314.35597439962,24882.406228980573,0.0,69196.7622033802,21150.045294633488,1540.7225660665326,0.0,0.8864771262911121,2.8199753436579913,0.0014959080323721466,353857.20839113055,1556283.3815707378,4.398054765216268,1556283.3815707378,4.398054765216268,0.85,0.09602642776437474,4.564652377983593,1.2679420788260183,1.0,0.0,4.564652377983363,1.2848763446455596,1.2851714884216803,3.552600526117381,19370.37351108011,1975.2283920686586,2034.6934298245008,2034.6934298245008,7.6109098913395625,5.135732214130874,0.44851143321472975,4.687220780916144,3.2874116560676354,3.2874116560676354,0.9392604731621815,0.0,0.0,0.0002296940189323242,1.0000616685016694,0.00022967985491980766,199.05079562625525,0.0,2.8365182869843344e-06,8.038692825313603,0.039464850278904916,7.717691982957943e-05,0.00015251709910274477,0.0006961875391025032,0.09602642776430886,0.08169029295848919,0.014336134805819674,0.09602646296119582,0.08169029295854523,0.014336134805829511,0.42967880171937695,0.42967880171937695,0.07540593871761744,0.0,4.306286054801944,4.060912741915047,5.70951331800228,4.300533023002231,4.058421200257612,5.685043895620311,24882.406228980573,21150.045294633488,0.85,0.9177294428760158,0.6939347470291277,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524245206868827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.872823722624,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.687257075366,1540.7225660665326,0.42967880171937695,0.07540593871761744,6.112851554438009,3.2874116560676354
1439.0,-30.156195481456287,5.135433940182478,35.02090269546596,24.14069358436393,4.982038169867504,-26.64239408458253,-40.190469555649884,1.4682367729937067,-0.7585185222824862,-5.057966798852431,40.04047514374981,48017.35529243279,15485.792873807542,15485.792873807542,63503.14816624033,87900.3333897863,87900.3333897863,15485.792873807542,103386.12626359385,103386.12626359385,103386.12626359385,128268.2489787189,104021.73167600248,64138.93638546287,44314.216989488465,24882.122715125053,0.0,69196.33970461352,21149.804307856295,1540.710445333398,0.0,0.886476811951872,2.8199760439020376,0.0014959080323721466,353855.3935954734,1556279.1395269206,4.398065333168428,1556279.1395269206,4.398065333168428,0.85,0.09602582626211556,4.564652377983593,1.2679405413800855,1.0,0.0,4.564652377984463,1.28487763547343,1.2851727613460913,3.5525969570648543,19370.25311085363,1975.21611466236,2034.6934298245008,2034.6934298245008,7.610872796273412,5.135433940182478,0.44843068889430526,4.687003251288172,3.2875482055472824,3.2875482055472824,0.9392994872992235,0.0,0.0,0.00022967985491980766,1.000061358380985,0.00022966576300042225,199.05128242053897,0.0,2.819357960678257e-06,7.99006046056218,0.03946766963686559,7.717282111761498e-05,0.00015250703380219268,0.0006961415945044029,0.09602582626199882,0.08168959350139429,0.014336232760604535,0.09602569732375851,0.0816895935014936,0.014336232760621964,0.42967549744808575,0.42967549744808575,0.07540651971587004,0.0,4.30497058811568,4.0603852680475825,5.703654096464902,4.299448276569933,4.058028637606867,5.679965853433373,24882.122715125053,21149.804307856295,0.85,0.9177240940391301,0.6939291225144287,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524280700988643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.824191357875,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.670235481508,1540.710445333398,0.42967549744808575,0.07540651971587004,6.112851554438009,3.2875482055472824
1440.0,-30.156780269066026,5.135136836057712,35.02085373381464,24.14033239418643,4.981860425674427,-26.64293825024286,-40.1909216196276,1.4680184068513786,-0.7600291800315517,-5.058054700239293,40.040379283477186,48016.614804574936,15485.65249497184,15485.65249497184,63502.26729954677,87899.48955184636,87899.48955184636,15485.65249497184,103385.1420468182,103385.1420468182,103385.1420468182,128266.97721225994,104021.07379205122,64138.380608999345,44314.1035367243,24881.835165441735,0.0,69195.93870216604,21149.559890625475,1540.6970828797012,0.0,0.8864767112552939,2.819985743011775,0.0014959080323721466,353854.1806413887,1556275.0028055534,4.39806871854582,1556275.0028055534,4.39806871854582,0.85,0.09602520539588118,4.564652377983593,1.267938892389648,1.0,0.0,4.56465237798404,1.2848786862626485,1.285173794269318,3.5525940517084034,19370.130603965423,1975.2036224363492,2034.6934298245008,2034.6934298245008,7.610803803650915,5.135136836057712,0.44837029929806427,4.686766536759648,3.2876844465964012,3.2876844465964012,0.9393384133132575,0.0,0.0,0.00022966576300042225,1.0000609450198834,0.00022965176686892414,199.05176593522876,0.0,2.8050146254326634e-06,7.949411448476168,0.039470474651491026,7.716886679676818e-05,0.00015249689620365405,0.0006960953198911266,0.09602520539583266,0.08168887743280207,0.0143363279630306,0.09602518386396332,0.08168887743284334,0.014336327963037843,0.42967219597279943,0.42967219597279943,0.07540710206391085,0.0,4.303617229373856,4.059848542123632,5.697592861100304,4.298025520207716,4.057536733333336,5.6731805188717885,24881.835165441735,21149.559890625475,0.85,0.9177166823745823,0.6939224426342218,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524316016613548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.78354234579,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.653253832335,1540.6970828797012,0.42967219597279943,0.07540710206391085,6.112851554438009,3.2876844465964012
1441.0,-30.157362324344724,5.134840437486855,35.02080489103916,24.139930586703144,4.98164025824455,-26.643484199046664,-40.191381436865754,1.4677621329464718,-0.7613823993958135,-5.0581787036776795,40.04028482265307,48015.924296674166,15485.567828502864,15485.567828502864,63501.49212517703,87898.65389502472,87898.65389502472,15485.567828502864,103384.22172352759,103384.22172352759,103384.22172352759,128265.79351103092,104020.40337497243,64137.854482395065,44313.94321397485,24881.571787503333,0.0,69195.51500147818,21149.33601937783,1540.6859420954613,0.0,0.8864764213090608,2.8199891346017694,0.0014959080323721466,353852.46951947326,1556270.9264836356,4.398078466421415,1556270.9264836356,4.398078466421415,0.85,0.09602460403111308,4.564652377983593,1.2679373620869594,1.0,0.0,4.564652377982766,1.284879914218308,1.285175004522727,3.5525906565055334,19370.005763239387,1975.1908922251114,2034.6934298245008,2034.6934298245008,7.610762192237748,5.134840437486855,0.44829352928279853,4.686546908204057,3.2878205434190675,3.2878205434190675,0.9393772981197336,0.0,0.0,0.00022965176686892414,1.000060660545018,0.00022963783691258026,199.05224719283137,0.0,2.785954690959177e-06,7.895395594178307,0.03947326060618198,7.71648448483197e-05,0.00015248692202060444,0.0006960497912127507,0.0960246040310117,0.08168818043124508,0.01433642359976662,0.09602457358660284,0.08168818043133133,0.014336423599781758,0.42966889582137635,0.42966889582137635,0.07540766933012903,0.0,4.302302253646246,4.059326508531342,5.691706483885071,4.296796304281884,4.057005736227154,5.667924113197216,24881.571787503333,21149.33601937783,0.85,0.9177110991054909,0.6939167126026655,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524351094324013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.72952649149,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.636332071173,1540.6859420954613,0.42966889582137635,0.07540766933012903,6.112851554438009,3.2878205434190675
1442.0,-30.157940979929702,5.134545033901648,35.02075609952313,24.139550851564877,4.9814463373113105,-26.644024462762886,-40.191832872200735,1.467529820144694,-0.7628729026500309,-5.0582791046897295,40.04018863012321,48015.21087883459,15485.448430224922,15485.448430224922,63500.65930905951,87897.7990767697,87897.7990767697,15485.448430224922,103383.24750699462,103383.24750699462,103383.24750699462,128264.53502923173,104019.7242838605,64137.3157262237,44313.78728626311,24881.28752223711,0.0,69195.07480850023,21149.094393901545,1540.673055455654,0.0,0.8864762580506935,2.819997104729803,0.0014959080323721466,353851.08409190545,1556266.7754407246,4.398083955103884,1556266.7754407246,4.398083955103884,0.85,0.09602398616796713,4.564652377983593,1.2679357147449628,1.0,0.0,4.564652377984991,1.284881029930334,1.285176102591723,3.552587571653297,19369.879307291085,1975.1779973070402,2034.6934298245008,2034.6934298245008,7.6107035110250445,5.134545033901648,0.448227844452453,4.686317189449195,3.2879563579102884,3.2879563579102884,0.9394161022600824,0.0,0.0,0.00022963783691258026,1.0000603065124858,0.00022962398909061514,199.05272564152241,0.0,2.772789113547339e-06,7.858084347793159,0.03947603339529553,7.71608964035864e-05,0.00015247694050899387,0.0006960042290820416,0.09602398616790818,0.08168747032939215,0.014336515838516029,0.09602402412313749,0.0816874703294423,0.01433651583852483,0.42966559726256137,0.42966559726256137,0.07540823109812658,0.0,4.300963341530576,4.058786123599873,5.685764474902896,4.295406202039715,4.05643622990732,5.661804984469768,24881.28752223711,21149.094393901545,0.85,0.9177049014658889,0.6939108167990041,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524386008299996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.6922152451,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.619445554787,1540.673055455654,0.42966559726256137,0.07540823109812658,6.112851554438009,3.2879563579102884
1443.0,-30.158516179592468,5.134250499171015,35.02070741020689,24.13916727472099,4.981243039888001,-26.644562553494897,-40.192280151508726,1.4672894137903785,-0.7642241882932694,-5.058388777694118,40.040094023849626,48014.49498237273,15485.344167675878,15485.344167675878,63499.8391500486,87896.96971493258,87896.96971493258,15485.344167675878,103382.31388260846,103382.31388260846,103382.31388260846,128263.33089768919,104019.06476546318,64136.76859044637,44313.662416685336,24881.017015080717,0.0,69194.67943176605,21148.86446281861,1540.6611755821714,0.0,0.8864760417369855,2.820002148110394,0.0014959080323721466,353849.5707255342,1556262.692858461,4.398091227488266,1556262.692858461,4.398091227488266,0.85,0.0960233736758861,4.564652377983593,1.2679341102624315,1.0,0.0,4.564652377982934,1.2848821833428246,1.2851772384753486,3.5525843825680004,19369.756496046917,1975.165474045359,2034.6934298245008,2034.6934298245008,7.61065226863761,5.134250499171015,0.4481581529460499,4.6860923462249655,3.2880919785578957,3.2880919785578957,0.9394548510165416,0.0,0.0,0.00022962398909061514,1.0000599466147813,0.00022961022473492313,199.05320123477455,0.0,2.7564467063571648e-06,7.811769965816205,0.03947878984200189,7.715698449344874e-05,0.00015246700459716639,0.0006959588750984908,0.0960233736758051,0.08168676668361732,0.014336606992187773,0.09602343199805494,0.08168676668368624,0.014336606992199867,0.4296622985164959,0.4296622985164959,0.0754087811683023,0.0,4.299647347232678,4.058262489829531,5.679881220623656,4.29416458940085,4.055962205634785,5.656138918383988,24881.017015080717,21148.86446281861,0.85,0.917698292289464,0.6939044356686495,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524420718507913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.64590086313,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.602607743758,1540.6611755821714,0.4296622985164959,0.0754087811683023,6.112851554438009,3.2880919785578957
1444.0,-30.15908816473948,5.133956788462812,35.02065876102479,24.138784605916612,4.981033754347073,-26.64509834943055,-40.19273085342718,1.467043939038217,-0.7654185190687031,-5.058501376959207,40.03999781419375,48013.81087518543,15485.245284984487,15485.245284984487,63499.056160169916,87896.1719439586,87896.1719439586,15485.245284984487,103381.41722894309,103381.41722894309,103381.41722894309,128262.15518576663,104018.43262071625,64136.24910184342,44313.53724319203,24880.737956823552,0.0,69194.27520001559,21148.62726330002,1540.6488754718807,0.0,0.8864758163106197,2.820004772607665,0.0014959080323721466,353848.0169852806,1556258.5410931017,4.398098806239287,1556258.5410931017,4.398098806239287,0.85,0.09602275849061738,4.564652377983593,1.26793254094664,1.0,0.0,4.564652377982577,1.2848833602990797,1.2851783980153628,3.5525811283921427,19369.638782146623,1975.1534705680965,2034.6934298245008,2034.6934298245008,7.610603670313194,5.133956788462812,0.44808731086354214,4.68586947759927,3.2882273689706576,3.2882273689706576,0.9394935339916165,0.0,0.0,0.00022961022473492313,1.0000596118721186,0.00022959653805545768,199.05367417215527,0.0,2.7398390634285105e-06,7.764703905756399,0.039481529681065324,7.715304283459318e-05,0.00015245718190032994,0.0006959140379020182,0.09602275849053707,0.0816860623392172,0.014336696151319871,0.09602273032742936,0.08168606233928552,0.014336696151331863,0.4296590002766105,0.4296590002766105,0.0754093214833332,0.0,4.298379278348023,4.057780319611595,5.674083380051741,4.293082857890511,4.0556403988126135,5.650677084987819,24880.737956823552,21148.62726330002,0.85,0.917692337648124,0.6938986026863478,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524455221572126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.598834803066,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.58581987785,1540.6488754718807,0.4296590002766105,0.0754093214833332,6.112851554438009,3.2882273689706576
1445.0,-30.159656711368346,5.133664165544324,35.020610223428356,24.138418246898823,4.980853757715479,-26.64562812124467,-40.19317306866867,1.4668251675920143,-0.7669260480745947,-5.058592274578721,40.03990376597026,48013.10379328281,15485.114750218574,15485.114750218574,63498.21854350138,87895.31470506453,87895.31470506453,15485.114750218574,103380.42945528311,103380.42945528311,103380.42945528311,128260.89218935216,104017.75287316153,64135.718434275754,44313.37159876197,24880.462734069057,0.0,69193.83433283103,21148.3933239587,1540.6362893289875,0.0,0.886475693754094,2.820014080734904,0.0014959080323721466,353846.7627066631,1556254.4826088042,4.398102926545438,1556254.4826088042,4.398102926545438,0.85,0.09602213402871723,4.564652377983593,1.2679309447063134,1.0,0.0,4.564652377983715,1.284884412156886,1.2851794325279826,3.5525782201070415,19369.512203959795,1975.1405631851649,2034.6934298245008,2034.6934298245008,7.610539515800284,5.133664165544324,0.4480267705392631,4.6856373950050605,3.288362517072301,3.288362517072301,0.9395321477349432,0.0,0.0,0.00022959653805545768,1.0000592537786595,0.00022958293439907882,199.0541442684169,0.0,2.7243838348138514e-06,7.720903787862455,0.03948425406490014,7.714917557776934e-05,0.00015244736247768833,0.0006958692156511067,0.09602213402866686,0.08168535123506844,0.014336782793598412,0.09602224955056282,0.0816853512351113,0.01433678279360593,0.4296557046080356,0.4296557046080356,0.07540985525384362,0.0,4.297073299686701,4.057271190056099,5.668185170036622,4.2916662265041055,4.055064149149359,5.64441916124747,24880.462734069057,21148.3933239587,0.85,0.9176860793415058,0.6938928049908862,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524489531970552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.555034685174,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.569077236083,1540.6362893289875,0.4296557046080356,0.07540985525384362,6.112851554438009,3.288362517072301
1446.0,-30.160222189373084,5.133372211319617,35.02056174714727,24.1380269167945,4.98063199985643,-26.646159307223076,-40.19361926531417,1.4665691177064315,-0.7679944351274912,-5.058715755360014,40.03980847669597,48012.43033902008,15485.034506964774,15485.034506964774,63497.464845984854,87894.5344867879,87894.5344867879,15485.034506964774,103379.56899375268,103379.56899375268,103379.56899375268,128259.762988295,104017.12958156539,64135.20094466579,44313.25404099955,24880.193994542315,0.0,69193.44803554186,21148.164895360966,1540.6248347432158,0.0,0.8864754094758399,2.8200137657392603,0.0014959080323721466,353845.0588249059,1556250.3705773146,4.398112483880687,1556250.3705773146,4.398112483880687,0.85,0.09602152267925919,4.564652377983593,1.267929411106743,1.0,0.0,4.564652377983214,1.2848856382645601,1.2851806414371287,3.5525748300439193,19369.3961386359,1975.128727815911,2034.6934298245008,2034.6934298245008,7.610500078284722,5.133372211319617,0.44795143284537,4.685420778474247,3.2884975038059956,3.2884975038059956,0.9395707153731416,0.0,0.0,0.00022958293439907882,1.0000589342319628,0.00022956940490251874,199.05461182936853,0.0,2.7078641794153868e-06,7.674087084463206,0.03948696192907955,7.714527368445289e-05,0.00015243766071462592,0.0006958249304752733,0.09602152267915544,0.08168465374539076,0.014336868933764681,0.09602149410980428,0.08168465374547902,0.014336868933780172,0.429652409039529,0.429652409039529,0.0754103738344311,0.0,4.295851765998407,4.056822811182997,5.6625078480900015,4.290721320232535,4.054797641801258,5.639562699404053,24880.193994542315,21148.164895360966,0.85,0.9176803100398868,0.6938869459772845,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452452363626376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.50821798178,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.552384413126,1540.6248347432158,0.429652409039529,0.0754103738344311,6.112851554438009,3.2884975038059956
1447.0,-30.16078437620851,5.1330812157266195,35.02051327082372,24.137652350496523,4.980436636835301,-26.646684890947135,-40.1940570102073,1.4663371515738808,-0.7693055031668337,-5.058815634146104,40.03971152289336,48011.733484860044,15484.919471159803,15484.919471159803,63496.65295601985,87893.71019900429,87893.71019900429,15484.919471159803,103378.62967016408,103378.62967016408,103378.62967016408,128258.5345306026,104016.47282597337,64134.67059175849,44313.11359357208,24879.904860438517,0.0,69193.0184540106,21147.91913137274,1540.611660428822,0.0,0.8864752516409378,2.820019423819068,0.0014959080323721466,353843.68062614434,1556246.18672463,4.3981177902365625,1556246.18672463,4.3981177902365625,0.85,0.09602089582274231,4.564652377983593,1.2679278467362747,1.0,0.0,4.5646523779837205,1.2848867515372595,1.2851817375806538,3.55257175196364,19369.273841863444,1975.116257015744,2034.6934298245008,2034.6934298245008,7.6104435411163776,5.1330812157266195,0.44788715557807546,4.685194060148544,3.2886322045574494,3.2886322045574494,0.9396092013021284,0.0,0.0,0.00022956940490251874,1.0000585914863758,0.00022955595487791604,199.05507667096768,0.0,2.693108686014262e-06,7.632270016164418,0.03948965503776557,7.714144587718854e-05,0.0001524279590253302,0.000695780645636159,0.0960208958226846,0.08168394359568663,0.014336952226997957,0.09602084856284583,0.08168394359573573,0.014336952227006578,0.4296491168971988,0.4296491168971988,0.075410889731483,0.0,4.29462339767889,4.056370114239769,5.6568095428177685,4.289510130979295,4.054371953501004,5.63382583008098,24879.904860438517,21147.91913137274,0.85,0.9176742737162585,0.6938811827781617,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524557556637234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.46640091347,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.535734113388,1540.611660428822,0.4296491168971988,0.075410889731483,6.112851554438009,3.2886322045574494
1448.0,-30.161343329033656,5.132791106302014,35.02046486984795,24.137272999528818,4.980238022937429,-26.647207888811074,-40.194494370929874,1.466102582714726,-0.7706316499998707,-5.058920531026621,40.03961676489269,48011.05055352231,15484.813130952634,15484.813130952634,63495.86368447495,87892.87881710495,87892.87881710495,15484.813130952634,103377.69194805759,103377.69194805759,103377.69194805759,128257.32329854937,104015.8060049021,64134.15120821389,44312.949774098015,24879.631350491778,0.0,69192.5811245898,21147.68664791801,1540.5994984939402,0.0,0.8864750602404428,2.8200246943135814,0.0014959080323721466,353842.2331886713,1556242.0976357183,4.3981242250580035,1556242.0976357183,4.3981242250580035,0.85,0.09602027426626075,4.564652377983593,1.2679262823658068,1.0,0.0,4.564652377982565,1.284887876825489,1.2851828458445553,3.5525686406671224,19369.149670762636,1975.103595087276,2034.6934298245008,2034.6934298245008,7.610391277612887,5.132791106302014,0.44782083382385274,4.684970272478162,3.2887667079057614,3.2887667079057614,0.9396476308302175,0.0,0.0,0.00022955595487791604,1.0000582546935417,0.00022954258294509178,199.05553884044258,0.0,2.677295678515729e-06,7.587455952913576,0.03949233233344408,7.713762160462554e-05,0.0001524183332732905,0.0006957367074242213,0.09602027426619153,0.08168323918207758,0.014337035084113943,0.09602024927816527,0.08168323918213648,0.01433703508412428,0.42964582693492753,0.42964582693492753,0.07541139842383673,0.0,4.2933983181230815,4.0559133868583785,5.65115687977891,4.2882888810267445,4.053889691150971,5.628346090461946,24879.631350491778,21147.68664791801,0.85,0.9176686669650724,0.6938756984231081,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452459127973898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.42158685022,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.51913089747,1540.5994984939402,0.42964582693492753,0.07541139842383673,6.112851554438009,3.2887667079057614
1449.0,-30.161899034672924,5.13250198361386,35.020416563501854,24.136907583475136,4.980050843523106,-26.647726820245875,-40.19492733115328,1.4658786290961834,-0.7719340550775655,-5.059016696514755,40.0395227192048,48010.36282466317,15484.694722578462,15484.694722578462,63495.05754724163,87892.05878007915,87892.05878007915,15484.694722578462,103376.75350265762,103376.75350265762,103376.75350265762,128256.11180476026,104015.15428972928,64133.630784248024,44312.80389497917,24879.358302102642,0.0,69192.16219708181,21147.454556787245,1540.5871623875673,0.0,0.886474910799143,2.8200306726601467,0.0014959080323721466,353840.9062368858,1556238.039293246,4.398129249226463,1556238.039293246,4.398129249226463,0.85,0.09601964796820459,4.564652377983593,1.2679247234901418,1.0,0.0,4.564652377981319,1.284888952287155,1.2851839043707693,3.5525656671405916,19369.028312584393,1975.091219997083,2034.6934298245008,2034.6934298245008,7.610333082912677,5.13250198361386,0.44775882156337055,4.68474316205049,3.288900993588883,3.288900993588883,0.9396859981682523,0.0,0.0,0.00022954258294509178,1.000057916522967,0.00022952928940673023,199.0559983268661,0.0,2.661757293671703e-06,7.543420170265606,0.039494994090737756,7.713383598257754e-05,0.00015240874696251423,0.0006956929492479403,0.0960196479681501,0.08168253186798236,0.01433711610016775,0.09601966778200412,0.08168253186802871,0.01433711610017588,0.4296425381703922,0.4296425381703922,0.07541190032252391,0.0,4.292173695463475,4.055461499929152,5.64547987625798,4.287082641437166,4.0534735475973775,5.622588523615377,24879.358302102642,21147.454556787245,0.85,0.9176625723356792,0.693869960125166,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524624808995108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.37755106758,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.50257373,1540.5871623875673,0.4296425381703922,0.07541190032252391,6.112851554438009,3.288900993588883
1450.0,-30.162451577292106,5.132213749197614,35.02036835310734,24.136532947327964,4.979855094141019,-26.648243761568473,-40.1953561353497,1.4656472784172736,-0.7732142670740814,-5.05911992147238,40.039428901277994,48009.67131426303,15484.58812994955,15484.58812994955,63494.259444212585,87891.23580512559,87891.23580512559,15484.58812994955,103375.82393507514,103375.82393507514,103375.82393507514,128254.91359826579,104014.49425763638,64133.10122602449,44312.658924013216,24879.089663190654,0.0,69191.74858720387,21147.226213712056,1540.5752420651104,0.0,0.8864747245170639,2.8200355313593835,0.0014959080323721466,353839.4818784535,1556233.9907872893,4.398135511971689,1556233.9907872893,4.398135511971689,0.85,0.09601902407226115,4.564652377983593,1.2679231074685235,1.0,0.0,4.564652377981426,1.2848900621985393,1.2851849974553144,3.5525625983698124,19368.905405683166,1975.0786869810963,2034.6934298245008,2034.6934298245008,7.610280695350329,5.132213749197614,0.44769383973389587,4.684519909463718,3.2890350934217936,3.2890350934217936,0.9397243124062268,0.0,0.0,0.00022952928940673023,1.0000575871200768,0.00022951607223711877,199.05645519979845,0.0,2.646158549854255e-06,7.499213330286958,0.03949764024928761,7.713008686838364e-05,0.0001523992025383466,0.0006956493822694671,0.09601902407219157,0.08168182835182171,0.014337195720369861,0.0960190700840723,0.0816818283518809,0.014337195720380249,0.4296392503532148,0.4296392503532148,0.0754123915411799,0.0,4.290961227133835,4.055013472305461,5.6398630285574995,4.285905654398277,4.053027713940537,5.617198727124162,24879.089663190654,21147.226213712056,0.85,0.9176565232224098,0.6938641137787608,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524658143612699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.3333442276,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.486062982725,1540.5752420651104,0.4296392503532148,0.0754123915411799,6.112851554438009,3.2890350934217936
1451.0,-30.16300101174313,5.131926202190037,35.02032012177267,24.136146157421194,4.979635965651568,-26.648760243080336,-40.195788676477946,1.4653951969887682,-0.7742097289811909,-5.059238517755173,40.039331870561774,48009.01234704843,15484.505640909329,15484.505640909329,63493.51798795776,87890.46450271309,87890.46450271309,15484.505640909329,103374.97014362241,103374.97014362241,103374.97014362241,128253.77817412087,104013.87374963488,64132.59207971463,44312.53518880027,24878.808030498465,0.0,69191.34321929874,21146.986825923694,1540.5629354440807,0.0,0.8864744714711564,2.820034823609328,0.0014959080323721466,353837.84542302723,1556229.803648859,4.398144019298796,1556229.803648859,4.398144019298796,0.85,0.09601840202198746,4.564652377983593,1.267921644751914,1.0,0.0,4.564652377984606,1.2848912689506717,1.2851861875009363,3.5525592618520894,19368.789858702236,1975.0669044681147,2034.6934298245008,2034.6934298245008,7.610240154087939,5.131926202190037,0.4476219307573919,4.684304271432645,3.2891689793455825,3.2891689793455825,0.9397625655273093,0.0,0.0,0.00022951607223711877,1.0000572634298068,0.00022950293011218985,199.05690950456273,0.0,2.630962930632656e-06,7.456148945412947,0.039500271212218246,7.712630525219229e-05,0.00015238976698492648,0.0006956063122481103,0.09601840202189688,0.08168112782936152,0.014337274192535355,0.09601825154569292,0.08168112782943858,0.014337274192548878,0.42963596322679704,0.42963596322679704,0.07541287408059504,0.0,4.289821642185473,4.054617979577756,5.6344361559099525,4.285028788773957,4.052813522064696,5.612502161574241,24878.808030498465,21146.986825923694,0.85,0.9176511834250423,0.6938586550471509,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524691288638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.290279842724,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.469597077767,1540.5629354440807,0.42963596322679704,0.07541287408059504,6.112851554438009,3.2891689793455825
1452.0,-30.163547426429783,5.131639707623189,35.0202719139852,24.135790136083983,4.979454689368681,-26.649270220852536,-40.19621266108004,1.4651774837914486,-0.7754376655494752,-5.059327477419483,40.03923609375045,48008.32802791059,15484.379348021735,15484.379348021735,63492.707375932325,87889.66062587543,87889.66062587543,15484.379348021735,103374.03997389716,103374.03997389716,103374.03997389716,128252.56120005762,104013.23665399056,64132.07359584545,44312.40339793901,24878.52122616047,0.0,69190.92462409948,21146.743042236398,1540.5496449635361,0.0,0.8864743650694056,2.8200406603292745,0.0014959080323721466,353836.61791353376,1556225.670628171,4.398147596494556,1556225.670628171,4.398147596494556,0.85,0.09601776645039273,4.564652377983593,1.2679200320271775,1.0,0.0,4.564652377983654,1.284892314745085,1.2851872166482943,3.552556370367265,19368.671222877896,1975.0548069807628,2034.6934298245008,2034.6934298245008,7.610178084350192,5.131639707623189,0.4475639186813849,4.684075788941804,3.289302592246959,3.289302592246959,0.9398007406419884,0.0,0.0,0.00022950293011218985,1.0000569489492437,0.0002294898609057492,199.05736131422577,0.0,2.616030772673626e-06,7.413831209757056,0.03950288724299092,7.712259861027933e-05,0.00015238033150191053,0.000695563242548124,0.09601776645034836,0.08168041576724158,0.01433735068310678,0.0960176103991428,0.08168041576727933,0.014337350683113405,0.4296326795414188,0.4296326795414188,0.07541335745720557,0.0,4.288671011887573,4.054226139931188,5.628914135786999,4.283889811869983,4.052491895339756,5.60665652387712,24878.52122616047,21146.743042236398,0.85,0.9176450195003978,0.693852962490822,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452472424735892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.24796210707,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.453175021688,1540.5496449635361,0.4296326795414188,0.07541335745720557,6.112851554438009,3.289302592246959
1453.0,-30.164090274490658,5.131354372166901,35.020223917608426,24.135441553685837,4.979292302692983,-26.649775099393114,-40.19662829870356,1.4649771275956833,-0.7769250741754377,-5.059407003983423,40.039145835910695,48007.62200598508,15484.240254754599,15484.240254754599,63491.86226073968,87888.80430086484,87888.80430086484,15484.240254754599,103373.04455561943,103373.04455561943,103373.04455561943,128251.30852992025,104012.5541439667,64131.54027346593,44312.237633889745,24878.263974300815,0.0,69190.50160819056,21146.524378155693,1540.5378282876359,0.0,0.8864742867709792,2.8200510344678484,0.0014959080323721466,353835.52056945843,1556221.775773179,4.398150228865139,1556221.775773179,4.398150228865139,0.85,0.0960171333104142,4.564652377983593,1.2679183616070078,1.0,0.0,4.5646523779836015,1.284893279179062,1.2851881645102132,3.552553703837582,19368.54413028196,1975.0418471427001,2034.6934298245008,2034.6934298245008,7.610109723551901,5.131354372166901,0.4475106888252842,4.683843683341617,3.28943604338961,3.28943604338961,0.9398388695398886,0.0,0.0,0.0002294898609057492,1.00005657746708,0.00022947687768525634,199.05781017657583,0.0,2.6015217485450866e-06,7.372712635376775,0.039505488764739465,7.711896510083793e-05,0.0001523708958049113,0.0006955201718713786,0.09601713331037254,0.08167970726127224,0.014337426049100299,0.09601721864129,0.08167970726130767,0.014337426049106518,0.42962939856683074,0.42962939856683074,0.07541383211337713,0.0,4.28746535089158,4.053792467999926,5.623261767673455,4.282481929808,4.051908593598682,5.600500952247899,24878.263974300815,21146.524378155693,0.85,0.9176384154616926,0.693847000529652,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524757025076118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.20684353269,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.436795147072,1540.5378282876359,0.42962939856683074,0.07541383211337713,6.112851554438009,3.28943604338961
1454.0,-30.164630599566177,5.131069698467573,35.02017600700976,24.135053890664153,4.979077740610817,-26.65028292460822,-40.19705193405969,1.4647300656530335,-0.7780087190513996,-5.059525269124185,40.03905234159409,48006.96575527863,15484.160843919342,15484.160843919342,63491.126599197974,87888.00802181776,87888.00802181776,15484.160843919342,103372.1688657371,103372.1688657371,103372.1688657371,128250.17245601836,104011.90658755395,64131.031953900274,44312.082926281866,24878.003590281274,0.0,69190.08651656314,21146.303051739083,1540.5267311100954,0.0,0.8864740225845544,2.82005153260414,0.0014959080323721466,353833.8886976378,1556217.7412637596,4.398159110739098,1556217.7412637596,4.398159110739098,0.85,0.09601651272171183,4.564652377983593,1.2679168642731389,1.0,0.0,4.564652377984431,1.2848944619682863,1.2851893308879534,3.5525504335905973,19368.42354652108,1975.029551021101,2034.6934298245008,2034.6934298245008,7.610070695148853,5.131069698467573,0.44743986723027085,4.683629831237302,3.2895693667063353,3.2895693667063353,0.9398769619160958,0.0,0.0,0.00022947687768525634,1.0000563147555785,0.00022946395547868948,199.05825695453302,0.0,2.5844114403501937e-06,7.3242220219524485,0.03950807317617981,7.711526183798482e-05,0.0001523616158472715,0.0006954778120906705,0.09601651272162033,0.08167901241734318,0.014337500304277148,0.09601651533232242,0.08167901241742101,0.014337500304290814,0.4296261169618231,0.4296261169618231,0.07541428820407269,0.0,4.286322286925497,4.053388960223458,5.617858558850571,4.2815165500728085,4.0515530671483475,5.596019898821339,24878.003590281274,21146.303051739083,0.85,0.9176332881734305,0.693841678370881,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524789588982523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.158352919265,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.42046851004,1540.5267311100954,0.4296261169618231,0.07541428820407269,6.112851554438009,3.2895693667063353
1455.0,-30.16516725846123,5.130786051066562,35.02012810616106,24.134702968318038,4.9788963537680955,-26.65078413196729,-40.19747074982149,1.4645132272741168,-0.7791043213337616,-5.05961396579237,40.03895680437778,48006.305034309924,15484.037688121232,15484.037688121232,63490.34272243116,87887.22810928723,87887.22810928723,15484.037688121232,103371.26579740846,103371.26579740846,103371.26579740846,128248.98367764524,104011.28894181942,64130.53235371267,44311.95176456306,24877.717880236793,0.0,69189.66964479985,21146.060198201274,1540.5134992358335,0.0,0.886473916654638,2.820055649481554,0.0014959080323721466,353832.66482783115,1556213.6186063674,4.398162672074366,1556213.6186063674,4.398162672074366,0.85,0.09601587212801509,4.564652377983593,1.2679153257282456,1.0,0.0,4.564652377983835,1.2848955032204057,1.285190355774479,3.55254755467892,19368.308532532967,1975.0178228582613,2034.6934298245008,2034.6934298245008,7.610010167210687,5.130786051066562,0.44738289315790425,4.683403157908658,3.289702414093983,3.289702414093983,0.9399149754554237,0.0,0.0,0.00022946395547868948,1.0000559328883913,0.00022945112161471294,199.05870070279457,0.0,2.5722719152058377e-06,7.289818607693344,0.039510645448095016,7.711160086785341e-05,0.00015235235461083605,0.0006954355377657523,0.09601587212796704,0.08167830115230848,0.014337570975658562,0.09601581932426242,0.08167830115234935,0.014337570975665738,0.4296228363933239,0.4296228363933239,0.07541474078980566,0.0,4.285195306412447,4.053012795984046,5.612407121606111,4.280509644458618,4.051341748140771,5.59043235376015,24877.717880236793,21146.060198201274,0.85,0.9176274875768677,0.6938363093907036,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45248220016808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.123949505,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.404174321877,1540.5134992358335,0.4296228363933239,0.07541474078980566,6.112851554438009,3.289702414093983
1456.0,-30.16570070950093,5.130503496581671,35.02008036962145,24.13435511933642,4.978728563026495,-26.651281092215804,-40.19787758644668,1.4643089457415928,-0.7804270830014843,-5.05969646136898,40.038865788493595,48005.603642523834,15483.90653818691,15483.90653818691,63489.51018071074,87886.39979478647,87886.39979478647,15483.90653818691,103370.30633297338,103370.30633297338,103370.30633297338,128247.76348115744,104010.62766486406,64129.9969958103,44311.81185450418,24877.45714818405,0.0,69189.26900268823,21145.83857595644,1540.501554062962,0.0,0.8864738259587459,2.8200634980410557,0.0014959080323721466,353831.52652598795,1556209.6910628513,4.398165721246301,1556209.6910628513,4.398165721246301,0.8499999999999999,0.09601523395146391,4.564652377983593,1.2679136772872885,1.0,0.0,4.56465237798535,1.2848964855393321,1.2851913218277786,3.5525448387132843,19368.185393821514,1975.0052662042099,2034.6934298245008,2034.6934298245008,7.609945710358166,5.130503496581671,0.44732917685083784,4.683174319730833,3.289835296625457,3.289835296625457,0.9399529418929877,0.0,0.0,0.00022945112161471294,1.0000555987865174,0.00022943836512003175,199.0591418003031,0.0,2.5546922881660886e-06,7.239997944662695,0.03951320014038318,7.710804476412057e-05,0.00015234307685059237,0.0006953931880153936,0.09601523395142218,0.0816775935160253,0.014337640435396882,0.09601533221393134,0.0816775935160608,0.014337640435403115,0.4296195580438675,0.4296195580438675,0.07541518404357178,0.0,4.284043305568105,4.052618635306999,5.606890764044692,4.279269378367474,4.050887236463268,5.584668262785726,24877.45714818405,21145.83857595644,0.85,0.9176207683050382,0.6938301897749296,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524854194591263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.074128841974,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.387935568693,1540.501554062962,0.4296195580438675,0.07541518404357178,6.112851554438009,3.289835296625457
1457.0,-30.16623133778446,5.130221672528762,35.02003270441826,24.133976397011452,4.978522899488348,-26.651779299034335,-40.198292141407705,1.4640708607381843,-0.7815010803353175,-5.059806987270532,40.03877239321279,48004.95233575556,15483.81888634907,15483.81888634907,63488.77122210463,87885.60371678109,87885.60371678109,15483.81888634907,103369.42260313015,103369.42260313015,103369.42260313015,128246.616526773,104009.9799565575,64129.49317468322,44311.651979860304,24877.193923642837,0.0,69188.84590350314,21145.61483509641,1540.4901154473037,0.0,0.8864736008941475,2.8200647745641896,0.0014959080323721466,353830.00145675294,1556205.6608507207,4.398173287860466,1556205.6608507207,4.398173287860466,0.85,0.09601460466097911,4.564652377983593,1.267912211273797,1.0,0.0,4.56465237798407,1.2848976258637008,1.2851924460221666,3.552541685891325,19368.064781775953,1974.992967198376,2034.6934298245008,2034.6934298245008,7.609902631712238,5.130221672528762,0.4472628132174137,4.6829588593113485,3.289968036107626,3.289968036107626,0.9399908674593217,0.0,0.0,0.00022943836512003175,1.0000553048186096,0.00022942567677459335,199.05958056545845,0.0,2.5392968836172835e-06,7.196367368171382,0.0395157394372668,7.71044213514253e-05,0.00015233394376860644,0.0006953514986709883,0.09601460466089842,0.08167689588354905,0.014337708777349375,0.09601463836050683,0.08167689588361768,0.014337708777361423,0.42961628012708525,0.42961628012708525,0.07541561225897368,0.0,4.28293952629906,4.0522450763333495,5.601581499539861,4.278305906935202,4.0505434990745925,5.580133482498809,24877.193923642837,21145.61483509641,0.85,0.9176156993665087,0.693825019175887,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452488619520515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.030498265485,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.371743190917,1540.4901154473037,0.42961628012708525,0.07541561225897368,6.112851554438009,3.289968036107626
1458.0,-30.16675860117769,5.129940865052873,35.01998506291607,24.133624915871792,4.978343959946358,-26.652271804385407,-40.19869827954096,1.4638571631540964,-0.7826280571996449,-5.059894124766832,40.038677753138494,48004.27793182689,15483.696897106649,15483.696897106649,63487.97482893354,87884.81007118606,87884.81007118606,15483.696897106649,103368.50696829271,103368.50696829271,103368.50696829271,128245.41988194702,104009.34540294866,64128.97681066323,44311.520658094916,24876.912913654305,0.0,69188.43357174922,21145.37597660616,1540.4771162167754,0.0,0.8864734996634243,2.8200694894335894,0.0014959080323721466,353828.7991113205,1556201.5769310517,4.398176691212306,1556201.5769310517,4.398176691212306,0.85,0.09601396016385363,4.564652377983593,1.2679105804162103,1.0,0.0,4.564652377985526,1.2848986519423018,1.285193456032115,3.552538848946172,19367.946619313,1974.980917980452,2034.6934298245008,2034.6934298245008,7.609842677106481,5.129940865052873,0.44720747679221073,4.6827333882606625,3.290100525012634,3.290100525012634,0.9400287214321812,0.0,0.0,0.00022942567677459335,1.000054954341018,0.00022941306953053637,199.06001654995154,0.0,2.5257367210377158e-06,7.157937867420887,0.039518265173987835,7.710087165857373e-05,0.0001523248051160196,0.0006953097838987262,0.0960139601638084,0.08167618586201575,0.014337774301792654,0.09601397771447576,0.08167618586205423,0.01433777430179941,0.4296130035435053,0.4296130035435053,0.07541603732975793,0.0,4.281839714936382,4.051881039747684,5.596244607376377,4.277266067567211,4.050261429209002,5.5747309995019805,24876.912913654305,21145.37597660616,0.85,0.9176096574450665,0.6938194067082887,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524918026621472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.99206876473,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.355589580653,1540.4771162167754,0.4296130035435053,0.07541603732975793,6.112851554438009,3.290100525012634
