time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1459.0,-30.167282947462105,5.12966093886453,35.01993749747577,24.133259255345934,4.978154825120733,-26.652762703571828,-40.19910410335285,1.4636345812304707,-0.783795669254232,-5.059991216134656,40.03858468557974,48003.61656818481,15483.591142601223,15483.591142601223,63487.20771078603,87883.99801979134,87883.99801979134,15483.591142601223,103367.58916239256,103367.58916239256,103367.58916239256,128244.23501811168,104008.68643131528,64128.46761374617,44311.35424174345,24876.645855719125,0.0,69188.00009746257,21145.148977361256,1540.4651461817505,0.0,0.8864733419471376,2.820073577208333,0.0014959080323721466,353827.45942360355,1556197.5608766605,4.398181993595853,1556197.5608766605,4.398181993595853,0.85,0.0960133224458634,4.564652377983593,1.2679090457176794,1.0,0.0,4.564652377984587,1.2848997194242704,1.2851945075591165,3.55253589753206,19367.82390988367,1974.968405100995,2034.6934298245008,2034.6934298245008,7.609790701460485,5.12966093886453,0.4471478617932858,4.682513077071244,3.290232850878289,3.290232850878289,0.9400665288223683,0.0,0.0,0.00022941306953053637,1.0000546505308614,0.00022940053266964607,199.06045012401455,0.0,2.5095982106327338e-06,7.112201328933168,0.039520774772198466,7.709732486384093e-05,0.00015231574466669542,0.0006952684260971729,0.0960133224458032,0.08167548289753336,0.01433783954826984,0.09601335374486143,0.08167548289758457,0.01433783954827883,0.42960972835513933,0.42960972835513933,0.07541645466926045,0.0,4.280749485835372,4.051513917529974,5.59099028209863,4.2761955468804445,4.049863291825375,5.5697878134154735,24876.645855719125,21145.148977361256,0.85,0.9176043189766138,0.6938141946661833,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524949656316264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.946332226245,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.33948569275,1540.4651461817505,0.42960972835513933,0.07541645466926045,6.112851554438009,3.290232850878289
1460.0,-30.16780398770242,5.1293819735550015,35.01988999252476,24.13291325736793,4.977973706103515,-26.653249825192283,-40.199509368371196,1.4634195435933834,-0.7847589921145186,-5.06008124564762,40.03849131655975,48002.96867521176,15483.475837143344,15483.475837143344,63486.444512355105,87883.23961282308,87883.23961282308,15483.475837143344,103366.71544996642,103366.71544996642,103366.71544996642,128243.08917099098,104008.0832695529,64127.97393245462,44311.232596775866,24876.373721024553,0.0,69187.60631780041,21144.91766287087,1540.4527263054188,0.0,0.8864732213511385,2.8200757882456697,0.0014959080323721466,353826.21718044655,1556193.5318214754,4.398186048005137,1556193.5318214754,4.398186048005137,0.85,0.09601267958991705,4.564652377983593,1.267907524756156,1.0,0.0,4.564652377984016,1.2849007514633228,1.2851955237254837,3.5525330441165126,19367.711593007036,1974.9569519669853,2034.6934298245008,2034.6934298245008,7.609734031764603,5.1293819735550015,0.44709179053846615,4.682290183016535,3.2903649745865606,3.2903649745865606,0.940104278453303,0.0,0.0,0.00022940053266964607,1.0000543061783551,0.0002293880754799065,199.06088096601314,0.0,2.4955931719645967e-06,7.072511049347667,0.03952327036537043,7.709378310335715e-05,0.00015230674956628892,0.0006952273665907122,0.0960126795898681,0.08167477634777358,0.014337903242094528,0.09601264186059554,0.08167477634781521,0.014337903242101834,0.4296064538530585,0.4296064538530585,0.0754168672748672,0.0,4.279699968864122,4.0511919052412395,5.5857517235683645,4.275322253533091,4.049734966379049,5.564625881166933,24876.373721024553,21144.91766287087,0.85,0.9175985106457061,0.6938087792012785,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524981111148876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.906641946654,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.323422668813,1540.4527263054188,0.4296064538530585,0.0754168672748672,6.112851554438009,3.2903649745865606
1461.0,-30.168322099230462,5.1291040874559455,35.019842620649186,24.132570053357654,4.977807973835157,-26.653732771853424,-40.19990646103395,1.4632186464582106,-0.7859929345755177,-5.060161014026275,40.03840018272872,48002.296577541136,15483.346331886707,15483.346331886707,63485.64290942784,87882.4233047427,87882.4233047427,15483.346331886707,103365.76963662941,103365.76963662941,103365.76963662941,128241.88033321382,104007.42792685416,64127.46188381619,44311.07338115329,24876.110696584412,0.0,69187.18407773771,21144.69409209675,1540.440586812753,0.0,0.8864731449953154,2.8200827813614184,0.0014959080323721466,353825.11652509647,1556189.5992266505,4.398188615070438,1556189.5992266505,4.398188615070438,0.85,0.09601203400788808,4.564652377983593,1.2679059098334986,1.0,0.0,4.564652377983323,1.2849017171767425,1.2851964736533523,3.552530374084409,19367.589559334414,1974.944507995535,2034.6934298245008,2034.6934298245008,7.609670383229282,5.1291040874559455,0.44704082312423576,4.68206326433171,3.2904969216162936,3.2904969216162936,0.9401419776046553,0.0,0.0,0.0002293880754799065,1.0000540011507952,0.00022937568892873988,199.06130938792893,0.0,2.47973916391971e-06,7.027580790548458,0.039525750104534345,7.709031291001372e-05,0.00015229776256989278,0.0006951863440762417,0.09601203400785228,0.08167406858997445,0.01433796541787784,0.09601211505242346,0.0816740685900049,0.014337965417883182,0.4296031823919267,0.4296031823919267,0.07541727354698982,0.0,4.278625635632011,4.050850792323956,5.58045589204238,4.27416807945076,4.049336701862785,5.559120687079485,24876.110696584412,21144.69409209675,0.85,0.9175925246227149,0.6938032992296154,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525012367785286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.86171168786,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.307408397748,1540.440586812753,0.4296031823919267,0.07541727354698982,6.112851554438009,3.2904969216162936
1462.0,-30.168836813159896,5.1288268975227425,35.01979529042343,24.132191051635914,4.977602386691663,-26.65421664597658,-40.20030739540232,1.4629822195085438,-0.7870311628554987,-5.060270465659511,40.03830665209955,48001.659404434795,15483.26279198437,15483.26279198437,63484.92219641917,87881.62559414224,87881.62559414224,15483.26279198437,103364.88838612661,103364.88838612661,103364.88838612661,128240.73418161509,104006.77134027294,64126.96477310883,44310.896185737896,24875.845795488483,0.0,69186.74198122638,21144.46892616521,1540.429025960649,0.0,0.8864729259001876,2.8200837107726686,0.0014959080323721466,353823.6063003822,1556185.5632133265,4.398195981000168,1556185.5632133265,4.398195981000168,0.85,0.09601139888485895,4.564652377983593,1.2679044174449525,1.0,0.0,4.564652377982871,1.284902848988214,1.285197589808118,3.5525272448247662,19367.467294034053,1974.9320404046289,2034.6934298245008,2034.6934298245008,7.609629325494922,5.1288268975227425,0.44697643630303663,4.681850461219706,3.2906287292656704,3.2906287292656704,0.9401796369330487,0.0,0.0,0.00022937568892873988,1.0000536472472832,0.00022936338421454923,199.061735002014,0.0,2.465683094027442e-06,6.98774588847377,0.03952821578762837,7.708680929051918e-05,0.0001522888796382207,0.0006951457965810613,0.096011398884781,0.08167337170576283,0.014338027179018168,0.09601140240390776,0.08167337170582914,0.014338027179029808,0.4295999119901078,0.4295999119901078,0.07541766778539107,0.0,4.2775915577109345,4.050517814841271,5.57538489741421,4.273239302804029,4.048980581368937,5.554891995488617,24875.845795488483,21144.46892616521,0.85,0.9175879710255126,0.693798523096519,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525043448858916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.82187678578,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.291435430547,1540.429025960649,0.4295999119901078,0.07541766778539107,6.112851554438009,3.2906287292656704
1463.0,-30.16934850663551,5.128550770500814,35.0197479787105,24.131848371494584,4.977432321880945,-26.654694248646674,-40.20069987801833,1.4627780638921302,-0.788142759920504,-5.060350120846424,40.038212530866765,48000.997028971025,15483.135242631375,15483.135242631375,63484.1322716024,87880.83182695217,87880.83182695217,15483.135242631375,103363.96706958354,103363.96706958354,103363.96706958354,128239.53137321593,104006.13361518657,64126.457495234885,44310.75124439076,24875.564303632396,0.0,69186.31554802315,21144.229658087537,1540.4158252275072,0.0,0.8864728609585002,2.8200890983764566,0.0014959080323721466,353822.50721323147,1556181.5017223887,4.398198164325805,1556181.5017223887,4.398198164325805,0.85,0.09601074671285811,4.564652377983593,1.2679028552724052,1.0,0.0,4.564652377983921,1.2849038296361406,1.2851985548697955,3.5525245335101943,19367.348540999094,1974.91993096512,2034.6934298245008,2034.6934298245008,7.609566638236426,5.128550770500814,0.4469260423294097,4.681624728171404,3.29076028378158,3.29076028378158,0.9402172239375943,0.0,0.0,0.00022936338421454923,1.0000533326494894,0.00022935115230993312,199.06215812009722,0.0,2.449397755494015e-06,6.941593239070038,0.03953066518538387,7.708337967040997e-05,0.00015228000454413926,0.0006951052848617576,0.09601074671282007,0.08167266027257576,0.014338086440244313,0.09601075602148712,0.08167266027260812,0.014338086440249993,0.42959664270188025,0.42959664270188025,0.07541806250636597,0.0,4.2765466829361,4.050184664575852,5.570242370174924,4.272207360925904,4.048702637868132,5.549520553871673,24875.564303632396,21144.229658087537,0.85,0.9175822092670509,0.6937932255642792,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525074326239331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.77572413638,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.275513258188,1540.4158252275072,0.42959664270188025,0.07541806250636597,6.112851554438009,3.29076028378158
1464.0,-30.16985721098067,5.128275437406276,35.01970072289117,24.13148843860256,4.977238418737443,-26.655171544763284,-40.201095992792375,1.4625527525199402,-0.789062439818224,-5.060450355397457,40.03811953544728,48000.36672378366,15483.039971344586,15483.039971344586,63483.40669512825,87880.06805328009,87880.06805328009,15483.039971344586,103363.10802462467,103363.10802462467,103363.10802462467,128238.40660548073,104005.51357806873,64125.96999193908,44310.6039845885,24875.298580856055,0.0,69185.90256544456,21144.003793727647,1540.4040075954965,0.0,0.886472686943578,2.820089537892965,0.0014959080323721466,353821.1241745599,1556177.4888200737,4.398204014671333,1556177.4888200737,4.398204014671333,0.85,0.09601010639895517,4.564652377983593,1.26790136508178,1.0,0.0,4.564652377982867,1.2849049091223783,1.2851996188859884,3.5525215489303115,19367.233081703067,1974.9081573935102,2034.6934298245008,2034.6934298245008,7.609519814825398,5.128275437406276,0.4468664636708972,4.681408973735379,3.2908916969591697,3.2908916969591697,0.9402547705597628,0.0,0.0,0.00022935115230993312,1.0000530213126926,0.00022933899245550153,199.06257876805188,0.0,2.4349093308030325e-06,6.900533043495794,0.03953310009471467,7.707991845455068e-05,0.00015227123385538243,0.0006950652497164671,0.09601010639889251,0.08167196013169749,0.014338146267195026,0.09601001557082975,0.08167196013175079,0.014338146267204383,0.42959337407205866,0.42959337407205866,0.07541844989309165,0.0,4.275554620750881,4.049889626028232,5.565237254377678,4.271387915579226,4.048521439417129,5.5450255532812776,24875.298580856055,21144.003793727647,0.85,0.9175771991277821,0.6937882566232189,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525105022548888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.734663940806,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.259634438455,1540.4040075954965,0.42959337407205866,0.07541844989309165,6.112851554438009,3.2908916969591697
1465.0,-30.170362809658837,5.128001247941,35.01965355688432,24.13115951875227,4.977080796991515,-26.65564241696547,-40.20147988395763,1.462360404298102,-0.7901735472842688,-5.060522031618813,40.03802763976421,47999.693778491186,15482.902735833028,15482.902735833028,63482.596514324214,87879.28004922724,87879.28004922724,15482.902735833028,103362.18278506026,103362.18278506026,103362.18278506026,128237.20981380648,104004.88453689555,64125.4550388665,44310.47722003228,24875.027028746215,0.0,69185.5042487785,21143.772974434283,1540.391193340587,0.0,0.8864726546343555,2.8200958530428983,0.0014959080323721466,353820.13518698874,1556173.523380842,4.398205100900849,1556173.523380842,4.398205100900849,0.85,0.09600945241596912,4.564652377983593,1.2678997474117208,1.0,0.0,4.564652377984776,1.2849058342276403,1.2852005285783539,3.5525189911892765,19367.11594573018,1974.8962128484427,2034.6934298245008,2034.6934298245008,7.609452367066661,5.128001247941,0.4468203851507049,4.6811808627902955,3.2910228894264857,3.2910228894264857,0.940292254121853,0.0,0.0,0.00022933899245550153,1.0000526978253332,0.00022932690742618976,199.06299684948553,0.0,2.4205719805953106e-06,6.85990099300711,0.039535520666695266,7.707656418461192e-05,0.00015226242827088963,0.0006950250552842725,0.09600945241594211,0.08167124859290956,0.014338203823032553,0.096009428384715,0.08167124859293252,0.014338203823036591,0.4295901080589726,0.4295901080589726,0.07541883632036063,0.0,4.2745423236087845,4.049592992255953,5.560105241148449,4.270348484334534,4.048271999564065,5.53944080539128,24875.027028746215,21143.772974434283,0.85,0.9175707715600704,0.6937825242393697,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525135539664478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.694031890314,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.243798444519,1540.391193340587,0.4295901080589726,0.07541883632036063,6.112851554438009,3.2910228894264857
1466.0,-30.170865288818703,5.127728092810339,35.019606578014404,24.13082088986414,4.976917609255504,-26.656111037930323,-40.20186712788416,1.4621633583671036,-0.7913375487192411,-5.060601413035924,40.037938758463916,47999.05219981075,15482.7786156794,15482.7786156794,63481.83081549015,87878.47313882296,87878.47313882296,15482.7786156794,103361.25175450236,103361.25175450236,103361.25175450236,128236.02884014213,104004.2326079074,64124.96746678795,44310.294601243826,24874.777085639766,0.0,69185.07168688359,21143.5605227938,1540.3797953145258,0.0,0.8864725720806909,2.8201019665207983,0.0014959080323721466,353819.0398857587,1556169.6880240995,4.398207876338583,1556169.6880240995,4.398207876338583,0.85,0.09600880556697966,4.564652377983593,1.2678982050204652,1.0,0.0,4.564652377983537,1.2849067811601922,1.2852014601991413,3.552516373103729,19366.994547736627,1974.8838336982178,2034.6934298245008,2034.6934298245008,7.609391365172317,5.127728092810339,0.4467711955829117,4.680956897227428,3.291153968000138,3.291153968000138,0.9403297051428965,0.0,0.0,0.00022932690742618976,1.00005237289029,0.00022931489754221895,199.06341235291583,0.0,2.4056821518148176e-06,6.817703218243193,0.039537926348847084,7.707318075646733e-05,0.00015225372666972242,0.0006949853354998124,0.09600880556693768,0.08167054508287332,0.014338260484064358,0.09600891715838684,0.08167054508290904,0.014338260484070626,0.42958684384580553,0.42958684384580553,0.07541921094487615,0.0,4.273518431206469,4.04928434435152,5.554964429828885,4.269263864316656,4.047900841368062,5.534250035324192,24874.777085639766,21143.5605227938,0.85,0.9175654410361089,0.6937775885677173,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525165870592884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.65183411555,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.228007710632,1540.3797953145258,0.42958684384580553,0.07541921094487615,6.112851554438009,3.291153968000138
1467.0,-30.17136495430539,5.127455826480849,35.01955969850944,24.130474298167996,4.976737947380885,-26.656578773587196,-40.20224668839944,1.461951766662778,-0.792282115143621,-5.060691532999962,40.03784769490602,47998.38812471915,15482.671959538817,15482.671959538817,63481.06008425797,87877.70534240137,87877.70534240137,15482.671959538817,103360.37730194019,103360.37730194019,103360.37730194019,128234.89556491787,104003.61094776091,64124.44864812076,44310.18033293351,24874.51826297768,0.0,69184.69859591119,21143.340523531027,1540.3681383849198,0.0,0.8864724426585093,2.8201039193887416,0.0014959080323721466,353817.7964177651,1556165.7585071945,4.3982122274872095,1556165.7585071945,4.3982122274872095,0.85,0.09600815871794895,4.564652377983593,1.26789662856143,1.0,0.0,4.564652377982191,1.2849077959985031,1.2852024598377971,3.5525135672761614,19366.878786210724,1974.8720293077376,2034.6934298245008,2034.6934298245008,7.609338946395602,5.127455826480849,0.4467173910836788,4.680738435397171,3.2912849016156236,3.2912849016156236,0.940367114747321,0.0,0.0,0.00022931489754221895,1.0000520798302883,0.00022930295548321278,199.0638255312211,0.0,2.390728485192255e-06,6.775324527034851,0.03954031707733228,7.706986459309119e-05,0.00015224503294912776,0.0006949456516874264,0.0960081587178988,0.08166984375432365,0.014338314963575148,0.09600824307130848,0.08166984375436631,0.01433831496358264,0.42958358014596054,0.42958358014596054,0.07541957217209594,0.0,4.272532437464463,4.049002394851868,5.549926141081187,4.268409417856333,4.047705540259642,5.529601205694348,24874.51826297768,21143.340523531027,0.85,0.917559248975462,0.6937717313052781,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525196014500927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.60945542435,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.212262617806,1540.3681383849198,0.42958358014596054,0.07541957217209594,6.112851554438009,3.2912849016156236
1468.0,-30.17186142094705,5.127184426776773,35.01951283835651,24.13012309642511,4.9765538354419965,-26.65704407489657,-40.20263337353242,1.4617364893917368,-0.793206168843426,-5.06078270859322,40.037754499554914,47997.773459504795,15482.567964489168,15482.567964489168,63480.34142399396,87876.93682858102,87876.93682858102,15482.567964489168,103359.50479307018,103359.50479307018,103359.50479307018,128233.75163788698,104002.98506470377,64123.975614533716,44310.010500188946,24874.246844816797,0.0,69184.25734500574,21143.109818094275,1540.3557825649086,0.0,0.8864723155838785,2.820105477321427,0.0014959080323721466,353816.5383877753,1556161.737008264,4.39821649971247,1556161.737008264,4.39821649971247,0.85,0.0960075079044528,4.564652377983593,1.267895157602616,1.0,0.0,4.5646523779824815,1.2849088279430807,1.2852034766737714,3.552510714157689,19366.762238321746,1974.8601447305398,2034.6934298245008,2034.6934298245008,7.6092878354773035,5.127184426776773,0.44666336524106853,4.680521061535704,3.2914156480942447,3.2914156480942447,0.9404044708840699,0.0,0.0,0.00022930295548321278,1.0000517466192649,0.0002292910904444547,199.06423606587163,0.0,2.377231950488245e-06,6.737075347683686,0.03954269430928277,7.706648631865242e-05,0.00015223646916456038,0.0006949065609878364,0.09600750790440261,0.08166914038719239,0.01433836751721022,0.09600751223196385,0.08166914038723508,0.01433836751721772,0.42958031827071114,0.42958031827071114,0.0754199254739743,0.0,4.271577441769637,4.048738856263071,5.544991329909806,4.2675765397497685,4.047513664972655,5.525078248388979,24874.246844816797,21143.109818094275,0.85,0.9175547134578943,0.6937672716518601,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525225989734256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.571206245,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.19655714293,1540.3557825649086,0.42958031827071114,0.0754199254739743,6.112851554438009,3.2914156480942447
1469.0,-30.172355501680297,5.126914124778632,35.019466065242575,24.129788763262354,4.976395740081414,-26.657504626644698,-40.20300804460419,1.4615448650458418,-0.7943657941113429,-5.060854715328959,40.037663314424236,47997.11377155668,15482.436239776915,15482.436239776915,63479.550011333595,87876.1263300161,87876.1263300161,15482.436239776915,103358.56256979301,103358.56256979301,103358.56256979301,128232.54195612695,104002.32804367917,64123.468657146244,44309.84376281436,24873.97938633395,0.0,69183.82314914832,21142.882478383857,1540.3432078285625,0.0,0.8864722790105958,2.8201123963235473,0.0014959080323721466,353815.5448498817,1556157.802260524,4.398217729299533,1556157.802260524,4.398217729299533,0.85,0.09600684953008663,4.564652377983593,1.2678935278439898,1.0,0.0,4.564652377983719,1.2849097490579688,1.2852043827535873,3.552508167464809,19366.63989212215,1974.8476688902074,2034.6934298245008,2034.6934298245008,7.6092230961360725,5.126914124778632,0.4466185289331852,4.680295595845447,3.2915462022276496,3.2915462022276496,0.9404417720650428,0.0,0.0,0.0002292910904444547,1.0000514981391955,0.00022927928298802476,199.06464462906982,0.0,2.3619048762697322e-06,6.693638419348421,0.03954505621415904,7.706321313564759e-05,0.0001522278773088071,0.0006948673421530409,0.09600684953005506,0.08166843120985844,0.014338418320196625,0.09600696005925177,0.08166843120988529,0.014338418320201345,0.42957705878410046,0.42957705878410046,0.07542027535435998,0.0,4.270588690859654,4.048447412685675,5.539989471184242,4.266488921217615,4.047146562214948,5.519845003328157,24873.97938633395,21142.882478383857,0.85,0.9175490327338907,0.6937620904251451,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525255773184047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.52776931666,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.180899096065,1540.3432078285625,0.42957705878410046,0.07542027535435998,6.112851554438009,3.2915462022276496
1470.0,-30.172846306070262,5.126644440895938,35.01941929607854,24.129425337910675,4.976188681330811,-26.65796712593702,-40.20339431064201,1.4613095011975974,-0.7950126702454554,-5.060964088288617,40.03756988323957,47996.52467539276,15482.362065923238,15482.362065923238,63478.886741316,87875.40699327471,87875.40699327471,15482.362065923238,103357.76905919795,103357.76905919795,103357.76905919795,128231.48333856778,104001.73821889584,64123.00805003918,44309.70018761852,24873.714279369837,0.0,69183.41446698835,21142.65713746436,1540.3316386230463,0.0,0.8864720599533741,2.8201081564777417,0.0014959080323721466,353814.0357427515,1556153.7706006637,4.3982250939646175,1556153.7706006637,4.3982250939646175,0.85,0.09600620626125635,4.564652377983593,1.2678921535937122,1.0,0.0,4.564652377983283,1.284910874713049,1.2852054934944646,3.552505055265399,19366.530058771372,1974.8364690053559,2034.6934298245008,2034.6934298245008,7.609186641576096,5.126644440895938,0.44655672377877753,4.680087717117161,3.2916766351695053,3.2916766351695053,0.9404790386198586,0.0,0.0,0.00022927928298802476,1.0000511568430042,0.0002292675543837392,199.06505048447553,0.0,2.3504471181983743e-06,6.661167132974192,0.03954740666127724,7.705983879183061e-05,0.00015221944419619414,0.0006948288479254984,0.09600620626118164,0.08166773651603584,0.014338469745145795,0.0960060709074568,0.08166773651609939,0.014338469745156951,0.4295737993398057,0.4295737993398057,0.07542061514012578,0.0,4.269704231158869,4.048229452384021,5.535268847363739,4.265951418043187,4.047152437026796,5.51617755402151,24873.714279369837,21142.65713746436,0.85,0.9175448657800153,0.6937576736443796,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525285413617075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.495298030284,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.16527229801,1540.3316386230463,0.4295737993398057,0.07542061514012578,6.112851554438009,3.2916766351695053
1471.0,-30.173334198623902,5.126376013809673,35.01937257731582,24.129104206245415,4.976046294078448,-26.65842053657564,-40.20375651363281,1.4611326320302391,-0.7962509047191588,-5.061022010009603,40.03747781294566,47995.83683868828,15482.211250351816,15482.211250351816,63478.048089040094,87874.58488971829,87874.58488971829,15482.211250351816,103356.7961400701,103356.7961400701,103356.7961400701,128230.23125416008,104001.07396899756,64122.47715722467,44309.55201308099,24873.43511408999,0.0,69182.98712717099,21142.41984697649,1540.3180648688735,0.0,0.8864720984487044,2.820117764466045,0.0014959080323721466,353813.23655199574,1556149.797672477,4.398223799758233,1556149.797672477,4.398223799758233,0.85,0.09600553870413135,4.564652377983593,1.267890467238613,1.0,0.0,4.564652377983494,1.2849117265092165,1.2852063304149355,3.5525027002318756,19366.40636645774,1974.823855899593,2034.6934298245008,2034.6934298245008,7.609112519563802,5.126376013809673,0.4465189503049851,4.679857063504688,3.291806804072857,3.291806804072857,0.940516229735102,0.0,0.0,0.0002292675543837392,1.0000508535368062,0.0002292558959105985,199.06545393347878,0.0,2.334755204217023e-06,6.616696248751044,0.03954974141648146,7.70566747821444e-05,0.0001522108796015948,0.000694789753528394,0.09600553870410916,0.08166702036984472,0.01433851833426445,0.09600555613481579,0.08166702036986359,0.014338518334267763,0.4295705441930534,0.4295705441930534,0.07542096057720743,0.0,4.268741235048083,4.04795678784842,5.530333165846457,4.264771105290436,4.046757476123219,5.510480407164948,24873.43511408999,21142.41984697649,0.85,0.917538411175508,0.6937520166694039,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525314857613216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.45082714606,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.149694666676,1540.3180648688735,0.4295705441930534,0.07542096057720743,6.112851554438009,3.291806804072857
1472.0,-30.17381878541209,5.126108459720635,35.01932601754311,24.128766974341147,4.975872071525254,-26.65887415549552,-40.20413383897392,1.4609274416088376,-0.7971018606486382,-5.06110943530033,40.03738900630375,47995.236285444655,15482.106490684575,15482.106490684575,63477.342776129226,87873.83527102272,87873.83527102272,15482.106490684575,103355.94176170729,103355.94176170729,103355.94176170729,128229.13024661597,104000.46608353463,64122.01730546948,44309.38753118349,24873.18848490868,0.0,69182.57601609218,21142.210212172376,1540.3070463330184,0.0,0.8864719745858047,2.820118794236434,0.0014959080323721466,353812.03028036497,1556145.9655815046,4.398227964007882,1556145.9655815046,4.398227964007882,0.85,0.09600489036240974,4.564652377983593,1.2678890100168068,1.0,0.0,4.564652377983586,1.2849127106776248,1.2852072998280932,3.552499979221414,19366.293169964185,1974.8123130696197,2034.6934298245008,2034.6934298245008,7.609061032855429,5.126108459720635,0.4464680106829695,4.679640449037666,3.2919369026366603,3.2919369026366603,0.9405534007533315,0.0,0.0,0.0002292558959105985,1.000050509166138,0.00022924431697130638,199.06585465030335,0.0,2.320799247927848e-06,6.577145068627521,0.039552062215729385,7.705337879951104e-05,0.00015220251711108745,0.0006947515816662137,0.09600489036236155,0.08166632245646244,0.014338567905899113,0.09600489100911533,0.08166632245650343,0.014338567905906307,0.42956728902030467,0.42956728902030467,0.07542129434142561,0.0,4.26782920979997,4.047725086463117,5.525506183453615,4.264007574651714,4.04663428023099,5.506031612190213,24873.18848490868,21142.210212172376,0.85,0.9175336686128037,0.6937474585259842,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525344127037556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.41127596594,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.134159008983,1540.3070463330184,0.42956728902030467,0.07542129434142561,6.112851554438009,3.2919369026366603
1473.0,-30.17430078166274,5.125841920359451,35.01927953552681,24.12843316504734,4.975709451094381,-26.659324282066873,-40.204499289952196,1.4607329514986152,-0.7981261028348854,-5.061184823224508,40.037298151552605,47994.592572026195,15481.984723342122,15481.984723342122,63476.57729536832,87873.04790049151,87873.04790049151,15481.984723342122,103355.03262383363,103355.03262383363,103355.03262383363,128227.95654139934,103999.82458612917,64121.51865525923,44309.22881207771,24872.923917565713,0.0,69182.15272964342,21141.985329930856,1540.2947156690075,0.0,0.8864719195638564,2.8201235262298927,0.0014959080323721466,353810.99009980814,1556142.0451200546,4.398229813836691,1556142.0451200546,4.398229813836691,0.85,0.09600423142335873,4.564652377983593,1.2678874269640077,1.0,0.0,4.564652377983556,1.284913644616103,1.2852082191019818,3.552497397089581,19366.1737144724,1974.8001319994494,2034.6934298245008,2034.6934298245008,7.60900118730786,5.125841920359451,0.446422947649328,4.679418972710123,3.29206681717615,3.29206681717615,0.9405905191931857,0.0,0.0,0.00022924431697130638,1.0000502393429982,0.00022923280046601734,199.06625322636296,0.0,2.3049714461270697e-06,6.532289078324116,0.03955436718717551,7.705018666513358e-05,0.0001521941303061728,0.0006947132988172164,0.09600423142332556,0.08166561656949704,0.014338614853828518,0.09600427758885083,0.08166561656952526,0.014338614853833476,0.4295640361300802,0.4295640361300802,0.07542162207131221,0.0,4.26690526857044,4.047480879568695,5.520670943508264,4.263058720389608,4.046362633079582,5.501186436574358,24872.923917565713,21141.985329930856,0.85,0.9175282177677834,0.6937423985573854,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525373198255531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.36641997563,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.118673313706,1540.2947156690075,0.4295640361300802,0.07542162207131221,6.112851554438009,3.29206681717615
1474.0,-30.174780058148915,5.12557629364089,35.019233133985345,24.128100682888203,4.975538006892002,-26.65977284296495,-40.2048644964583,1.4605307917078905,-0.7989275910254037,-5.061267489674827,40.03720753149801,47993.9609929071,15481.875206227365,15481.875206227365,63475.836199134465,87872.3072335299,87872.3072335299,15481.875206227365,103354.18243975726,103354.18243975726,103354.18243975726,128226.846246801,103999.22449916038,64121.02680627384,44309.10854765171,24872.66380704374,0.0,69181.77235469545,21141.76423598718,1540.2828129520158,0.0,0.8864718265573419,2.8201244584145972,0.0014959080323721466,353809.8494950316,1556138.1347934,4.398232940700686,1556138.1347934,4.398232940700686,0.85,0.09600357541665563,4.564652377983593,1.2678858796274293,1.0,0.0,4.564652377984534,1.2849146143137338,1.2852091742234255,3.5524947160956293,19366.06197016391,1974.788737251142,2034.6934298245008,2034.6934298245008,7.608947362435198,5.12557629364089,0.44637487858461267,4.679201415056277,3.2921965919017273,3.2921965919017273,0.9406275976862079,0.0,0.0,0.00022923280046601734,1.0000499560467748,0.00022922134947356125,199.0666495547729,0.0,2.2925475581513966e-06,6.497079779801058,0.039556659734733664,7.704699678831069e-05,0.00015218580367770665,0.0006946752906527878,0.09600357541661603,0.08166491458524176,0.014338660831374271,0.09600355737147394,0.08166491458527544,0.014338660831380183,0.42956078415274,0.42956078415274,0.07542194125478713,0.0,4.266025068666579,4.047275155912644,5.515909891477406,4.262339898649429,4.046297187928701,5.496708161442882,24872.66380704374,21141.76423598718,0.85,0.9175225502129866,0.6937370836185247,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45254021141729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.33121067711,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.103223362637,1540.2828129520158,0.42956078415274,0.07542194125478713,6.112851554438009,3.2921965919017273
1475.0,-30.175256121526285,5.12531169667838,35.01918681765013,24.127771413791947,4.975379179733412,-26.66021724990393,-40.20522526754064,1.4603403081111568,-0.7999307666207187,-5.061340034760958,40.03711721020483,47993.324409407374,15481.751635501207,15481.751635501207,63475.07604490858,87871.52336585149,87871.52336585149,15481.751635501207,103353.2750013527,103353.2750013527,103353.2750013527,128225.67603292913,103998.58553005944,64120.53411871417,44308.94601260586,24872.401031576435,0.0,69181.3470441823,21141.54087683997,1540.2705191854523,0.0,0.8864717841034728,2.820129244492121,0.0014959080323721466,353808.8485439215,1556134.2373659264,4.398234367993059,1556134.2373659264,4.398234367993059,0.85,0.09600291380512016,4.564652377983593,1.2678843663586306,1.0,0.0,4.564652377982841,1.2849155292439973,1.285210074649108,3.552492186524733,19365.942985476617,1974.7766041896691,2034.6934298245008,2034.6934298245008,7.6088866305704626,5.12531169667838,0.44633182942111027,4.6789798672572696,3.2923261977088933,3.2923261977088933,0.9406646279168267,0.0,0.0,0.00022922134947356125,1.0000496213233396,0.00022920997577124085,199.0670432275458,0.0,2.279510702311129e-06,6.46013333034974,0.03955893924543597,7.704384577234355e-05,0.0001521775037012177,0.0006946374041453704,0.0960029138050895,0.0816642088151217,0.014338704989967805,0.09600294944930907,0.08166420881514777,0.014338704989972384,0.4295575350775524,0.4295575350775524,0.07542225487837285,0.0,4.265130954744677,4.0470556032240665,5.511134707195595,4.261409268140255,4.04604130648454,5.491895868071765,24872.401031576435,21141.54087683997,0.85,0.9175172030745593,0.6937321468857305,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452543086703526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.29426422766,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.087811830974,1540.2705191854523,0.4295575350775524,0.07542225487837285,6.112851554438009,3.2923261977088933
1476.0,-30.17572939337002,5.125047830261175,35.01914051881808,24.12742070099341,4.975189516519402,-26.66066222777713,-40.2055898803286,1.4601223509266752,-0.8006663483125749,-5.0614355979703145,40.037025087342265,47992.719522416985,15481.663970064637,15481.663970064637,63474.38349248162,87870.7825838622,87870.7825838622,15481.663970064637,103352.44655392683,103352.44655392683,103352.44655392683,128224.58367028051,103997.97422188564,64120.05783368679,44308.79598688761,24872.137116353686,0.0,69180.9331032413,21141.31654890063,1540.258694805716,0.0,0.8864716307523566,2.8201277951269215,0.0014959080323721466,353807.53000038525,1556130.2622070627,4.39823952363413,1556130.2622070627,4.39823952363413,0.85,0.09600226065579068,4.564652377983593,1.2678828921029344,1.0,0.0,4.5646523779833394,1.2849165725663974,1.2852111035956528,3.552489301983625,19365.829151628015,1974.7649963675685,2034.6934298245008,2034.6934298245008,7.608843545241106,5.125047830261175,0.44627845461794724,4.678769375643228,3.2924556714479376,3.2924556714479376,0.9407016204136964,0.0,0.0,0.00022920997577124085,1.0000493305393114,0.00022919866927727594,199.06743459327032,0.0,2.2641292914725717e-06,6.416542412033268,0.03956120337472745,7.704066132353472e-05,0.0001521693144477061,0.0006946000230498547,0.09600226065572998,0.08166351165303946,0.01433874900269052,0.09600214650551248,0.08166351165309109,0.014338749002699583,0.4295542873479765,0.4295542873479765,0.07542256002265599,0.0,4.2642963023888,4.0468710908132834,5.506559258216669,4.260769249657756,4.0459537748189405,5.48807516546691,24872.137116353686,21141.31654890063,0.85,0.917512682255332,0.693727554249603,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525459427243772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.25067330935,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.072448692708,1540.258694805716,0.4295542873479765,0.07542256002265599,6.112851554438009,3.2924556714479376
1477.0,-30.1761992339709,5.124785245354869,35.019094321977754,24.127123841922753,4.975057597785263,-26.6610983423106,-40.20594562226904,1.4599567061248688,-0.8016278203447769,-5.061486576957142,40.03693546038078,47992.089687117106,15481.510188756713,15481.510188756713,63473.59987587382,87870.0240788744,87870.0240788744,15481.510188756713,103351.53426763111,103351.53426763111,103351.53426763111,128223.40320936203,103997.37011527356,64119.581326785206,44308.6542094315,24871.86894173093,0.0,69180.52315116243,21141.08860047129,1540.245594836382,0.0,0.8864716958044218,2.8201345534879767,0.0014959080323721466,353806.826613975,1556126.394755249,4.398237336593503,1556126.394755249,4.398237336593503,0.85,0.09600158790375389,4.564652377983593,1.2678813365241517,1.0,0.0,4.564652377984048,1.2849173709786585,1.2852118876622607,3.552487094564626,19365.716658807585,1974.753525292285,2034.6934298245008,2034.6934298245008,7.608767965644851,5.124785245354869,0.44624601162396527,4.678539233730904,3.2925849245732115,3.2925849245732115,0.9407385498780604,0.0,0.0,0.00022919866927727594,1.0000489730711652,0.00022918744526420883,199.06782312292063,0.0,2.2507547478374555e-06,6.378638955371349,0.03956345412947528,7.703755446806714e-05,0.0001521611148092088,0.0006945625945504894,0.0960015879037382,0.08166279755546946,0.014338790348268736,0.09600156711246982,0.08166279755548281,0.014338790348271084,0.42955104267429833,0.42955104267429833,0.0754228673173159,0.0,4.263429696973105,4.046686500536509,5.501769301881609,4.259858756612346,4.045852509162444,5.4825127373454166,24871.86894173093,21141.08860047129,0.85,0.9175067921527749,0.6937225609331158,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525487820087735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.21276985268,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.057125609388,1540.245594836382,0.42955104267429833,0.0754228673173159,6.112851554438009,3.2925849245732115
1478.0,-30.176666622710346,5.124523430627251,35.01904825811992,24.12678189519795,4.974878461498566,-26.66153697189207,-40.20630167853085,1.4597488106805139,-0.8024137275241969,-5.061577214899545,40.036846940063036,47991.47344480188,15481.417767314173,15481.417767314173,63472.891212116054,87869.27513598028,87869.27513598028,15481.417767314173,103350.69290329445,103350.69290329445,103350.69290329445,128222.31744674768,103996.75278493787,64119.09593068749,44308.507615833754,24871.624543453236,0.0,69180.132159287,21140.88086193525,1540.234775330969,0.0,0.8864715545118094,2.8201343467162596,0.0014959080323721466,353805.5760328471,1556122.5750628398,4.3982420868301135,1556122.5750628398,4.3982420868301135,0.85,0.09600093647092657,4.564652377983593,1.26787983479444,1.0,0.0,4.5646523779843,1.284918366915247,1.2852128694044371,3.5524843410419362,19365.601703551,1974.7418031183945,2034.6934298245008,2034.6934298245008,7.608722542859686,5.124523430627251,0.4461957028402095,4.678327727787042,3.292714124510245,3.292714124510245,0.9407754641457843,0.0,0.0,0.00022918744526420883,1.0000487176863044,0.00022917628032607547,199.0682096263607,0.0,2.2343398479733435e-06,6.332119129156456,0.039565688469323256,7.70344449834816e-05,0.00015215300028072724,0.0006945255545487599,0.0960009364708724,0.08166210397847086,0.014338832492401546,0.0960008704062114,0.08166210397851693,0.014338832492409631,0.42954780031760625,0.42954780031760625,0.07542316026853166,0.0,4.262612253005727,4.046525680593845,5.49717443060257,4.2591634873753605,4.045712373916842,5.478622121193325,24871.624543453236,21140.88086193525,0.85,0.9175017339656125,0.693717573917056,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452551600718718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.166250026465,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.041855489573,1540.234775330969,0.42954780031760625,0.07542316026853166,6.112851554438009,3.292714124510245
1479.0,-30.177130907191447,5.124262680206899,35.01900224406813,24.12646198589357,4.974725539653523,-26.661970185565064,-40.20665312474591,1.4595648180271852,-0.8033383814391186,-5.061643751969621,40.03675626303518,47990.85080797815,15481.290050442298,15481.290050442298,63472.14085842045,87868.50722478004,87868.50722478004,15481.290050442298,103349.79727522234,103349.79727522234,103349.79727522234,128221.15356538154,103996.12709394834,64118.61454567861,44308.34727585525,24871.35629015919,0.0,69179.70356601445,21140.652846635312,1540.2220273153894,0.0,0.8864715439996542,2.8201387970507796,0.0014959080323721466,353804.657986809,1556118.662314746,4.398242440247249,1556118.662314746,4.398242440247249,0.85,0.09600026840137148,4.564652377983593,1.267878263830208,1.0,0.0,4.564652377984917,1.2849192508883374,1.2852137392333427,3.5524818970746916,19365.48519142761,1974.7299221882715,2034.6934298245008,2034.6934298245008,7.608659773269926,5.124262680206899,0.4461568155956286,4.67810586461127,3.2928431191430048,3.2928431191430048,0.9408123197551442,0.0,0.0,0.00022917628032607547,1.0000483942947551,0.00022916519003832116,199.0685935640723,0.0,2.222584244798218e-06,6.29880374975815,0.03956791105356806,7.703137587281607e-05,0.0001521449044532594,0.000694488599910657,0.0960002684013484,0.08166139679818889,0.014338871603159518,0.09600022619388927,0.08166139679820851,0.014338871603162964,0.42954456113350975,0.42954456113350975,0.07542345038684792,0.0,4.26177759044333,4.046352742544059,5.492533325535987,4.258305370530479,4.045536174706342,5.473842301407103,24871.35629015919,21140.652846635312,0.85,0.9174965717777674,0.6937128714664567,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525544047296084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.13293464707,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.02661882736,1540.2220273153894,0.42954456113350975,0.07542345038684792,6.112851554438009,3.2928431191430048
1480.0,-30.177592456009926,5.124002921661911,35.018956353613255,24.126142530608945,4.974569637587772,-26.662401234815277,-40.20700425663961,1.4593784163932513,-0.8041845502274327,-5.061715125508235,40.036667834924934,47990.239948014925,15481.171025398535,15481.171025398535,63471.41097341346,87867.75494948677,87867.75494948677,15481.171025398535,103348.92597488531,103348.92597488531,103348.92597488531,128220.02971907837,103995.51442022767,64118.1424332323,44308.191096661525,24871.10374419307,0.0,69179.29484085459,21140.43818256411,1540.2102938948442,0.0,0.8864715006547034,2.820141642649169,0.0014959080323721466,353803.6732116147,1556114.8466154598,4.398243897498279,1556114.8466154598,4.398243897498279,0.85,0.0959996053462495,4.564652377983593,1.267876773090102,1.0,0.0,4.564652377982925,1.2849201459802648,1.2852146202795387,3.5524794223700353,19365.37110329571,1974.7182884364906,2034.6934298245008,2034.6934298245008,7.608601275492316,5.124002921661911,0.44611611268798423,4.677886808973927,3.2929719984839103,3.2929719984839103,0.9408491424239743,0.0,0.0,0.00022916519003832116,1.0000481093210147,0.00022915416558700705,199.06897524083917,0.0,2.2077279854707888e-06,6.256701110824215,0.039570118781553525,7.702830961995619e-05,0.00015213688041836498,0.0006944519729806952,0.09599960534621772,0.0816606952472522,0.014338910098965525,0.09599958703575337,0.08166069524727923,0.014338910098970271,0.4295413236451112,0.4295413236451112,0.07542373237074729,0.0,4.26095670018384,4.046191404560943,5.487918735472363,4.257530575280782,4.04541216425207,5.469324500665834,24871.10374419307,21140.43818256411,0.85,0.9174914419036506,0.6937081399631984,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525571901273275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.090832008136,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.011428774165,1540.2102938948442,0.4295413236451112,0.07542373237074729,6.112851554438009,3.2929719984839103
1481.0,-30.1780510912366,5.123744237002659,35.01891059945082,24.125826742406957,4.974423358553393,-26.662828699125544,-40.2073472860269,1.4592009664423453,-0.8051574146595044,-5.0617790768736866,40.03658002378553,47989.605239162694,15481.042159110277,15481.042159110277,63470.64739827297,87866.9754160155,87866.9754160155,15481.042159110277,103348.01757512578,103348.01757512578,103348.01757512578,128218.8691333644,103994.87757044644,64117.649498996776,44308.03119049962,24870.851558238614,0.0,69178.88274873824,21140.22382450282,1540.198406620567,0.0,0.8864714929377748,2.8201470338501506,0.0014959080323721466,353802.79084555653,1556111.0575456468,4.398244156940319,1556111.0575456468,4.398244156940319,0.85,0.09599893803439596,4.564652377983593,1.2678751845425,1.0,0.0,4.56465237798286,1.2849209990517159,1.2852154593802076,3.5524770638446648,19365.252513254407,1974.7061956177092,2034.6934298245008,2034.6934298245008,7.60853794099368,5.123744237002659,0.4460792478122029,4.677664989190456,3.293100742456517,3.293100742456517,0.9408859264161478,0.0,0.0,0.00022915416558700705,1.0000478057972084,0.0002291432112131201,199.06935450949942,0.0,2.1946262256928525e-06,6.219570723613544,0.03957231340777922,7.702531423105557e-05,0.00015212885135595147,0.0006944153231018563,0.09599893803437105,0.08165999142352029,0.014338946610850764,0.09599902879835694,0.08165999142354148,0.014338946610854482,0.42953808810171645,0.42953808810171645,0.07542400636161994,0.0,4.2601153898578445,4.046010662949698,5.483278195512128,4.256621662214172,4.0451677318777115,5.464594403672777,24870.851558238614,21140.22382450282,0.85,0.9174858696229902,0.6937030974244519,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525599591230116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.05370162093,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.996278049262,1540.198406620567,0.42953808810171645,0.07542400636161994,6.112851554438009,3.293100742456517
1482.0,-30.178506705531753,5.123486457250336,35.01886494858337,24.125497717782878,4.974260490182488,-26.663255103181605,-40.207693877723045,1.4590088878324676,-0.8060093438727449,-5.06185556862593,40.03649152411642,47989.00224042479,15480.933570278763,15480.933570278763,63469.93581070355,87866.21146186866,87866.21146186866,15480.933570278763,103347.14503214743,103347.14503214743,103347.14503214743,128217.74548482573,103994.24730645216,64117.17924820279,44307.85339805486,24870.600452678307,0.0,69178.45385073317,21140.01038477656,1540.1868717610926,0.0,0.8864714237404043,2.8201493567956644,0.0014959080323721466,353801.7354563502,1556107.2387726814,4.3982464833462185,1556107.2387726814,4.3982464833462185,0.85,0.09599827448927394,4.564652377983593,1.2678736970992763,1.0,0.0,4.5646523779831805,1.2849219204284414,1.2852163668918337,3.552474516476118,19365.135149575694,1974.6942278531094,2034.6934298245008,2034.6934298245008,7.608484572348597,5.123486457250336,0.44603698903644773,4.677449468213888,3.2932293774537458,3.2932293774537458,0.9409226792724988,0.0,0.0,0.0002291432112131201,1.0000474910812123,0.00022913232947105284,199.06973128126364,0.0,2.1806801387276846e-06,6.180047513154258,0.039574494087917945,7.702228784486575e-05,0.00015212092336825436,0.0006943791345939621,0.09599827448923891,0.08165929259803516,0.01433898189120375,0.09599838142199464,0.08165929259806495,0.014338981891208982,0.4295348528296126,0.4295348528296126,0.07542426930738413,0.0,4.259291947728684,4.045832512482718,5.478743402991654,4.2558462247531565,4.044976421712363,5.460458537925717,24870.600452678307,21140.01038477656,0.85,0.917481271663762,0.693698681730745,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525627106490149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.01417841046,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.981170308354,1540.1868717610926,0.4295348528296126,0.07542426930738413,6.112851554438009,3.2932293774537458
