time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1483.0,-30.17895964239851,5.123229391848829,35.018819257579274,24.12516188286247,4.974074266556307,-26.66368143270782,-40.208044241275616,1.4587960568656244,-0.8064799079818386,-5.061946536397011,40.03639905331849,47988.42994287665,15480.847848180794,15480.847848180794,63469.27779105745,87865.52321711992,87865.52321711992,15480.847848180794,103346.37106530071,103346.37106530071,103346.37106530071,128216.70229075343,103993.68081187567,64116.72786516068,44307.72549634999,24870.331225452708,0.0,69178.0567218027,21139.781541634802,1540.1746371351855,0.0,0.8864712950953739,2.8201449379996095,0.0014959080323721466,353800.48033857724,1556103.2486525269,4.398250808374764,1556103.2486525269,4.398250808374764,0.85,0.0959976116097565,4.564652377983593,1.2678722755936906,1.0,0.0,4.564652377984001,1.2849229387588723,1.2852173714726922,3.552471701059881,19365.029660624914,1974.6834709737693,2034.6934298245008,2034.6934298245008,7.608442442120663,5.123229391848829,0.445988294410383,4.677241097438446,3.2933578542901327,3.2933578542901327,0.9409593869400379,0.0,0.0,0.00022913232947105284,1.0000472121679587,0.00022912151214773838,199.07010584016916,0.0,2.1662254692029348e-06,6.139082979721117,0.03957666031338715,7.701922863513703e-05,0.00015211310083591581,0.0006943434274531211,0.09599761160970467,0.08165859523797217,0.014339016371732507,0.09599745450282261,0.08165859523801626,0.01433901637174025,0.4295316178112432,0.4295316178112432,0.07542452673871292,0.0,4.258562708837985,4.045727579759443,5.474423296955592,4.255466628415149,4.045137203539582,5.456969368730313,24870.331225452708,21139.781541634802,0.85,0.9174770266574137,0.6936943912122389,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525654440611728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.973213877034,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.966107798933,1540.1746371351855,0.4295316178112432,0.07542452673871292,6.112851554438009,3.2933578542901327
1484.0,-30.179409676112606,5.122973679424741,35.01877367729524,24.124862369522475,4.973956911824205,-26.664098261749533,-40.20837047193197,1.4586454974610572,-0.8077446754619473,-5.061985925115663,40.0363108962467,47987.75860510089,15480.685490890566,15480.685490890566,63468.44409599146,87864.68575810123,87864.68575810123,15480.685490890566,103345.3712489918,103345.3712489918,103345.3712489918,128215.43723195075,103992.9953736193,64116.20764266101,44307.54192328699,24870.065982958957,0.0,69177.60790624595,21139.556085515112,1540.1614269160398,0.0,0.8864714139465855,2.820157067722827,0.0014959080323721466,353799.93687816645,1556099.4446770947,4.398246812613053,1556099.4446770947,4.398246812613053,0.85,0.09599692909710093,4.564652377983593,1.2678705689078198,1.0,0.0,4.564652377983855,1.2849236655823775,1.2852180845625865,3.552469691586476,19364.90202275248,1974.6704555329784,2034.6934298245008,2034.6934298245008,7.608362647647527,5.122973679424741,0.4459637853628644,4.677009894061877,3.293486116989429,3.293486116989429,0.9409960334255512,0.0,0.0,0.00022912151214773838,1.0000469097224753,0.0002291107646253537,199.070477999529,0.0,2.153405697117797e-06,6.102751745631837,0.03957881371908427,7.701638024350612e-05,0.00015210513190423226,0.0006943070520501617,0.09599692909709093,0.08165788040230543,0.014339048694785495,0.0959970568854262,0.08165788040231395,0.01433904869478699,0.42952838731897075,0.42952838731897075,0.07542478975961175,0.0,4.25771483098066,4.045529085589237,5.469840934176261,4.254241249653717,4.044661221820377,5.451436912350118,24870.065982958957,21139.556085515112,0.85,0.9174709276158851,0.6936891872603786,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525681614201131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.93688264294,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.951083740185,1540.1614269160398,0.42952838731897075,0.07542478975961175,6.112851554438009,3.293486116989429
1485.0,-30.17985684097419,5.1227186613521205,35.01872822665969,24.124530620779865,4.9737775620312465,-26.664518708470936,-40.20871612066401,1.4584394295278122,-0.8082771788907053,-5.062076646080991,40.03622351193177,47987.192523575184,15480.6021687145,15480.6021687145,63467.79469228968,87863.9846517314,87863.9846517314,15480.6021687145,103344.5868204459,103344.5868204459,103344.5868204459,128214.41424691983,103992.41652976818,64115.762928909506,44307.392889842966,24869.827426473923,0.0,69177.22031631689,21139.353312502833,1540.1509453738279,0.0,0.8864712681085478,2.820153497659512,0.0014959080323721466,353798.685170658,1556095.6740530408,4.398251715668316,1556095.6740530408,4.398251715668316,0.85,0.0959962729622359,4.564652377983593,1.267869172678329,1.0,0.0,4.564652377983507,1.2849246519933,1.2852190573890534,3.552466964426638,19364.79423419977,1974.659464159501,2034.6934298245008,2034.6934298245008,7.60832169692009,5.1227186613521205,0.44591604675927066,4.67680261459285,3.2936143593945775,3.2936143593945775,0.9410326741127364,0.0,0.0,0.0002291107646253537,1.0000466108491612,0.0002291000860757988,199.07084778768427,0.0,2.139514418427196e-06,6.063383861822674,0.0395809532335027,7.701336241464683e-05,0.00015209740221070687,0.00069427176868623,0.095996272962185,0.08165719025977639,0.014339082702408626,0.09599626626350176,0.08165719025981967,0.014339082702416222,0.42952515470155966,0.42952515470155966,0.07542503846185351,0.0,4.256967462295222,4.045403996081234,5.46551475134595,4.253799467190277,4.04473345640406,5.44803701342704,24869.827426473923,21139.353312502833,0.85,0.9174666805355791,0.6936848908376332,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525708613714416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.89751475913,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.936102743366,1540.1509453738279,0.42952515470155966,0.07542503846185351,6.112851554438009,3.2936143593945775
1486.0,-30.180301092054926,5.122464745207492,35.018682807267545,24.12422450669112,4.97363486292818,-26.664932866906142,-40.209049510862656,1.4582666377795659,-0.8091047986822559,-5.06213428316638,40.03613352067701,47986.58295955264,15480.469937355447,15480.469937355447,63467.052896908084,87863.23323726184,87863.23323726184,15480.469937355447,103343.70317461729,103343.70317461729,103343.70317461729,128213.26155622452,103991.80286215675,64115.290203200406,44307.23628772927,24869.558381607232,0.0,69176.7946693365,21139.124624366148,1540.137944173672,0.0,0.8864713005144426,2.8201577058482243,0.0014959080323721466,353797.8899343145,1556091.790947022,4.39825062618639,1556091.790947022,4.39825062618639,0.85,0.09599559515794745,4.564652377983593,1.2678676440240815,1.0,0.0,4.564652377983259,1.2849254825599237,1.2852198744241239,3.5524646681374503,19364.679960991973,1974.647811535231,2034.6934298245008,2034.6934298245008,7.608256708574856,5.122464745207492,0.4458838614737548,4.676580883733737,3.2937423850750442,3.2937423850750442,0.9410692528785841,0.0,0.0,0.0002291000860757988,1.0000463072893475,0.0002290894775630748,199.07121516745744,0.0,2.125787913040353e-06,6.024482945556361,0.03958307902141574,7.701045171755339e-05,0.0001520896343582454,0.00069423631114002,0.0959955951579277,0.08165648159252377,0.014339113565403938,0.09599560266215669,0.08165648159254056,0.014339113565406885,0.42952192470492434,0.42952192470492434,0.07542528819584467,0.0,4.256203114777804,4.045272932143121,5.461108671451825,4.253029484484102,4.044640556541026,5.443374764802911,24869.558381607232,21139.124624366148,0.85,0.9174616025544282,0.69368034741892,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525735441207555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.858613842865,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.921164218102,1540.137944173672,0.42952192470492434,0.07542528819584467,6.112851554438009,3.2937423850750442
1487.0,-30.18074259326627,5.122211716632488,35.01863748225509,24.12390005718919,4.973474864754355,-26.665346280167494,-40.209382691513724,1.458078551655755,-0.8098999021650002,-5.062208045766638,40.036045430879874,47985.98622652415,15480.363429000488,15480.363429000488,63466.34965552464,87862.47706792374,87862.47706792374,15480.363429000488,103342.84049692423,103342.84049692423,103342.84049692423,128212.1483477395,103991.17524418596,64114.821163881585,44307.06008922708,24869.30785081527,0.0,69176.36794004234,21138.91167319298,1540.1263772902,0.0,0.8864712437534917,2.820159596372145,0.0014959080323721466,353796.8722113989,1556087.9898956406,4.398252534482144,1556087.9898956406,4.398252534482144,0.85,0.09599492825901698,4.564652377983593,1.2678660922916607,1.0,0.0,4.564652377984225,1.284926384547291,1.2852207629862797,3.5524621743928346,19364.563090038613,1974.6358940146345,2034.6934298245008,2034.6934298245008,7.608204362431013,5.122211716632488,0.44584464453131645,4.676367072101171,3.2938703181403355,3.2938703181403355,0.941105805182953,0.0,0.0,0.0002290894775630748,1.000046020812377,0.00022907893516438012,199.07158027437447,0.0,2.1118495190826675e-06,5.984981537080279,0.039585190870934824,7.70075429515508e-05,0.000152081934611524,0.0006942011644728383,0.09599492825898155,0.08165578336555229,0.014339144893429258,0.09599493991194136,0.08165578336558243,0.01433914489343455,0.4295186963590679,0.4295186963590679,0.07542553102402491,0.0,4.255453419379421,4.0451425696327306,5.456797434170028,4.252308143601624,4.04448275022645,5.439411979835995,24869.30785081527,21138.91167319298,0.85,0.917457096194082,0.6936760002796813,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525762093983252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.819112434394,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.906269160085,1540.1263772902,0.4295186963590679,0.07542553102402491,6.112851554438009,3.2938703181403355
1488.0,-30.181181310421245,5.121959583790271,35.01859218151697,24.123581020999723,4.973313831042347,-26.665757290863557,-40.209715557843424,1.4578898114845202,-0.8105651578042057,-5.062280411520258,40.03595548788599,47985.40135845242,15480.25594106606,15480.25594106606,63465.65729951848,87861.75031943276,87861.75031943276,15480.25594106606,103342.00626049882,103342.00626049882,103342.00626049882,128211.05143760916,103990.57529874482,64114.362230719256,44306.90340891729,24869.045177110333,0.0,69175.94858602763,21138.688400543782,1540.114082888748,0.0,0.8864712008417014,2.820159931788398,0.0014959080323721466,353795.87376339396,1556084.1088865509,4.3982539771710405,1556084.1088865509,4.3982539771710405,0.85,0.0959942573753443,4.564652377983593,1.2678646394656976,1.0,0.0,4.5646523779833155,1.2849272894597301,1.2852216545591146,3.552459672564725,19364.451372084488,1974.6245019537241,2034.6934298245008,2034.6934298245008,7.6081515348488065,5.121959583790271,0.44580638194999356,4.676153201840277,3.2939980957622215,3.2939980957622215,0.9411423130749205,0.0,0.0,0.00022907893516438012,1.0000457307687298,0.00022906845968762685,199.07194308014172,0.0,2.098691968034915e-06,5.947693037410949,0.03958728956290286,7.700463703110137e-05,0.00015207429813327873,0.0006941663066042566,0.0959942573753162,0.0816550822235379,0.014339175151778301,0.09599418038123186,0.0816550822235618,0.014339175151782495,0.4295154692890119,0.4295154692890119,0.07542577114395498,0.0,4.254734549403452,4.0450363527033915,5.45255547761127,4.251715253716043,4.044475735721221,5.435449805073972,24869.045177110333,21138.688400543782,0.85,0.9174526493206263,0.6936717506486736,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525788581873562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.78182393472,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.891414382748,1540.114082888748,0.4295154692890119,0.07542577114395498,6.112851554438009,3.2939980957622215
1489.0,-30.181617124493386,5.121708630752597,35.018547007274115,24.123288283031457,4.973185434879337,-26.666162424531848,-40.21003620056433,1.4577307349178086,-0.8114336677197116,-5.062329311247622,40.03586857082525,47984.77324214485,15480.114364520914,15480.114364520914,63464.88760666577,87860.99459979542,87860.99459979542,15480.114364520914,103341.10896431633,103341.10896431633,103341.10896431633,128209.89961081365,103989.96002865705,64113.873659066056,44306.76263287888,24868.79064649732,0.0,69175.55327937621,21138.472049522723,1540.1017112804993,0.0,0.8864712666717787,2.820165704010174,0.0014959080323721466,353795.1990831459,1556080.3584523813,4.398251763972311,1556080.3584523813,4.398251763972311,0.85,0.09599357867182788,4.564652377983593,1.2678630706993865,1.0,0.0,4.5646523779827355,1.2849280554350277,1.2852224072489555,3.552457554861447,19364.336800473924,1974.6128189008402,2034.6934298245008,2034.6934298245008,7.608081953582622,5.121708630752597,0.4457793643469907,4.675929266405606,3.29412572188254,3.29412572188254,0.9411787776807258,0.0,0.0,0.00022906845968762685,1.0000454283146758,0.00022905805396627226,199.0723034863051,0.0,2.085373511962527e-06,5.909948532901801,0.039589374936414824,7.700183791852844e-05,0.0001520666217690984,0.0006941312666702466,0.09599357867181268,0.08165437463365163,0.014339204038161047,0.09599361287306746,0.08165437463366457,0.01433920403816332,0.4295122446175198,0.4295122446175198,0.07542601042615724,0.0,4.253986692114381,4.044919154047307,5.448181533863533,4.250895643527883,4.044358629891235,5.430592915476723,24868.79064649732,21138.472049522723,0.85,0.9174467654830741,0.693666634632482,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525814902825707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.74407943021,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.876600662634,1540.1017112804993,0.4295122446175198,0.07542601042615724,6.112851554438009,3.29412572188254
1490.0,-30.18205032244703,5.121458418528372,35.018501917313394,24.122960271220677,4.973013904463906,-26.666569516994027,-40.2103684033267,1.4575330990109294,-0.8120285476649656,-5.062412192138673,40.03578067721062,47984.212466273544,15480.025466906993,15480.025466906993,63464.237933180535,87860.27497616559,87860.27497616559,15480.025466906993,103340.30044307259,103340.30044307259,103340.30044307259,128208.84509996415,103989.35986687931,64113.43152914209,44306.587041930245,24868.54465689156,0.0,69175.1316988218,21138.262958357827,1540.0906166417299,0.0,0.8864711626793451,2.8201638773015856,0.0014959080323721466,353794.05555964564,1556076.5658872733,4.398255260184654,1556076.5658872733,4.398255260184654,0.85,0.09599291517243902,4.564652377983593,1.2678616266651082,1.0,0.0,4.564652377984275,1.2849290016919466,1.285223340351334,3.5524549387343805,19364.225042234997,1974.6014227320236,2034.6934298245008,2034.6934298245008,7.608038262669477,5.121458418528372,0.44573706732026075,4.675721351208111,3.2942532836891587,3.2942532836891587,0.9412152239111882,0.0,0.0,0.00022905805396627226,1.0000451557708483,0.0002290477111403147,199.07266173015427,0.0,2.071490919495341e-06,5.870605265849796,0.039591446427334316,7.699893798956129e-05,0.00015205911597671097,0.0006940970053371766,0.09599291517239351,0.08165368187110421,0.014339233301289306,0.09599284791234872,0.08165368187114291,0.014339233301296106,0.4295090211278428,0.4295090211278428,0.07542623820298343,0.0,4.253298769554874,4.044836714353266,5.444012082168285,4.250383644473686,4.044351481059266,5.427176281196807,24868.54465689156,21138.262958357827,0.85,0.9174429650455073,0.6936627554999049,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525841049696884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.70473616316,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.861830477043,1540.0906166417299,0.4295090211278428,0.07542623820298343,6.112851554438009,3.2942532836891587
1491.0,-30.182480565529684,5.121209411583881,35.01845691179996,24.12267745183783,4.972888454010523,-26.666969341339463,-40.21068817293269,1.4573772298204406,-0.8127582964099815,-5.062457377584845,40.035692956973314,47983.60774575367,15479.880833338832,15479.880833338832,63463.4885790925,87859.55142523702,87859.55142523702,15479.880833338832,103339.43225857585,103339.43225857585,103339.43225857585,128207.71538306403,103988.77556891803,64112.96514087339,44306.45603116071,24868.283124488175,0.0,69174.73915564889,21138.040655814948,1540.0777585149938,0.0,0.8864712503727412,2.8201682477116545,0.0014959080323721466,353793.4321286271,1556072.7808102765,4.39825231194383,1556072.7808102765,4.39825231194383,0.85,0.09599223180716172,4.564652377983593,1.2678600947139786,1.0,0.0,4.564652377984081,1.2849297523874765,1.285224077928329,3.5524528632808097,19364.11623805322,1974.5903277932036,2034.6934298245008,2034.6934298245008,7.607967178954334,5.121209411583881,0.4457125173585812,4.6754968942253,3.2943806507194386,3.2943806507194386,0.9412516144912682,0.0,0.0,0.0002290477111403147,1.000044847912253,0.0002290374392893348,199.07301753152743,0.0,2.058973893182885e-06,5.835132013280297,0.0395935054012275,7.69961466898958e-05,0.0001520515644504189,0.0006940625352447302,0.09599223180714787,0.08165297224885826,0.014339259558289616,0.09599220472855147,0.08165297224887004,0.014339259558291684,0.42950580061419574,0.42950580061419574,0.07542646626539745,0.0,4.2525973266569395,4.0447652568435615,5.439688874049068,4.249699081174867,4.044394664431479,5.42231030414473,24868.283124488175,21138.040655814948,0.85,0.9174373384523271,0.6936579498736754,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525867039701947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.66926291059,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.847098173888,1540.0777585149938,0.42950580061419574,0.07542646626539745,6.112851554438009,3.2943806507194386
1492.0,-30.182908153418815,5.120961268512812,35.01841204099064,24.122362571675353,4.972733036064769,-26.667369772691142,-40.21100801238788,1.4571946553369635,-0.813439128153675,-5.062528707470063,40.03560686945701,47983.01632089456,15479.77716852821,15479.77716852821,63462.793489422766,87858.81809301817,87858.81809301817,15479.77716852821,103338.59526154638,103338.59526154638,103338.59526154638,128206.63799161582,103988.16652475501,64112.49717627354,44306.299276090525,24868.042730069446,0.0,69174.34200615998,21137.83632055903,1540.0667157088606,0.0,0.8864711987593195,2.82016891069023,0.0014959080323721466,353792.4479802466,1556069.066191001,4.398254047180457,1556069.066191001,4.398254047180457,0.85,0.09599156374785886,4.564652377983593,1.2678585891379046,1.0,0.0,4.564652377984605,1.28493062789557,1.2852249404376632,3.55245044276007,19364.002825794036,1974.5787629612596,2034.6934298245008,2034.6934298245008,7.607916230340112,5.120961268512812,0.4456763644925843,4.675284904020228,3.2945079643220647,3.2945079643220647,0.9412879898063042,0.0,0.0,0.0002290374392893348,1.0000445712893122,0.00022902723125035036,199.07337113822925,0.0,2.0448483702028917e-06,5.795100281154995,0.0395955502495977,7.699335487409491e-05,0.00015204408441523988,0.0006940283914843628,0.09599156374782893,0.08165227765237248,0.014339286095456436,0.09599153341366554,0.08165227765239795,0.01433928609546091,0.4295025830926654,0.4295025830926654,0.07542668244875754,0.0,4.25192408392985,4.044704906555978,5.435492121913228,4.249089579316376,4.044329699053435,5.418569268641249,24868.042730069446,21137.83632055903,0.85,0.9174325573457772,0.6936533825883254,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525892852515496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.629231178464,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.83241062672,1540.0667157088606,0.4295025830926654,0.07542668244875754,6.112851554438009,3.2945079643220647
1493.0,-30.18333273917654,5.120714163048921,35.01836724515025,24.122060927934967,4.972593206071288,-26.667765942759594,-40.2113234513439,1.4570264096542922,-0.8141963109116546,-5.062585427097252,40.03551931144437,47982.4187859054,15479.652655666972,15479.652655666972,63462.07144157237,87858.07404045499,87858.07404045499,15479.652655666972,103337.72669612196,103337.72669612196,103337.72669612196,128205.51345983031,103987.55253915537,64112.02877311432,44306.13751782339,24867.786763708347,0.0,69173.92428153174,21137.618749152094,1540.0544396657115,0.0,0.8864712270191439,2.820172294332691,0.0014959080323721466,353791.6654131682,1556065.2881276582,4.398253097088762,1556065.2881276582,4.398253097088762,0.85,0.09599088498441523,4.564652377983593,1.2678570335591215,1.0,0.0,4.564652377982409,1.2849314362262239,1.2852257358361514,3.552448207967996,19363.88849337253,1974.567104298872,2034.6934298245008,2034.6934298245008,7.6078550354399805,5.120714163048921,0.4456473101397114,4.675066852909209,3.294635123514932,3.294635123514932,0.9413243210042663,0.0,0.0,0.00022902723125035036,1.0000442584981097,0.00022901709529767102,199.07372226332677,0.0,2.032148733343858e-06,5.759109510296494,0.03959758239833104,7.699060156105717e-05,0.0001520366296892932,0.0006939943632518431,0.09599088498439201,0.08165157479904436,0.014339310185347653,0.09599088648441953,0.08165157479906411,0.01433931018535112,0.4294993685910283,0.4294993685910283,0.07542689391839874,0.0,4.251239884039819,4.044634468558456,5.431279650740862,4.248389116185592,4.044246317417617,5.41432191222043,24867.786763708347,21137.618749152094,0.85,0.9174276593487362,0.6936489332399476,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525918506115236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.59324040761,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.817761930488,1540.0544396657115,0.4294993685910283,0.07542689391839874,6.112851554438009,3.294635123514932
1494.0,-30.1837546822416,5.120468089398813,35.018322580349036,24.12175879525023,4.97245615185459,-26.668159456445032,-40.21163843628017,1.4568609260579193,-0.8150140842124074,-5.062641668825426,40.035433536526604,47981.832237233815,15479.528838012957,15479.528838012957,63461.36107524677,87857.31502800719,87857.31502800719,15479.528838012957,103336.84386602015,103336.84386602015,103336.84386602015,128204.38520596651,103986.92365863011,64111.571532651484,44305.94680664292,24867.54133994635,0.0,69173.48814658927,21137.410138954398,1540.0427560673213,0.0,0.8864712512486603,2.8201765359652304,0.0014959080323721466,353790.8894410574,1556061.58701026,4.3982522824955455,1556061.58701026,4.3982522824955455,0.85,0.09599020769702328,4.564652377983593,1.2678555213892833,1.0,0.0,4.564652377983912,1.2849322314847216,1.285226518252104,3.5524460093192616,19363.77138731446,1974.5551628042667,2034.6934298245008,2034.6934298245008,7.607794182216493,5.120468089398813,0.4456189181332819,4.674849171265531,3.2947621821475126,3.2947621821475126,0.9413606234707179,0.0,0.0,0.00022901709529767102,1.00004398317239,0.00022900702284230683,199.07407120404798,0.0,2.0178018285609855e-06,5.718450382141833,0.0395996002001596,7.698785230177096e-05,0.00015202924299590007,0.0006939606455642807,0.09599020769700882,0.08165087446808979,0.014339333228919037,0.09599030524713036,0.08165087446810208,0.014339333228921194,0.4294961558530844,0.4294961558530844,0.07542709786560851,0.0,4.250540018655954,4.044545072774042,5.427070632879008,4.247627584613042,4.044081987160951,5.4101276280651405,24867.54133994635,21137.410138954398,0.85,0.917423174334687,0.6936448272718723,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525943979684526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.55258127945,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.803159124029,1540.0427560673213,0.4294961558530844,0.07542709786560851,6.112851554438009,3.2947621821475126
1495.0,-30.18417408000668,5.120222702594167,35.01827792093741,24.121436301525705,4.972281616047529,-26.668554427330726,-40.21195740262044,1.4566619633717004,-0.8154002579671555,-5.062724552203018,40.035344363898254,47981.276812379714,15479.446416557435,15479.446416557435,63460.723228937146,87856.63445116041,87856.63445116041,15479.446416557435,103336.08086771784,103336.08086771784,103336.08086771784,128203.36736649621,103986.35485205846,64111.12708461775,44305.80863048968,24867.28649877836,0.0,69173.09512926804,21137.193523961607,1540.0311530435101,0.0,0.8864711518832258,2.820171946592156,0.0014959080323721466,353789.7458941828,1556057.739291488,4.398255623148837,1556057.739291488,4.398255623148837,0.85,0.09598953808944113,4.564652377983593,1.2678541454905647,1.0,0.0,4.564652377983205,1.2849331832676107,1.2852274573098734,3.5524433779315983,19363.665467838917,1974.5443620236185,2034.6934298245008,2034.6934298245008,7.607753674170262,5.120222702594167,0.4455785522331803,4.674644150360987,3.2948891402014784,3.2948891402014784,0.9413968972004224,0.0,0.0,0.00022900702284230683,1.0000437179963308,0.00022899701155179605,199.0744180409151,0.0,2.0051646963695365e-06,5.682636749511266,0.03960160536485597,7.698506838439194e-05,0.0001520219544579149,0.0006939273759220346,0.09598953808939702,0.08165018206942193,0.01433935601997509,0.09598941506808062,0.08165018206945945,0.01433935601998168,0.4294929433290308,0.4294929433290308,0.07542729319605988,0.0,4.249929475246063,4.044518442431183,5.423103321045289,4.2473242942358524,4.044256441498931,5.407076052223317,24867.28649877836,21137.193523961607,0.85,0.9174191657947959,0.6936407388264778,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452596929478666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.51676764682,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.788595106653,1540.0311530435101,0.4294929433290308,0.07542729319605988,6.112851554438009,3.2948891402014784
1496.0,-30.184590854600827,5.119978452503045,35.0182332884475,24.121148592699342,4.972152447682352,-26.66894249988572,-40.21226400565354,1.4565040929673523,-0.8161049656155228,-5.062770969714311,40.03525582922153,47980.6760757053,15479.310010934545,15479.310010934545,63459.986086639845,87855.90550294484,87855.90550294484,15479.310010934545,103335.21551387938,103335.21551387938,103335.21551387938,128202.23512766739,103985.75729044278,64110.656917070846,44305.66708152437,24867.019613788016,0.0,69172.68669531238,21136.966671719812,1540.0180119703493,0.0,0.8864712362457237,2.820175841570371,0.0014959080323721466,353789.10547029396,1556053.9191068674,4.398252786892337,1556053.9191068674,4.398252786892337,0.85,0.09598885110067816,4.564652377983593,1.2678525992529472,1.0,0.0,4.564652377983915,1.2849339426472464,1.2852282039989047,3.552441278482694,19363.554193785327,1974.5330152279655,2034.6934298245008,2034.6934298245008,7.6076866342806655,5.119978452503045,0.4455553214439929,4.6744231310590525,3.295015895331075,3.295015895331075,0.9414331129517357,0.0,0.0,0.00022899701155179605,1.0000434447001212,0.00022898706327750034,199.07476270951014,0.0,1.992991832272975e-06,5.648138852661611,0.039603598356688245,7.698239246088191e-05,0.00015201461909091412,0.0006938938925216112,0.09598885110066344,0.08164947419494259,0.014339376905720853,0.09598873769728652,0.08164947419495511,0.014339376905723053,0.4294897347242623,0.4294897347242623,0.07542749349059165,0.0,4.249295662316797,4.044484968527911,5.419018708832368,4.246666004098813,4.044263999052987,5.402592103953623,24867.019613788016,21136.966671719812,0.85,0.9174139261955302,0.6936361498729642,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45259944572633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.48226974997,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.77406801535,1540.0180119703493,0.4294897347242623,0.07542749349059165,6.112851554438009,3.295015895331075
1497.0,-30.185004464365843,5.1197352452125156,35.01818882710528,24.120850685890787,4.972021000134084,-26.669327951834433,-40.212570189591474,1.4563444876026195,-0.8169491430202811,-5.062823825034041,40.03517154924542,47980.088923727926,15479.184874863537,15479.184874863537,63459.273798591465,87855.14016774503,87855.14016774503,15479.184874863537,103334.32504260857,103334.32504260857,103334.32504260857,128201.10636242226,103985.1208468167,64110.197671577735,44305.47019470996,24866.781319813686,0.0,69172.25151452364,21136.764121841632,1540.0066568907828,0.0,0.8864712723290096,2.820180829201027,0.0014959080323721466,353788.37622486457,1556050.282515001,4.398251573776946,1556050.282515001,4.398251573776946,0.85,0.09598817383135165,4.564652377983593,1.2678510387288409,1.0,0.0,4.564652377983674,1.284934710015818,1.285228958759662,3.5524391569493834,19363.4356793756,1974.5209301214586,2034.6934298245008,2034.6934298245008,7.607625133088805,5.1197352452125156,0.4455296196963765,4.674205625516139,3.2951425843912436,3.2951425843912436,0.9414693098260696,0.0,0.0,0.00022898706327750034,1.000043114937087,0.0002289771909403186,199.07510476186502,0.0,1.9804503447873123e-06,5.612596277127243,0.03960557880703303,7.697972028090687e-05,0.00015200734299659349,0.000693860679680368,0.09598817383133282,0.08164877560122216,0.014339398230110656,0.09598820360655869,0.08164877560123818,0.014339398230113468,0.4294865288219923,0.4294865288219923,0.07542768799529018,0.0,4.248632754124685,4.0444201948315595,5.414917857977571,4.245874682013778,4.044061949774857,5.398413984771423,24866.781319813686,21136.764121841632,0.85,0.9174094005783134,0.6936320254611614,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526019462440904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.446727174436,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.759579494981,1540.0066568907828,0.4294865288219923,0.07542768799529018,6.112851554438009,3.2951425843912436
1498.0,-30.185415659769497,5.119492959179754,35.01814447387817,24.12055480470883,4.971876494397315,-26.66971253632271,-40.21287619890643,1.4561733709504001,-0.8174650109347112,-5.062885443037656,40.035085775611265,47979.51286344166,15479.074323931349,15479.074323931349,63458.58718737301,87854.44407621067,87854.44407621067,15479.074323931349,103333.51840014201,103333.51840014201,103333.51840014201,128200.05571902667,103984.54655191107,64109.742655306516,44305.33766289395,24866.53731888466,0.0,69171.87498177862,21136.556721051962,1539.9951814333263,0.0,0.8864712691252196,2.8201804455566917,0.0014959080323721466,353787.52608207834,1556046.581479962,4.398251681487947,1556046.581479962,4.398251681487947,0.85,0.09598749747695343,4.564652377983593,1.267849571616389,1.0,0.0,4.564652377983934,1.2849355310919983,1.2852297673378907,3.552436886934193,19363.328737898057,1974.5100251256094,2034.6934298245008,2034.6934298245008,7.60757080012121,5.119492959179754,0.44550028720941803,4.673992671970336,3.2952691809461054,3.2952691809461054,0.9415054802703159,0.0,0.0,0.0002289771909403186,1.000042863402097,0.00022896737661958744,199.0754448185902,0.0,1.9653365587001573e-06,5.569763807356246,0.03960754414359173,7.697704971061477e-05,0.00015200014122970383,0.0006938278061180095,0.09598749747693155,0.08164807914151509,0.014339418335416469,0.09598747493975944,0.08164807914153369,0.014339418335419735,0.42948332316055104,0.42948332316055104,0.07542787415990303,0.0,4.248014856096404,4.044395254742994,5.410891920487927,4.2454204321029465,4.044179906079421,5.394670905972305,24866.53731888466,21136.556721051962,0.85,0.9174044682768739,0.6936274732480581,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452604427781996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.403894704665,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.745140484201,1539.9951814333263,0.42948332316055104,0.07542787415990303,6.112851554438009,3.2952691809461054
1499.0,-30.185824082384222,5.119251710595975,35.01810021593951,24.120262276288145,4.971743853197037,-26.67009343838287,-40.213181684352435,1.4560132091955882,-0.8181638892893375,-5.06293697096015,40.03499984460973,47978.94774606738,15478.949830053507,15478.949830053507,63457.897576120886,87853.70881926574,87853.70881926574,15478.949830053507,103332.65864931924,103332.65864931924,103332.65864931924,128198.94644336624,103983.93726676112,64109.3026462311,44305.14957836668,24866.28779404699,0.0,69171.43737241367,21136.344624939942,1539.9831515359438,0.0,0.8864713179701524,2.820183665373739,0.0014959080323721466,353786.8151532396,1556042.8736613707,4.398250039327737,1556042.8736613707,4.398250039327737,0.85,0.0959868148801961,4.564652377983593,1.2678481083502997,1.0,0.0,4.56465237798342,1.284936300789233,1.2852305245999442,3.5524347589681247,19363.21528076385,1974.4984557176865,2034.6934298245008,2034.6934298245008,7.607509614550936,5.119251710595975,0.44547600506346363,4.6737757055325115,3.2953956500682433,3.2953956500682433,0.9415416143052123,0.0,0.0,0.00022896737661958744,1.0000425745008013,0.00022895762886283397,199.07578258324835,0.0,1.953790265147875e-06,5.5370416114290775,0.03960949793385688,7.69743837976119e-05,0.00015199299282197556,0.0006937951761216739,0.09598681488018374,0.08164737823123383,0.014339436648949903,0.09598683999711134,0.08164737823124435,0.014339436648951747,0.42948012006516256,0.42948012006516256,0.07542805546329093,0.0,4.247387256306297,4.044361365744976,5.406852177966243,4.2447730816708145,4.044129149272123,5.3905952695826045,24866.28779404699,21136.344624939942,0.85,0.917400302591205,0.6936236916366568,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45260689484247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.37117250874,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.730736054136,1539.9831515359438,0.42948012006516256,0.07542805546329093,6.112851554438009,3.2953956500682433
1500.0,-30.18622983536194,5.119011391880089,35.018056055453535,24.119960597623162,4.971601949215946,-26.670472863749367,-40.213479346688814,1.4558449776033893,-0.8188260707681252,-5.062996149192429,40.03491416722355,47978.359033123146,15478.838245906341,15478.838245906341,63457.19727902949,87852.97434580508,87852.97434580508,15478.838245906341,103331.81259171142,103331.81259171142,103331.81259171142,128197.85554898928,103983.32329383426,64108.833602361476,44304.988546080865,24866.04295727785,0.0,69171.03150335871,21136.13651368617,1539.9715667441985,0.0,0.8864713268645573,2.8201855040629606,0.0014959080323721466,353785.99867474317,1556039.1767926214,4.398249740299028,1556039.1767926214,4.398249740299028,0.85,0.09598613577630039,4.564652377983593,1.2678465527715161,1.0,0.0,4.564652377985162,1.2849371081103205,1.285231319579985,3.5524325269869057,19363.100950702188,1974.486797295936,2034.6934298245008,2034.6934298245008,7.607454773784496,5.119011391880089,0.44544860943276277,4.673562782447326,3.2955220283441027,3.2955220283441027,0.9415777223840294,0.0,0.0,0.00022895762886283397,1.0000422963496607,0.0002289479452004897,199.07611814112562,0.0,1.940542304127807e-06,5.4994968898982055,0.03961143847616101,7.697178623749955e-05,0.0001519858426253344,0.0006937625379595727,0.0959861357762764,0.08164668153299642,0.014339454243279976,0.0959861814629979,0.08164668153301682,0.014339454243283561,0.4294769184630891,0.4294769184630891,0.07542822935623525,0.0,4.2467674367271115,4.044324218758277,5.402883680671209,4.244170078424304,4.0440646191963765,5.38689709094939,24866.04295727785,21136.13651368617,0.85,0.9173955614056185,0.6936192505788132,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526093452748936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.33362778721,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.71637346576,1539.9715667441985,0.4294769184630891,0.07542822935623525,6.112851554438009,3.2955220283441027
1501.0,-30.1866329206863,5.118772010217133,35.01801195392321,24.119669396337144,4.971460228376162,-26.670849869471294,-40.21378039671106,1.4556771771611812,-0.8192894274527021,-5.063053937339528,40.03482756344257,47977.799373507805,15478.725799554766,15478.725799554766,63456.525173062575,87852.28695234697,87852.28695234697,15478.725799554766,103331.01275190174,103331.01275190174,103331.01275190174,128196.8043667074,103982.75526495071,64108.39247657207,44304.84754264293,24865.791614805657,0.0,69170.63915744859,21135.922872584808,1539.959579907003,0.0,0.8864713462116471,2.820184873671293,0.0014959080323721466,353785.20137659507,1556035.4399578783,4.3982490898524595,1556035.4399578783,4.3982490898524595,0.85,0.09598545380431686,4.564652377983593,1.2678450785158208,1.0,0.0,4.56465237798619,1.284937913282585,1.285232112493057,3.552430300949279,19362.995176042692,1974.476011282415,2034.6934298245008,2034.6934298245008,7.607399509266544,5.118772010217133,0.44542222245065854,4.673349787766474,3.295648285049137,3.295648285049137,0.9416137957283249,0.0,0.0,0.0002289479452004897,1.0000420184026124,0.00022893832557775216,199.07645149384274,0.0,1.9277859088870206e-06,5.463345265785817,0.0396133662620699,7.696915919706852e-05,0.0001519787860034212,0.0006937303269335761,0.09598545380429609,0.08164598311830999,0.014339470685986089,0.09598541496474389,0.08164598311832767,0.014339470685989189,0.4294737178354236,0.4294737178354236,0.07542839894987345,0.0,4.24618993247924,4.044327181442952,5.398970316986208,4.24376450988683,4.044230628004016,5.383206910138767,24865.791614805657,21135.922872584808,0.85,0.9173910483698242,0.6936150938883056,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452611779697994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.2974761631,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.702050745027,1539.959579907003,0.4294737178354236,0.07542839894987345,6.112851554438009,3.295648285049137
1502.0,-30.187033449493125,5.118533673031089,35.017967950627394,24.119386611878895,4.971331563898935,-26.671223268279963,-40.21407711608333,1.4555213826856588,-0.819870701071352,-5.063102312482014,40.03474222164778,47977.23187048817,15478.600462325292,15478.600462325292,63455.83233281346,87851.57820478924,87851.57820478924,15478.600462325292,103330.17866711454,103330.17866711454,103330.17866711454,128195.72235115212,103982.17070310804,64107.94836301819,44304.69148898872,24865.543684037577,0.0,69170.2351730263,21135.71213143194,1539.9475689019398,0.0,0.8864714090042081,2.820186905891543,0.0014959080323721466,353784.53394995537,1556031.757582749,4.398246978775103,1556031.757582749,4.398246978775103,0.85,0.09598476873924858,4.564652377983593,1.2678436333825815,1.0,0.0,4.564652377982199,1.2849386621450585,1.285232849165721,3.5524282305922887,19362.886322722632,1974.4649113328846,2034.6934298245008,2034.6934298245008,7.607337909210421,5.118533673031089,0.44540058839537444,4.673133084635714,3.295774423900612,3.295774423900612,0.9416498354001749,0.0,0.0,0.00022893832557775216,1.0000417520381963,0.00022892876733511414,199.07678273329023,0.0,1.915040359298542e-06,5.427224378252069,0.039615281302429195,7.696657002812657e-05,0.0001519717555496256,0.0006936982353559397,0.09598476873923292,0.0816452826065606,0.014339486132672323,0.09598474228626143,0.08164528260657392,0.014339486132674661,0.42947052039583994,0.42947052039583994,0.07542856580317424,0.0,4.245617797112459,4.044340637747894,5.395033141369822,4.243231611410636,4.044303716452191,5.379192516599915,24865.543684037577,21135.71213143194,0.85,0.9173863898840517,0.6936109404641351,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452614198123519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.261355275565,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.687767941185,1539.9475689019398,0.42947052039583994,0.07542856580317424,6.112851554438009,3.295774423900612
1503.0,-30.187431248630464,5.118296477227567,35.017924130113855,24.11910679601135,4.971216920153007,-26.671592807989562,-40.21436192616818,1.455378479512068,-0.8206895971597419,-5.063141979259292,40.03465953893615,47976.62166808255,15478.463496422693,15478.463496422693,63455.085164505246,87850.81883190548,87850.81883190548,15478.463496422693,103329.28232832818,103329.28232832818,103329.28232832818,128194.59028000607,103981.54069960635,64107.466680237514,44304.5266881876,24865.3079516779,0.0,69169.8346398655,21135.511758926215,1539.9360515592725,0.0,0.8864715065790472,2.8201931028261287,0.0014959080323721466,353783.98667243094,1556028.1899494957,4.398243698322684,1556028.1899494957,4.398243698322684,0.85,0.09598408252240206,4.564652377983593,1.2678420267021284,1.0,0.0,4.5646523779844275,1.2849393505603595,1.2852335254562335,3.5524263273538605,19362.769007551156,1974.4529485146466,2034.6934298245008,2034.6934298245008,7.607270593957616,5.118296477227567,0.4453834708728879,4.672913006354679,3.295900478866517,3.295900478866517,0.9416858511047191,0.0,0.0,0.00022892876733511414,1.0000414676210034,0.00022891927459739474,199.07711171625118,0.0,1.9028241929614655e-06,5.392603762852794,0.03961718412662216,7.696408485519753e-05,0.0001519646824799166,0.000693665949251473,0.09598408252239102,0.08164458221591799,0.014339500306473036,0.09598424588718733,0.08164458221592738,0.014339500306474684,0.4294673261453098,0.4294673261453098,0.07542872641070547,0.0,4.245000948995312,4.044314622635852,5.391021464804794,4.242452382099543,4.044136151636167,5.3748995329222,24865.3079516779,21135.511758926215,0.85,0.9173809001407298,0.6936061350713654,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526166012181099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.226734660166,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.673522916733,1539.9360515592725,0.4294673261453098,0.07542872641070547,6.112851554438009,3.295900478866517
1504.0,-30.18782626419859,5.118060059498552,35.01788040230052,24.118801345489942,4.971064687723355,-26.671963601157678,-40.2146581915207,1.4552020246822654,-0.8211701337663726,-5.06320960079298,40.03457459797033,47976.07914697233,15478.370127481752,15478.370127481752,63454.449274454084,87850.11431558839,87850.11431558839,15478.370127481752,103328.48444307015,103328.48444307015,103328.48444307015,128193.55468372357,103980.94703267749,64107.03414216914,44304.347656120386,24865.07024065343,0.0,69169.41789677381,21135.309704555413,1539.9250695694695,0.0,0.8864714697258412,2.820191548964677,0.0014959080323721466,353783.0537081896,1556024.5248824488,4.398244937322246,1556024.5248824488,4.398244937322246,0.85,0.09598340583901045,4.564652377983593,1.2678406035481022,1.0,0.0,4.56465237798483,1.2849401958369053,1.2852343587280621,3.5524239904492596,19362.65845874092,1974.4416756732342,2034.6934298245008,2034.6934298245008,7.607224705501121,5.118060059498552,0.44535387825928474,4.672706181239267,3.29602648092084,3.29602648092084,0.9417218516916686,0.0,0.0,0.00022891927459739474,1.0000411775823275,0.00022890984864325667,199.07743839813017,0.0,1.8897868074567587e-06,5.355655812332454,0.039619073913429614,7.696149980554088e-05,0.00015195777479185387,0.000693634418056731,0.09598340583898353,0.08164389190270917,0.014339513936274365,0.09598350450448996,0.08164389190273207,0.014339513936278386,0.4294641320603941,0.4294641320603941,0.07542887487711308,0.0,4.244435381836581,4.0443144553401,5.387207026868623,4.242039467026586,4.044186935349558,5.3718204912241845,24865.07024065343,21135.309704555413,0.85,0.9173772341000678,0.6936024706550267,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526189879427387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.18978670964,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.659319225697,1539.9250695694695,0.4294641320603941,0.07542887487711308,6.112851554438009,3.29602648092084
1505.0,-30.188218619736,5.117824440450606,35.017836621826675,24.11849631406369,4.970909505449819,-26.672332294715908,-40.21495417747644,1.4550231804298304,-0.8215720329590681,-5.063274944158583,40.03448560849904,47975.548089075775,15478.2742857534,15478.2742857534,63453.82237482918,87849.42527867801,87849.42527867801,15478.2742857534,103327.69956443142,103327.69956443142,103327.69956443142,128192.50622208467,103980.36627592331,64106.61053642239,44304.17304388991,24864.80665765326,0.0,69168.97970154317,21135.085659005268,1539.9125502028887,0.0,0.8864714591822201,2.8201892208335453,0.0014959080323721466,353782.1521773281,1556020.6851358514,4.398245291797306,1556020.6851358514,4.398245291797306,0.85,0.09598272171072786,4.564652377983593,1.2678391727013514,1.0,0.0,4.564652377984327,1.2849410521572802,1.2852352031320495,3.552421623015331,19362.55031397979,1974.430647976607,2034.6934298245008,2034.6934298245008,7.60717760173259,5.117824440450606,0.44532558731539584,4.6724988531352105,3.2961523223679663,3.2961523223679663,0.9417578063908475,0.0,0.0,0.00022890984864325667,1.0000409004192468,0.00022890048651739233,199.07776288107513,0.0,1.876494804265222e-06,5.317986275287639,0.03962095040823388,7.695891727391071e-05,0.00015195093136934597,0.0006936031802119067,0.09598272171069917,0.08164319537307045,0.014339526337628718,0.0959826437950817,0.08164319537309486,0.014339526337633,0.4294609396587273,0.4294609396587273,0.07542902292198092,0.0,4.243914754996524,4.044342967182388,5.383530776096734,4.241702911199525,4.044334437170448,5.368701311045754,24864.80665765326,21135.085659005268,0.85,0.9173739825081375,0.6935991870356508,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526213579738607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.1521171726,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.645158038862,1539.9125502028887,0.4294609396587273,0.07542902292198092,6.112851554438009,3.2961523223679663
1506.0,-30.188608578142205,5.1175899611439455,35.01779290954164,24.118221911508613,4.970793031613326,-26.672694959458095,-40.2152378699742,1.4548794129292824,-0.8222325107269626,-5.063312368110454,40.03440003368536,47974.971205244496,15478.137516799332,15478.137516799332,63453.10872204383,87848.69916348372,87848.69916348372,15478.137516799332,103326.83668028304,103326.83668028304,103326.83668028304,128191.38838670269,103979.76510501404,64106.157850335316,44304.00806075414,24864.551706419654,0.0,69168.55976717379,21134.868950456705,1539.8998783576026,0.0,0.8864715786914618,2.8201935833923346,0.0014959080323721466,353781.6358464935,1556016.9927327635,4.398241273913726,1556016.9927327635,4.398241273913726,0.85,0.09598202926456362,4.564652377983593,1.2678376682242378,1.0,0.0,4.5646523779848724,1.2849417442144384,1.2852358833172222,3.5524197097155072,19362.438367826926,1974.4192326459013,2034.6934298245008,2034.6934298245008,7.607110383274975,5.1175899611439455,0.4453105577015588,4.672279403442387,3.2962780107210006,3.2962780107210006,0.9417937173488573,0.0,0.0,0.00022890048651739233,1.0000406506597606,0.0002288911819398331,199.07808538248926,0.0,1.8637910728856202e-06,5.281983900557848,0.039622814199306765,7.695644208015022e-05,0.0001519440444372421,0.0006935717437609019,0.09598202926455174,0.08164249096626428,0.014339538298287456,0.09598201537420732,0.08164249096627438,0.014339538298289234,0.4294577503434158,0.4294577503434158,0.07542917647001295,0.0,4.243363141343536,4.044356256831236,5.379733296673294,4.241079857383511,4.044339211890019,5.364472385813087,24864.551706419654,21134.868950456705,0.85,0.9173692344561087,0.6935950577362259,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526237120525343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.11611479787,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.631036974122,1539.8998783576026,0.4294577503434158,0.07542917647001295,6.112851554438009,3.2962780107210006
