time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1507.0,-30.18899586087319,5.1173562926741045,35.01774929299823,24.117931129317753,4.970646816160576,-26.673058190255258,-40.21552543910218,1.4547091455424772,-0.8225595166512107,-5.063374994151968,40.03431539777068,47974.425480332255,15478.040216380901,15478.040216380901,63452.46569671316,87848.0344505149,87848.0344505149,15478.040216380901,103326.0746668958,103326.0746668958,103326.0746668958,128190.38773447517,103979.2104649371,64105.72136564358,44303.8767769928,24864.31306757937,0.0,69168.18984457217,21134.666107442463,1539.8887289667236,0.0,0.886471566217862,2.8201905819591153,0.0014959080323721466,353780.7718087546,1556013.3408480342,4.398241693274325,1556013.3408480342,4.398241693274325,0.85,0.09598135146142842,4.564652377983593,1.267836234080606,1.0,0.0,4.564652377981742,1.284942560152904,1.285236687485996,3.552417453929157,19362.335086344276,1974.4087008656654,2034.6934298245008,2034.6934298245008,7.60706256259742,5.1173562926741045,0.445284339273635,4.6720719534004695,3.2964036501975755,3.2964036501975755,0.9418296143421644,0.0,0.0,0.0002288911819398331,1.0000403718607933,0.00022888194154995075,199.0784056719944,0.0,1.852337485783338e-06,5.24952443470998,0.03962466653679255,7.695393313822838e-05,0.00015193724880160472,0.0006935407240465297,0.09598135146140996,0.0816417999331846,0.014339551528225353,0.09598121693215425,0.08164179993320031,0.014339551528228111,0.4294545625927168,0.4294545625927168,0.07542932461520427,0.0,4.242878444888902,4.044424796367878,5.376069740019318,4.240815477500746,4.044581474349684,5.361296260216989,24864.31306757937,21134.666107442463,0.85,0.9173648441472472,0.6935908773691429,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45262605175598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.08365533202,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.616950853393,1539.8887289667236,0.4294545625927168,0.07542932461520427,6.112851554438009,3.2964036501975755
1508.0,-30.189380359382668,5.1171238729986275,35.01770581630243,24.11766992826017,4.970546055651759,-26.67341436903482,-40.215800575073786,1.4545800653038827,-0.8233030546487612,-5.063401938316413,40.0342322380096,47973.83512035801,15477.890361057242,15477.890361057242,63451.725481415255,87847.29675896313,87847.29675896313,15477.890361057242,103325.18712002038,103325.18712002038,103325.18712002038,128189.25474699607,103978.6024289014,64105.259795013044,44303.71403765373,24864.067626975695,0.0,69167.78166462942,21134.45748292934,1539.8763574188715,0.0,0.8864717304322377,2.8201972706846936,0.0014959080323721466,353780.40006654523,1556009.752662939,4.398236172411636,1556009.752662939,4.398236172411636,0.85,0.09598065747153434,4.564652377983593,1.26783467410598,1.0,0.0,4.564652377982048,1.2849431832348712,1.2852372988365943,3.552415731325945,19362.22186181203,1974.3971551765417,2034.6934298245008,2034.6934298245008,7.606988912522445,5.1171238729986275,0.44527500981741674,4.671848863181211,3.2965291434777466,3.2965291434777466,0.9418654695650704,0.0,0.0,0.00022888194154995075,1.0000400817436756,0.00022887276793033225,199.07872365980168,0.0,1.8395620855658059e-06,5.213318950493494,0.03962650609887812,7.69515327421194e-05,0.00015193040880783135,0.0006935095018526867,0.09598065747152074,0.08164109505742444,0.014339562414096306,0.09598069123342463,0.081641095057436,0.014339562414098339,0.42945137945439404,0.42945137945439404,0.0754294740311181,0.0,4.242333938251079,4.044456597695273,5.372214362909688,4.240098883667656,4.044533258360843,5.356741938784296,24864.067626975695,21134.45748292934,0.85,0.9173595560584935,0.693586435270781,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526283754128255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.04744984781,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.602905336746,1539.8763574188715,0.42945137945439404,0.0754294740311181,6.112851554438009,3.2965291434777466
1509.0,-30.18976228269927,5.116892327851854,35.01766251261612,24.117382463905983,4.970411564546435,-26.673771603188907,-40.21608339445663,1.4544208850360831,-0.8238060307209594,-5.063457569984523,40.03415032384496,47973.29351431474,15477.785417612793,15477.785417612793,63451.078931927535,87846.59342860548,87846.59342860548,15477.785417612793,103324.37884621827,103324.37884621827,103324.37884621827,128188.22074674022,103978.01209895076,64104.83038799164,44303.535234399016,24863.841900521944,0.0,69167.37713492096,21134.26561544365,1539.8657816775526,0.0,0.8864717437691777,2.8201974173118853,0.0014959080323721466,353779.6325306618,1556006.2182290677,4.398235724025774,1556006.2182290677,4.398235724025774,0.85,0.09597997906400502,4.564652377983593,1.2678331954544415,1.0,0.0,4.564652377984187,1.2849439470252066,1.2852380510135561,3.5524136197156997,19362.111934392262,1974.3859456993227,2034.6934298245008,2034.6934298245008,7.606937335492259,5.116892327851854,0.4452529641761709,4.671639363675683,3.296654624030101,3.296654624030101,0.9419013211514574,0.0,0.0,0.00022887276793033225,1.0000398134144666,0.00022886365608673615,199.07903951876315,0.0,1.8262724849911672e-06,5.175656222464967,0.03962833237136311,7.694906538501516e-05,0.0001519237025453171,0.0006934788900955537,0.09597997906398911,0.08164040559138105,0.014339573472608063,0.09598003848030259,0.08164040559139457,0.014339573472610442,0.42944819782288063,0.42944819782288063,0.07542961038413121,0.0,4.241819631967417,4.044503261640443,5.368477326894265,4.239651539263548,4.0445855576514305,5.353423347576552,24863.841900521944,21134.26561544365,0.85,0.9173555736855113,0.6935826613858135,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526306823716546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.00978711977,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.58890268791,1539.8657816775526,0.42944819782288063,0.07542961038413121,6.112851554438009,3.296654624030101
1510.0,-30.190141668296434,5.116661715457377,35.0176192621655,24.117099888995313,4.970279094442052,-26.674126350741343,-40.216362092737086,1.4542637768869864,-0.824249169329903,-5.063507788916421,40.034065267054416,47972.7447474153,15477.673487337252,15477.673487337252,63450.41823475255,87845.90328768319,87845.90328768319,15477.673487337252,103323.57677502044,103323.57677502044,103323.57677502044,128187.17110550047,103977.43472574645,64104.39359911009,44303.37902959596,24863.594330480035,0.0,69166.973360076,21134.055180908028,1539.853826825461,0.0,0.8864717961215529,2.8201974054021473,0.0014959080323721466,353778.9396740362,1556002.5482035368,4.398233963947096,1556002.5482035368,4.398233963947096,0.85,0.09597929197885584,4.564652377983593,1.2678317299904305,1.0,0.0,4.564652377984949,1.284944700992863,1.2852387934449594,3.552411535264152,19362.004419693876,1974.374982251215,2034.6934298245008,2034.6934298245008,7.6068823246125366,5.116661715457377,0.4452337690189294,4.671427946438447,3.296779981032489,3.296779981032489,0.941937137437854,0.0,0.0,0.00022886365608673615,1.0000395489892968,0.00022885460511840782,199.07935327985234,0.0,1.8139770713575795e-06,5.14081102022738,0.03963014634843447,7.694663405255546e-05,0.0001519170220341807,0.0006934483958845087,0.09597929197883667,0.08163970974940132,0.014339582229435351,0.09597929859571405,0.08163970974941763,0.01433958222943821,0.429445018319681,0.429445018319681,0.07542974089593202,0.0,4.241327551672725,4.044566403028341,5.364795636334009,4.239258619586508,4.044724762500266,5.349973381833934,24863.594330480035,21134.055180908028,0.85,0.9173513767103317,0.6935787763572396,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526329738864756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.974941917535,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.574938812153,1539.853826825461,0.429445018319681,0.07542974089593202,6.112851554438009,3.296779981032489
1511.0,-30.19051859787993,5.1164320377234676,35.0175760719204,24.116811795998387,4.97014810220198,-26.67447873973351,-40.216636600065954,1.4541082440555384,-0.8248214535615261,-5.063557021923061,40.033980519752,47972.18850923375,15477.561328069094,15477.561328069094,63449.74983730284,87845.18097131903,87845.18097131903,15477.561328069094,103322.74229938812,103322.74229938812,103322.74229938812,128186.09041233266,103976.8247317964,64103.94891901341,44303.19534753665,24863.34811294454,0.0,69166.54346048119,21133.84589600286,1539.8419233756063,0.0,0.8864718523812753,2.8201992184678577,0.0014959080323721466,353778.26042098034,1555998.8915382887,4.398232072504171,1555998.8915382887,4.398232072504171,0.85,0.09597860463963871,4.564652377983593,1.2678302804613488,1.0,0.0,4.564652377982141,1.2849454474643311,1.2852395284566707,3.552409471539299,19361.890830571505,1974.363399384245,2034.6934298245008,2034.6934298245008,7.606827201188776,5.1164320377234676,0.4452154134554531,4.671216624268014,3.296905233506575,3.296905233506575,0.9419729238590214,0.0,0.0,0.00022885460511840782,1.000039293079337,0.00022884561306957756,199.07966501062458,0.0,1.8018609213608562e-06,5.106473851136666,0.039631948209355825,7.69442393509192e-05,0.00015191036576748862,0.0006934180123409243,0.09597860463962507,0.08163901438475772,0.014339590254867352,0.09597862444660478,0.08163901438476932,0.014339590254869387,0.4294418415498733,0.4294418415498733,0.07542986760102995,0.0,4.2408288949438315,4.04461328158834,5.361163007754897,4.238735568361562,4.044708439046701,5.3465388769063225,24863.34811294454,21133.84589600286,0.85,0.9173474148459554,0.6935750452332927,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526352501819877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.940604748444,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.5610130446,1539.8419233756063,0.4294418415498733,0.07542986760102995,6.112851554438009,3.296905233506575
1512.0,-30.190893115167448,5.116203327551224,35.01753295806141,24.116538650728785,4.9700219350919665,-26.67482847480659,-40.21691072322426,1.453957294731085,-0.8252127743514848,-5.06360278812131,40.03389636415123,47971.64215352393,15477.445220669195,15477.445220669195,63449.08737419312,87844.50520407695,87844.50520407695,15477.445220669195,103321.95042474614,103321.95042474614,103321.95042474614,128185.05417494584,103976.2623972938,64103.515245325296,44303.05239107612,24863.103750199687,0.0,69166.1561412758,21133.638187669734,1539.830049930937,0.0,0.8864719241816099,2.820199041827841,0.0014959080323721466,353777.62899936066,1555995.2604101324,4.398229658588572,1555995.2604101324,4.398229658588572,0.85,0.0959779160888565,4.564652377983593,1.2678288040077312,1.0,0.0,4.564652377984383,1.2849461723674924,1.2852402419708377,3.5524074674453443,19361.786116282743,1974.352721498447,2034.6934298245008,2034.6934298245008,7.606770137358815,5.116203327551224,0.4451990558506358,4.671004271700588,3.297030383582608,3.297030383582608,0.9420086810236022,0.0,0.0,0.00022884561306957756,1.0000390417245466,0.00022883667889099415,199.07997474721896,0.0,1.7901340688862001e-06,5.073239951223491,0.039633738343424714,7.694184806940717e-05,0.0001519037650001704,0.0006933878821326886,0.0959779160888399,0.08163831843312397,0.014339597655715934,0.09597788613498012,0.08163831843313808,0.014339597655718416,0.4294386660222618,0.4294386660222618,0.07542999178273205,0.0,4.240359546016521,4.044691056990416,5.357550732161428,4.238390013769845,4.0449163052340396,5.343014643423942,24863.103750199687,21133.638187669734,0.85,0.9173429739914237,0.6935710299635435,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526375117482864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.90737084853,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.547123833001,1539.830049930937,0.4294386660222618,0.07542999178273205,6.112851554438009,3.297030383582608
1513.0,-30.19126456822666,5.115975629747514,35.0174899542115,24.116259114258014,4.969902542172115,-26.675174774293268,-40.217176743876166,1.4538127482385992,-0.8258630362885242,-5.0636440933156734,40.03381334065595,47971.072801900555,15477.3237364452,15477.3237364452,63448.396538345754,87843.76905268726,87843.76905268726,15477.3237364452,103321.09278913247,103321.09278913247,103321.09278913247,128183.95695696729,103975.64138416444,64103.060079587456,44302.868116196645,24862.864167834825,0.0,69165.73228403147,21133.4345426596,1539.8183414543348,0.0,0.8864720146343447,2.8202028150991705,0.0014959080323721466,353777.0591255459,1555991.6781360998,4.3982266175826865,1555991.6781360998,4.3982266175826865,0.85,0.09597722682274049,4.564652377983593,1.2678272704081617,1.0,0.0,4.56465237798451,1.2849468671913198,1.2852409254731383,3.5524055465119453,19361.670475240175,1974.3409293938475,2034.6934298245008,2034.6934298245008,7.606710430956751,5.115975629747514,0.4451851883354738,4.6707904414120405,3.29715544274352,3.29715544274352,0.9420444122124343,0.0,0.0,0.00022883667889099415,1.0000387224048934,0.00022882781812756973,199.08028195044992,0.0,1.7786160467726099e-06,5.040597876553576,0.039635516959471484,7.69395275348612e-05,0.00015189715135613293,0.0006933576931467059,0.09597722682273438,0.0816376224740147,0.014339604348719686,0.09597729454888419,0.08163762247401989,0.014339604348720596,0.429435493394068,0.429435493394068,0.07543011275871289,0.0,4.239860586583859,4.044735691392987,5.353929225130457,4.237781057027178,4.044836743846474,5.339364750989148,24862.864167834825,21133.4345426596,0.85,0.9173386074738964,0.693567048562512,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452639758847547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.874728773866,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.533270383412,1539.8183414543348,0.429435493394068,0.07543011275871289,6.112851554438009,3.29715544274352
1514.0,-30.191633602838202,5.1157489298210495,35.017447077189686,24.115995258931093,4.9697836131695725,-26.675518850394706,-40.217446187138535,1.453668860726161,-0.8262234472354635,-5.063685619288328,40.03373102706327,47970.53139977623,15477.203991175813,15477.203991175813,63447.73539095204,87843.10263957534,87843.10263957534,15477.203991175813,103320.30663075116,103320.30663075116,103320.30663075116,128182.93529141188,103975.0892165497,64102.63217051517,44302.73005114948,24862.628660660725,0.0,69165.3587118102,21133.234361561616,1539.806877413579,0.0,0.8864721013854335,2.820202725620862,0.0014959080323721466,353776.48620645446,1555988.1264988936,4.398223701025909,1555988.1264988936,4.398223701025909,0.85,0.09597653782401436,4.564652377983593,1.2678258148347963,1.0,0.0,4.564652377984239,1.2849475587807055,1.2852416058345841,3.552403634522656,19361.567654163417,1974.330444561947,2034.6934298245008,2034.6934298245008,7.606651579206591,5.1157489298210495,0.44517167036044913,4.6705772594606,3.2972804261186535,3.2972804261186535,0.9420801217481867,0.0,0.0,0.00022882781812756973,1.0000384704039178,0.00022881901536762447,199.08058715437951,0.0,1.7640032808301778e-06,4.999185297872724,0.03963728096275231,7.693717721037601e-05,0.00015189064091719373,0.0006933279752561203,0.09597653782400155,0.08163692764748984,0.014339610176511712,0.09597658633937822,0.08163692764750073,0.014339610176513626,0.42943232112670476,0.42943232112670476,0.07543022820189246,0.0,4.239397712154812,4.0448211229496,5.350317006914565,4.237462172052858,4.045084949915747,5.335789267045186,24862.628660660725,21133.234361561616,0.85,0.9173340032156609,0.6935629669709948,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526419875680374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.83331619518,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.51946583662,1539.806877413579,0.42943232112670476,0.07543022820189246,6.112851554438009,3.2972804261186535
1515.0,-30.192000116397175,5.115523192944584,35.01740431066688,24.115721275471174,4.969661813596371,-26.67586094426652,-40.217715316079534,1.4535226414655884,-0.8267029461565016,-5.063729008087682,40.03364849150946,47970.00087646669,15477.088425175829,15477.088425175829,63447.089301642525,87842.40303515321,87842.40303515321,15477.088425175829,103319.49146032904,103319.49146032904,103319.49146032904,128181.88380262733,103974.50138722689,64102.21263818885,44302.543054486705,24862.392342298288,0.0,69164.93539678499,21133.033490953545,1539.7954055008483,0.0,0.8864721794379528,2.820203994564579,0.0014959080323721466,353775.8875873817,1555984.5652907412,4.39822107691389,1555984.5652907412,4.39822107691389,0.85,0.09597584883768286,4.564652377983593,1.2678243499202657,1.0,0.0,4.564652377981133,1.2849482611619396,1.2852422970648711,3.5524016926999975,19361.458192394366,1974.3192825678868,2034.6934298245008,2034.6934298245008,7.606594781460901,5.115523192944584,0.4451577269955438,4.670365465949041,3.2974053310237488,3.2974053310237488,0.9421158088639282,0.0,0.0,0.00022881901536762447,1.0000382077042844,0.00022881027305237444,199.08089027413354,0.0,1.7524586184812771e-06,4.9664677247759395,0.039639033421370796,7.693482969394715e-05,0.0001518841856736773,0.0006932985093134526,0.09597584883766282,0.08163623392610048,0.014339614911562337,0.09597592292655656,0.08163623392611752,0.014339614911565334,0.4294291516527895,0.4294291516527895,0.07543033736801444,0.0,4.238940876290371,4.044907154015505,5.346742173157281,4.2370260619312035,4.045169884337156,5.3323604009601695,24862.392342298288,21133.033490953545,0.85,0.917330276355492,0.6935595414247505,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526442017843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.80059862209,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.505697357628,1539.7954055008483,0.4294291516527895,0.07543033736801444,6.112851554438009,3.2974053310237488
1516.0,-30.192364163578144,5.115298253466892,35.01736157647282,24.11542913122105,4.969521807237685,-26.67620263877754,-40.21798056839032,1.4533602824369982,-0.8271250955435221,-5.06378475780224,40.03356390009442,47969.464281416345,15476.992737323051,15476.992737323051,63446.4570187394,87841.70352337629,87841.70352337629,15476.992737323051,103318.69626069933,103318.69626069933,103318.69626069933,128180.84486500348,103973.90416884386,64101.777569417034,44302.36288825203,24862.148604304148,0.0,69164.51149255618,21132.826313658526,1539.7837916987196,0.0,0.8864722018852845,2.8202030575452537,0.0014959080323721466,353775.1184305427,1555980.915383576,4.398220322238587,1555980.915383576,4.398220322238587,0.8500000000000001,0.09597516285564044,4.564652377983593,1.2678229223703967,1.0,0.0,4.56465237798418,1.2849490389417555,1.2852430637886527,3.5523995424308032,19361.346982255338,1974.3079422897054,2034.6934298245008,2034.6934298245008,7.606547753318293,5.115298253466892,0.44513844312502293,4.670159810341869,3.2975301486157167,3.2975301486157167,0.942151471033062,0.0,0.0,0.00022881027305237444,1.0000379507021415,0.0002288015898713877,199.08119135491316,0.0,1.740427903033198e-06,4.932372677196083,0.03964077384927383,7.693251605679093e-05,0.0001518777569955835,0.0006932691646327044,0.09597516285562478,0.08163554366117198,0.014339619194452802,0.09597516957699442,0.08163554366118529,0.014339619194455139,0.4294259845069573,0.4294259845069573,0.07543044137233536,0.0,4.238506765975842,4.044994519685474,5.343312718259199,4.236659662258717,4.045239400023036,5.329488781992268,24862.148604304148,21132.826313658526,0.85,0.9173267568812051,0.6935560339579504,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452646400880574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.76650357451,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.49196708257,1539.7837916987196,0.4294259845069573,0.07543044137233536,6.112851554438009,3.2975301486157167
1517.0,-30.192725750718733,5.1150743799150735,35.01731890325997,24.115169222373538,4.969410001467652,-26.676539298673188,-40.218241315428145,1.4532235494221286,-0.8275449023278725,-5.063818374365026,40.03348020790024,47968.91839596493,15476.864826218223,15476.864826218223,63445.783222183156,87841.0227945054,87841.0227945054,15476.864826218223,103317.88762072363,103317.88762072363,103317.88762072363,128179.78813912853,103973.33754731623,64101.34502623463,44302.21391231289,24861.900518404902,0.0,69164.11443071779,21132.615440644167,1539.7714185126472,0.0,0.8864723339901611,2.820204680140182,0.0014959080323721466,353774.6546367091,1555977.3042819016,4.39821588089665,1555977.3042819016,4.39821588089665,0.85,0.0959744669333107,4.564652377983593,1.267821398111992,1.0,0.0,4.5646523779836174,1.2849496966886558,1.2852437105280283,3.552397724009589,19361.24146966454,1974.2971829997543,2034.6934298245008,2034.6934298245008,7.606484888267985,5.1150743799150735,0.44512974042168096,4.669944639493393,3.2976548305281876,3.2976548305281876,0.9421870944366251,0.0,0.0,0.0002288015898713877,1.0000376943584293,0.00022879296566733374,199.0814904019434,0.0,1.72865801558952e-06,4.8990168161806995,0.03964250250728942,7.693024177913305e-05,0.00015187134809225466,0.0006932399102168842,0.09597446693330454,0.08163484462516676,0.014339622308137777,0.09597446787370613,0.081634844625172,0.014339622308138702,0.4294228193619115,0.4294228193619115,0.07543054768364371,0.0,4.238073911537526,4.045095160447488,5.339815776341993,4.236273472037169,4.045434661403021,5.3257642444862086,24861.900518404902,21132.615440644167,0.85,0.9173222811337702,0.6935521229584419,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526485851847792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.733147713494,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.478274000163,1539.7714185126472,0.4294228193619115,0.07543054768364371,6.112851554438009,3.2976548305281876
1518.0,-30.193084598992435,5.11485149401854,35.01727637197161,24.114899325091415,4.9692949242421856,-26.676873820515077,-40.21850171322001,1.4530841457648693,-0.8280787234396598,-5.063857236328837,40.033398995296814,47968.384346806546,15476.746307584002,15476.746307584002,63445.13065439055,87840.3109881348,87840.3109881348,15476.746307584002,103317.05729571881,103317.05729571881,103317.05729571881,128178.7269019924,103972.73709350686,64100.92147837606,44302.01735014533,24861.669606273583,0.0,69163.68695641891,21132.419165332543,1539.760148504394,0.0,0.8864724303386928,2.8202071980974543,0.0014959080323721466,353774.1184748392,1555973.8001742072,4.398212641677093,1555973.8001742072,4.398212641677093,0.8499999999999999,0.09597377744604754,4.564652377983593,1.2678199579240754,1.0,0.0,4.564652377984759,1.2849503668111475,1.285244369721602,3.5523958713764636,19361.129657045374,1974.2857812856964,2034.6934298245008,2034.6934298245008,7.606426639377771,5.11485149401854,0.44511909961593155,4.669732394402608,3.2977794590958336,3.2977794590958336,0.9422227025988096,0.0,0.0,0.00022879296566733374,1.0000374089450341,0.00022878440708402447,199.0817871846066,0.0,1.7169193965944739e-06,4.865749569948739,0.039644219426686014,7.692797060969005e-05,0.00015186499505764369,0.0006932109108223397,0.09597377744603099,0.08163415186628038,0.014339625579750609,0.09597386152953549,0.08163415186629445,0.014339625579753082,0.4294196566810942,0.4294196566810942,0.07543064946002626,0.0,4.237630597907298,4.045182105842628,5.336327076481837,4.235778512889169,4.045456985045519,5.322298482973338,24861.669606273583,21132.419165332543,0.85,0.917318515630439,0.6935486880135837,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526507547348138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.69988046726,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.464618065662,1539.760148504394,0.4294196566810942,0.07543064946002626,6.112851554438009,3.2977794590958336
1519.0,-30.1934410391086,5.1146294750477415,35.01723391831225,24.11463145343589,4.969166733824671,-26.6772074859837,-40.21875816453246,1.452933180699775,-0.8282860443914046,-5.063904833680769,40.033316193806556,47967.84361650921,15476.642276495793,15476.642276495793,63444.48589300501,87839.66871665732,87839.66871665732,15476.642276495793,103316.31099315312,103316.31099315312,103316.31099315312,128177.74336702362,103972.19905693756,64100.484234127776,44301.90535867754,24861.432373870506,0.0,69163.33773254804,21132.21751778993,1539.748722065207,0.0,0.8864724878848376,2.820204371457549,0.0014959080323721466,353773.46179542865,1555970.2275164165,4.398210706986734,1555970.2275164165,4.398210706986734,0.85,0.09597308943864317,4.564652377983593,1.267818528725766,1.0,0.0,4.564652377984442,1.2849510908981558,1.2852450829763515,3.552393869554202,19361.02946736037,1974.2755647810793,2034.6934298245008,2034.6934298245008,7.606375510747438,5.1146294750477415,0.44510483214656027,4.669524642901181,3.297904012483571,3.297904012483571,0.9422582892810203,0.0,0.0,0.00022878440708402447,1.000037158005522,0.00022877590622763755,199.0820819763964,0.0,1.7038580609764581e-06,4.828733744807282,0.03964592328474699,7.692573392172548e-05,0.000151858673162299,0.0006931820535677213,0.09597308943863238,0.08163346128344767,0.014339628155184704,0.09597305935316146,0.08163346128345686,0.014339628155186319,0.4294164952079013,0.4294164952079013,0.07543074577719167,0.0,4.237247276611129,4.045323613490041,5.332929631711977,4.23561878928939,4.045800354903349,5.319249331550509,24861.432373870506,21132.21751778993,0.85,0.9173138251126975,0.6935443717594865,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452652907857565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.662864642116,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.451004946888,1539.748722065207,0.4294164952079013,0.07543074577719167,6.112851554438009,3.297904012483571
1520.0,-30.19379504465434,5.114408315841861,35.01719148545001,24.1143480752595,4.969036545149641,-26.677539159787322,-40.21901810830457,1.452780660282651,-0.8287356146489628,-5.063952240050558,40.03323189223978,47967.33110264523,15476.539104705675,15476.539104705675,63443.870207350905,87838.96449359316,87838.96449359316,15476.539104705675,103315.50359829883,103315.50359829883,103315.50359829883,128176.68930559274,103971.59703844512,64100.0731678817,44301.69318951491,24861.1857072939,0.0,69162.8788968088,21132.007851199814,1539.7367426115786,0.0,0.8864725518472338,2.820204774043321,0.0014959080323721466,353772.80775186484,1555966.5901407946,4.398208556583424,1555966.5901407946,4.398208556583424,0.8500000000000001,0.09597239954865203,4.564652377983593,1.2678170769987633,1.0,0.0,4.5646523779821555,1.284951822144716,1.2852458034664587,3.5523918479408207,19360.91736337606,1974.264133356045,2034.6934298245008,2034.6934298245008,7.6063248044402325,5.114408315841861,0.4450909938257892,4.669317322016072,3.2980284559174113,3.2980284559174113,0.9422938445478318,0.0,0.0,0.00022877590622763755,1.0000369043103325,0.00022876746372216234,199.0823747554525,0.0,1.6923681880917564e-06,4.796171445052038,0.03964761565293508,7.692346683498272e-05,0.0001518524393926548,0.0006931535985762911,0.09597239954863428,0.08163276940973258,0.0143396301389017,0.09597233329463356,0.08163276940974767,0.014339630138904352,0.4294133380688815,0.4294133380688815,0.07543084093732562,0.0,4.236860108411747,4.045447144888726,5.329609353643434,4.23521662540162,4.045852339142186,5.316238067605298,24861.1857072939,21132.007851199814,0.85,0.9173110087278079,0.6935415625803057,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526550465371877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.63030234236,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.437428109926,1539.7367426115786,0.4294133380688815,0.07543084093732562,6.112851554438009,3.2980284559174113
1521.0,-30.19414649689973,5.114188133136717,35.01714910998046,24.114083521440648,4.968920036167947,-26.67786716723962,-40.21926987972108,1.4526407065078648,-0.8291256022733364,-5.063989561488116,40.03314869818735,47966.79293045054,15476.421924617332,15476.421924617332,63443.21485506787,87838.28386058209,87838.28386058209,15476.421924617332,103314.70578519942,103314.70578519942,103314.70578519942,128175.64696063382,103971.02371843837,64099.64151508427,44301.53578150456,24860.941175434407,0.0,69162.47695693896,21131.799999119245,1539.7246542968328,0.0,0.8864726632435288,2.82020556830532,0.0014959080323721466,353772.29284607293,1555963.0005576052,4.39820481146218,1555963.0005576052,4.39820481146218,0.85,0.09597170661864382,4.564652377983593,1.2678156461520125,1.0,0.0,4.564652377983573,1.2849524944682873,1.2852464650950661,3.552389989228702,19360.810603437865,1974.2532468720578,2034.6934298245008,2034.6934298245008,7.606267213411224,5.114188133136717,0.4450821858746714,4.669105947262046,3.2981527886820503,3.2981527886820503,0.9423293681948716,0.0,0.0,0.00022876746372216234,1.000036638235383,0.00022875908239305563,199.08266542356358,0.0,1.68075403888974e-06,4.763256946213523,0.03964929640697397,7.69212710819255e-05,0.00015184619264023685,0.0006931250843230118,0.09597170661863368,0.08163207477959422,0.01433963183903946,0.09597161891448361,0.08163207477960284,0.014339631839040974,0.4294101834009795,0.4294101834009795,0.07543093758831776,0.0,4.236476044665494,4.045577357657635,5.3262717818448095,4.234863959214806,4.046028196112331,5.3128506127222295,24860.941175434407,21131.799999119245,0.85,0.9173068641623124,0.6935378118443473,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452657170615079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.597387843525,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.42388816419,1539.7246542968328,0.4294101834009795,0.07543093758831776,6.112851554438009,3.2981527886820503
1522.0,-30.194495633279953,5.1139689008067055,35.017106835159815,24.113818897772603,4.968803754319771,-26.678193067383933,-40.219521371740825,1.4525011884238523,-0.8295191919783065,-5.064028067540686,40.03306687883949,47966.26453975179,15476.3078796014,15476.3078796014,63442.57241935319,87837.60184268755,87837.60184268755,15476.3078796014,103313.90972228895,103313.90972228895,103313.90972228895,128174.61499142465,103970.44805850726,64099.21876227268,44301.36588470509,24860.7052691357,0.0,69162.07115384079,21131.599478765344,1539.7130872789357,0.0,0.8864727636091324,2.8202062716082352,0.0014959080323721466,353771.76159733866,1555959.4702950525,4.39820143719113,1555959.4702950525,4.39820143719113,0.85,0.09597101660094928,4.564652377983593,1.267814166401513,1.0,0.0,4.564652377984871,1.2849531646274617,1.285247124637383,3.5523881365022305,19360.70340777412,1974.2423159564296,2034.6934298245008,2034.6934298245008,7.6062111631904585,5.1139689008067055,0.4450732617925599,4.668895639014146,3.298277047425735,3.298277047425735,0.9423648706930672,0.0,0.0,0.00022875908239305563,1.0000363969109234,0.000228750756572145,199.08295417708462,0.0,1.6685773383557917e-06,4.7287481769003135,0.03965096498431232,7.69190778234002e-05,0.00015184000456965543,0.0006930968379319172,0.0959710166009425,0.08163138303158139,0.014339633569361101,0.09597093273685381,0.08163138303158717,0.014339633569362116,0.42940703119766244,0.42940703119766244,0.07543103216932479,0.0,4.236098215320283,4.045713511107692,5.322942255923465,4.234508875562369,4.046185889878018,5.309551006590766,24860.7052691357,21131.599478765344,0.85,0.917302957544961,0.6935342412325671,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526592793787192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.56287907421,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.410387569387,1539.7130872789357,0.42940703119766244,0.07543103216932479,6.112851554438009,3.298277047425735
1523.0,-30.194842289743026,5.113750610610254,35.01706465532458,24.11355416933077,4.968687589097371,-26.678516723631216,-40.219772479590006,1.4523620229855045,-0.8299108192181279,-5.064066360330016,40.03298509582667,47965.74665037629,15476.194823574138,15476.194823574138,63441.94147395043,87836.91901323646,87836.91901323646,15476.194823574138,103313.1138368106,103313.1138368106,103313.1138368106,128173.58301764756,103969.87050581137,64098.805378899284,44301.18347434676,24860.46918083695,0.0,69161.65265518372,21131.398803711407,1539.7015035059687,0.0,0.8864728649309935,2.820206973906451,0.0014959080323721466,353771.23329151096,1555955.941606301,4.398198030771423,1555955.941606301,4.398198030771423,0.85,0.09597032633971474,4.564652377983593,1.267812722916715,1.0,0.0,4.564652377982461,1.284953833022535,1.2852477824865134,3.55238628865473,19360.59585965197,1974.2313491000466,2034.6934298245008,2034.6934298245008,7.606155599032438,5.113750610610254,0.44506485202740276,4.668685758582852,3.2984012258947426,3.2984012258947426,0.9424003502556407,0.0,0.0,0.000228750756572145,1.0000361384819278,0.000228742490165798,199.08324088032091,0.0,1.6575290228383096e-06,4.69743725072377,0.039652622513335165,7.691688797290723e-05,0.00015183386859923776,0.000693068829359959,0.09597032633970001,0.08163069169398039,0.014339634645719619,0.09597024558369176,0.08163069169399291,0.014339634645721822,0.4294038814132232,0.4294038814132232,0.07543112335741241,0.0,4.2357251951062835,4.045852693978759,5.319627875787376,4.234155541111875,4.046337590343171,5.306297616562517,24860.46918083695,21131.398803711407,0.85,0.9172993854014766,0.6935309497232094,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452661374252632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.531568148035,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.396921654004,1539.7015035059687,0.4294038814132232,0.07543112335741241,6.112851554438009,3.2984012258947426
1524.0,-30.19518640329097,5.113533460999471,35.017022642337224,24.1133120371029,4.968594698843867,-26.678835763324518,-40.220011573377974,1.4522440588774972,-0.830373253999312,-5.064087930613529,40.032905595918855,47965.18462830884,15476.057953293952,15476.057953293952,63441.24258160279,87836.23288911516,87836.23288911516,15476.057953293952,103312.2908424091,103312.2908424091,103312.2908424091,128172.53030991051,103969.29917409811,64098.357359078094,44301.04646113335,24860.239467501407,0.0,69161.28592863475,21131.203547376197,1539.689898583539,0.0,0.8864730432856807,2.820210570901639,0.0014959080323721466,353770.9356977275,1555952.5114323955,4.39819203452555,1555952.5114323955,4.39819203452555,0.85,0.09596963015417831,4.564652377983593,1.267811165140011,1.0,0.0,4.564652377983222,1.2849544020875592,1.2852483410592102,3.5523847154169665,19360.489469960914,1974.2205003707602,2034.6934298245008,2034.6934298245008,7.6060883307756155,5.113533460999471,0.44506463590162504,4.668468825097846,3.298525323186824,3.298525323186824,0.9424358066248069,0.0,0.0,0.000228742490165798,1.0000358734831674,0.0002287342846702871,199.08352548115403,0.0,1.6457029659955234e-06,4.663922205631313,0.03965426821630116,7.691480294769121e-05,0.0001518276872181068,0.0006930406135038803,0.0959696301541747,0.08162999602953815,0.014339634124636553,0.09596966395570897,0.08162999602954121,0.014339634124637091,0.42940073383844013,0.42940073383844013,0.07543121053032487,0.0,4.235332303124608,4.045988712355438,5.3161981463561006,4.233714676614227,4.04649232145465,5.302438495953254,24860.239467501407,21131.203547376197,0.85,0.9172941441121514,0.6935265009069167,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526634542523595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.49805310294,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.383493781752,1539.689898583539,0.42940073383844013,0.07543121053032487,6.112851554438009,3.298525323186824
1525.0,-30.195527811986533,5.113317145956133,35.01698076595173,24.113048251625173,4.968472224364716,-26.67915532695177,-40.22026201765982,1.452099739329822,-0.8305959007679462,-5.0641328431833275,40.03282554872883,47964.689406226054,15475.9578052006,15475.9578052006,63440.64721142665,87835.58319924475,87835.58319924475,15475.9578052006,103311.54100444535,103311.54100444535,103311.54100444535,128171.55719821938,103968.74946473581,64097.9612773277,44300.87576378679,24860.01619377404,0.0,69160.89195756083,21131.013764707935,1539.6792040175862,0.0,0.8864731045376216,2.8202082614153614,0.0014959080323721466,353770.31606340775,1555949.0576507389,4.398189975248968,1555949.0576507389,4.398189975248968,0.85,0.09596894391112756,4.564652377983593,1.267809804626741,1.0,0.0,4.56465237798263,1.2849550943531836,1.2852490229389513,3.5523828015805736,19360.387106644004,1974.2100622173734,2034.6934298245008,2034.6934298245008,7.606039110538366,5.113317145956133,0.44505413297832774,4.668263012977805,3.2986494007385883,3.2986494007385883,0.9424712573538824,0.0,0.0,0.0002287342846702871,1.0000355916000903,0.00022872614394084175,199.08380784563644,0.0,1.6335789746292706e-06,4.629562814099353,0.03965590179527578,7.691261899615693e-05,0.00015182166567413017,0.0006930131272488482,0.0959689439111129,0.08162931087781185,0.014339633033301045,0.09596892539944697,0.08162931087782432,0.014339633033303236,0.4293975879321911,0.4293975879321911,0.07543128528365318,0.0,4.234991201189871,4.046163140955514,5.312897068674658,4.2335369424153555,4.046776601738486,5.29960736805117,24860.01619377404,21131.013764707935,0.85,0.9172907609455891,0.6935232911058841,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526655189997797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.46369371141,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.37010529735,1539.6792040175862,0.4293975879321911,0.07543128528365318,6.112851554438009,3.2986494007385883
1526.0,-30.1958670612832,5.113101727832111,35.01693892681548,24.11277339505034,4.968352876356905,-26.67947263392062,-40.22050079712642,1.4519584489943032,-0.8310821701305144,-5.0641720419941265,40.032742880906085,47964.14978732971,15475.85017488259,15475.85017488259,63439.9999622123,87834.86846415463,87834.86846415463,15475.85017488259,103310.71863903722,103310.71863903722,103310.71863903722,128170.49289495297,103968.13515831095,64097.521415717616,44300.681936214816,24859.774255915756,0.0,69160.45619213057,21130.80811752839,1539.6672988660569,0.0,0.8864732044470595,2.820210110587596,0.0014959080323721466,353769.7752594112,1555945.4908031956,4.398186616316379,1555945.4908031956,4.398186616316379,0.85,0.0959682502346986,4.564652377983593,1.2678083067433916,1.0,0.0,4.564652377984159,1.2849557723110647,1.2852496905908908,3.5523809273013423,19360.272714480507,1974.198397462998,2034.6934298245008,2034.6934298245008,7.605986212978253,5.113101727832111,0.4450466125123569,4.6680551153197545,3.298773368135514,3.298773368135514,0.9425066766101468,0.0,0.0,0.00022872614394084175,1.000035366579079,0.000228718054965664,199.08408842487424,0.0,1.6206874166193995e-06,4.5930281386993785,0.0396575224826924,7.691053681880738e-05,0.00015181560712203436,0.000692985472064617,0.09596825023468283,0.08162862022457307,0.014339630010109766,0.09596825708685956,0.08162862022458647,0.014339630010112119,0.4293944457816686,0.4293944457816686,0.07543135561970074,0.0,4.2346267438392715,4.046299536037395,5.309656821282601,4.233089871863626,4.04677158091954,5.296621350936846,24859.774255915756,21130.80811752839,0.85,0.9172871819406944,0.6935198584301316,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526675675231098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.42715903601,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.356759529706,1539.6672988660569,0.4293944457816686,0.07543135561970074,6.112851554438009,3.298773368135514
1527.0,-30.19620374904925,5.112887194028928,35.01689713171324,24.11251428946855,4.968233477385869,-26.679787640319628,-40.22074677105991,1.4518173686563614,-0.8312694537967218,-5.064211437219376,40.03266048520787,47963.65657199108,15475.744056381995,15475.744056381995,63439.40062837307,87834.22618960084,87834.22618960084,15475.744056381995,103309.97024598284,103309.97024598284,103309.97024598284,128169.50409447895,103967.59211667246,64097.12663760262,44300.51719896649,24859.533848496114,0.0,69160.0510474626,21130.603771221697,1539.6554922516013,0.0,0.8864733023672801,2.820207978759679,0.0014959080323721466,353769.2317462488,1555941.935703091,4.398183324261324,1555941.935703091,4.398183324261324,0.85,0.09596755686606812,4.564652377983593,1.2678069407353179,1.0,0.0,4.5646523779833705,1.2849564491801062,1.285250357220236,3.552379056034285,19360.171592783936,1974.1880859196501,2034.6934298245008,2034.6934298245008,7.605934058437899,5.112887194028928,0.44503937745967814,4.66784781656925,3.2988972455780274,3.2988972455780274,0.9425420701651507,0.0,0.0,0.000228718054965664,1.0000350996332872,0.0002287100273275757,199.08436688626608,0.0,1.6103862495533245e-06,4.563834631234122,0.03965913286894195,7.69083919595872e-05,0.0001518096630060768,0.0006929583392415764,0.09596755686605997,0.08162793018702114,0.014339626679038828,0.09596745923218855,0.08162793018702807,0.014339626679040048,0.4293913044446461,0.4293913044446461,0.07543142391157612,0.0,4.2343056678550965,4.046476235677801,5.306477682634579,4.232941983422677,4.047109130617969,5.293686258455068,24859.533848496114,21130.603771221697,0.85,0.9172838895800755,0.693516789614209,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526696030950659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.397965528544,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.34344564173,1539.6554922516013,0.4293913044446461,0.07543142391157612,6.112851554438009,3.2988972455780274
1528.0,-30.196537927139286,5.112673758877874,35.01685546085025,24.112266953475796,4.9681391381680715,-26.680097881583375,-40.22097688922656,1.4516990926122166,-0.8317706464316075,-5.064232908700541,40.032580513710315,47963.10118775763,15475.612218126376,15475.612218126376,63438.71340588401,87833.52287536286,87833.52287536286,15475.612218126376,103309.13509348924,103309.13509348924,103309.13509348924,128168.43535335762,103966.99838525707,64096.68005661397,44300.353698492334,24859.300259868385,0.0,69159.65395836072,21130.405220888126,1539.6436570655123,0.0,0.8864734829368499,2.8202121004625025,0.0014959080323721466,353768.9355169044,1555938.4852050436,4.398177253555647,1555938.4852050436,4.398177253555647,0.85,0.09596685806819306,4.564652377983593,1.2678053879039366,1.0,0.0,4.564652377983156,1.284957019213922,1.2852509170687285,3.552377480124618,19360.061031965437,1974.176811853736,2034.6934298245008,2034.6934298245008,7.605869263292993,5.112673758877874,0.44504085234733104,4.667632906530543,3.299021030760454,3.299021030760454,0.9425774373601297,0.0,0.0,0.0002287100273275757,1.0000348380912976,0.00022870205978433697,199.08464327268328,0.0,1.5981772464041614e-06,4.5292343163093935,0.039660731046188356,7.690638541056563e-05,0.00015180364191701005,0.0006929308550630497,0.09596685806818665,0.08162723563649231,0.014339622431694347,0.09596688134161764,0.08162723563649776,0.014339622431695304,0.42938816629449705,0.42938816629449705,0.07543149211521263,0.0,4.23394611460634,4.046624114549218,5.303204896869204,4.232462262268939,4.047175350640941,5.290073172772281,24859.300259868385,21130.405220888126,0.85,0.9172792195299134,0.6935127410648266,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526716233026542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.36336521362,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.330171761441,1539.6436570655123,0.42938816629449705,0.07543149211521263,6.112851554438009,3.299021030760454
1529.0,-30.196869596058313,5.112461168355205,35.01681391317739,24.11200749864804,4.968021329531936,-26.68040821135881,-40.221218357887096,1.4515599448323724,-0.8319883606647522,-5.064273613708937,40.03250076012892,47962.61134667226,15475.51086272035,15475.51086272035,63438.12220939261,87832.87175941233,87832.87175941233,15475.51086272035,103308.38262213267,103308.38262213267,103308.38262213267,128167.4585975917,103966.44493571675,64096.28710259162,44300.17537013903,24859.07597545903,0.0,69159.25134559807,21130.214579140174,1539.6328033052823,0.0,0.8864735645900443,2.8202102181809825,0.0014959080323721466,353768.373934478,1555935.0441150996,4.398174508395363,1555935.0441150996,4.398174508395363,0.85,0.095966168887471,4.564652377983593,1.267803990575485,1.0,0.0,4.5646523779842685,1.2849576867903325,1.2852515745593396,3.552375634551467,19359.9579721768,1974.1663026799977,2034.6934298245008,2034.6934298245008,7.605819449692314,5.112461168355205,0.44503392511648343,4.667427243238722,3.2991447898132678,3.2991447898132678,0.9426127970895051,0.0,0.0,0.00022870205978433697,1.0000345765998906,0.00022869415231813493,199.08491758452837,0.0,1.586215503441516e-06,4.495334736753256,0.039662317261691796,7.690427994129415e-05,0.0001517977798430428,0.0006929040967331752,0.0959661688874557,0.081626550565167,0.014339618322288696,0.09596614960961349,0.08162655056518002,0.014339618322290984,0.42938502906318643,0.42938502906318643,0.07543155244757384,0.0,4.233630290816109,4.0468047725244105,5.300038715438973,4.2322852530442105,4.047451043269518,5.287296620312645,24859.07597545903,21130.214579140174,0.85,0.9172760111642012,0.6935096955719872,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526736284568926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.329465634066,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.316936935404,1539.6328033052823,0.42938502906318643,0.07543155244757384,6.112851554438009,3.2991447898132678
1530.0,-30.197199194282497,5.112249485818469,35.01677241500966,24.111752618942432,4.967907747861358,-26.68071625437019,-40.22145193358881,1.4514248079491454,-0.8322049390709481,-5.064308506822827,40.0324191067093,47962.09442957344,15475.40190440826,15475.40190440826,63437.4963339817,87832.22214188422,87832.22214188422,15475.40190440826,103307.62404629248,103307.62404629248,103307.62404629248,128166.461289633,103965.89397771661,64095.86820135585,44300.028640400844,24858.837243340527,0.0,69158.86588374137,21130.011656839448,1539.6209845886217,0.0,0.8864736827865126,2.8202090011363063,0.0014959080323721466,353767.8925358086,1555931.5210596947,4.398170534659819,1555931.5210596947,4.398170534659819,0.85,0.09596547364425001,4.564652377983593,1.2678025289578363,1.0,0.0,4.564652377984034,1.2849583354749234,1.2852522132310003,3.552373841208234,19359.855376346637,1974.1558408168578,2034.6934298245008,2034.6934298245008,7.605765899456935,5.112249485818469,0.44503004062273366,4.667219445195736,3.299268447937059,3.299268447937059,0.9426481279820169,0.0,0.0,0.00022869415231813493,1.0000343608186604,0.00022868629446984052,199.08519018443582,0.0,1.5742572571351458e-06,4.461445066721003,0.03966389151894893,7.690224334483954e-05,0.0001517919089732954,0.0006928772982536218,0.09596547364424425,0.08162586074288615,0.014339612901358104,0.09596538432466721,0.08162586074289105,0.014339612901358968,0.4293818946541315,0.4293818946541315,0.07543161076838728,0.0,4.233339101056288,4.047007280282003,5.296913224174432,4.232103567751892,4.047751853392867,5.284344989975182,24858.837243340527,21130.011656839448,0.85,0.9172720738454921,0.6935060865543907,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452675618560693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.29557596403,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.303741237152,1539.6209845886217,0.4293818946541315,0.07543161076838728,6.112851554438009,3.299268447937059
