time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1531.0,-30.197526254099234,5.1120388611638425,35.01673103907211,24.11151052163916,4.9678126801764355,-26.681020161065113,-40.221681038942165,1.4513065871424213,-0.8325764288124446,-5.064330592011186,40.03233967056284,47961.569240836536,15475.274958555237,15475.274958555237,63436.84419939177,87831.5462822321,87831.5462822321,15475.274958555237,103306.82124078734,103306.82124078734,103306.82124078734,128165.42746461657,103965.32411029986,64095.44821660572,44299.8621041046,24858.606223829243,0.0,69158.46832793384,21129.815290254857,1539.609309710212,0.0,0.886473858282939,2.8202113339997665,0.0014959080323721466,353767.5878404167,1555928.093677547,4.3981646345154175,1555928.093677547,4.3981646345154175,0.85,0.09596477533744983,4.564652377983593,1.2678010634938262,1.0,0.0,4.564652377984648,1.2849589049012293,1.2852527726899996,3.552372266982704,19359.749259327393,1974.145019892358,2034.6934298245008,2034.6934298245008,7.605703508803303,5.1120388611638425,0.4450325093477927,4.66700635181605,3.299392025652402,3.299392025652402,0.9426834359006863,0.0,0.0,0.00022868629446984052,1.000034096275385,0.00022867849738481905,199.08546068556203,0.0,1.5643812221328828e-06,4.4334563835245895,0.039665455900171065,7.690024577474969e-05,0.00015178604869509082,0.0006928505481207797,0.09596477533744152,0.081625168622589,0.014339606714852508,0.09596475500314543,0.08162516862259608,0.01433960671485375,0.4293787639488732,0.4293787639488732,0.0754316678377116,0.0,4.23303144319533,4.047201652836804,5.293723687566455,4.23175416319873,4.047937712615635,5.280923769895651,24858.606223829243,21129.815290254857,0.85,0.917267917192564,0.6935024791673177,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526775962449237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.26758728083,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.290575966194,1539.609309710212,0.4293787639488732,0.0754316678377116,6.112851554438009,3.299392025652402
1532.0,-30.19785084134297,5.111829132145197,35.01668979340176,24.11125487359243,4.967703399778267,-26.68132326351875,-40.22191007444633,1.45117582195402,-0.8328906942542744,-5.064364623246921,40.03226071296649,47961.05549792667,15475.167482237393,15475.167482237393,63436.222980164064,87830.87340884669,87830.87340884669,15475.167482237393,103306.04089108408,103306.04089108408,103306.04089108408,128164.42384618058,103964.74957663313,64095.03204559829,44299.68614559426,24858.382955096506,0.0,69158.06910069077,21129.62551183203,1539.5983542650768,0.0,0.8864739710969215,2.820211511058886,0.0014959080323721466,353767.118333358,1555924.6869487572,4.398160841739381,1555924.6869487572,4.398160841739381,0.85,0.09596408354038094,4.564652377983593,1.2677996189100669,1.0,0.0,4.564652377986268,1.2849595329022896,1.2852533908152222,3.5523705308240987,19359.6422733893,1974.134110362795,2034.6934298245008,2034.6934298245008,7.605650686930353,5.111829132145197,0.44502993874666785,4.666799193398529,3.299515569691287,3.299515569691287,0.9427187341975106,0.0,0.0,0.00022867849738481905,1.000033838593489,0.00022867075948794589,199.0857291423417,0.0,1.552286263503729e-06,4.399179270769568,0.039667008186434566,7.68982488616265e-05,0.00015178024852319254,0.0006928240723523315,0.09596408354036723,0.0816244832405628,0.014339600299804424,0.09596409038116667,0.08162448324057447,0.014339600299806469,0.4293756358481217,0.4293756358481217,0.0754317179367663,0.0,4.232733749667659,4.047396048357712,5.290601202984419,4.231473928992671,4.0481097888335285,5.278046647947917,24858.382955096506,21129.62551183203,0.85,0.917264229685245,0.693499054001894,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526795587030663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.23331016808,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.277450561389,1539.5983542650768,0.4293756358481217,0.0754317179367663,6.112851554438009,3.299515569691287
1533.0,-30.19817306573166,5.1116202568442795,35.01664860095832,24.110994825046532,4.967588083769952,-26.681624842554847,-40.22213879562912,1.4510398605931398,-0.8331493465473727,-5.064401187188615,40.032179771955306,47960.55217142896,15475.065036110098,15475.065036110098,63435.61720753906,87830.20831420571,87830.20831420571,15475.065036110098,103305.27335031581,103305.27335031581,103305.27335031581,128163.42170699581,103964.17897212373,64094.62247541734,44299.507218562656,24858.148356679994,0.0,69157.65557524265,21129.426103177993,1539.5868060268783,0.0,0.8864740781848076,2.820210655448953,0.0014959080323721466,353766.61388473137,1555921.1946487925,4.398157241473787,1555921.1946487925,4.398157241473787,0.85,0.095963389719115,4.564652377983593,1.2677982166362929,1.0,0.0,4.564652377986087,1.2849601850965273,1.2852540332152034,3.5523687277833376,19359.53601911344,1974.1232754420153,2034.6934298245008,2034.6934298245008,7.605600337267946,5.1116202568442795,0.4450265751133271,4.666593681730952,3.2996390328726024,3.2996390328726024,0.9427540093921721,0.0,0.0,0.00022867075948794589,1.0000335923480648,0.00022866307815823484,199.08599564550502,0.0,1.5405048410219532e-06,4.365790719456215,0.03966854869127559,7.689625473685074e-05,0.00015177450475109514,0.0006927978540293685,0.09596338971910941,0.08162379678766289,0.014339592931446515,0.09596335305126229,0.08162379678766765,0.01433959293144735,0.4293725099619507,0.4293725099619507,0.07543176440107045,0.0,4.232452120768528,4.047594914672004,5.2875612756573105,4.231251840641221,4.04832178674576,5.275332090812526,24858.148356679994,21129.426103177993,0.85,0.9172609551305844,0.6934959227940931,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452681506330031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.19992161677,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.264363788468,1539.5868060268783,0.4293725099619507,0.07543176440107045,6.112851554438009,3.2996390328726024
1534.0,-30.198492789134885,5.111412295055354,35.01660745938046,24.110744275990896,4.967479384737389,-26.681923508603607,-40.222367097716756,1.4509101042061359,-0.8333706002380836,-5.064432207444158,40.03209886862453,47960.05898627452,15474.955414671056,15474.955414671056,63435.014400945576,87829.55610501725,87829.55610501725,15474.955414671056,103304.51151968831,103304.51151968831,103304.51151968831,128162.42285125935,103963.62314502324,64094.22489588985,44299.331387925995,24857.911331571035,0.0,69157.24271949704,21129.22463183538,1539.5749907384948,0.0,0.8864742134187996,2.8202099536245857,0.0014959080323721466,353766.18591913383,1555917.7039805143,4.39815269494461,1555917.7039805143,4.39815269494461,0.85,0.0959626933230275,4.564652377983593,1.2677968028234319,1.0,0.0,4.564652377984176,1.2849608081391803,1.285254646529614,3.552367005336067,19359.432516590947,1974.1127211219884,2034.6934298245008,2034.6934298245008,7.605546461122558,5.111412295055354,0.4450261431712832,4.666386151884071,3.299762404043734,3.299762404043734,0.9427892582982097,0.0,0.0,0.00022866307815823484,1.0000333317001513,0.00022865545668311472,199.0862600807939,0.0,1.5292451734055653e-06,4.333880821431372,0.03967007793644899,7.689426431367093e-05,0.0001517688138445639,0.0006927718770193378,0.09596269332301605,0.08162310820353726,0.014339585119478797,0.09596260735591793,0.08162310820354698,0.014339585119480507,0.4293693862482692,0.4293693862482692,0.07543181088439126,0.0,4.232186681975122,4.047808282327992,5.284547288905685,4.2310616072060725,4.048603559911385,5.272432455920523,24857.911331571035,21129.22463183538,0.85,0.9172577145424823,0.693492931475035,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526834397840485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.16801171874,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.251313531837,1539.5749907384948,0.4293693862482692,0.07543181088439126,6.112851554438009,3.299762404043734
1535.0,-30.19881025907953,5.111205357200821,35.01656643603398,24.110507137980335,4.967385160858235,-26.68221869865441,-40.22258733222259,1.4507936004331532,-0.8336487308107507,-5.064453562241512,40.03202002918534,47959.538801915965,15474.83254254401,15474.83254254401,63434.37134445998,87828.89915170574,87828.89915170574,15474.83254254401,103303.73169424976,103303.73169424976,103303.73169424976,128161.41410165446,103963.06818461095,64093.8060045811,44299.180200033166,24857.682407404696,0.0,69156.86260743786,21129.030046293992,1539.5634159738006,0.0,0.886474390476794,2.820211136088341,0.0014959080323721466,353765.891301597,1555914.3023669326,4.398146742305534,1555914.3023669326,4.398146742305534,0.85,0.0959619953236583,4.564652377983593,1.2677953098854053,1.0,0.0,4.564652377983466,1.2849613690447907,1.2852551977696784,3.552365454672653,19359.32917545752,1974.102183259066,2034.6934298245008,2034.6934298245008,7.605486072601498,5.111205357200821,0.4450306125795658,4.666174744621255,3.2998857026654824,3.2998857026654824,0.9428244864758522,0.0,0.0,0.00022865545668311472,1.0000330968558924,0.00022864788915687718,199.08652265291767,0.0,1.5173309779635274e-06,4.300115991548637,0.03967159526742696,7.689234427183221e-05,0.0001517631124112825,0.000692745851958352,0.0959619953236461,0.08162241840483211,0.014339576918813983,0.09596194529593594,0.0816224184048425,0.014339576918815806,0.4293662652849049,0.4293662652849049,0.0754318569300354,0.0,4.231919334975885,4.048028318031356,5.28148240801022,4.23080483143076,4.048868400510798,5.269182482955728,24857.682407404696,21129.030046293992,0.85,0.9172534576147412,0.6934892213684357,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526853582361798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.13424688886,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.238302637468,1539.5634159738006,0.4293662652849049,0.0754318569300354,6.112851554438009,3.2998857026654824
1536.0,-30.19912542951232,5.110999338883077,35.016525545157144,24.11025547133761,4.967282558205586,-26.68251265682955,-40.222807322256244,1.450669785522849,-0.8340122878441321,-5.064482277347484,40.03194184092215,47959.02893391755,15474.722198129304,15474.722198129304,63433.751132046855,87828.2141802654,87828.2141802654,15474.722198129304,103302.93637839469,103302.93637839469,103302.93637839469,128160.39669519456,103962.48030934879,64093.392518735134,44298.98643401517,24857.46031679988,0.0,69156.44675081506,21128.841269279896,1539.552399276603,0.0,0.8864745276217201,2.8202125879619158,0.0014959080323721466,353765.49513921834,1555910.9288546026,4.398142131533491,1555910.9288546026,4.398142131533491,0.85,0.09596130189956348,4.564652377983593,1.2677938878303396,1.0,0.0,4.564652377985025,1.2849619640510754,1.2852557831875322,3.5523638097369816,19359.21970513394,1974.0910203926867,2034.6934298245008,2034.6934298245008,7.60543184113198,5.110999338883077,0.44503215501998383,4.665967183863093,3.3000089635711234,3.3000089635711234,0.9428597038774639,0.0,0.0,0.00022864788915687718,1.0000328572086021,0.00022864037667232596,199.08678332377372,0.0,1.5065924837167445e-06,4.269683098853254,0.03967310185991068,7.689042640559642e-05,0.00015175746275128074,0.0006927200632243901,0.09596130189955998,0.08162173345673185,0.014339568442828134,0.09596132286619478,0.08162173345673482,0.014339568442828658,0.4293631470685677,0.4293631470685677,0.07543189752863566,0.0,4.231641245785795,4.0482293555953675,5.278454197899805,4.230469989503376,4.048979636737158,5.266286884909164,24857.46031679988,21128.841269279896,0.85,0.9172500050589896,0.6934860188338453,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526872631715637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.10381399616,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.22532622994,1539.552399276603,0.4293631470685677,0.07543189752863566,6.112851554438009,3.3000089635711234
1537.0,-30.199438203095323,5.110794097411659,35.01648469469837,24.109995911736064,4.967163488879204,-26.682806104164296,-40.223031014297135,1.4505313899481016,-0.8341642323043175,-5.064521542026048,40.03186123641547,47958.5481204487,15474.628976570211,15474.628976570211,63433.17709701891,87827.56831346852,87827.56831346852,15474.628976570211,103302.19729003873,103302.19729003873,103302.19729003873,128159.42500518313,103961.92288733531,64092.99940599078,44298.8038681606,24857.2277151444,0.0,69156.031583305,21128.64355787274,1539.541024627876,0.0,0.8864746197103679,2.820210003605629,0.0014959080323721466,353764.9534322761,1555907.451096768,4.398139035540804,1555907.451096768,4.398139035540804,0.85,0.09596060988098287,4.564652377983593,1.267792478413321,1.0,0.0,4.564652377984191,1.284962627172814,1.2852564368071355,3.552361976493262,19359.115905617084,1974.080435787663,2034.6934298245008,2034.6934298245008,7.605386025109909,5.110794097411659,0.44502920064292795,4.665764896768731,3.300132156973939,3.300132156973939,0.942894901992554,0.0,0.0,0.00022864037667232596,1.0000326074116122,0.00022863292154454506,199.08704201284226,0.0,1.4956363840713714e-06,4.238633512458266,0.039674597496294754,7.688847631072731e-05,0.00015175190036159864,0.0006926946728491004,0.09596060988096969,0.0816210504134299,0.014339559467539786,0.09596053590998845,0.08162105041344112,0.014339559467541754,0.4293600300439888,0.4293600300439888,0.07543193395104118,0.0,4.231400198101426,4.048451753132042,5.2755529066761255,4.2303573097217395,4.0492676827664695,5.263873083040437,24857.2277151444,21128.64355787274,0.85,0.917247211049229,0.6934832294805419,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452689154313762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.07276440977,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.212385306966,1539.541024627876,0.4293600300439888,0.07543193395104118,6.112851554438009,3.300132156973939
1538.0,-30.19974849583357,5.110589886992273,35.0164439149173,24.109763593319826,4.967071244242217,-26.68309463578775,-40.22324258750302,1.4504173841963823,-0.8343790764764094,-5.064539819891567,40.0317815941217,47958.022667658865,15474.505250326316,15474.505250326316,63432.52791798518,87826.92441336959,87826.92441336959,15474.505250326316,103301.4296636959,103301.4296636959,103301.4296636959,128158.42129063343,103961.3786049287,64092.57280093137,44298.67311555259,24856.991626937524,0.0,69155.66474249012,21128.442882896896,1539.5289648523494,0.0,0.8864748153786524,2.8202107084207366,0.0014959080323721466,353764.7012657412,1555904.0148602927,4.398132457233283,1555904.0148602927,4.398132457233283,0.85,0.09595990873365799,4.564652377983593,1.2677909920690587,1.0,0.0,4.564652377983817,1.2849631760471942,1.2852569762269537,3.552360459095321,19359.01455287271,1974.0701006839963,2034.6934298245008,2034.6934298245008,7.6053252168121706,5.110589886992273,0.4450363052444768,4.665553581747796,3.3002552413615325,3.3002552413615325,0.9429300689604379,0.0,0.0,0.00022863292154454506,1.0000323488559164,0.0002286255257703531,199.08729865063881,0.0,1.4842193377264494e-06,4.2062776031167575,0.03967608171563248,7.688663190710417e-05,0.0001517462896374409,0.0006926690618437316,0.0959599087336485,0.08162035929508234,0.014339549438566164,0.09595982937951072,0.08162035929509041,0.014339549438567582,0.42935691540268,0.42935691540268,0.07543197271342997,0.0,4.23116015110935,4.0486879595758865,5.272579372351174,4.230160743415183,4.049598497400382,5.260650693833725,24856.991626937524,21128.442882896896,0.85,0.9172426894338191,0.6934793099919817,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526910310786048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.04040850043,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.199481895203,1539.5289648523494,0.42935691540268,0.07543197271342997,6.112851554438009,3.3002552413615325
1539.0,-30.200056593543284,5.110386546494567,35.016403250101966,24.109517479687952,4.966966211487081,-26.68338247051892,-40.22346163457257,1.4502920884626715,-0.8345747695923933,-5.064569978168845,40.03170338315686,47957.54291224295,15474.400859724656,15474.400859724656,63431.943771967606,87826.27594762068,87826.27594762068,15474.400859724656,103300.67680734534,103300.67680734534,103300.67680734534,128157.44593310686,103960.82288517321,64092.18510998476,44298.486416876054,24856.769125761522,0.0,69155.25554263758,21128.253756897295,1539.5179575655905,0.0,0.8864749452431865,2.8202097691242534,0.0014959080323721466,353764.28519403865,1555900.6403853388,4.398128091228689,1555900.6403853388,4.398128091228689,0.85,0.09595921610771069,4.564652377983593,1.267789594191127,1.0,0.0,4.564652377984095,1.2849637776297544,1.285257568443266,3.552358795983771,19358.91107033931,1974.0595484022892,2034.6934298245008,2034.6934298245008,7.6052739114901335,5.110386546494567,0.4450383906690192,4.665348155825548,3.3003782947140374,3.3003782947140374,0.9429652270611536,0.0,0.0,0.0002286255257703531,1.0000321200960143,0.00022861818253237955,199.08755347354378,0.0,1.4724047053070803e-06,4.172794934840265,0.039677554120337785,7.68847223926719e-05,0.0001517408033776812,0.0006926440189750732,0.09595921610770301,0.08161967622584333,0.014339539881859686,0.09595912538577614,0.08161967622584985,0.014339539881860828,0.4293538036539926,0.4293538036539926,0.07543200703086306,0.0,4.230939465922063,4.048936610820476,5.269664927575661,4.22999520857644,4.04987463947424,5.257949896838852,24856.769125761522,21128.253756897295,0.85,0.917239669989488,0.6934764760239341,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526928929619802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.00692583215,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.186617757245,1539.5179575655905,0.4293538036539926,0.07543200703086306,6.112851554438009,3.3003782947140374
1540.0,-30.200362125585322,5.11018432309423,35.016362739012514,24.10928812986242,4.966887922044915,-26.683665321333255,-40.22366859773172,1.4501911177928228,-0.8350243207779613,-5.064579592393219,40.0316265310861,47957.01889480093,15474.266808040426,15474.266808040426,63431.28570284136,87825.58161471195,87825.58161471195,15474.266808040426,103299.84842275237,103299.84842275237,103299.84842275237,128156.39408540315,103960.23239478233,64091.7641390049,44298.29806197492,24856.545662650773,0.0,69154.8437246257,21128.063813253157,1539.5064154134932,0.0,0.8864751749892268,2.820214595195203,0.0014959080323721466,353764.15255369444,1555897.3245463495,4.398120367241548,1555897.3245463495,4.398120367241548,0.85,0.09595851457106339,4.564652377983593,1.2677881199354308,1.0,0.0,4.564652377984714,1.284964265277636,1.2852580467663526,3.5523574478527076,19358.8011130434,1974.0483358785518,2034.6934298245008,2034.6934298245008,7.605208028501441,5.11018432309423,0.4450504098608281,4.665133913233402,3.3005012701422167,3.3005012701422167,0.9430003628977762,0.0,0.0,0.00022861818253237955,1.000031852693433,0.00022861090065944538,199.08780617499391,0.0,1.4619472827289304e-06,4.1431585992537885,0.03967901606762051,7.688291825844643e-05,0.00015173526427393312,0.0006926187348919777,0.09595851457105573,0.0816189859852116,0.014339528585844129,0.09595859503393638,0.0816189859852181,0.014339528585845274,0.4293506951318579,0.4293506951318579,0.07543203939474138,0.0,4.230667193877537,4.049145303951946,5.266632471401863,4.229555271615254,4.049962041385811,5.254484674512867,24856.545662650773,21128.063813253157,0.85,0.9172356162848763,0.6934730282345165,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526947416787994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.977289496564,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.173787249933,1539.5064154134932,0.4293506951318579,0.07543203939474138,6.112851554438009,3.3005012701422167
1541.0,-30.200665597995282,5.109982832978115,35.01632233682735,24.109038418997102,4.966771804869786,-26.68395010117216,-40.22388334907589,1.4500563080466813,-0.8350346022849635,-5.064618769024092,40.03154868094827,47956.541714971405,15474.17881393376,15474.17881393376,63430.72052890516,87824.96759655644,87824.96759655644,15474.17881393376,103299.1464104902,103299.1464104902,103299.1464104902,128155.47495514053,103959.70392096556,64091.37186397713,44298.146729987144,24856.32854465033,0.0,69154.47527463747,21127.879262952778,1539.4959255962608,0.0,0.8864752575351715,2.820210145736029,0.0014959080323721466,353763.6120630926,1555893.9656504707,4.398117592074399,1555893.9656504707,4.398117592074399,0.85,0.09595782576263279,4.564652377983593,1.267786699528806,1.0,0.0,4.564652377982991,1.2849649111458685,1.2852586834248116,3.5523556623138135,19358.702704072235,1974.038300956212,2034.6934298245008,2034.6934298245008,7.6051647816390995,5.109982832978115,0.44504925889491354,4.664933574083202,3.300624243660606,3.300624243660606,0.9430354981887445,0.0,0.0,0.00022861090065944538,1.0000316380457934,0.0002286036680861259,199.08805717351157,0.0,1.449732107309981e-06,4.108540792116486,0.039680465799727824,7.688104627462218e-05,0.0001517298543848232,0.0006925940406287874,0.09595782576261896,0.08161830830460286,0.014339517458016105,0.09595779873796,0.08161830830461461,0.01433951745801817,0.4293475869326074,0.4293475869326074,0.07543206109345456,0.0,4.230466258225192,4.049406859410908,5.263777282834894,4.22958416673913,4.050379585554538,5.252282039531167,24856.32854465033,21127.879262952778,0.85,0.917232330619223,0.6934698228063854,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526965750049667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.94267168943,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.160997871571,1539.4959255962608,0.4293475869326074,0.07543206109345456,6.112851554438009,3.300624243660606
1542.0,-30.2009667669608,5.109782227011175,35.01628194680609,24.108797369431727,4.966667413128798,-26.684231634845812,-40.224093839619286,1.4499322810138588,-0.8351290544376866,-5.064645265982947,40.03146823086865,47956.05572543144,15474.072716032813,15474.072716032813,63430.12844146426,87824.3393186309,87824.3393186309,15474.072716032813,103298.4120346637,103298.4120346637,103298.4120346637,128154.5018010764,103959.16551406373,64090.97503060338,44297.989426067055,24856.089766412697,0.0,69154.07919247975,21127.676301450792,1539.4838968658935,0.0,0.8864754142017156,2.8202082947153655,0.0014959080323721466,353763.24650478567,1555890.4945841338,4.398112324998369,1555890.4945841338,4.398112324998369,0.85,0.09595712656783763,4.564652377983593,1.2677853280259295,1.0,0.0,4.564652377983668,1.2849655064561851,1.2852592695771385,3.552354016546699,19358.602445426302,1974.028077419537,2034.6934298245008,2034.6934298245008,7.605112637222948,5.109782227011175,0.4450542709222711,4.664727956088904,3.300747101347402,3.300747101347402,0.9430706003849719,0.0,0.0,0.0002286036680861259,1.0000313979778106,0.00022859649061858587,199.08830626743026,0.0,1.4399189705371457e-06,4.080730362502271,0.03968190571869836,7.687921147302116e-05,0.00015172445661310475,0.000692569401677277,0.09595712656783047,0.08161762185991817,0.014339504707912296,0.09595700295711448,0.08161762185992426,0.014339504707913366,0.4293444823377741,0.4293444823377741,0.07543208299263296,0.0,4.2302871449704185,4.049688067941702,5.260956409736764,4.229516211545274,4.050763194758474,5.249622643903933,24856.089766412697,21127.676301450792,0.85,0.917229022237665,0.6934667670428107,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526983959768174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.914861259815,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.148239570106,1539.4838968658935,0.4293444823377741,0.07543208299263296,6.112851554438009,3.300747101347402
1543.0,-30.20126560139324,5.109582589751823,35.016241649031116,24.108559532929235,4.966575391926199,-26.68450983009349,-40.224300034437306,1.4498196206265013,-0.8354276373801213,-5.064664191011518,40.031390137679296,47955.56100415684,15473.95647112223,15473.95647112223,63429.51747527908,87823.66921992217,87823.66921992217,15473.95647112223,103297.6256910444,103297.6256910444,103297.6256910444,128153.48757006065,103958.58989389526,64090.57406346235,44297.79536714768,24855.861879016244,0.0,69153.65724616393,21127.482597163806,1539.4723139547273,0.0,0.886475600948383,2.8202100323791646,0.0014959080323721466,353762.9854108006,1555887.1252128216,4.398106046640456,1555887.1252128216,4.398106046640456,0.85,0.09595642782065533,4.564652377983593,1.2677838609134775,1.0,0.0,4.564652377984568,1.2849660484639966,1.2852598024855793,3.552352518138528,19358.495257166895,1974.0171472589411,2034.6934298245008,2034.6934298245008,7.60505550580999,5.109582589751823,0.4450631974539929,4.66451939229783,3.300869889935672,3.300869889935672,0.9431056828387634,0.0,0.0,0.00022859649061858587,1.0000311546669425,0.00022858936899292832,199.08855343102417,0.0,1.4289498558362867e-06,4.049643891440037,0.0396833346685542,7.687741415560533e-05,0.00015171907646298053,0.0006925448431622187,0.09595642782064938,0.08161693586213897,0.014339491958510411,0.09595636032450947,0.08161693586214404,0.014339491958511301,0.4293413819931313,0.4293413819931313,0.07543210523052962,0.0,4.230085070766052,4.049946812357689,5.258109815545538,4.229236553631381,4.05094628769308,5.246687637138052,24855.861879016244,21127.482597163806,0.85,0.9172257838727339,0.6934638443408865,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527002031312717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.88377478875,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.135517298564,1539.4723139547273,0.4293413819931313,0.07543210523052962,6.112851554438009,3.300869889935672
1544.0,-30.201561954156528,5.109383863234372,35.01620146828434,24.10832749390977,4.966479820621981,-26.68478614657352,-40.22450594985855,1.4497040130389605,-0.8355390584799807,-5.064686824521518,40.031312950799176,47955.077042133984,15473.847182094081,15473.847182094081,63428.92422422807,87823.04193384673,87823.04193384673,15473.847182094081,103296.88911594081,103296.88911594081,103296.88911594081,128152.52983749544,103958.05432190548,64090.18104569464,44297.6369735676,24855.64072155464,0.0,69153.27769512223,21127.294613321443,1539.46120541594,0.0,0.8864757654873869,2.820208858216268,0.0014959080323721466,353762.6731539629,1555883.7949501127,4.398100514897931,1555883.7949501127,4.398100514897931,0.85,0.09595573237652746,4.564652377983593,1.2677824883116413,1.0,0.0,4.564652377982442,1.2849666041481032,1.2852603491451924,3.5523509819228565,19358.395526419925,1974.0069775529794,2034.6934298245008,2034.6934298245008,7.605001793036091,5.109383863234372,0.44507086297513165,4.664313000259241,3.3009926364074524,3.3009926364074524,0.9431407532592722,0.0,0.0,0.00022858936899292832,1.000030896014547,0.00022858230671065502,199.08879854258512,0.0,1.4178341502379421e-06,4.0181419817743285,0.03968475250270444,7.687561931234892e-05,0.0001517137496805794,0.0006925205282522643,0.0959557323765166,0.08161625324978472,0.014339479126731875,0.09595564578198729,0.08161625324979396,0.014339479126733501,0.42933828387329026,0.42933828387329026,0.07543212429840584,0.0,4.2299070410996364,4.050229832090793,5.255286066673989,4.229147766041535,4.051319451580696,5.243948182074632,24855.64072155464,21127.294613321443,0.85,0.9172222393256432,0.6934606520540461,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527019962816852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.852272879085,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.122831756535,1539.46120541594,0.42933828387329026,0.07543212429840584,6.112851554438009,3.3009926364074524
1545.0,-30.20185631950242,5.109186082048538,35.01616139994867,24.108089447859697,4.966388558344697,-26.685060243074798,-40.22470770925281,1.4495924819171018,-0.8358488729895157,-5.064705842690442,40.03123586349204,47954.58341028432,15473.733742300117,15473.733742300117,63428.31715258444,87822.36745762466,87822.36745762466,15473.733742300117,103296.10119992477,103296.10119992477,103296.10119992477,128151.51947663567,103957.47262853259,64089.77957971785,44297.436720905265,24855.41827671091,0.0,69152.85499761617,21127.10553520427,1539.4499336350207,0.0,0.886475948109716,2.820210733679653,0.0014959080323721466,353762.410775326,1555880.4689889008,4.398094375202113,1555880.4689889008,4.398094375202113,0.85,0.09595503517293948,4.564652377983593,1.2677810497721658,1.0,0.0,4.564652377984803,1.2849671406346168,1.2852608766790743,3.552349498781122,19358.287207247726,1973.9959320713726,2034.6934298245008,2034.6934298245008,7.604946040266509,5.109186082048538,0.4450806276754511,4.664105454373087,3.3011153248909415,3.3011153248909415,0.9431758071116976,0.0,0.0,0.00022858230671065502,1.000030688889109,0.00022857529198886612,199.0890420108936,0.0,1.4060212927613961e-06,3.9846643436857967,0.0396861585239972,7.687386073230571e-05,0.00015170844597834932,0.0006924963186952676,0.09595503517293412,0.08161556973121645,0.01433946544171767,0.09595502678285228,0.081615569731221,0.014339465441718472,0.42933518917848945,0.42933518917848945,0.07543214031848565,0.0,4.229705089491972,4.050485195795602,5.252459887469911,4.228856969700928,4.051470973150288,5.241119189158724,24855.41827671091,21127.10553520427,0.85,0.917219067163184,0.693457752567662,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452703774545068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.81879524099,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.110185969463,1539.4499336350207,0.42933518917848945,0.07543214031848565,6.112851554438009,3.3011153248909415
1546.0,-30.20214838590306,5.108989182768994,35.01612143336101,24.10785227492454,4.9662918702627445,-26.68533281291014,-40.22490925909949,1.4494762972699116,-0.8360207188782169,-5.064729032106333,40.031158690424036,47954.09990038378,15473.627913545299,15473.627913545299,63427.72781392908,87821.72165053352,87821.72165053352,15473.627913545299,103295.34956407882,103295.34956407882,103295.34956407882,128150.54634503083,103956.91606248058,64089.38459763266,44297.25718316435,24855.19678095201,0.0,69152.45396411636,21126.91726380921,1539.4388139346727,0.0,0.8864761097624237,2.82021029439347,0.0014959080323721466,353762.0908494999,1555877.139332886,4.398088940498711,1555877.139332886,4.398088940498711,0.8500000000000001,0.09595433951970178,4.564652377983593,1.2677795980451632,1.0,0.0,4.56465237798309,1.2849676987991634,1.285261425957054,3.5523479557107795,19358.18356712247,1973.9853637197687,2034.6934298245008,2034.6934298245008,7.604894028128823,5.108989182768994,0.4450888997768825,4.6639002829921115,3.301237967338605,3.301237967338605,0.94321084781103,0.0,0.0,0.00022857529198886612,1.0000304492834446,0.00022856833224693107,199.08928357827477,0.0,1.3965542409238304e-06,3.9578347187781353,0.039687555078238124,7.687210401586191e-05,0.0001517031879730042,0.0006924723177286656,0.09595433951969468,0.08161488828951032,0.014339451230184364,0.09595433623538507,0.08161488828951635,0.014339451230185424,0.4293320957346016,0.4293320957346016,0.07543215187038889,0.0,4.229515356444097,4.050746900007823,5.2496796942068045,4.22870831322814,4.05175021359139,5.238514963396938,24855.19678095201,21126.91726380921,0.85,0.9172158640507845,0.6934547821725526,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527055408870806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.79196561609,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.097570118562,1539.4388139346727,0.4293320957346016,0.07543215187038889,6.112851554438009,3.301237967338605
1547.0,-30.2024382309756,5.108793106508508,35.016081521532136,24.107616079878085,4.966188580538165,-26.685604043357234,-40.225110564473994,1.449354392919769,-0.8360269247669407,-5.0647561083514665,40.03108035219959,47953.62624743726,15473.52915125832,15473.52915125832,63427.155398695584,87821.11077176724,87821.11077176724,15473.52915125832,103294.63992302556,103294.63992302556,103294.63992302556,128149.60945906761,103956.39038004285,64088.99545184179,44297.10547577896,24854.969536042045,0.0,69152.075011821,21126.724105635738,1539.4274557158974,0.0,0.8864762558122903,2.8202072073110056,0.0014959080323721466,353761.71730048733,1555873.7594113422,4.3980840303581346,1555873.7594113422,4.3980840303581346,0.85,0.09595364394592426,4.564652377983593,1.2677781924745068,1.0,0.0,4.564652377982878,1.2849682836155791,1.285262001963638,3.552346338961615,19358.08567794383,1973.9753818015154,2034.6934298245008,2034.6934298245008,7.60484548898011,5.108793106508508,0.4450957599952199,4.663697346513288,3.30136054619269,3.30136054619269,0.9432458703407686,0.0,0.0,0.00022856833224693107,1.0000302177682148,0.0002285614256307485,199.08952330891364,0.0,1.3856100357395203e-06,3.9268188412858005,0.03968894068827386,7.687034946729595e-05,0.00015169798277963513,0.0006924485578303756,0.0959536439459153,0.08161420739131046,0.014339436554604826,0.0959535390444695,0.0816142073913181,0.01433943655460617,0.4293290038463441,0.4293290038463441,0.07543216075344517,0.0,4.229369199574876,4.051046208175194,5.2469773546498,4.228729183584505,4.052192646062224,5.236116598895762,24854.969536042045,21126.724105635738,0.85,0.9172126127502785,0.6934517328545813,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527072934383083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.76094973859,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.084990511019,1539.4274557158974,0.4293290038463441,0.07543216075344517,6.112851554438009,3.30136054619269
1548.0,-30.202725778475155,5.108598130700652,35.01604174238055,24.107395950146042,4.9661163773456,-26.685870096872396,-40.22530352286992,1.4492606957429515,-0.8363960625643472,-5.064760272998556,40.031004393024766,47953.12465264264,15473.397096942774,15473.397096942774,63426.521749585416,87820.4309560487,87820.4309560487,15473.397096942774,103293.82805299148,103293.82805299148,103293.82805299148,128148.57468034727,103955.80897277033,64088.59155281186,44296.908244398306,24854.74662735579,0.0,69151.6548717541,21126.53463325242,1539.4158104781447,0.0,0.8864765101207782,2.8202116067353646,0.0014959080323721466,353761.6598442532,1555870.4821397667,4.398075480606781,1555870.4821397667,4.398075480606781,0.8499999999999999,0.09595294037944718,4.564652377983593,1.2677767358021814,1.0,0.0,4.564652377983288,1.2849687363292137,1.2852624459055062,3.5523450874170623,19357.97741204739,1973.964341752524,2034.6934298245008,2034.6934298245008,7.604780587647251,5.108598130700652,0.445113626544007,4.663484504156645,3.301483045158725,3.301483045158725,0.94328087004535,0.0,0.0,0.0002285614256307485,1.0000299783023525,0.0002285545739526265,199.0897611397361,0.0,1.3750349234632276e-06,3.8968489730947873,0.039690315723197325,7.686866770454364e-05,0.00015169275792620485,0.0006924247081907404,0.09595294037943985,0.08161351968141013,0.014339420698029726,0.09595299039863776,0.08161351968141636,0.014339420698030821,0.4293259156583669,0.4293259156583669,0.07543217037108653,0.0,4.229170656927579,4.051305615773401,5.244151272188901,4.228364210434222,4.052335435678401,5.232839331793798,24854.74662735579,21126.53463325242,0.85,0.9172090222166586,0.6934486924654889,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527090326644012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.73097987041,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.072445668537,1539.4158104781447,0.4293259156583669,0.07543217037108653,6.112851554438009,3.301483045158725
1549.0,-30.20301101623997,5.108404002790016,35.01600211927501,24.107163526956015,4.966021827642054,-26.686136306201952,-40.22549648126585,1.4491471176040298,-0.8365088928281921,-5.064783521112683,40.03092937986066,47952.63437672813,15473.295349276237,15473.295349276237,63425.92972600437,87819.79738366837,87819.79738366837,15473.295349276237,103293.0927329446,103293.0927329446,103293.0927329446,128147.63011190743,103955.26249850521,64088.187658629366,44296.74982208427,24854.53737896283,0.0,69151.28720104709,21126.356772118404,1539.405392656519,0.0,0.8864766636384236,2.8202103792948874,0.0014959080323721466,353761.33910914924,1555867.245689104,4.39807031940553,1555867.245689104,4.39807031940553,0.85,0.0959522473069441,4.564652377983593,1.2677753302315256,1.0,0.0,4.564652377984157,1.2849692819613883,1.2852629828577433,3.5523435789967426,19357.87565114932,1973.9539650287632,2034.6934298245008,2034.6934298245008,7.604730581260521,5.108404002790016,0.44512319880826645,4.66328080398175,3.3016055493008696,3.3016055493008696,0.9433158712288199,0.0,0.0,0.0002285545739526265,1.0000297375668947,0.00022854777749780453,199.08999706067112,0.0,1.3640989607156715e-06,3.8658564546682133,0.039691679822158044,7.686698597580925e-05,0.00015168758797681726,0.0006924011091689744,0.09595224730693291,0.08161284232851944,0.01433940497841348,0.09595231590310933,0.08161284232852895,0.014339404978415153,0.4293228282095182,0.4293228282095182,0.07543217126776676,0.0,4.22900106992779,4.051584455087095,5.241408822502251,4.22827462828451,4.052656198764339,5.23039495034277,24854.53737896283,21126.356772118404,0.85,0.9172053376476262,0.6934452895621881,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527107581077552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.69998735198,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.059937192596,1539.405392656519,0.4293228282095182,0.07543217126776676,6.112851554438009,3.3016055493008696
1550.0,-30.20329397492488,5.1082105826857696,35.01596250487906,24.106918251514458,4.965908878909066,-26.686402303886165,-40.225696948450036,1.4490172078704506,-0.8364602135706605,-5.064817182353408,40.03085038732436,47952.19055062177,15473.21041250959,15473.21041250959,63425.40096313137,87819.18906983358,87819.18906983358,15473.21041250959,103292.39948234317,103292.39948234317,103292.39948234317,128146.70748459565,103954.73179901572,64087.820740020026,44296.56784332854,24854.30800225248,0.0,69150.87584558103,21126.161801914608,1539.3940599634088,0.0,0.8864767784669136,2.8202057948377908,0.0014959080323721466,353760.8747131095,1555863.83755352,4.398066458918849,1555863.83755352,4.398066458918849,0.85,0.09595155329908493,4.564652377983593,1.267774007082917,1.0,0.0,4.56465237798449,1.2849699039026918,1.2852635962075072,3.552341859618577,19357.776827727794,1973.943887844248,2034.6934298245008,2034.6934298245008,7.6046888370029295,5.1082105826857696,0.44512829984805347,4.663082282837716,3.3017279842656624,3.3017279842656624,0.9433508526473321,0.0,0.0,0.00022854777749780453,1.0000295000257997,0.00022854103553136007,199.09023109706143,0.0,1.3531061705299647e-06,3.83470288728192,0.03969303292832858,7.686523884026571e-05,0.0001516825386575388,0.0006923780607817228,0.09595155329908055,0.08161216484778867,0.01433938845129187,0.09595146598029171,0.0816121648477924,0.014339388451292526,0.42931974270376816,0.42931974270376816,0.07543216837734475,0.0,4.228885777571691,4.051899232235769,5.238825809038872,4.228356968782748,4.0530951912268165,5.228429761989446,24854.30800225248,21126.161801914608,0.85,0.9172031472857254,0.6934429964083539,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527124696952993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.66883378459,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.047465403424,1539.3940599634088,0.42931974270376816,0.07543216837734475,6.112851554438009,3.3017279842656624
1551.0,-30.203574730063615,5.108018271106382,35.01592297909995,24.10670818006622,4.965838854752598,-26.686662025384127,-40.225881385244406,1.4489261500731134,-0.8366731907593135,-5.064818223443873,40.030773739671005,47951.68202853725,15473.077389526485,15473.077389526485,63424.75941806374,87818.54540536218,87818.54540536218,15473.077389526485,103291.62279488867,103291.62279488867,103291.62279488867,128145.70134405461,103954.18443583828,64087.407835783815,44296.41844450496,24854.078549165944,0.0,69150.49699367091,21125.96676679105,1539.3819662094024,0.0,0.8864770512081092,2.820208492517419,0.0014959080323721466,353760.86035006115,1555860.5305933836,4.398057289474575,1555860.5305933836,4.398057289474575,0.8499999999999999,0.09595084671630609,4.564652377983593,1.2677725081006068,1.0,0.0,4.5646523779838315,1.2849703439265572,1.2852640276682663,3.5523406431584434,19357.67490130223,1973.9334942413802,2034.6934298245008,2034.6934298245008,7.604623459594643,5.108018271106382,0.44514883027277197,4.66286944083361,3.301850309205531,3.301850309205531,0.9433858026301517,0.0,0.0,0.00022854103553136007,1.000029270358058,0.0002285343462492168,199.0904633113698,0.0,1.3422596574762705e-06,3.8039638692877507,0.039694375187986054,7.68636314471187e-05,0.00015167740408424137,0.0006923546232395106,0.09595084671629522,0.08161147600451889,0.014339370711776335,0.09595083347159696,0.08161147600452813,0.014339370711777962,0.42931666111861855,0.42931666111861855,0.07543217030140537,0.0,4.228738887938903,4.052202423623271,5.236096728091695,4.2281450326845516,4.05341323999744,5.225178736136286,24854.078549165944,21125.96676679105,0.85,0.9171988948086487,0.6934394416995454,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527141676108868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.6380947666,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.035029763896,1539.3819662094024,0.42931666111861855,0.07543217030140537,6.112851554438009,3.301850309205531
1552.0,-30.203853319778485,5.107826919494889,35.01588365426996,24.106488923449092,4.965760175500962,-26.68692066338989,-40.226069384347625,1.4488275191122706,-0.8368691040053022,-5.064830024662667,40.03070054114566,47951.201037004175,15472.962193379128,15472.962193379128,63424.1632303833,87817.89933190259,87817.89933190259,15472.962193379128,103290.86152528171,103290.86152528171,103290.86152528171,128144.7359597899,103953.62970132811,64087.01751159167,44296.23576637382,24853.874434508198,0.0,69150.11020088202,21125.793269331967,1539.3715738775331,0.0,0.8864772565415664,2.8202097048377692,0.0014959080323721466,353760.6975386145,1555857.3724507035,4.39805038625263,1555857.3724507035,4.39805038625263,0.85,0.09595015075980128,4.564652377983593,1.2677710431860763,1.0,0.0,4.564652377984647,1.2849708192801268,1.2852644945344995,3.552339329029142,19357.57160223483,1973.922960667999,2034.6934298245008,2034.6934298245008,7.6045668436221,5.107826919494889,0.4451649499101151,4.662661969584774,3.301972646183559,3.301972646183559,0.9434207560524454,0.0,0.0,0.0002285343462492168,1.0000290446633309,0.00022852770873885468,199.0906937351162,0.0,1.3317722811269355e-06,3.7742426447137354,0.03969570696026718,7.6861993039923e-05,0.00015167235320929378,0.0006923315677511702,0.09595015075979056,0.08161079736324833,0.014339353396542227,0.09595024918058481,0.08161079736325745,0.014339353396543828,0.42931358217693116,0.42931358217693116,0.07543216549361575,0.0,4.228588588506966,4.052502205627832,5.233364401519282,4.227960920657381,4.053679196412645,5.222412881988475,24853.874434508198,21125.793269331967,0.85,0.9171954035378287,0.6934363647101253,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527158523076735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.608373542025,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.022628836787,1539.3715738775331,0.42931358217693116,0.07543216549361575,6.112851554438009,3.301972646183559
1553.0,-30.20412956975736,5.10763624150785,35.01584438027541,24.106243228912376,4.965648883737893,-26.687180456695533,-40.22626132993025,1.4486997706760356,-0.8368504957859386,-5.064863778823353,40.03062337215551,47950.74997199677,15472.881358444723,15472.881358444723,63423.631330441494,87817.28169185319,87817.28169185319,15472.881358444723,103290.16305029791,103290.16305029791,103290.16305029791,128143.81820778071,103953.08736650333,64086.64102638164,44296.051489024096,24853.65515748281,0.0,69149.70664650691,21125.60688386039,1539.3608178575791,0.0,0.8864773642807482,2.820205507602709,0.0014959080323721466,353760.23186129925,1555854.0430079822,4.398046764108845,1555854.0430079822,4.398046764108845,0.85,0.09594945958051533,4.564652377983593,1.267769684870728,1.0,0.0,4.56465237798356,1.284971430780928,1.2852650976456017,3.5523376385181367,19357.470612156532,1973.9126625459799,2034.6934298245008,2034.6934298245008,7.604527115310591,5.10763624150785,0.4451713300160405,4.662464911491809,3.3020949522326024,3.3020949522326024,0.9434557006378864,0.0,0.0,0.00022852770873885468,1.000028800793688,0.00022852112714901831,199.09092222411425,0.0,1.3214665426671671e-06,3.745036181918752,0.03969702842680985,7.686032027257717e-05,0.0001516673884662775,0.000692308905425155,0.09594945958050817,0.0816101240421699,0.014339335538338268,0.09594944761175216,0.08161012404217599,0.01433933553833934,0.4293105053453053,0.4293105053453053,0.0754321532840574,0.0,4.228487066517346,4.052825631721532,5.2308248023887245,4.228013283037399,4.054056011462933,5.220602233223133,24853.65515748281,21125.60688386039,0.85,0.9171930642405023,0.693433888550256,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527175240143286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.57916707923,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.01026193183,1539.3608178575791,0.4293105053453053,0.0754321532840574,6.112851554438009,3.3020949522326024
1554.0,-30.204403525958966,5.107446611467568,35.015805168439236,24.106028337869816,4.965575283437054,-26.687434415816753,-40.22644485868511,1.4486061732948172,-0.8370612592228781,-5.064867061548376,40.03054663464822,47950.27048882327,15472.755604833792,15472.755604833792,63423.02609365706,87816.63238763108,87816.63238763108,15472.755604833792,103289.38799246486,103289.38799246486,103289.38799246486,128142.8130342832,103952.52961260521,64086.25238236604,44295.86358915464,24853.425041818336,0.0,69149.28863097297,21125.411285545586,1539.3487326056647,0.0,0.8864776259111842,2.8202079136018354,0.0014959080323721466,353760.18657237204,1555850.7321868544,4.398037968211438,1555850.7321868544,4.398037968211438,0.85,0.09594875369271995,4.564652377983593,1.267768273255788,1.0,0.0,4.564652377985254,1.2849718823584535,1.2852655408687326,3.552336390120516,19357.366750838268,1973.9020716389664,2034.6934298245008,2034.6934298245008,7.604465310613583,5.107446611467568,0.4451921150128726,4.662254496454695,3.3022171425723372,3.3022171425723372,0.9434906121635249,0.0,0.0,0.00022852112714901831,1.000028561714015,0.000228514600380354,199.0911488163653,0.0,1.3103347902221922e-06,3.7134887954896927,0.03969833876160007,7.685872088767743e-05,0.00015166240626134087,0.0006922861633915433,0.09594875369271146,0.08160943766677416,0.014339316025937294,0.09594880450390977,0.08160943766678139,0.014339316025938565,0.42930743183599135,0.42930743183599135,0.07543214502366448,0.0,4.228352891558586,4.053128825409203,5.228181520434646,4.22780580232552,4.054335445199001,5.21760242498334,24853.425041818336,21125.411285545586,0.85,0.9171898561693803,0.6934311464101693,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527191816847846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.5476196928,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.99793261326,1539.3487326056647,0.42930743183599135,0.07543214502366448,6.112851554438009,3.3022171425723372
