time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1555.0,-30.204675540921695,5.107257617075362,35.01576601210642,24.105788126494758,4.965462415448366,-26.687690554606036,-40.22663243869317,1.4484774291326206,-0.8369030707794991,-5.064902246786931,40.030469827616635,47949.81967993036,15472.679327064656,15472.679327064656,63422.499006995014,87816.04693296607,87816.04693296607,15472.679327064656,103288.72626003073,103288.72626003073,103288.72626003073,128141.93426360088,103952.01680312847,64085.87361650147,44295.71465180778,24853.20800357015,0.0,69148.92265537793,21125.226803034628,1539.3381386566173,0.0,0.8864777250363564,2.820201701001025,0.0014959080323721466,353759.70115225913,1555847.4183714504,4.398034635668718,1555847.4183714504,4.398034635668718,0.85,0.09594806465706816,4.564652377983593,1.2677669314248488,1.0,0.0,4.564652377983338,1.2849724982909878,1.2852661485548729,3.5523346873606836,19357.271258779037,1973.8923341588654,2034.6934298245008,2034.6934298245008,7.6044278220327435,5.107257617075362,0.44519861021345,4.662059006861912,3.302339331246032,3.302339331246032,0.943525523213152,0.0,0.0,0.000228514600380354,1.0000283593878567,0.00022850812002994964,199.09137380344708,0.0,1.2994218714379269e-06,3.682561583655085,0.039699638183471504,7.685708622940929e-05,0.00015165751415094472,0.0006922638326081901,0.09594806465705602,0.08160876645191419,0.01433929820514183,0.09594794354066777,0.08160876645192452,0.014339298205143642,0.4293043599727117,0.4293043599727117,0.07543213193944652,0.0,4.228296219147808,4.0534874979109645,5.225741855236947,4.227999176007415,4.054856178655939,5.215916272903087,24853.20800357015,21125.226803034628,0.85,0.9171870879764523,0.6934282970524509,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452720825594732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.51669248097,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.985640038363,1539.3381386566173,0.4293043599727117,0.07543213193944652,6.112851554438009,3.302339331246032
1556.0,-30.20494529583247,5.107069802124439,35.01572696050946,24.105586332175903,4.96540523453367,-26.687939089957343,-40.226807550620265,1.448399028658622,-0.8372186141368161,-5.064893467246496,40.030394565585596,47949.32132039272,15472.537794110756,15472.537794110756,63421.85911450348,87815.38239699941,87815.38239699941,15472.537794110756,103287.92019111017,103287.92019111017,103287.92019111017,128140.90118049392,103951.44942925252,64085.471718417524,44295.53078981666,24852.980989383752,0.0,69148.5117792004,21125.03384097619,1539.3259489182803,0.0,0.8864780428520195,2.8202069060247905,0.0014959080323721466,353759.8222758878,1555844.1712197869,4.398023950855634,1555844.1712197869,4.398023950855634,0.85,0.09594735607802338,4.564652377983593,1.2677654093643653,1.0,0.0,4.564652377983744,1.284972878546794,1.2852665205700695,3.5523336361354687,19357.165606090814,1973.881560582953,2034.6934298245008,2034.6934298245008,7.604358262190542,5.107069802124439,0.4452257561826336,4.661844045941805,3.3024613956234954,3.3024613956234954,0.9435603987495701,0.0,0.0,0.00022850812002994964,1.000028123821397,0.0002285016936891274,199.09159692165485,0.0,1.290181864729715e-06,3.6563754046440127,0.03970092836533624,7.685556025273001e-05,0.00015165255977721964,0.0006922412176143845,0.09594735607801383,0.08160807766498285,0.014339278413030987,0.09594739522710519,0.08160807766499097,0.014339278413032413,0.4293012929941034,0.4293012929941034,0.07543212558673044,0.0,4.228169482704118,4.053801223725088,5.2230884366287,4.227674853109704,4.055072603724,5.212491826265648,24852.980989383752,21125.03384097619,0.85,0.9171832839586943,0.6934252102706234,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45272245785954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.490506301954,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.973377221078,1539.3259489182803,0.4293012929941034,0.07543212558673044,6.112851554438009,3.3024613956234954
1557.0,-30.205212568868404,5.106882763229663,35.01568807967607,24.10535851903262,4.965312787864716,-26.688188918277422,-40.22698660902677,1.4482891372737015,-0.8372606247965564,-5.0649157101268365,40.03032143621032,47948.85367383816,15472.444667373044,15472.444667373044,63421.2983412112,87814.76038956479,87814.76038956479,15472.444667373044,103287.20505693783,103287.20505693783,103287.20505693783,128139.98510034183,103950.90726649268,64085.083147403515,44295.36013232129,24852.780043403996,0.0,69148.14017572529,21124.863036893395,1539.3159739560333,0.0,0.8864781946638747,2.8202048586888937,0.0014959080323721466,353759.51541041385,1555841.0160856503,4.3980188470143124,1555841.0160856503,4.3980188470143124,0.85,0.09594666648700172,4.564652377983593,1.2677640329161664,1.0,0.0,4.564652377983002,1.2849734060519074,1.2852670399376214,3.5523321778374615,19357.064648053332,1973.8712657281878,2034.6934298245008,2034.6934298245008,7.604312492770765,5.106882763229663,0.4452391357632113,4.661643627466452,3.302583500808426,3.302583500808426,0.9435952859452647,0.0,0.0,0.0002285016936891274,1.0000278651264674,0.00022849532663795342,199.09181798750404,0.0,1.2794304566648109e-06,3.625905914188074,0.0397022077957929,7.685399991423869e-05,0.0001516476937748887,0.0006922190060052733,0.09594666648699293,0.0816074065578245,0.014339259929168435,0.09594672025822965,0.08160740655783197,0.014339259929169746,0.42929822743558144,0.42929822743558144,0.07543211002506552,0.0,4.228075794773872,4.054133256346574,5.22055258177835,4.227655085330298,4.055419658950427,5.210366974795647,24852.780043403996,21124.863036893395,0.85,0.9171801031819433,0.6934221737849543,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527240765660443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.4600368115,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.961150613,1539.3159739560333,0.42929822743558144,0.07543211002506552,6.112851554438009,3.302583500808426
1558.0,-30.205477906263344,5.1066966069171045,35.01564926351642,24.10513482699173,4.965227539733823,-26.68843628413526,-40.22716528326271,1.4481859176057186,-0.8373720159167988,-5.064928743166803,40.03024555828341,47948.393703795075,15472.338757507014,15472.338757507014,63420.73246130209,87814.1240924766,87814.1240924766,15472.338757507014,103286.46284998361,103286.46284998361,103286.46284998361,128139.02077734377,103950.35323290934,64084.70484058951,44295.16488035537,24852.557927360158,0.0,69147.72280771553,21124.674238256135,1539.3045678199119,0.0,0.8864784034322327,2.820204807865082,0.0014959080323721466,353759.3356051119,1555837.7423715962,4.398011828324776,1555837.7423715962,4.398011828324776,0.8500000000000001,0.09594596754766813,4.564652377983593,1.2677626416319985,1.0,0.0,4.564652377982832,1.2849739022148945,1.285267528032068,3.5523308061864562,19356.96147950799,1973.8607454643525,2034.6934298245008,2034.6934298245008,7.604260440768983,5.1066966069171045,0.44525712297207587,4.661439483945029,3.3027055270787096,3.3027055270787096,0.943630150593917,0.0,0.0,0.00022849532663795342,1.0000276633796426,0.0002284890058598402,199.0920374527827,0.0,1.2676277934458441e-06,3.5924571666255223,0.03970347542358635,7.68524429526542e-05,0.0001516428836852992,0.0006921970496183903,0.09594596754766047,0.08160672789342477,0.014339239654235692,0.09594603017171038,0.08160672789343129,0.014339239654236838,0.42929516433289205,0.42929516433289205,0.07543209245949707,0.0,4.227977701911357,4.05445705216647,5.218034337736469,4.227556727249976,4.0557277869909285,5.207936753582487,24852.557927360158,21124.674238256135,0.85,0.9171774555419716,0.6934197072133368,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527256803830713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.426588063936,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.94896473332,1539.3045678199119,0.42929516433289205,0.07543209245949707,6.112851554438009,3.3027055270787096
1559.0,-30.205741129620172,5.1065112321861905,35.015610501299626,24.104907258320623,4.9651330370205145,-26.688682672621606,-40.227343782875664,1.448074580021936,-0.8373530974361074,-5.064949010627865,40.03016949715182,47947.94332994341,15472.244967709634,15472.244967709634,63420.18829765305,87813.51270629557,87813.51270629557,15472.244967709634,103285.7576740052,103285.7576740052,103285.7576740052,128138.09524239431,103949.81889657312,64084.33086122497,44294.98670594239,24852.33756838911,0.0,69147.3242743315,21124.48693313074,1539.2934306812836,0.0,0.886478575957341,2.8202021851257677,0.0014959080323721466,353759.0559930549,1555834.4607584947,4.39800602811717,1555834.4607584947,4.39800602811717,0.85,0.09594527219945324,4.564652377983593,1.2677612882619727,1.0,0.0,4.564652377984789,1.2849744362702582,1.285268054087006,3.552329329782516,19356.86197885642,1973.8505992215917,2034.6934298245008,2034.6934298245008,7.604214345472267,5.1065112321861905,0.4452721611372974,4.661239071048893,3.302827507863137,3.302827507863137,0.9436650022466105,0.0,0.0,0.0002284890058598402,1.0000274430320235,0.00022848273560081028,199.0922551699256,0.0,1.2584165928503638e-06,3.5663526241379313,0.039704733840179196,7.685088754184877e-05,0.00015163811831799142,0.0006921752973731769,0.09594527219944476,0.08160605269134624,0.014339219508098518,0.09594526543064692,0.08160605269135346,0.014339219508099788,0.4292921029165245,0.4292921029165245,0.07543207266862495,0.0,4.227909780760285,4.05480122506907,5.215602384738247,4.227595913191749,4.056139895094361,5.205836137049971,24852.33756838911,21124.48693313074,0.85,0.9171748721041335,0.6934171905150983,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527272725883056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.40048352145,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.936808721879,1539.2934306812836,0.4292921029165245,0.07543207266862495,6.112851554438009,3.302827507863137
1560.0,-30.206002215073312,5.106326700092431,35.01557177903237,24.104689224064373,4.965044789341591,-26.688926511122993,-40.22751812646163,1.4479690853913025,-0.8372896311959721,-5.06496369163114,40.03009313632412,47947.48381177877,15472.143851251129,15472.143851251129,63419.6276630299,87812.91615827418,87812.91615827418,15472.143851251129,103285.0600095253,103285.0600095253,103285.0600095253,128137.17265002112,103949.30129053668,64083.94962236291,44294.83518685974,24852.112640495827,0.0,69146.94782735556,21124.29574442145,1539.2819023587558,0.0,0.8864787780698937,2.820199626521191,0.0014959080323721466,353758.85345247446,1555831.1662204433,4.397999233196465,1555831.1662204433,4.397999233196465,0.85,0.09594457417098967,4.564652377983593,1.2677598876366392,1.0,0.0,4.56465237798415,1.2849749428797512,1.2852685527547147,3.5523279292542247,19356.765593612916,1973.8407706620424,2034.6934298245008,2034.6934298245008,7.604164649308203,5.106326700092431,0.4452901292096243,4.661036570882807,3.302949414164173,3.302949414164173,0.9436998326183351,0.0,0.0,0.00022848273560081028,1.0000272201948086,0.000228476516425524,199.0924711191829,0.0,1.2483600107631188e-06,3.537852270502679,0.03970598220018996,7.684936837394781e-05,0.00015163336722686247,0.0006921536102937572,0.09594457417097962,0.08160537500222377,0.014339199168755846,0.0959444816919858,0.08160537500223232,0.014339199168757347,0.42928904430128795,0.42928904430128795,0.07543205465367052,0.0,4.227868971581984,4.055172939884017,5.213195126558958,4.227674060435163,4.05663225987098,5.203538318343078,24852.112640495827,21124.29574442145,0.85,0.9171717574776331,0.6934143200578122,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527288521111659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.37198316781,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.92468621709,1539.2819023587558,0.42928904430128795,0.07543205465367052,6.112851554438009,3.302949414164173
1561.0,-30.206260888258193,5.106143298142468,35.01553323064745,24.104486731253587,4.964990852805795,-26.689164747035434,-40.22768408814443,1.4478947115830219,-0.8376699857498124,-5.064954618152745,40.030020756452956,47946.9966237914,15472.00823399557,15472.00823399557,63419.00485778697,87812.23351938973,87812.23351938973,15472.00823399557,103284.2417533853,103284.2417533853,103284.2417533853,128136.14318394446,103948.71223239007,64083.55526770194,44294.61884965348,24851.90143055916,0.0,69146.52028021264,21124.116215975286,1539.270604627008,0.0,0.8864790869283559,2.8202057239793503,0.0014959080323721466,353758.97863107355,1555828.0434430272,4.397988849536909,1555828.0434430272,4.397988849536909,0.85,0.09594387042098718,4.564652377983593,1.2677583886543289,1.0,0.0,4.564652377984188,1.2849753037548544,1.285268905720373,3.5523269316111543,19356.655903020255,1973.8295853344675,2034.6934298245008,2034.6934298245008,7.604097996881075,5.106143298142468,0.44531952830583066,4.660823769836638,3.303071265702866,3.303071265702866,0.943734647343676,0.0,0.0,0.000228476516425524,1.0000269687511074,0.00022847035486538823,199.09268507361102,0.0,1.2381909760683352e-06,3.509033226177662,0.03970722039116603,7.68479222687604e-05,0.00015162859415676362,0.0006921318228879801,0.09594387042097977,0.08160469235472512,0.014339178066254652,0.09594401836140758,0.08160469235473142,0.01433917806625576,0.4292859898272809,0.4292859898272809,0.0754320379363006,0.0,4.22774950024683,4.055482225978494,5.210616413862056,4.227284632402927,4.056736398918531,5.200319168500755,24851.90143055916,21124.116215975286,0.85,0.9171684215024094,0.6934115618470562,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527304188083632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.343164123486,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.912597767523,1539.270604627008,0.4292859898272809,0.0754320379363006,6.112851554438009,3.303071265702866
1562.0,-30.206517578544553,5.10596049582136,35.015494785643234,24.104255774896615,4.964883849960169,-26.68940650502161,-40.22786185434086,1.447772776437129,-0.837436708375833,-5.064986776822613,40.02994667083956,47946.57476679951,15471.936278533081,15471.936278533081,63418.51104533259,87811.66396076126,87811.66396076126,15471.936278533081,103283.60023929435,103283.60023929435,103283.60023929435,128135.29744078446,103948.2109993407,64083.20112160442,44294.45541970699,24851.697201490115,0.0,69146.1526211971,21123.942621266597,1539.2606673550886,0.0,0.8864791916217112,2.8201988715434028,0.0014959080323721466,353758.5349670627,1555824.8470774987,4.397985329802308,1555824.8470774987,4.397985329802308,0.85,0.09594318453681296,4.564652377983593,1.2677571182558318,1.0,0.0,4.564652377981642,1.2849758870736412,1.285269481254573,3.5523253190213326,19356.562566648354,1973.8200676732988,2034.6934298245008,2034.6934298245008,7.604062632603865,5.10596049582136,0.44533038149942605,4.6606301143219335,3.3031931506147814,3.3031931506147814,0.9437694716042232,0.0,0.0,0.00022847035486538823,1.0000267620718275,0.0002284642406889689,199.0928973883411,0.0,1.2267215516749124e-06,3.476528877446702,0.039708447112717704,7.684637333298817e-05,0.00015162398153240004,0.0006921107678612102,0.09594318453680506,0.08160402667009324,0.014339157866711822,0.09594317717401055,0.08160402667009996,0.014339157866713003,0.4292829351267249,0.4292829351267249,0.07543201025058542,0.0,4.227722504411361,4.055859526196855,5.20827028726336,4.22755006844676,4.0573083946374595,5.198824634254549,24851.697201490115,21123.942621266597,0.85,0.9171661566299688,0.6934091478590992,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527319710334317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.310659774754,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.900548940883,1539.2606673550886,0.4292829351267249,0.07543201025058542,6.112851554438009,3.3031931506147814
1563.0,-30.20677208069659,5.1057785768690245,35.015456337655905,24.10404203636574,4.964801000083494,-26.689643877775588,-40.228027606476076,1.447672797162527,-0.8373955999165901,-5.064995784340103,40.0298696939357,47946.10721975659,15471.830274280252,15471.830274280252,63417.93749403684,87811.06233688636,87811.06233688636,15471.830274280252,103282.89261116661,103282.89261116661,103282.89261116661,128134.35758115484,103947.68778276794,64082.81130381099,44294.30719884106,24851.464969988232,0.0,69145.7721688293,21123.745224489998,1539.2485836523658,0.0,0.8864794249129917,2.8201972730025666,0.0014959080323721466,353758.4106985886,1555821.5259747757,4.397977486676285,1555821.5259747757,4.397977486676285,0.85,0.09594248279292357,4.564652377983593,1.267755675320514,1.0,0.0,4.56465237798285,1.2849763675528516,1.2852699539865833,3.552323990733508,19356.46513664711,1973.810132578109,2034.6934298245008,2034.6934298245008,7.604010534213376,5.1057785768690245,0.445352183904407,4.6604263929646175,3.3033149107448176,3.3033149107448176,0.9438042602128051,0.0,0.0,0.0002284642406889689,1.0000265339934205,0.00022845817878115626,199.09310789360774,0.0,1.2172890984690657e-06,3.449797305061332,0.039709664401816176,7.684492910571695e-05,0.00015161931158325196,0.0006920894511667263,0.09594248279291259,0.0816033470294625,0.014339135763450098,0.09594239485534156,0.08160334702947183,0.01433913576345174,0.4292798845773107,0.4292798845773107,0.07543198618127553,0.0,4.227702223335882,4.056247553344122,5.205907948830202,4.2276001844235225,4.057782767874528,5.196441642359616,24851.464969988232,21123.745224489998,0.85,0.9171629082280385,0.6934062013609351,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452733511362818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.28392820237,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.88853121587,1539.2485836523658,0.4292798845773107,0.07543198618127553,6.112851554438009,3.3033149107448176
1564.0,-30.20702470308102,5.1055975543248975,35.01541799025431,24.103832488786452,4.964724495118675,-26.689878924003576,-40.22819681614635,1.4475787160412132,-0.8374137247047315,-5.065002908863796,40.02979572771936,47945.66494906881,15471.72270529521,15471.72270529521,63417.387654364014,87810.45096497789,87810.45096497789,15471.72270529521,103282.1736702731,103282.1736702731,103282.1736702731,128133.42370437636,103947.1568694542,64082.448908992024,44294.11995606907,24851.25003410325,0.0,69145.36999017233,21123.56252898776,1539.2374476573173,0.0,0.8864796568887813,2.8201966790358446,0.0014959080323721466,353758.3124080812,1555818.3347706378,4.3979696877791215,1555818.3347706378,4.3979696877791215,0.85,0.09594178566310542,4.564652377983593,1.267754313158803,1.0,0.0,4.564652377981823,1.2849768203241079,1.2852703990714704,3.552322739045407,19356.366273408617,1973.800051333393,2034.6934298245008,2034.6934298245008,7.60395766679686,5.1055975543248975,0.44537528513923164,4.660222269185666,3.303436632687232,3.303436632687232,0.9438390379106377,0.0,0.0,0.00022845817878115626,1.0000263380639824,0.00022845216179350202,199.09331684445974,0.0,1.2068840661809826e-06,3.4203094435569046,0.039710871285882354,7.68434547782244e-05,0.00015161472400293185,0.0006920685104573089,0.0959417856630975,0.0816026713776275,0.014339114285469988,0.09594170564108259,0.08160267137763424,0.014339114285471175,0.4292768382511104,0.4292768382511104,0.07543196245748751,0.0,4.227683087481864,4.0566397466214426,5.2035295420911325,4.227589184159058,4.058195158786361,5.194002560220724,24851.25003410325,21123.56252898776,0.85,0.9171602908969547,0.6934038382596456,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527350385648803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.25444034087,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.876548770142,1539.2374476573173,0.4292768382511104,0.07543196245748751,6.112851554438009,3.303436632687232
1565.0,-30.207275099578105,5.10541749318771,35.01537979086255,24.103621404524915,4.964657302196008,-26.690111035478875,-40.22835799315942,1.4474932380967598,-0.8376564877954706,-5.065003982116891,40.02972334398874,47945.19594311545,15471.607336462488,15471.607336462488,63416.803279577936,87809.7899110703,87809.7899110703,15471.607336462488,103281.39724753279,103281.39724753279,103281.39724753279,128132.43900967173,103946.57952776336,64082.062925631355,44293.90733570223,24851.04176213893,0.0,69144.94909784116,21123.38549781809,1539.2265484576399,0.0,0.8864799139951279,2.8201997672874373,0.0014959080323721466,353758.2976013962,1555815.211846175,4.397961044009825,1555815.211846175,4.397961044009825,0.8499999999999999,0.0959410880233263,4.564652377983593,1.2677528586843985,1.0,0.0,4.56465237798264,1.2849772327443878,1.2852708038538814,3.552321598908523,19356.258764578466,1973.7890884836786,2034.6934298245008,2034.6934298245008,7.603900965953856,5.10541749318771,0.44540163579451697,4.660015857393193,3.303558321847869,3.303558321847869,0.9438738062422483,0.0,0.0,0.00022845216179350202,1.0000261060468156,0.00022844619796636307,199.09352395460235,0.0,1.1979420294955057e-06,3.394967711590263,0.03971206922791185,7.684205046376668e-05,0.00015161011132973535,0.0006920474552076337,0.09594108802332017,0.0816019957703117,0.014339092253008475,0.0959411591725693,0.08160199577031692,0.014339092253009392,0.4292737958149112,0.4292737958149112,0.07543193646041414,0.0,4.227617157648012,4.05698636368146,5.201097478583392,4.227347494321407,4.058370823504561,5.191367430448622,24851.04176213893,21123.38549781809,0.85,0.9171574222990921,0.6934012761405357,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527365544899757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.2290986089,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.864595499015,1539.2265484576399,0.4292737958149112,0.07543193646041414,6.112851554438009,3.303558321847869
1566.0,-30.20752335462468,5.1052381671173706,35.015341685724025,24.103403475042455,4.964567119997373,-26.690343518391813,-40.22852297695351,1.447387283764609,-0.8375286907781287,-5.065022194220947,40.02964969050771,47944.75534997546,15471.519128440803,15471.519128440803,63416.274478416264,87809.20266072197,87809.20266072197,15471.519128440803,103280.72178916278,103280.72178916278,103280.72178916278,128131.55453163912,103946.06446205638,64081.693853647084,44293.745120454776,24850.832742476334,0.0,69144.57786293111,21123.207831104883,1539.2160068078879,0.0,0.8864800882711769,2.8201959437145807,0.0014959080323721466,353758.04634583474,1555812.03414445,4.3979551849500105,1555812.03414445,4.3979551849500105,0.85,0.09594039665434456,4.564652377983593,1.2677515119081368,1.0,0.0,4.564652377983569,1.284977740874326,1.2852713044361248,3.552320194183058,19356.162852378657,1973.779308161162,2034.6934298245008,2034.6934298245008,7.603857613957734,5.1052381671173706,0.4454205093579384,4.659817657759432,3.3036799993286925,3.3036799993286925,0.9439085712367693,0.0,0.0,0.00022844619796636307,1.0000258828316992,0.0002284402852849057,199.09372929386592,0.0,1.1873593613490654e-06,3.364976430063251,0.0397132565872732,7.684061300589408e-05,0.00015160558496046898,0.0006920267939053983,0.09594039665433712,0.08160132659075992,0.014339070063577208,0.09594039089048045,0.08160132659076624,0.014339070063578324,0.4292707539872179,0.4292707539872179,0.07543190380393071,0.0,4.227600051531283,4.05737007967781,5.198781439599259,4.227493503442815,4.058870778342964,5.189482756527809,24850.832742476334,21123.207831104883,0.85,0.9171546987260467,0.6933986269323799,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527380570610493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.199107327375,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.852678399087,1539.2160068078879,0.4292707539872179,0.07543190380393071,6.112851554438009,3.3036799993286925
1567.0,-30.207769322028252,5.1050598626364305,35.015303689086615,24.103212332725548,4.964506334079276,-26.690571002267415,-40.22867964869363,1.4473080143184032,-0.8375242380107579,-5.06501685916361,40.0295766405345,47944.28689176441,15471.396537712753,15471.396537712753,63415.68342947716,87808.60371936926,87808.60371936926,15471.396537712753,103280.00025708202,103280.00025708202,103280.00025708202,128130.61711591168,103945.55014678057,64081.30931290648,44293.60092652677,24850.616858829653,0.0,69144.21778535642,21123.024330005206,1539.2045255466085,0.0,0.8864803804868152,2.820196509226625,0.0014959080323721466,353758.1199486735,1555808.8824852789,4.397945360833018,1555808.8824852789,4.397945360833018,0.8500000000000001,0.09593969386239849,4.564652377983593,1.2677500926004726,1.0,0.0,4.564652377982611,1.2849781240270872,1.2852716800783586,3.552319134957795,19356.067079919285,1973.769542088204,2034.6934298245008,2034.6934298245008,7.603797363737109,5.1050598626364305,0.44545063463557444,4.659609228000856,3.303801598452786,3.303801598452786,0.9439433138436532,0.0,0.0,0.0002284402852849057,1.000025644373144,0.000228434427227215,199.0939327413201,0.0,1.1771778014747812e-06,3.33612188937953,0.03971443376507467,7.683924799164781e-05,0.0001516010372932579,0.000692006035385449,0.09593969386238614,0.08160064776548757,0.014339046096898565,0.09593972611878404,0.08160064776549808,0.01433904609690041,0.42926771512807615,0.42926771512807615,0.07543187123736465,0.0,4.227577328490838,4.057764982220874,5.19636374544649,4.227492621152862,4.059354609708464,5.186703401710702,24850.616858829653,21123.024330005206,0.85,0.91715092686908,0.693395462807856,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527395467847104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.17025278669,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.840795853002,1539.2045255466085,0.42926771512807615,0.07543187123736465,6.112851554438009,3.303801598452786
1568.0,-30.20801308836846,5.104882255735605,35.01526579254229,24.10298396078872,4.964414910567786,-26.690799568896466,-40.22884026691315,1.4472013910956905,-0.8375542413621133,-5.065036386609437,40.02950356266199,47943.8476250143,15471.312828099044,15471.312828099044,63415.16045311334,87807.97446411158,87807.97446411158,15471.312828099044,103279.28729221063,103279.28729221063,103279.28729221063,128129.69859746711,103944.99045303973,64080.938925865594,44293.39058574904,24850.411305256475,0.0,69143.80189100551,21122.849609468005,1539.194206628569,0.0,0.8864805459641503,2.8201946207726842,0.0014959080323721466,353757.8505466694,1555805.729627251,4.397939797584794,1555805.729627251,4.397939797584794,0.8500000000000001,0.09593900389261947,4.564652377983593,1.2677487095585098,1.0,0.0,4.56465237798456,1.2849786350693426,1.2852721837094918,3.5523177221831905,19355.96285737607,1973.7589143464968,2034.6934298245008,2034.6934298245008,7.603756222593935,5.104882255735605,0.4454697456530825,4.6594125100825226,3.3039232068795648,3.3039232068795648,0.9439780591084471,0.0,0.0,0.000228434427227215,1.0000254149400734,0.00022842862172748273,199.09413436856764,0.0,1.1663037438684138e-06,3.3053048101230846,0.03971560006881854,7.683784861667804e-05,0.00015159657861053697,0.0006919856830487642,0.09593900389260882,0.08159998117532281,0.014339022717286001,0.09593903659939595,0.08159998117533188,0.014339022717287596,0.42926467957823683,0.42926467957823683,0.07543183103162628,0.0,4.227566394484143,4.058147891816418,5.19409401635744,4.227482145247336,4.059642896398884,5.184978055980707,24850.411305256475,21122.849609468005,0.85,0.9171488798529984,0.6933932805805262,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527410227836113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.13943570743,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.828950860863,1539.194206628569,0.42926467957823683,0.07543183103162628,6.112851554438009,3.3039232068795648
1569.0,-30.20825485236202,5.104705620013719,35.01522797479789,24.102788138575875,4.96435016330632,-26.691023665216868,-40.22899641478432,1.4471189761610819,-0.8375430472139556,-5.065033444204018,40.02943006477098,47943.3972244522,15471.196286626404,15471.196286626404,63414.59351107861,87807.3721322088,87807.3721322088,15471.196286626404,103278.5684188352,103278.5684188352,103278.5684188352,128128.76148082841,103944.46900725922,64080.568791057834,44293.222462445985,24850.19306199321,0.0,69143.41552443919,21122.664102694227,1539.1826418904577,0.0,0.8864808275977194,2.8201948169808984,0.0014959080323721466,353757.8911402897,1555802.5586528932,4.39793032923726,1555802.5586528932,4.39793032923726,0.85,0.09593830153968724,4.564652377983593,1.267747340803035,1.0,0.0,4.56465237798252,1.2849790327205926,1.28527257399125,3.552316622878419,19355.865757120293,1973.7490128759866,2034.6934298245008,2034.6934298245008,7.603698945428279,5.104705620013719,0.4454995784870981,4.6592060415266205,3.3040447285688765,3.3040447285688765,0.9440127795911076,0.0,0.0,0.00022842862172748273,1.0000252062240855,0.00022842286404958523,199.0943343399644,0.0,1.1558409437713687e-06,3.275653234648059,0.03971675590976231,7.683648821189308e-05,0.00015159213351558965,0.0006919653927355426,0.09593830153967951,0.08159930391234739,0.014338997627332123,0.09593835291543282,0.08159930391235397,0.01433899762733328,0.4292616462115357,0.4292616462115357,0.07543179207930113,0.0,4.227550843316067,4.0585377769800175,5.191753416804829,4.227490396990049,4.060102845414065,5.1823968691528535,24850.19306199321,21122.664102694227,0.85,0.9171458052815501,0.6933906411884773,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45274248557722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.10978413196,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.817141764448,1539.1826418904577,0.4292616462115357,0.07543179207930113,6.112851554438009,3.3040447285688765
1570.0,-30.20849472663916,5.104529664962711,35.01519023074927,24.1025703487918,4.964258010656546,-26.691248801283418,-40.2291564392857,1.4470120853007973,-0.8373527575201365,-5.065052748505406,40.02935657581288,47942.97447357764,15471.114606120886,15471.114606120886,63414.089079698526,87806.79471412108,87806.79471412108,15471.114606120886,103277.90932024196,103277.90932024196,103277.90932024196,128127.89352023845,103943.95903631208,64080.2129017949,44293.05126057465,24849.98419999648,0.0,69143.03546057113,21122.486569997007,1539.1721298140671,0.0,0.8864809957045089,2.8201900382571896,0.0014959080323721466,353757.6248169358,1555799.3880688197,4.397924677592242,1555799.3880688197,4.397924677592242,0.8499999999999999,0.0959376109968796,4.564652377983593,1.2677459627063952,1.0,0.0,4.564652377984091,1.2849795448086505,1.285273078797406,3.5523152072147,19355.770793633663,1973.7393292952909,2034.6934298245008,2034.6934298245008,7.603658801540104,5.104529664962711,0.4455195744007856,4.659010090561925,3.304166247219,3.304166247219,0.9440474992054285,0.0,0.0,0.00022842286404958523,1.0000250092498697,0.00022841715150796865,199.09453274866217,0.0,1.1463210483462934e-06,3.2486738510133955,0.039717902230810655,7.683509405590483e-05,0.0001515877699936804,0.0006919454747748832,0.09593761099686934,0.08159863754109443,0.01433897345577491,0.09593755332006355,0.08159863754110315,0.014338973455776444,0.4292586152698025,0.4292586152698025,0.07543174831707906,0.0,4.227588681325415,4.058964688719527,5.189559902329165,4.227699990985286,4.060636121690152,5.180749214067532,24849.98419999648,21122.486569997007,0.85,0.9171435511514454,0.6933883384526437,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527439363579235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.08280474832,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.805364656164,1539.1721298140671,0.4292586152698025,0.07543174831707906,6.112851554438009,3.304166247219
1571.0,-30.20873252403513,5.104354579494542,35.015152522044396,24.10236020749437,4.964183545875462,-26.691470298914435,-40.22930839620528,1.446921320754649,-0.8373964695871905,-5.065056366867546,40.02928211716762,47942.523772890454,15471.010256180303,15471.010256180303,63413.53402907075,87806.17135342686,87806.17135342686,15471.010256180303,103277.18160960717,103277.18160960717,103277.18160960717,128126.94390305439,103943.41028853509,64079.836170714974,44292.860130911235,24849.762293447213,0.0,69142.62242435844,21122.29794943013,1539.1605010437777,0.0,0.8864812473523781,2.8201901934232776,0.0014959080323721466,353757.5748978021,1555796.1756538537,4.397916217351138,1555796.1756538537,4.397916217351138,0.8499999999999999,0.09593691179314368,4.564652377983593,1.26774459340144,1.0,0.0,4.564652377982925,1.284979981340579,1.2852735080881696,3.5523140004262443,19355.66860937694,1973.7289094009616,2034.6934298245008,2034.6934298245008,7.6036075162019525,5.104354579494542,0.4455471263997728,4.658807453094769,3.3042876768119687,3.3042876768119687,0.9440821933748482,0.0,0.0,0.00022841715150796865,1.0000247927604713,0.00022841148855664399,199.0947294398415,0.0,1.1373358039606462e-06,3.223209668424471,0.039719039566614614,7.683377020747415e-05,0.0001515833813004945,0.0006919254419160959,0.09593691179313826,0.0815979633616181,0.014338948431520164,0.0959368610038789,0.0815979633616227,0.01433894843152097,0.4292555887742462,0.4292555887742462,0.07543170806970109,0.0,4.227605033882355,4.059369370953334,5.1873491790321395,4.227659897280375,4.060981317730693,5.17849959153574,24849.762293447213,21122.29794943013,0.85,0.9171410022586969,0.6933859621153254,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527453758015283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.057340565734,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.7936173464,1539.1605010437777,0.4292555887742462,0.07543170806970109,6.112851554438009,3.3042876768119687
1572.0,-30.208968132536775,5.1041803424887835,35.015114911796644,24.102155060414248,4.964110505991957,-26.691689683832365,-40.2294600038789,1.4468320572875297,-0.837377846606671,-5.065060838468622,40.029209567514336,47942.082246930964,15470.908440690986,15470.908440690986,63412.99068762195,87805.56437743235,87805.56437743235,15470.908440690986,103276.47281812334,103276.47281812334,103276.47281812334,128126.0248923898,103942.87757741581,64079.468231762636,44292.67705072575,24849.55207426647,0.0,69142.22912499223,21122.1192631265,1539.1495632405065,0.0,0.8864814877220362,2.820189423486445,0.0014959080323721466,353757.5132073423,1555793.0456045207,4.3979081362793515,1555793.0456045207,4.3979081362793515,0.85,0.09593621662379948,4.564652377983593,1.2677432004688312,1.0,0.0,4.564652377983583,1.284980410746053,1.2852739303145722,3.552312813339605,19355.569411362743,1973.7187940186245,2034.6934298245008,2034.6934298245008,7.6035574764820515,5.1041803424887835,0.4455747051817527,4.658605637307031,3.304409075470676,3.304409075470676,0.9441168787059074,0.0,0.0,0.00022841148855664399,1.0000245645911765,0.00022840587785963207,199.09492432084292,0.0,1.1274637618154968e-06,3.195232300985118,0.03972016703037643,7.683244942268991e-05,0.00015157903913395407,0.0006919056214352716,0.0959362166237918,0.08159729263515839,0.014338923988633413,0.09593617906527983,0.08159729263516491,0.01433892398863456,0.42925256477164914,0.42925256477164914,0.07543166812785358,0.0,4.227623053940704,4.059775364456357,5.185142216070972,4.227682991861968,4.0613909552992595,5.176306041359396,24849.55207426647,21122.1192631265,0.85,0.9171383608848765,0.6933835205148422,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527468027848227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.02936319829,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.78190364768,1539.1495632405065,0.42925256477164914,0.07543166812785358,6.112851554438009,3.304409075470676
1573.0,-30.2092016043883,5.104007079410852,35.01507745063291,24.101963254530006,4.964052791325738,-26.691905612881467,-40.22960731582714,1.4467567998189759,-0.8374355455870273,-5.065054479723485,40.029138689380154,47941.63094340203,15470.791569351737,15470.791569351737,63412.422512753765,87804.94814599412,87804.94814599412,15470.791569351737,103275.73971534586,103275.73971534586,103275.73971534586,128125.08667322938,103942.34166500172,64079.096585574785,44292.49453269659,24849.346957883517,0.0,69141.8414905801,21121.94491420099,1539.1386662020534,0.0,0.886481777279831,2.8201909316247153,0.0014959080323721466,353757.6009329506,1555789.9876750456,4.397898401538295,1555789.9876750456,4.397898401538295,0.8500000000000001,0.09593551840264837,4.564652377983593,1.2677418042393405,1.0,0.0,4.564652377984217,1.2849807745025434,1.28527428694414,3.5523118077394686,19355.469617224164,1973.7086178485176,2034.6934298245008,2034.6934298245008,7.6035000371953565,5.104007079410852,0.4456077259732085,4.658399353437644,3.3045304382730962,3.3045304382730962,0.9441515537923132,0.0,0.0,0.00022840587785963207,1.0000243418676915,0.0002284003181693065,199.0951174348703,0.0,1.1170612969752285e-06,3.1657517156277977,0.03972128409167341,7.683116608177066e-05,0.0001515747117778614,0.0006918858685589927,0.09593551840263624,0.08159661954168451,0.014338898860951724,0.09593558248493902,0.08159661954169484,0.014338898860953539,0.429249543112758,0.429249543112758,0.07543162718474195,0.0,4.227620579853522,4.060171257594277,5.182855395053764,4.227618934136444,4.0617667687251355,5.173720468731517,24849.346957883517,21121.94491420099,0.85,0.9171352851716147,0.6933808806630296,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527482166355632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.99988261294,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.77022587323,1539.1386662020534,0.429249543112758,0.07543162718474195,6.112851554438009,3.3045304382730962
1574.0,-30.209433128081496,5.103834496320777,35.01504008349107,24.101749795395904,4.963965461721129,-26.692122749960667,-40.22975853933019,1.446655083600371,-0.8372563813184115,-5.065070632653292,40.02906650561769,47941.20768549947,15470.709970808975,15470.709970808975,63411.91765630844,87804.36857171898,87804.36857171898,15470.709970808975,103275.07854252796,103275.07854252796,103275.07854252796,128124.22176641379,103941.82793064472,64078.73856417752,44292.32151829689,24849.14322388583,0.0,69141.46474218272,21121.771740302953,1539.1283693468104,0.0,0.886481956728405,2.8201866690582045,0.0014959080323721466,353757.37808624934,1555786.8734208911,4.39789236859839,1555786.8734208911,4.39789236859839,0.85,0.09593482944172123,4.564652377983593,1.2677404772443697,1.0,0.0,4.564652377983975,1.2849812619681964,1.285274767376669,3.5523104601478375,19355.373952939724,1973.698862806333,2034.6934298245008,2034.6934298245008,7.603459933589788,5.103834496320777,0.44563079582556764,4.65820370049521,3.3046518044820683,3.3046518044820683,0.9441862298520195,0.0,0.0,0.0002284003181693065,1.0000241387954938,0.0002283948049938169,199.09530893782417,0.0,1.1069071982722883e-06,3.136974999903665,0.03972239099887168,7.682984868508378e-05,0.00015157046948422273,0.0006918665039632469,0.09593482944171988,0.08159595551879173,0.01433887392292816,0.09593481509417946,0.08159595551879287,0.014338873922928359,0.4292465229867384,0.4292465229867384,0.07543157912458831,0.0,4.227666120731385,4.0605988270068,5.180710166855192,4.227814251334905,4.062278803082393,5.172098632298628,24849.14322388583,21121.771740302953,0.85,0.9171329808062523,0.6933785372390422,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527496176671864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.97110589722,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.758583049386,1539.1283693468104,0.4292465229867384,0.07543157912458831,6.112851554438009,3.3046518044820683
1575.0,-30.209662597425552,5.103662752213952,35.01500275053756,24.101555125694745,4.963892089872705,-26.692336641890257,-40.22990930881349,1.4465661343373617,-0.8370219316312841,-5.06507348588359,40.02899276713104,47940.79216967703,15470.609292819,15470.609292819,63411.401462496025,87803.81114760427,87803.81114760427,15470.609292819,103274.42044042327,103274.42044042327,103274.42044042327,128123.34429608565,103941.34181124262,64078.393716892126,44292.16454927832,24848.92385566237,0.0,69141.08840494069,21121.585277313014,1539.116868487453,0.0,0.886482209666254,2.8201832313048363,0.0014959080323721466,353757.3387229402,1555783.6920954855,4.39788386500149,1555783.6920954855,4.39788386500149,0.8499999999999999,0.09593413160083986,4.564652377983593,1.2677391260722657,1.0,0.0,4.564652377983111,1.2849816895948434,1.2852751880162927,3.5523092779811005,19355.283430933323,1973.6896321305771,2034.6934298245008,2034.6934298245008,7.603410452921839,5.103662752213952,0.4456603169761806,4.658002435237772,3.304773087048914,3.304773087048914,0.9442208820139754,0.0,0.0,0.0002283948049938169,1.0000239246505125,0.00022838934085865606,199.09549874186123,0.0,1.0976473773292776e-06,3.1107326673511726,0.039723488646249014,7.68285352644197e-05,0.0001515662697293972,0.0006918473335423955,0.09593413160082899,0.08159528381849791,0.014338847782331078,0.09593400866936172,0.08159528381850716,0.0143388477823327,0.4292435062726388,0.4292435062726388,0.07543153243621806,0.0,4.227745009694843,4.06106543730948,5.178565773869934,4.228051554252318,4.062926534305404,5.169982955954595,24848.92385566237,21121.585277313014,0.85,0.9171305069875754,0.6933763016413735,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527510070107368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.94486356466,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.746971471252,1539.116868487453,0.4292435062726388,0.07543153243621806,6.112851554438009,3.304773087048914
1576.0,-30.209890167586327,5.103491877581522,35.01496551995216,24.101354099717014,4.963825338860993,-26.69254816223858,-40.230052115488775,1.4464833335132026,-0.8370485778532384,-5.0650731034124,40.02892108289617,47940.348698358706,15470.504955891642,15470.504955891642,63410.85365425035,87803.19424749876,87803.19424749876,15470.504955891642,103273.6992033904,103273.6992033904,103273.6992033904,128122.41454932094,103940.79838467935,64078.023130912276,44291.972504185636,24848.71534593054,0.0,69140.68785011617,21121.40804404096,1539.105909633488,0.0,0.8864824716589996,2.8201836288307933,0.0014959080323721466,353757.3439995324,1555780.5994020968,4.397875056988649,1555780.5994020968,4.397875056988649,0.85,0.0959334362114874,4.564652377983593,1.2677377166552475,1.0,0.0,4.5646523779839105,1.2849820883486889,1.285275579839535,3.552308175633451,19355.182237558554,1973.6793132780874,2034.6934298245008,2034.6934298245008,7.60335917397936,5.103491877581522,0.4456917457611853,4.657800131820337,3.304894335070556,3.304894335070556,0.9442555243058732,0.0,0.0,0.00022838934085865606,1.0000237266822938,0.00022838392206589618,199.09568697531762,0.0,1.08788471503851e-06,3.0830652824191374,0.039724576530964055,7.682729123049573e-05,0.00015156204962816033,0.0006918280702472493,0.09593343621147868,0.08159461440205688,0.014338821809421802,0.09593336747276572,0.0815946144020643,0.014338821809423103,0.42924049494160216,0.42924049494160216,0.07543148546579198,0.0,4.227801494236985,4.061508523278064,5.176405451203038,4.228024525559135,4.06328159357281,5.1677650910108355,24848.71534593054,21121.40804404096,0.85,0.9171278971321921,0.6933739045565217,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452752384028912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.91719617973,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.735393331124,1539.105909633488,0.42924049494160216,0.07543148546579198,6.112851554438009,3.304894335070556
1577.0,-30.210115488903707,5.1033220121339955,35.01492846820105,24.101171269454085,4.963776328797859,-26.692755884210097,-40.23018681965766,1.4464167241042671,-0.8371124916801591,-5.065060722089103,40.028851830622614,47939.87800869836,15470.383853703184,15470.383853703184,63410.261862401545,87802.57936742465,87802.57936742465,15470.383853703184,103272.96322112784,103272.96322112784,103272.96322112784,128121.4792559399,103940.26408877596,64077.63232925303,44291.813066136594,24848.516034812073,0.0,69140.32910094867,21121.23862959026,1539.095200779433,0.0,0.886482786042128,2.820185924170856,0.0014959080323721466,353757.5148129205,1555777.611635924,4.397864487652438,1555777.611635924,4.397864487652438,0.85,0.09593273818747698,4.564652377983593,1.26773627426941,1.0,0.0,4.564652377984589,1.284982411240896,1.2852758958420751,3.552307283004402,19355.082744436128,1973.6691678030854,2034.6934298245008,2034.6934298245008,7.60329965533803,5.1033220121339955,0.4457291825730607,4.657592829560935,3.3050155591434627,3.3050155591434627,0.9442901597552751,0.0,0.0,0.00022838392206589618,1.0000234922565945,0.0002283785569382359,199.09587334896517,0.0,1.0788582671054383e-06,3.057484328976812,0.03972565538923116,7.68261177971263e-05,0.00015155780426876988,0.0006918086916574124,0.09593273818746346,0.08159394325944025,0.014338794928023212,0.09593281208473738,0.08159394325945175,0.014338794928025233,0.4292374868009465,0.4292374868009465,0.07543143587372525,0.0,4.227826902027232,4.061933006673314,5.174142818009898,4.22794823040897,4.063654181324239,5.165116126698763,24848.516034812073,21121.23862959026,0.85,0.9171240965575834,0.6933706945291439,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527537496527791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.89161522629,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.72384558899,1539.095200779433,0.4292374868009465,0.07543143587372525,6.112851554438009,3.3050155591434627
1578.0,-30.210339038437485,5.10315282148761,35.014891533063064,24.10095693720507,4.963693635962141,-26.692965379765017,-40.230333083868004,1.446319977289614,-0.8370343599615921,-5.065074032891727,40.02878112369824,47939.470419325335,15470.302877566251,15470.302877566251,63409.77329689159,87801.97452779011,87801.97452779011,15470.302877566251,103272.27740535636,103272.27740535636,103272.27740535636,128120.5959943147,103939.72356873132,64077.28851069811,44291.59450892579,24848.318588958347,0.0,69139.91309788413,21121.070800614594,1539.085190672196,0.0,0.8864829746319987,2.820183331812186,0.0014959080323721466,353757.33117638866,1555774.5611159026,4.397858147398139,1555774.5611159026,4.397858147398139,0.85,0.09593205047378424,4.564652377983593,1.267734954967164,1.0,0.0,4.564652377984243,1.2849828750514312,1.2852763528640865,3.552306000810239,19354.982092294435,1973.65890414101,2034.6934298245008,2034.6934298245008,7.6032598576290775,5.10315282148761,0.44575522655286637,4.657397594934744,3.3051368028627617,3.3051368028627617,0.9443248008179319,0.0,0.0,0.0002283785569382359,1.0000233075691634,0.00022837323411328673,199.09605825739374,0.0,1.0681747771525113e-06,3.027207318450217,0.03972672356400831,7.682484368082371e-05,0.0001515537132574122,0.00069179001761269,0.09593205047377663,0.0815932825105695,0.01433876796320713,0.09593212037438306,0.08159328251057597,0.014338767963208267,0.4292344803794301,0.4292344803794301,0.07543137653729227,0.0,4.227875166257036,4.062357516060899,5.172033766600066,4.2280396729301515,4.06403058428441,5.163572358613408,24848.318588958347,21121.070800614594,0.85,0.9171225484058657,0.6933689712837144,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527551017839984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.861338215764,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.71233531301,1539.085190672196,0.4292344803794301,0.07543137653729227,6.112851554438009,3.3051368028627617
