time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1579.0,-30.210560566382664,5.102984383356005,35.0148546064166,24.100752418767684,4.963615028163394,-26.693172646960043,-40.230475226975955,1.4462271087408567,-0.836853862053772,-5.0650805383064545,40.02870750074748,47939.05335190183,15470.212575792611,15470.212575792611,63409.26592769444,87801.39607165304,87801.39607165304,15470.212575792611,103271.60864744565,103271.60864744565,103271.60864744565,128119.70872173944,103939.21038211386,64076.93608690102,44291.41588356982,24848.100074293798,0.0,69139.51595786362,21120.885063149726,1539.07381487787,0.0,0.8864832085178939,2.8201801808320046,0.0014959080323721466,353757.2414273728,1555771.3847940965,4.397850284326971,1555771.3847940965,4.397850284326971,0.85,0.09593135470281679,4.564652377983593,1.267733620279469,1.0,0.0,4.5646523779844115,1.2849833206264336,1.2852767917007568,3.5523047690286824,19354.8865300065,1973.6491594995746,2034.6934298245008,2034.6934298245008,7.603215476607192,5.102984383356005,0.44578470406231485,4.65719967929369,3.305257967037992,3.305257967037992,0.944359419153712,0.0,0.0,0.00022837323411328673,1.0000230968353834,0.00022836795953611847,199.09624149397013,0.0,1.0597534661739128e-06,3.0033413231368686,0.03972778331747449,7.682360548241001e-05,0.00015154962863087672,0.0006917713727124618,0.0959313547028116,0.08159261495389585,0.014338739748915752,0.09593132944047528,0.08159261495390026,0.01433873974891653,0.4292314756177909,0.4292314756177909,0.07543131721423904,0.0,4.227948615854757,4.06280021899164,5.16998993221398,4.228226676252689,4.064558832120156,5.161802364043808,24848.100074293798,21120.885063149726,0.85,0.9171204780539478,0.6933669217632041,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527564432852944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.837472220446,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.700853021055,1539.07381487787,0.4292314756177909,0.07543131721423904,6.112851554438009,3.305257967037992
1580.0,-30.21078004616055,5.102816950965078,35.01481780193606,24.10056941388177,4.963566447038757,-26.693375067747898,-40.2306052861735,1.44616146862615,-0.8369150935895959,-5.0650661216005455,40.02863720577952,47938.589589631265,15470.091886911245,15470.091886911245,63408.68147654251,87800.7784622845,87800.7784622845,15470.091886911245,103270.87034919576,103270.87034919576,103270.87034919576,128118.76293011532,103938.67088206048,64076.549799882196,44291.245646864765,24847.892580919568,0.0,69139.13822778434,21120.70869378163,1539.062585016623,0.0,0.8864835370660027,2.8201826788952142,0.0014959080323721466,353757.4403209687,1555768.3520563366,4.397839238786802,1555768.3520563366,4.397839238786802,0.85,0.09593065370225408,4.564652377983593,1.267732161958702,1.0,0.0,4.564652377981294,1.2849836386855404,1.2852771030544052,3.552303889762326,19354.78606780097,1973.6389152055974,2034.6934298245008,2034.6934298245008,7.6031561610957725,5.102816950965078,0.44582424283814603,4.656992708126932,3.305379076237437,3.305379076237437,0.9443940217821248,0.0,0.0,0.00022836795953611847,1.0000228833293028,0.00022836273383647959,199.09642303670154,0.0,1.0501484896712958e-06,2.976120819728452,0.03972883346596416,7.682247256223783e-05,0.00015154548697388065,0.0006917524674880059,0.09593065370223762,0.08159194261250739,0.014338711089730225,0.09593075000433776,0.0815919426125214,0.014338711089732685,0.42922847357080146,0.42922847357080146,0.07543126045235476,0.0,4.2279843758251445,4.063219089411177,5.167829201197549,4.228151028010927,4.064921631791094,5.159213979840899,24847.892580919568,21120.70869378163,0.85,0.9171170353271921,0.6933640021906812,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527577726575496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.81025171704,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.689403776605,1539.062585016623,0.42922847357080146,0.07543126045235476,6.112851554438009,3.305379076237437
1581.0,-30.2109974172366,5.10265015438838,35.01478109582919,24.1003657685593,4.96348212281526,-26.693579164999225,-40.230750712193526,1.4460638705779671,-0.8365924865502166,-5.0650802358991145,40.028566462139686,47938.20828644978,15470.01558920378,15470.01558920378,63408.22387565356,87800.23007820448,87800.23007820448,15470.01558920378,103270.24566740825,103270.24566740825,103270.24566740825,128117.93994492534,103938.18324237374,64076.22858837443,44291.06072666589,24847.694277517097,0.0,69138.75500418298,21120.540135889532,1539.052545426535,0.0,0.8864837216895076,2.820176756000142,0.0014959080323721466,353757.2455993985,1555765.2999660221,4.39783303188594,1555765.2999660221,4.39783303188594,0.85,0.09592996667402962,4.564652377983593,1.2677309036487716,1.0,0.0,4.5646523779829735,1.2849841061923606,1.285277563952704,3.552302597352336,19354.69526269701,1973.6296556619243,2034.6934298245008,2034.6934298245008,7.603118662715749,5.10265015438838,0.445851071522684,4.656799082865696,3.3055002081051006,3.3055002081051006,0.9444286308871715,0.0,0.0,0.00022836273383647959,1.0000226635106289,0.0002283575584525264,199.0966028355085,0.0,1.0404181059652363e-06,2.9485449123054797,0.03972987388407013,7.682120580297925e-05,0.00015154152803350032,0.0006917343963013846,0.09592996667402551,0.08159128321982334,0.01433868345420217,0.0959299427384894,0.08159128321982684,0.014338683454202784,0.429225472544828,0.429225472544828,0.07543119728512049,0.0,4.228091050953651,4.06369265479168,5.165832256869692,4.228487749348915,4.065560440660022,5.157817726990515,24847.694277517097,21120.540135889532,0.85,0.9171155001535287,0.6933623303391775,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527590897412026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.78267580961,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.677988179508,1539.052545426535,0.429225472544828,0.07543119728512049,6.112851554438009,3.3055002081051006
1582.0,-30.211212923719206,5.1024841751432435,35.01474441274321,24.100175394583516,4.963413274542313,-26.693780036009674,-40.23088429877532,1.4459803868327745,-0.8363512286033483,-5.0650792996366105,40.02849372044891,47937.78050059992,15469.917509416342,15469.917509416342,63407.69801001626,87799.6716591095,87799.6716591095,15469.917509416342,103269.58916852584,103269.58916852584,103269.58916852584,128117.06601195913,103937.69181642719,64075.86721838717,44290.91622004447,24847.47684343329,0.0,69138.39306347776,21120.355316918296,1539.0410573737763,0.0,0.8864839903417561,2.8201736716969315,0.0014959080323721466,353757.25851612014,1555762.1616785887,4.397824000006194,1555762.1616785887,4.397824000006194,0.85,0.09592926966906423,4.564652377983593,1.2677295524766672,1.0,0.0,4.564652377982729,1.2849845075470627,1.2852779587484309,3.5523014878188417,19354.603752540268,1973.6203242228762,2034.6934298245008,2034.6934298245008,7.603070458998178,5.1024841751432435,0.4458851370625201,4.656599038080723,3.305621252722739,3.305621252722739,0.9444632150636397,0.0,0.0,0.0002283575584525264,1.0000224691423494,0.00022835242756932554,199.09678109229773,0.0,1.0304013634475998e-06,2.9201574640104977,0.03973090428543358,7.682004219027558e-05,0.00015153751626225081,0.0006917160839602105,0.09592926966905135,0.08159061492208673,0.014338654746964621,0.09592915084031742,0.08159061492209768,0.014338654746966543,0.4292224759330753,0.4292224759330753,0.07543113748951132,0.0,4.228218795100645,4.064191012070296,5.163835110555965,4.228728071033288,4.066186209153443,5.155848482894555,24847.47684343329,21120.355316918296,0.85,0.9171126952835018,0.6933597727182781,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452760394172925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.75428836132,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.666607510746,1539.0410573737763,0.4292224759330753,0.07543113748951132,6.112851554438009,3.305621252722739
1583.0,-30.211426334028353,5.102319018642884,35.01470781827896,24.09997380981224,4.963348484490282,-26.69397861444154,-40.23101372933013,1.4459007649033884,-0.8364083241429512,-5.065077149712116,40.028422935559554,47937.34355355988,15469.818780043073,15469.818780043073,63407.16233360295,87799.04324254012,87799.04324254012,15469.818780043073,103268.8620225832,103268.8620225832,103268.8620225832,128116.13257197916,103937.13129544284,64075.49751815935,44290.704196981664,24847.27054939596,0.0,69137.97474637761,21120.179966986565,1539.0301730594235,0.0,0.886484258086774,2.820174679198114,0.0014959080323721466,353757.2881765818,1555759.107817833,4.397814998630527,1555759.107817833,4.397814998630527,0.85,0.09592857637884594,4.564652377983593,1.2677281381143262,1.0,0.0,4.564652377982129,1.2849848907385455,1.2852783354339723,3.55230042849769,19354.49937595313,1973.6096807730605,2034.6934298245008,2034.6934298245008,7.603021936025712,5.102319018642884,0.4459201619465931,4.656398856696291,3.30574226590777,3.30574226590777,0.9444977902593629,0.0,0.0,0.00022835242756932554,1.000022250627743,0.00022834734669751805,199.09695761550938,0.0,1.0215423294532812e-06,2.895050961670599,0.03973192582776303,7.681891479439869e-05,0.00015153351277492685,0.000691697809432277,0.09592857637883477,0.08158994971721083,0.01433862666162394,0.09592853565946181,0.08158994971722033,0.01433862666162561,0.4292194846724512,0.4292194846724512,0.07543107904765219,0.0,4.228308683827777,4.0646451525318525,5.1618365274921985,4.228668825569173,4.066465757966114,5.153846468058418,24847.27054939596,21120.179966986565,0.85,0.9171104963112198,0.6933576479411047,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527616874175364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.72918185898,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.655256950304,1539.0301730594235,0.4292194846724512,0.07543107904765219,6.112851554438009,3.30574226590777
1584.0,-30.211637827774762,5.102154724525409,35.01467134176352,24.099792271759384,4.9632897131008304,-26.69417486579197,-40.23114281063897,1.4458267511179728,-0.836218514754421,-5.065071044705639,40.02835318211949,47936.914298916185,15469.715294097015,15469.715294097015,63406.629593013204,87798.47919746827,87798.47919746827,15469.715294097015,103268.19449156529,103268.19449156529,103268.19449156529,128115.2628389973,103936.63703091217,64075.13745079506,44290.55508901901,24847.068347432007,0.0,69137.62343645102,21120.008095317204,1539.0194366761177,0.0,0.8864845422666898,2.8201728809892175,0.0014959080323721466,353757.3724015546,1555756.098461156,4.397805444730625,1555756.098461156,4.397805444730625,0.8499999999999999,0.09592788285358886,4.564652377983593,1.267726768809371,1.0,0.0,4.564652377984235,1.2849852475833634,1.2852786858310956,3.5522994420116567,19354.40733721364,1973.6002954335722,2034.6934298245008,2034.6934298245008,7.602971075318867,5.102154724525409,0.4459574261757968,4.656197298349612,3.3058632506554,3.3058632506554,0.9445323573301143,0.0,0.0,0.00022834734669751805,1.0000220508389135,0.00022834231155798875,199.0971325537015,0.0,1.0115861189046575e-06,2.866835060975799,0.03973293741388194,7.681779045584006e-05,0.000151529556241678,0.0006916797492333741,0.09592788285357988,0.08158928442172055,0.01433859843185934,0.09592783604091742,0.08158928442172818,0.014338598431860682,0.4292164953424813,0.4292164953424813,0.07543102027019938,0.0,4.228415845073471,4.065124360957839,5.15981070176889,4.228852529951212,4.067052661236232,5.151719220276732,24847.068347432007,21120.008095317204,0.85,0.9171074509278504,0.6933549624102742,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527629680852747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.70096595828,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.643941199653,1539.0194366761177,0.4292164953424813,0.07543102027019938,6.112851554438009,3.3058632506554
1585.0,-30.211847221339504,5.101991314282308,35.01463501211308,24.099604761600517,4.9632353125159225,-26.694368789641878,-40.23127154270185,1.4457568808183314,-0.8362299488089207,-5.065062383109555,40.028284506817016,47936.49364340961,15469.609229172198,15469.609229172198,63406.1028725818,87797.86762235162,87797.86762235162,15469.609229172198,103267.47685152382,103267.47685152382,103267.47685152382,128114.34809516279,103936.09628064181,64074.78697020213,44290.34367826631,24846.871243638958,0.0,69137.21492190527,21119.840557093114,1539.0089279790066,0.0,0.8864848355776462,2.8201740461765814,0.0014959080323721466,353757.4918973916,1555753.135622622,4.397795583856843,1555753.135622622,4.397795583856843,0.85,0.09592718965586464,4.564652377983593,1.267725420384668,1.0,0.0,4.564652377983846,1.284985584944258,1.2852790167986112,3.5522985093888075,19354.3066422008,1973.5900273998566,2034.6934298245008,2034.6934298245008,7.602918947109642,5.101991314282308,0.44599631446172605,4.655994999820582,3.305984220294367,3.305984220294367,0.9445669200841048,0.0,0.0,0.00022834231155798875,1.000021831904283,0.00022833732651933192,199.09730575498486,0.0,1.0024818422923366e-06,2.8410335410564818,0.039733939895724234,7.681666917447604e-05,0.0001515256423835127,0.0006916618838313927,0.09592718965585545,0.08158862002670565,0.014338569629149795,0.09592725240152908,0.08158862002671347,0.014338569629151168,0.4292135093805849,0.4292135093805849,0.07543095823916159,0.0,4.228496585865287,4.065578101966537,5.157753105521806,4.228832434300614,4.0674093291983695,5.149539423496492,24846.871243638958,21119.840557093114,0.85,0.9171052514076955,0.6933529749145496,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452764237253917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.67516443837,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.632656730464,1539.0089279790066,0.4292135093805849,0.07543095823916159,6.112851554438009,3.305984220294367
1586.0,-30.2120548041204,5.101828531188046,35.01459874494742,24.09940572632479,4.963153700365177,-26.69456380478121,-40.231404221244134,1.445662701025947,-0.8358668837711889,-5.065073357001707,40.028213667500566,47936.10028167188,15469.533971311435,15469.533971311435,63405.63425298332,87797.32819623899,87797.32819623899,15469.533971311435,103266.86216755043,103266.86216755043,103266.86216755043,128113.5311714524,103935.61436612858,64074.45055954304,44290.182007317264,24846.669003901967,0.0,69136.85101121923,21119.668653316672,1538.9985820250583,0.0,0.8864850365681163,2.8201679553031123,0.0014959080323721466,353757.34050100105,1555750.0794271284,4.397788826724645,1555750.0794271284,4.397788826724645,0.85,0.09592650299436992,4.564652377983593,1.2677241071267056,1.0,0.0,4.564652377984184,1.2849860359594953,1.2852794615108012,3.552297262573114,19354.21690320157,1973.5808765686113,2034.6934298245008,2034.6934298245008,7.602881959787786,5.101828531188046,0.44602653309448304,4.655801998093563,3.30610518274524,3.30610518274524,0.9446014807843542,0.0,0.0,0.00022833732651933192,1.0000216431423115,0.0002283323846890358,199.0974774587293,0.0,9.925077656583105e-07,2.812767007875652,0.039734932403489895,7.68155135343415e-05,0.00015152181298499042,0.0006916444039583217,0.09592650299436535,0.0815879621836244,0.014338540810740952,0.09592642210423984,0.08158796218362828,0.014338540810741634,0.42921052488759626,0.42921052488759626,0.07543089032729354,0.0,4.228643363210551,4.0660828555296575,5.1558475625104165,4.2292064732305334,4.068081287740313,5.148204616229009,24846.669003901967,21119.668653316672,0.85,0.9171033005638936,0.6933509348566226,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527654938215102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.646897905186,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.621407285125,1538.9985820250583,0.42921052488759626,0.07543089032729354,6.112851554438009,3.30610518274524
1587.0,-30.21226025247938,5.101666749156138,35.01456257279188,24.099232151079946,4.963110555477884,-26.694753051669394,-40.23152467617763,1.4456033546679812,-0.8358513781589636,-5.065053920324398,40.02814390052455,47935.66002220667,15469.413843828945,15469.413843828945,63405.073866035615,87796.72886260143,87796.72886260143,15469.413843828945,103266.14270643037,103266.14270643037,103266.14270643037,128112.60253145857,103935.08921742551,64074.08382457989,44290.0059920507,24846.459825028196,0.0,69136.46581707889,21119.490851273968,1538.987129472443,0.0,0.8864853888073456,2.820170025043585,0.0014959080323721466,353757.6086504531,1555747.0694996745,4.397776984740147,1555747.0694996745,4.397776984740147,0.8500000000000001,0.09592580276326829,4.564652377983593,1.2677226823242385,1.0,0.0,4.5646523779833705,1.2849863238806714,1.2852797431472087,3.5522964666256507,19354.11911341154,1973.5709047851753,2034.6934298245008,2034.6934298245008,7.602822920189619,5.101666749156138,0.4460711252977747,4.655595623858363,3.3062260620356083,3.3062260620356083,0.9446360177244595,0.0,0.0,0.0002283323846890358,1.0000214206355953,0.00022832749376899537,199.09764739722772,0.0,9.839059459895321e-07,2.788389450934334,0.03973591630943588,7.681446437668579e-05,0.00015151792031235,0.0006916266352608969,0.09592580276325169,0.08158729242034071,0.01433851034291098,0.09592581677790203,0.08158729242035483,0.01433851034291346,0.4292075449669895,0.4292075449669895,0.07543082556359343,0.0,4.2287485592695475,4.066562325576683,5.153807281788659,4.22920254216541,4.068516690707725,5.145683408587786,24846.459825028196,21119.490851273968,0.85,0.9171003046900404,0.6933484298869823,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527667395246675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.622520348246,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.610187136037,1538.987129472443,0.4292075449669895,0.07543082556359343,6.112851554438009,3.3062260620356083
1588.0,-30.212463946541533,5.1015056617989805,35.01452653076105,24.0990312648006,4.963040161442967,-26.694943444604107,-40.231649042665936,1.4455196595055564,-0.8357580545247174,-5.065057935931635,40.02807534634912,47935.24681602785,15469.33048285887,15469.33048285887,63404.577298886725,87796.12949409742,87796.12949409742,15469.33048285887,103265.45997695629,103265.45997695629,103265.45997695629,128111.72785996387,103934.55072856987,64073.73095504381,44289.79974836229,24846.267883007575,0.0,69136.06763136986,21119.327700556438,1538.977206022613,0.0,0.8864856170054022,2.820168319573341,0.0014959080323721466,353757.553250905,1555744.1118998565,4.397769312918201,1555744.1118998565,4.397769312918201,0.85,0.09592511652085965,4.564652377983593,1.2677213338995355,1.0,0.0,4.564652377982572,1.2849867256385528,1.2852801387117347,3.5522953559814128,19354.0188395047,1973.5606796923212,2034.6934298245008,2034.6934298245008,7.602781950395913,5.1015056617989805,0.4461053756297719,4.6554002861692085,3.306346972007963,3.306346972007963,0.9446705634308465,0.0,0.0,0.00022832749376899537,1.000021237761244,0.00022832264470718045,199.0978158848966,0.0,9.737706736544436e-07,2.7596660891366933,0.039736890080109534,7.681338116344443e-05,0.00015151411260555094,0.000691609254403002,0.09592511652084752,0.08158663574463736,0.014338480776210166,0.09592516492755901,0.08158663574464767,0.014338480776211979,0.42920456750692393,0.42920456750692393,0.0754307538739779,0.0,4.228860995324226,4.067030996352003,5.151877511969303,4.2292998814069165,4.068898153517125,5.1441509344812175,24846.267883007575,21119.327700556438,0.85,0.9170984042216117,0.693346446483133,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527679724211817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.593796986446,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.599002827108,1538.977206022613,0.42920456750692393,0.0754307538739779,6.112851554438009,3.306346972007963
1589.0,-30.212665683577587,5.101345323521019,35.01449052712906,24.098845745343738,4.962972351596608,-26.695131817412573,-40.231773094832874,1.4454384854315576,-0.8354284394130218,-5.0650569719116545,40.028004380722344,47934.84172653809,15469.240593355384,15469.240593355384,63404.082319893474,87795.58862317815,87795.58862317815,15469.240593355384,103264.82921653353,103264.82921653353,103264.82921653353,128110.88783986188,103934.07102805219,64073.386430377126,44289.64955297229,24846.058623328357,0.0,69135.70817630064,21119.149829829104,1538.9661769637592,0.0,0.8864858793542701,2.8201640688491065,0.0014959080323721466,353757.56655057945,1555741.0502684289,4.397760492978721,1555741.0502684289,4.397760492978721,0.85,0.09592442398278908,4.564652377983593,1.2677200338291006,1.0,0.0,4.5646523779834745,1.2849871155126322,1.2852805224435315,3.552294278190153,19353.92951278138,1973.5515709015187,2034.6934298245008,2034.6934298245008,7.602737771994308,5.101345323521019,0.4461422408229696,4.6552030826980495,3.306467821903814,3.306467821903814,0.9447050919725183,0.0,0.0,0.00022832264470718045,1.0000210337485949,0.00022831784232708521,199.09798275403955,0.0,9.654376164422147e-07,2.7360502049972366,0.039737855517725976,7.681230070196364e-05,0.00015151034400521683,0.0006915920520525251,0.09592442398278157,0.08158597379266933,0.014338450190112246,0.09592436128625206,0.08158597379267571,0.01433845019011337,0.4292015916797823,0.4292015916797823,0.07543068198777095,0.0,4.229014798597177,4.067540131829503,5.149994318102813,4.229628532498623,4.069578494366851,5.142463533840328,24846.058623328357,21119.149829829104,0.85,0.917096012934573,0.6933441920389543,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527691947921269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.57018110231,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.587846814313,1538.9661769637592,0.4292015916797823,0.07543068198777095,6.112851554438009,3.306467821903814
1590.0,-30.212865362036403,5.101185901378204,35.014454636058716,24.098662251513474,4.9629246211566125,-26.695316329208783,-40.231892781425245,1.4453755883289114,-0.8354904665329741,-5.065041962389349,40.02793565203838,47934.42620810968,15469.130657137839,15469.130657137839,63403.55686524752,87794.9649668136,87794.9649668136,15469.130657137839,103264.09562395143,103264.09562395143,103264.09562395143,128109.95231925536,103933.51681307328,64073.039716431034,44289.41899626916,24845.85669530393,0.0,69135.27569157309,21118.97819100834,1538.955236203593,0.0,0.8864862052406824,2.8201666468049056,0.0014959080323721466,353757.77362285095,1555738.085148548,4.397749536967504,1555738.085148548,4.397749536967504,0.85,0.09592372830274352,4.564652377983593,1.2677186194667591,1.0,0.0,4.564652377983211,1.284987419762215,1.2852808205912658,3.552293437104835,19353.826310457727,1973.5410471932544,2034.6934298245008,2034.6934298245008,7.602683741143304,5.101185901378204,0.4461859803905668,4.654999920987637,3.306588629292961,3.306588629292961,0.9447396083694174,0.0,0.0,0.00022831784232708521,1.0000208191467526,0.00022831308904337888,199.0981479206499,0.0,9.561441893796897e-07,2.7097126327020407,0.039738811661915355,7.681125827679808e-05,0.00015150658405028712,0.0006915748891653141,0.09592372830272847,0.08158530906088533,0.014338419241843132,0.09592380229284865,0.08158530906089814,0.014338419241845384,0.4291986199262855,0.4291986199262855,0.07543061148338547,0.0,4.229117149023978,4.0680017266889195,5.148037346727676,4.229551495856356,4.069876282961502,5.140238250528739,24845.85669530393,21118.97819100834,0.85,0.917094149564168,0.693342519120849,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452770405420869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.54384353001,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.576723217473,1538.955236203593,0.4291986199262855,0.07543061148338547,6.112851554438009,3.306588629292961
1591.0,-30.21306322767952,5.101027258744764,35.01441888257562,24.098480503913038,4.962865711456784,-26.69550032725425,-40.23201239816842,1.445302811031575,-0.8352763283116929,-5.06503694981639,40.02786787739398,47934.01912344224,15469.037116012889,15469.037116012889,63403.05623945512,87794.40060848632,87794.40060848632,15469.037116012889,103263.4377244992,103263.4377244992,103263.4377244992,128109.10221199707,103933.01593747186,64072.69555351478,44289.24487106343,24845.664487497867,0.0,69134.9093585613,21118.814814373185,1538.9450880129168,0.0,0.8864864766669105,2.820164398680377,0.0014959080323721466,353757.8427766298,1555735.1611924006,4.397740411863391,1555735.1611924006,4.397740411863391,0.85,0.09592303889850431,4.564652377983593,1.2677172765368598,1.0,0.0,4.564652377982286,1.2849877701455916,1.285281164946416,3.552292468485057,19353.733040647465,1973.5315363194838,2034.6934298245008,2034.6934298245008,7.602637768062747,5.101027258744764,0.4462255640229946,4.654801694721769,3.3067094458190796,3.3067094458190796,0.9447741273768798,0.0,0.0,0.00022831308904337888,1.000020630168181,0.00022830837900312287,199.09831158800543,0.0,9.463699824727511e-07,2.6820125303277766,0.039739758031897825,7.681021647306112e-05,0.00015150287257031776,0.0006915579475494461,0.09592303889849932,0.08158465043517515,0.014338388463324164,0.09592312265516585,0.0815846504351794,0.01433838846332491,0.4291956488869974,0.4291956488869974,0.07543053635315906,0.0,4.229244607343389,4.068485875317663,5.146120186758424,4.229760621504681,4.070431887083885,5.138461264267562,24845.664487497867,21118.814814373185,0.85,0.9170917677872622,0.693340304748752,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527716036979392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.51614342764,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.565634136228,1538.9450880129168,0.4291956488869974,0.07543053635315906,6.112851554438009,3.3067094458190796
1592.0,-30.213259119161062,5.100869264726358,35.014383168780434,24.09828541511672,4.962791201079529,-26.69568410836693,-40.232131945062406,1.4452161902853777,-0.8349715678390339,-5.065041646334723,40.02779752640891,47933.62147767564,15468.959282208687,15468.959282208687,63402.580759884324,87793.84665334588,87793.84665334588,15468.959282208687,103262.80593555457,103262.80593555457,103262.80593555457,128108.26631609182,103932.51740416493,64072.35271881524,44289.071872610766,24845.46038053725,0.0,69134.53225314802,21118.64132345666,1538.9344795608029,0.0,0.886486707908273,2.820159814463388,0.0014959080323721466,353757.77798316,1555732.1260913026,4.397732637741072,1555732.1260913026,4.397732637741072,0.85,0.09592235068477134,4.564652377983593,1.2677159759169445,1.0,0.0,4.564652377983115,1.2849881852212603,1.2852815740641956,3.5522913210269023,19353.64020700411,1973.52206992236,2034.6934298245008,2034.6934298245008,7.6025995147303025,5.100869264726358,0.44626101245113325,4.654608252275224,3.3068302317936222,3.3068302317936222,0.9448086376553206,0.0,0.0,0.00022830837900312287,1.000020424366011,0.00022830371604446473,199.09847362263977,0.0,9.377610624832802e-07,2.657614851077616,0.03974069579296031,7.68091752907295e-05,0.00015149920371239337,0.0006915412004883971,0.09592235068476371,0.08158399330477643,0.014338357379987274,0.09592233052385814,0.08158399330478293,0.014338357379988417,0.4291926800950682,0.4291926800950682,0.07543045863283762,0.0,4.229412112507362,4.068996264728639,5.144322078182427,4.230070078495714,4.071029020186586,5.137120826928026,24845.46038053725,21118.64132345666,0.85,0.9170898926129251,0.6933383349171788,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527727910981059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.49174574839,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.554574715778,1538.9344795608029,0.4291926800950682,0.07543045863283762,6.112851554438009,3.3068302317936222
1593.0,-30.21345294717038,5.100712201055032,35.01434753975808,24.098117113485955,4.962746660641419,-26.695863034903553,-40.23224321482701,1.4451567483746628,-0.8348092302748569,-5.065023262068761,40.02772856799405,47933.19497530432,15468.847640559054,15468.847640559054,63402.04261586338,87793.27797466189,87793.27797466189,15468.847640559054,103262.12561522094,103262.12561522094,103262.12561522094,128107.38004865433,103932.01695433185,64071.99380698597,44288.914608162086,24845.2544334334,0.0,69134.16904159548,21118.46626841839,1538.9232305237304,0.0,0.8864870518427204,2.8201598172173883,0.0014959080323721466,353758.0316137304,1555729.1510731876,4.397721074985778,1555729.1510731876,4.397721074985778,0.85,0.09592165341941399,4.564652377983593,1.2677145945234223,1.0,0.0,4.564652377983031,1.2849884730145562,1.2852818559310404,3.5522905254356196,19353.547016477674,1973.5125671332896,2034.6934298245008,2034.6934298245008,7.602544645702864,5.100712201055032,0.4463074527538131,4.654404748301219,3.306950949029311,3.306950949029311,0.9448431282940889,0.0,0.0,0.00022830371604446473,1.0000202092509256,0.00022829910229062042,199.09863395067117,0.0,9.283879514011823e-07,2.631051454270951,0.03974162418091171,7.680820620899591e-05,0.00015149550983546882,0.0006915243392243095,0.09592165341939513,0.08158332795539165,0.014338325464003474,0.09592166667623826,0.0815833279554077,0.014338325464006292,0.42918971501573266,0.42918971501573266,0.0754303847847847,0.0,4.229566226613315,4.069508108125774,5.142425720040251,4.230214031793878,4.071589994670035,5.13487549977981,24845.2544334334,21118.46626841839,0.85,0.9170869266934663,0.6933358083246026,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452773966653072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.46518235158,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.543548248841,1538.9232305237304,0.42918971501573266,0.0754303847847847,6.112851554438009,3.306950949029311
1594.0,-30.213644949085776,5.100555872888088,35.01431203986133,24.097930266894423,4.9626860285945185,-26.69604192702775,-40.23235825644804,1.4450830065365199,-0.8346467655346146,-5.065019502509103,40.02766107098559,47932.79506834491,15468.759380033229,15468.759380033229,63401.55444837814,87792.69819270115,87792.69819270115,15468.759380033229,103261.45757273438,103261.45757273438,103261.45757273438,128106.52093856886,103931.49718243802,64071.653345117214,44288.71537480089,24845.063365834496,0.0,69133.77874063539,21118.30386095932,1538.9131703863486,0.0,0.8864873158686153,2.8201581065169616,0.0014959080323721466,353758.0834808851,1555726.2391075292,4.397712198685606,1555726.2391075292,4.397712198685606,0.85,0.09592096640037452,4.564652377983593,1.2677132669789715,1.0,0.0,4.564652377983672,1.2849888276239607,1.285282204692477,3.552289545134779,19353.450227922232,1973.5026974473683,2034.6934298245008,2034.6934298245008,7.6025012679022925,5.100555872888088,0.4463476032311062,4.654208269656982,3.3070716835963383,3.3070716835963383,0.9448776238846681,0.0,0.0,0.00022829910229062042,1.0000200188851405,0.00022829453208860433,199.09879276844407,0.0,9.185920877859135e-07,2.6032899767852786,0.039742542772999497,7.680720428891945e-05,0.00015149189800170096,0.0006915078524587122,0.09592096640036593,0.0815826720740837,0.01433829432628223,0.09592101000717948,0.081582672074091,0.014338294326283512,0.42918675333494016,0.42918675333494016,0.07543030687533386,0.0,4.229726753209377,4.070016908160369,5.140589930434885,4.230372736974516,4.072059175338836,5.133254086160548,24845.063365834496,21118.30386095932,0.85,0.9170850429894415,0.6933339380763663,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452775129826824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.4374208741,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.532556590415,1538.9131703863486,0.42918675333494016,0.07543030687533386,6.112851554438009,3.3070716835963383
1595.0,-30.213835237351898,5.100400239675356,35.014276586376205,24.097739124577515,4.962619150459364,-26.696219901159303,-40.23247308852149,1.4450038142668382,-0.8344266496791874,-5.065018288713725,40.02759142301526,47932.40284147836,15468.675985527909,15468.675985527909,63401.07882700627,87792.12735846206,87792.12735846206,15468.675985527909,103260.80334398997,103260.80334398997,103260.80334398997,128105.66319584081,103930.98270908404,64071.31694891132,44288.51751130302,24844.85985185084,0.0,69133.37736315386,21118.130874073213,1538.902453110827,0.0,0.8864875747098657,2.8201553346519446,0.0014959080323721466,353758.1002264954,1555723.2343490855,4.397703496691739,1555723.2343490855,4.397703496691739,0.85,0.09592027775617046,4.564652377983593,1.2677119344891978,1.0,0.0,4.564652377984112,1.2849892076493354,1.2852825789316498,3.5522884945732978,19353.354426026563,1973.4929283727433,2034.6934298245008,2034.6934298245008,7.602460281626863,5.100400239675356,0.4463869141496071,4.6540133255257485,3.307192378267735,3.307192378267735,0.9449121080764957,0.0,0.0,0.00022829453208860433,1.0000198402425458,0.00022829000275957883,199.09895016896277,0.0,9.099217041118205e-07,2.5787181094528995,0.039743452694703606,7.680620420588477e-05,0.00015148832788271956,0.000691491556106614,0.09592027775616128,0.08158201502802087,0.014338262728140417,0.0959202757250739,0.08158201502802867,0.014338262728141786,0.42918379452958033,0.42918379452958033,0.07543022812701716,0.0,4.229899909367816,4.070527877994209,5.138826622384556,4.230591639034515,4.072574046877094,5.131775838588567,24844.85985185084,21118.130874073213,0.85,0.91708348767577,0.6933322899833472,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527762820438304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.41284900677,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.521595053806,1538.902453110827,0.42918379452958033,0.07543022812701716,6.112851554438009,3.307192378267735
1596.0,-30.214023544656143,5.100245437996227,35.01424120640056,24.09757183576005,4.962567437865885,-26.696394575556848,-40.232583694718755,1.4449384687665947,-0.8340862313835373,-5.06500552511425,40.027522657152765,47932.00020245436,15468.576201495387,15468.576201495387,63400.576403949744,87791.59638727407,87791.59638727407,15468.576201495387,103260.17258876946,103260.17258876946,103260.17258876946,128104.82891576736,103930.51415054128,64070.976109798874,44288.37560082489,24844.656326997894,0.0,69133.03192782278,21117.95787794821,1538.8914711299672,0.0,0.8864878892710976,2.8201523220779525,0.0014959080323721466,353758.27631408256,1555720.267650911,4.39769292145033,1555720.267650911,4.39769292145033,0.85,0.09591958515825236,4.564652377983593,1.2677106069447475,1.0,0.0,4.564652377983533,1.2849895227934174,1.2852828883272376,3.552287623373435,19353.26717408964,1973.484031151274,2034.6934298245008,2034.6934298245008,7.602411240316242,5.100245437996227,0.44643190163424507,4.653813536361982,3.3073130220367077,3.3073130220367077,0.9449465777247736,0.0,0.0,0.00022829000275957883,1.000019633727709,0.00022828552066382624,199.09910593110826,0.0,9.017846539466153e-07,2.555657709284708,0.03974435447935755,7.680524093777567e-05,0.00015148476182180317,0.000691475278278172,0.0959195851582398,0.0815813542936117,0.014338230864628104,0.09591952278664272,0.08158135429362237,0.01433823086462998,0.4291808384954012,0.4291808384954012,0.07543015188096236,0.0,4.230099621116835,4.0710763309757,5.137027420000663,4.230919293730722,4.073294109982783,5.129855087216072,24844.656326997894,21117.95787794821,0.85,0.9170808025625447,0.693329930220578,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45277742397883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.3897886066,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.510661447237,1538.8914711299672,0.4291808384954012,0.07543015188096236,6.112851554438009,3.3073130220367077
1597.0,-30.21420983616637,5.100091427375603,35.01420594451182,24.097394209262006,4.962514578756074,-26.696567550181495,-40.232690249662824,1.4448722927711184,-0.833914995010673,-5.064995178819528,40.027455336714176,47931.588411150595,15468.481274474796,15468.481274474796,63400.06968562539,87791.02309757352,87791.02309757352,15468.481274474796,103259.50437204831,103259.50437204831,103259.50437204831,128103.96666711001,103930.00182498831,64070.624659186404,44288.196850891014,24844.462295061712,0.0,69132.65914595273,21117.792950802454,1538.8810842790872,0.0,0.8864881862569496,2.8201512662271866,0.0014959080323721466,353758.4190524009,1555717.3633153858,4.397682937080695,1555717.3633153858,4.397682937080695,0.85,0.09591889684874409,4.564652377983593,1.267709245881997,1.0,0.0,4.56465237798312,1.2849898417264705,1.2852832015733564,3.5522867416995876,19353.171772143567,1973.4743028601579,2034.6934298245008,2034.6934298245008,7.602364586103278,5.100091427375603,0.4464761923746554,4.653615235000948,3.307433657262963,3.307433657262963,0.9449810449322751,0.0,0.0,0.00022828552066382624,1.0000194235801592,0.00022828108662784129,199.09926002606164,0.0,8.92381257039492e-07,2.52900848244992,0.03974524686061459,7.680431296254786e-05,0.00015148120770127837,0.0006914590549534669,0.09591889684873152,0.08158069756250293,0.014338199286228596,0.09591887159402225,0.08158069756251361,0.014338199286230474,0.4291778872927907,0.4291778872927907,0.07543007428358882,0.0,4.230292473501379,4.071616353809645,5.13523040793018,4.231080183808842,4.0737958753669545,5.12806222628376,24844.462295061712,21117.792950802454,0.85,0.9170784180567291,0.6933277123039275,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452778554027609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.36313937976,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.499761182997,1538.8810842790872,0.4291778872927907,0.07543007428358882,6.112851554438009,3.307433657262963
1598.0,-30.214394553767402,5.09993811653258,35.014170758922674,24.09721277598294,4.962452165455421,-26.69674006346465,-40.23280424354596,1.4447976751527782,-0.8336071639785132,-5.064991356553961,40.02738703530783,47931.219455558276,15468.397301162768,15468.397301162768,63399.61675672104,87790.47635574939,87790.47635574939,15468.397301162768,103258.87365691215,103258.87365691215,103258.87365691215,128103.1382904853,103929.51094427235,64070.31107771684,44287.99985172834,24844.26463357314,0.0,69132.26448530148,21117.62493853717,1538.8706398210848,0.0,0.8864884535193017,2.820147638519255,0.0014959080323721466,353758.47178469703,1555714.4166631773,4.397673951989508,1555714.4166631773,4.397673951989508,0.85,0.09591821087324685,4.564652377983593,1.2677079743845385,1.0,0.0,4.564652377983133,1.2849902000637239,1.2852835542944279,3.552285751095399,19353.080363516132,1973.464981774218,2034.6934298245008,2034.6934298245008,7.6023233153590954,5.09993811653258,0.44651784593196364,4.653420270600616,3.3075542731224017,3.3075542731224017,0.9450155066064004,0.0,0.0,0.00022828108662784129,1.000019259505107,0.0002282766901317619,199.0994128193311,0.0,8.828132835325682e-07,2.501892845531298,0.03974612967389812,7.680332021389859e-05,0.00015147776641394269,0.0006914433466730466,0.09591821087323958,0.08158004326958068,0.014338167603658898,0.095918126121338,0.08158004326958687,0.014338167603659984,0.42917493980964155,0.42917493980964155,0.07542999453857105,0.0,4.230510006335521,4.072174216249778,5.133497255148313,4.231384192575433,4.074412853292131,5.126572061236459,24844.26463357314,21117.62493853717,0.85,0.9170771018241521,0.6933263334047035,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452779671981084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.33602374284,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.48889502492,1538.8706398210848,0.42917493980964155,0.07542999453857105,6.112851554438009,3.3075542731224017
1599.0,-30.21457719533929,5.099785690013918,35.0141356804354,24.09704391555863,4.962409848273897,-26.69690869835562,-40.23290632814167,1.4447413512903238,-0.8334941725387353,-5.064972144980427,40.027319783681236,47930.8046271432,15468.291182239449,15468.291182239449,63399.09580938265,87789.89499556401,87789.89499556401,15468.291182239449,103258.18617780347,103258.18617780347,103258.18617780347,128102.25251651423,103928.99371557633,64069.959738799655,44287.81552975186,24844.066338710763,0.0,69131.88186846263,21117.45638790415,1538.8597993258268,0.0,0.8864887954797663,2.820148391371906,0.0014959080323721466,353758.7368292691,1555711.515304583,4.397662455628339,1555711.515304583,4.397662455628339,0.85,0.0959175191162037,4.564652377983593,1.2677065891446548,1.0,0.0,4.5646523779851735,1.28499047271638,1.285283821359579,3.5522849973620714,19352.984048538518,1973.4551603797952,2034.6934298245008,2034.6934298245008,7.602271160610981,5.099785690013918,0.4465669673767856,4.653218722637132,3.307674843397049,3.307674843397049,0.9450499552562998,0.0,0.0,0.0002282766901317619,1.0000190430754003,0.00022827234312431996,199.09956389557084,0.0,8.753397878682334e-07,2.4807129588185735,0.03974700501368599,7.680243119078726e-05,0.00015147425894097464,0.0006914273362782224,0.0959175191161887,0.08157938403016392,0.014338135086024785,0.09591751303656866,0.08157938403017667,0.01433813508602703,0.42917199674434614,0.42917199674434614,0.07542991575156002,0.0,4.230696997360951,4.072709162318631,5.1316900151250024,4.231477972441667,4.074885014939582,5.124497825009996,24844.066338710763,21117.45638790415,0.85,0.9170746419143085,0.6933241701468685,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527807804910005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.314843856126,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.478054187774,1538.8597993258268,0.42917199674434614,0.07542991575156002,6.112851554438009,3.307674843397049
1600.0,-30.214758124269864,5.099633990846052,35.014100727036826,24.096861364692472,4.962354069383022,-26.69707713789795,-40.23300834288818,1.444673083011188,-0.8333445241562458,-5.0649645841985125,40.027253270158845,47930.39796010154,15468.203900143897,15468.203900143897,63398.601860245435,87789.31268842223,87789.31268842223,15468.203900143897,103257.51658856613,103257.51658856613,103257.51658856613,128101.39381856081,103928.46858004652,64069.60971360734,44287.62096271021,24843.87722999468,0.0,69131.4981927049,21117.295645495476,1538.8497532715155,0.0,0.8864890753273205,2.8201472952814584,0.0014959080323721466,353758.8411385295,1555708.6457931772,4.397653047444185,1555708.6457931772,4.397653047444185,0.85,0.09591683449570217,4.564652377983593,1.267705261600204,1.0,0.0,4.564652377983087,1.284990801161921,1.285284144293945,3.5522840893927947,19352.886261201525,1973.4451888464998,2034.6934298245008,2034.6934298245008,7.602228263683971,5.099633990846052,0.4466111509633235,4.653022839882729,3.307795424924807,3.307795424924807,0.9450844071213734,0.0,0.0,0.00022827234312431996,1.0000188645337333,0.00022826803695423658,199.09971355535922,0.0,8.654872859412923e-07,2.4527909683576223,0.039747870500971935,7.680154278547602e-05,0.00015147080033884393,0.0006914115489617819,0.0959168344956928,0.08157873172170214,0.014338102773990658,0.09591687986317494,0.08157873172171011,0.01433810277399206,0.4291690561949822,0.4291690561949822,0.07542983208089321,0.0,4.230879382362332,4.073229291359155,5.129936642256382,4.231620060042246,4.075324009471785,5.122937698433191,24843.87722999468,21117.295645495476,0.85,0.9170725865584608,0.6933221355408061,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527818765440355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.28692186567,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.46724878316,1538.8497532715155,0.4291690561949822,0.07542983208089321,6.112851554438009,3.307795424924807
1601.0,-30.2149370403829,5.099482999590144,35.01406583415838,24.096684611309342,4.962294756028717,-26.697244119052474,-40.23311018301172,1.4446018346983325,-0.8330059885192327,-5.064957886793593,40.02718512612402,47930.00007106518,15468.118950708982,15468.118950708982,63398.11902177416,87788.77314627422,87788.77314627422,15468.118950708982,103256.89209698321,103256.89209698321,103256.89209698321,128100.57023822473,103927.9836670003,64069.265831260556,44287.46426193305,24843.678141241508,0.0,69131.14240317456,21117.12642005528,1538.8391563535213,0.0,0.8864893566847755,2.820143597653224,0.0014959080323721466,353758.9335365793,1555705.7059427223,4.397643588502789,1555705.7059427223,4.397643588502789,0.85,0.09591614769218931,4.564652377983593,1.2677038944931702,1.0,0.0,4.564652377984442,1.2849911434686303,1.285284481145119,3.55228314310559,19352.7959638349,1973.435981077626,2034.6934298245008,2034.6934298245008,7.602186513200253,5.099482999590144,0.4466552778090458,4.652827721781098,3.3079159718258575,3.3079159718258575,0.9451188490931022,0.0,0.0,0.00022826803695423658,1.0000186546931082,0.00022826377876349602,199.09986155039206,0.0,8.573572301218811e-07,2.429750390165411,0.039748727858202056,7.680065591036301e-05,0.00015146738104387356,0.0006913959410688644,0.09591614769217603,0.08157807789658227,0.014338069795593761,0.09591612403664733,0.08157807789659356,0.014338069795595747,0.42916611711609437,0.42916611711609437,0.07542974656641582,0.0,4.231091978436609,4.073775295385644,5.128238329667511,4.23195189827436,4.075971894409179,5.121457972372639,24843.678141241508,21117.12642005528,0.85,0.9170703219691458,0.693319948215758,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452782962320872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.26388128748,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.456471600404,1538.8391563535213,0.42916611711609437,0.07542974656641582,6.112851554438009,3.3079159718258575
1602.0,-30.21511431190804,5.099332717332207,35.01403098792344,24.096502479538344,4.962235847280498,-26.69740957933379,-40.23321551559491,1.4445311147062214,-0.8327746176357209,-5.064950437091954,40.027116698949136,47929.62686767199,15468.033870952419,15468.033870952419,63397.660738624414,87788.20719842278,87788.20719842278,15468.033870952419,103256.2410693752,103256.2410693752,103256.2410693752,128099.71779809111,103927.47178207894,64068.94618210302,44287.250666639906,24843.476728715905,0.0,69130.72739535582,21116.95521940852,1538.8284048762443,0.0,0.8864896429066637,2.8201414067334274,0.0014959080323721466,353759.03631341027,1555702.7538813434,4.397633966028446,1555702.7538813434,4.397633966028446,0.85,0.09591546074665129,4.564652377983593,1.2677026065113024,1.0,0.0,4.564652377984046,1.2849914832040965,1.2852848154861163,3.552282203926938,19352.70064394039,1973.4262611534407,2034.6934298245008,2034.6934298245008,7.602144698666762,5.099332717332207,0.4467000833879764,4.652632633944231,3.3080364794484023,3.3080364794484023,0.9451532798424006,0.0,0.0,0.00022826377876349602,1.0000184832455217,0.00022825955978600983,199.10000818525398,0.0,8.478051868990377e-07,2.402679899671873,0.03974957566338896,7.679973863111251e-05,0.0001514640401323835,0.0006913806909692867,0.09591546074663906,0.08157742392613891,0.014338036820500158,0.0959154103484071,0.0815774239261493,0.014338036820501986,0.4291631811300893,0.4291631811300893,0.07542966174829836,0.0,4.2313065553861975,4.074316194278538,5.126582539033791,4.232175819456245,4.076493784538172,5.119973697355874,24843.476728715905,21116.95521940852,0.85,0.9170691981303158,0.6933187118596974,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527840360200677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.23681079698,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.44572871013,1538.8284048762443,0.4291631811300893,0.07542966174829836,6.112851554438009,3.3080364794484023
