time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1603.0,-30.21528955648759,5.099183356673745,35.01399627045293,24.09634793819862,4.962201766971038,-26.697570732183838,-40.233308903966076,1.4444829426673274,-0.8325600238425181,-5.064925342568556,40.02705075699824,47929.20725267683,15467.923279015484,15467.923279015484,63397.13053169232,87787.65386439316,87787.65386439316,15467.923279015484,103255.57714340863,103255.57714340863,103255.57714340863,128098.85960139292,103926.98297503967,64068.59046738458,44287.10278628344,24843.28245798428,0.0,69130.38524426772,21116.79008928664,1538.8176564923779,0.0,0.8864900101250848,2.8201415031618318,0.0014959080323721466,353759.3825201454,1555699.9090406378,4.397621620543297,1555699.9090406378,4.397621620543297,0.85,0.09591476889681168,4.564652377983593,1.2677012245683001,1.0,0.0,4.564652377981217,1.2849917173433902,1.285285044257225,3.552281556662963,19352.6096214596,1973.4169794435002,2034.6934298245008,2034.6934298245008,7.602090345546378,5.099183356673745,0.4467534167676419,4.652429939906103,3.308156949299908,3.308156949299908,0.9451876997999736,0.0,0.0,0.00022825955978600983,1.0000182719301574,0.0002282553891194818,199.1001531436616,0.0,8.399984520339456e-07,2.380555613064202,0.03975041566184099,7.679892537542084e-05,0.000151460634410589,0.0006913651450331986,0.09591476889679315,0.08157676553245734,0.01433800336433582,0.09591478341119236,0.08157676553247309,0.014338003364338589,0.4291602476726816,0.4291602476726816,0.07542957893472572,0.0,4.231509478824876,4.074862531445149,5.124817424473122,4.232365318726011,4.077094991428567,5.117804941492466,24843.28245798428,21116.79008928664,0.85,0.9170660673694018,0.6933160734360455,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527850998513707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.21468651037,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.435012802565,1538.8176564923779,0.4291602476726816,0.07542957893472572,6.112851554438009,3.308156949299908
1604.0,-30.215463044520884,5.099034688792185,35.01396169057858,24.096175655163847,4.962146918492675,-26.697732380873394,-40.233413642831124,1.4444162548451764,-0.8322287958644097,-5.064917584651593,40.026985329813556,47928.84979279731,15467.84014578724,15467.84014578724,63396.689938584546,87787.1142964077,87787.1142964077,15467.84014578724,103254.95444219494,103254.95444219494,103254.95444219494,128098.05284290094,103926.49760151902,64068.286658766534,44286.90104750276,24843.098400706003,0.0,69129.99944820876,21116.633640600103,1538.8078936726597,0.0,0.8864902870359755,2.8201380264343334,0.0014959080323721466,353759.4895492527,1555697.0864116543,4.397612311103982,1555697.0864116543,4.397612311103982,0.85,0.09591408675877597,4.564652377983593,1.267699960214086,1.0,0.0,4.564652377984365,1.2849920380294424,1.2852853596569283,3.5522806701460707,19352.51923834641,1973.4077629309102,2034.6934298245008,2034.6934298245008,7.602049487681981,5.099034688792185,0.44679920818931684,4.652235480602868,3.3082774466968257,3.3082774466968257,0.9452221276276644,0.0,0.0,0.0002282553891194818,1.0000180888075314,0.00022825126032636496,199.10029664927725,0.0,8.303803444434685e-07,2.3532978961527897,0.03975124604218543,7.679801328548513e-05,0.00015145737583399665,0.0006913502707638075,0.09591408675876752,0.08157611646751664,0.014337970291250874,0.09591408660839297,0.08157611646752383,0.014337970291252139,0.42915731692867315,0.42915731692867315,0.07542948998861028,0.0,4.231743023767308,4.0754317302191225,5.123127402378145,4.232688788787186,4.077723100103356,5.116382226648739,24843.098400706003,21116.633640600103,0.85,0.9170648118705753,0.6933147718119821,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527861515201523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.18742879346,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.424331592425,1538.8078936726597,0.42915731692867315,0.07542948998861028,6.112851554438009,3.3082774466968257
1605.0,-30.21563461498877,5.098886768762331,35.01392718267951,24.09600270856174,4.962095793040744,-26.69789193110114,-40.233506716880925,1.4443531091531343,-0.8319842591083102,-5.064904779012607,40.02691826648066,47928.44690096616,15467.750403582448,15467.750403582448,63396.19730454861,87786.55478606948,87786.55478606948,15467.750403582448,103254.30518965193,103254.30518965193,103254.30518965193,128097.20694678606,103925.9931168493,64067.93819971818,44286.727685701255,24842.901757134132,0.0,69129.62944283539,21116.46649356401,1538.7972879376346,0.0,0.8864905956315497,2.820136288136591,0.0014959080323721466,353759.66621736565,1555694.193200746,4.397601936465133,1555694.193200746,4.397601936465133,0.85,0.09591339970116157,4.564652377983593,1.2676985969534145,1.0,0.0,4.564652377984927,1.2849923420534077,1.2852856584445487,3.552279829690902,19352.425296478825,1973.3981835263648,2034.6934298245008,2034.6934298245008,7.602005381673934,5.098886768762331,0.44684766482534233,4.652039103936989,3.308397904147011,3.308397904147011,0.9452565440420031,0.0,0.0,0.00022825126032636496,1.0000178888952362,0.0002282471772365234,199.10043856890346,0.0,8.220439343648156e-07,2.329672509989887,0.0397520680861198,7.679720278382569e-05,0.0001514540575425393,0.0006913351239168158,0.09591339970114765,0.08157546357689625,0.014337936124251395,0.09591339982012295,0.08157546357690809,0.014337936124253476,0.42915439010654627,0.42915439010654627,0.07542939951532715,0.0,4.231974302286574,4.075994630401169,5.1214582271780955,4.232920519904269,4.07827027957461,5.114806058325371,24842.901757134132,21116.46649356401,0.85,0.9170625940787392,0.6933126546063597,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527871926490723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.1638034073,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.413679730274,1538.7972879376346,0.42915439010654627,0.07542939951532715,6.112851554438009,3.308397904147011
1606.0,-30.215804513027944,5.09873947852115,35.013892716270085,24.095821135584288,4.962032835250802,-26.698051159155504,-40.233603527862556,1.444279481378352,-0.8316468547735667,-5.064900680865054,40.02685045914738,47928.06966015194,15467.67482894181,15467.67482894181,63395.74448909375,87786.00979802464,87786.00979802464,15467.67482894181,103253.68462696645,103253.68462696645,103253.68462696645,128096.38864303756,103925.49696085256,64067.609273773014,44286.54187453283,24842.7040160711,0.0,69129.24589060392,21116.298413660435,1538.7868197624553,0.0,0.8864908625059759,2.8201323013164235,0.0014959080323721466,353759.7227559093,1555691.267896701,4.397592964448676,1555691.267896701,4.397592964448676,0.85,0.09591271664671835,4.564652377983593,1.267697309521027,1.0,0.0,4.564652377983349,1.2849926950351231,1.285286006259823,3.5522788538956056,19352.33290552278,1973.3887622707837,2034.6934298245008,2034.6934298245008,7.601968238662838,5.09873947852115,0.44689244492457014,4.65184703359658,3.3085183394193254,3.3085183394193254,0.9452909541198072,0.0,0.0,0.0002282471772365234,1.0000177145417237,0.00022824313401400274,199.10057910530674,0.0,8.129449781738462e-07,2.30388606814468,0.039752881031097975,7.679635974884026e-05,0.00015145081748768315,0.000691320334192712,0.095912716646711,0.08157481435546841,0.014337902291242582,0.09591264062011855,0.08157481435547467,0.01433790229124368,0.42915146641927593,0.42915146641927593,0.0754293079583401,0.0,4.232229258926395,4.076568268548442,5.119886746748875,4.23325382609147,4.07887052747526,5.113608743732357,24842.7040160711,21116.298413660435,0.85,0.917061131976134,0.6933110443009525,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452788222271784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.13801696546,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.403060500415,1538.7868197624553,0.42915146641927593,0.0754293079583401,6.112851554438009,3.3085183394193254
1607.0,-30.215972637238618,5.098593057276645,35.013858335408024,24.095656431186967,4.9619956620908585,-26.69820621193004,-40.23369593834502,1.4442292367822505,-0.831546383261184,-5.06487690895713,40.026784018064824,47927.68039194268,15467.57054934064,15467.57054934064,63395.250941283324,87785.4241018232,87785.4241018232,15467.57054934064,103252.99465116384,103252.99465116384,103252.99465116384,128095.50042876696,103924.97111577194,64067.279308227364,44286.32423060509,24842.505777603117,0.0,69128.8300082082,21116.12991096265,1538.7758643031354,0.0,0.8864912247855734,2.8201337536827555,0.0014959080323721466,353760.05071619194,1555688.4015386705,4.397580785024083,1555688.4015386705,4.397580785024083,0.85,0.09591202635521506,4.564652377983593,1.267695960546844,1.0,0.0,4.56465237798513,1.2849929385106051,1.2852862445950977,3.552278180823575,19352.23498605783,1973.378777264186,2034.6934298245008,2034.6934298245008,7.601916987894716,5.098593057276645,0.4469466331359069,4.651646424140738,3.3086387181445063,3.3086387181445063,0.9453253480412875,0.0,0.0,0.00022824313401400274,1.0000175296148865,0.000228239133069898,199.10071817460582,0.0,8.050079453131476e-07,2.2813925170174603,0.039753686039043286,7.679555504160821e-05,0.00015144757897239452,0.0006913055514961986,0.09591202635519747,0.08157415844131109,0.014337867913886379,0.09591204635659825,0.08157415844132605,0.014337867913889009,0.4291485462665942,0.4291485462665942,0.07542922034842253,0.0,4.2324411653423795,4.077106583706211,5.1182280535170435,4.233330525695919,4.079304474428113,5.111638714312278,24842.505777603117,21116.12991096265,0.85,0.9170595095238255,0.6933095842393378,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527892418593495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.11552341433,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.392469055865,1538.7758643031354,0.4291485462665942,0.07542922034842253,6.112851554438009,3.3086387181445063
1608.0,-30.21613907608826,5.098447336382759,35.01382407732509,24.09549392703923,4.961944613684136,-26.698361135325666,-40.233788278978295,1.4441666729215807,-0.8311065466954233,-5.06486572959183,40.026718832524004,47927.29921004501,15467.486507266312,15467.486507266312,63394.785717311315,87784.91204654498,87784.91204654498,15467.486507266312,103252.39855381129,103252.39855381129,103252.39855381129,128094.71876421667,103924.51177401404,64066.95031873077,44286.17939475919,24842.320210405374,0.0,69128.49960516456,21115.972178844568,1538.7659319683135,0.0,0.8864915182720223,2.820129239734206,0.0014959080323721466,353760.204948228,1555685.5893502878,4.3975709183511995,1555685.5893502878,4.3975709183511995,0.85,0.09591134458810148,4.564652377983593,1.2676946764113382,1.0,0.0,4.56465237798514,1.2849932395481913,1.2852865405599434,3.552277348625229,19352.149450410885,1973.3700550555884,2034.6934298245008,2034.6934298245008,7.601875683355619,5.098447336382759,0.44699544460661844,4.651451891776141,3.3087591135332826,3.3087591135332826,0.945359746723795,0.0,0.0,0.000228239133069898,1.0000173539115547,0.00022823517229690428,199.10085584997407,0.0,7.965908446317461e-07,2.2575384536863687,0.03975448262988792,7.679475095040769e-05,0.0001514443821194903,0.0006912909589739872,0.09591134458809195,0.08157351032198873,0.014337834266103215,0.0959113055088379,0.08157351032199683,0.01433783426610464,0.4291456271810808,0.4291456271810808,0.07542912955759691,0.0,4.2327011537979615,4.077692624494148,5.116619554377223,4.233759182896392,4.080057785520921,5.110206979463669,24842.320210405374,21115.972178844568,0.85,0.917057162811257,0.6933073838400563,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527902508032093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.09166935099,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.381907483745,1538.7659319683135,0.4291456271810808,0.07542912955759691,6.112851554438009,3.3087591135332826
1609.0,-30.2163035331357,5.098302326067902,35.01378988784506,24.095320875663333,4.961893349648415,-26.698514296341465,-40.233876603282965,1.444104112854097,-0.8308553258634106,-5.064853069929637,40.026652314547846,47926.908679099084,15467.401237782884,15467.401237782884,63394.30991688197,87784.35272520848,87784.35272520848,15467.401237782884,103251.75396299135,103251.75396299135,103251.75396299135,128093.87944829135,103924.00416068599,64066.610883185785,44285.99253055578,24842.125485300006,0.0,69128.11801585578,21115.806662505005,1538.75543327953,0.0,0.886491824142766,2.8201273959015074,0.0014959080323721466,353760.37960270373,1555682.7196828837,4.3975606353374515,1555682.7196828837,4.3975606353374515,0.85,0.09591066055794485,4.564652377983593,1.2676933038095015,1.0,0.0,4.564652377983887,1.2849935404851978,1.2852868364758063,3.552276516705318,19352.054925944813,1973.3604162425306,2034.6934298245008,2034.6934298245008,7.601833775576206,5.098302326067902,0.4470452755440011,4.651257050523901,3.3088794761590883,3.3088794761590883,0.9453941360454537,0.0,0.0,0.00022823517229690428,1.000017147298473,0.0002282312587473897,199.10099188619486,0.0,7.885932928748143e-07,2.234873392007224,0.039755271223180795,7.67939818402008e-05,0.00015144119045670348,0.0006912763901428577,0.09591066055792973,0.08157286049267962,0.014337800065250103,0.09591062151044213,0.08157286049269248,0.014337800065252366,0.4291427122035336,0.4291427122035336,0.07542903816135761,0.0,4.232956296727195,4.078267610223463,5.115041753301796,4.233997744066244,4.080591329019512,5.108754787623866,24842.125485300006,21115.806662505005,0.85,0.9170553421162332,0.6933055615387386,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527912496342321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.06900428932,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.371374070883,1538.75543327953,0.4291427122035336,0.07542903816135761,6.112851554438009,3.3088794761590883
1610.0,-30.21646624812344,5.098158046312261,35.013755773067366,24.095152608957164,4.961845112459913,-26.698665586546817,-40.233968385122694,1.4440444508832113,-0.8305794285409434,-5.064838137511866,40.026586111439556,47926.54307143657,15467.313570676864,15467.313570676864,63393.85664211344,87783.80130732036,87783.80130732036,15467.313570676864,103251.11487799723,103251.11487799723,103251.11487799723,128093.04621601281,103923.50504292538,64066.2970370804,44285.78667316108,24841.931338015584,0.0,69127.71801117666,21115.641637313245,1538.7449145735786,0.0,0.8864921404647829,2.8201254914318885,0.0014959080323721466,353760.5856125221,1555679.8636032392,4.397550000969279,1555679.8636032392,4.397550000969279,0.85,0.09590997640749845,4.564652377983593,1.26769206033554,1.0,0.0,4.5646523779834265,1.2849938277628392,1.2852871187898691,3.552275722546158,19351.96198346828,1973.3509387475115,2034.6934298245008,2034.6934298245008,7.6017906894263545,5.098158046312261,0.44709650376425003,4.651061542548011,3.3089998102747438,3.3089998102747438,0.9454285172213553,0.0,0.0,0.0002282312587473897,1.0000169656818731,0.00022822738671415195,199.10112648157363,0.0,7.791915901513397e-07,2.2082289664888965,0.03975605041477095,7.679318263002179e-05,0.00015143807611736788,0.0006912621742664036,0.09590997640748242,0.08157221059723682,0.014337765810245593,0.09590993533325777,0.08157221059725045,0.01433776581024799,0.4291398002323798,0.4291398002323798,0.07542894707080385,0.0,4.233211747353778,4.078840966911912,5.113475368950219,4.234258708970913,4.081162435479314,5.1072384002007425,24841.931338015584,21115.641637313245,0.85,0.9170540915564989,0.6933042844505259,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452792236573374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.0423598638,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.360874812162,1538.7449145735786,0.4291398002323798,0.07542894707080385,6.112851554438009,3.3089998102747438
1611.0,-30.216627168764763,5.098014484403552,35.01372173935683,24.094984272401803,4.961796801665518,-26.698815268962615,-40.23405615063382,1.4439849018633881,-0.8303010452908097,-5.064823516697427,40.0265202431233,47926.16730066227,15467.227429045151,15467.227429045151,63393.39472970743,87783.2501424383,87783.2501424383,15467.227429045151,103250.47757148344,103250.47757148344,103250.47757148344,128092.21658552534,103923.00532348454,64065.972157062584,44285.592407135504,24841.73901404191,0.0,69127.33142117741,21115.47816193562,1538.7345062221407,0.0,0.8864924539822853,2.8201235175917962,0.0014959080323721466,353760.78732350643,1555677.0219708488,4.397539460890606,1555677.0219708488,4.397539460890606,0.85,0.09590929345082501,4.564652377983593,1.2676907272962858,1.0,0.0,4.564652377984088,1.2849941144262929,1.2852874005429529,3.5522749300852308,19351.868928950753,1973.34144982749,2034.6934298245008,2034.6934298245008,7.601748353008272,5.098014484403552,0.44714794698057503,4.650866537422977,3.3091201230919056,3.3091201230919056,0.945462892311973,0.0,0.0,0.00022822738671415195,1.000016778612798,0.00022822355743945029,199.10125959285455,0.0,7.709261794082718e-07,2.184804792443042,0.039756821340950356,7.679241840008367e-05,0.0001514349683140683,0.0006912479882246819,0.09590929345081302,0.08157156181224348,0.014337731638569532,0.09590925337220525,0.08157156181225368,0.014337731638571324,0.429136890950836,0.429136890950836,0.07542885586554571,0.0,4.2334689755377894,4.0794132528452,5.111927084444801,4.234522471406592,4.081729853710044,5.105761918066435,24841.73901404191,21115.47816193562,0.85,0.917052538068707,0.693302725786691,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527932130593337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.01893568975,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.350404970803,1538.7345062221407,0.429136890950836,0.07542885586554571,6.112851554438009,3.3091201230919056
1612.0,-30.216786381924315,5.097871784434623,35.01368783941714,24.094834306184225,4.961765532402993,-26.698961710176825,-40.23413584856314,1.443940860655467,-0.8300441035643189,-5.06479670211614,40.02645607204197,47925.76204801956,15467.123996271526,15467.123996271526,63392.88604429109,87782.70475957045,87782.70475957045,15467.123996271526,103249.82875584197,103249.82875584197,103249.82875584197,128091.3801204008,103922.5184240566,64065.624860013646,44285.43729338106,24841.551364558836,0.0,69126.98865793989,21115.31865987501,1538.724084190735,0.0,0.8864928235459385,2.8201232548052917,0.0014959080323721466,353761.1572617903,1555674.2535628332,4.397527036614716,1555674.2535628332,4.397527036614716,0.85,0.09590860693995672,4.564652377983593,1.2676893255719919,1.0,0.0,4.564652377983579,1.2849943284309444,1.2852876096755963,3.552274338484675,19351.77826169299,1973.3322043402172,2034.6934298245008,2034.6934298245008,7.601697518434321,5.097871784434623,0.44720540346042625,4.650666380974196,3.309240411993299,3.309240411993299,0.945497260569514,0.0,0.0,0.00022822355743945029,1.0000166006001554,0.00022821976885431996,199.10139129188562,0.0,7.624134164280708e-07,2.160679622157153,0.03975758375436678,7.679172442578661e-05,0.00015143183301366368,0.0006912336766682342,0.0959086069399369,0.08157091008082874,0.014337696859108151,0.09590863481310068,0.0815709100808456,0.014337696859111116,0.4291339841382589,0.4291339841382589,0.07542876462232517,0.0,4.233716193582154,4.079988033212032,5.110297369677426,4.234752598551836,4.082337499476921,5.103829734336671,24841.551364558836,21115.31865987501,0.85,0.9170497265254417,0.6933003010614268,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527941787782874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.99481051947,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.33996565235,1538.724084190735,0.4291339841382589,0.07542876462232517,6.112851554438009,3.309240411993299
1613.0,-30.216943858261025,5.097729633606853,35.01365401922015,24.09465769249948,4.961702753690846,-26.69910973915495,-40.234223334677495,1.4438686345847545,-0.8296044013099504,-5.064793992883774,40.026390594821294,47925.401852195,15467.058099332255,15467.058099332255,63392.45995152726,87782.18199233752,87782.18199233752,15467.058099332255,103249.24009166977,103249.24009166977,103249.24009166977,128090.60587528152,103922.03888824156,64065.30735872834,44285.25725501468,24841.365783611753,0.0,69126.62303862644,21115.160916069988,1538.7143368718791,0.0,0.88649307488001,2.8201177513395272,0.0014959080323721466,353761.1946388136,1555671.4288104274,4.397518587076096,1555671.4288104274,4.397518587076096,0.85,0.09590793096122431,4.564652377983593,1.2676880623167381,1.0,0.0,4.5646523779829,1.284994674246032,1.285287950701046,3.552273382504011,19351.68896563953,1973.3230986768704,2034.6934298245008,2034.6934298245008,7.601665131766973,5.097729633606853,0.44725213779542816,4.650477495811425,3.3093607216433445,3.3093607216433445,0.9455316347552413,0.0,0.0,0.00022821976885431996,1.0000164195275314,0.00022821602165506928,199.10152155439124,0.0,7.54312570474736e-07,2.1377218247254017,0.03975833806693726,7.67909626420963e-05,0.00015142880621222366,0.0006912198603718434,0.0959079309612188,0.08157026834893849,0.014337662612280316,0.09590786728991756,0.08157026834894317,0.014337662612281138,0.42913107983370796,0.42913107983370796,0.07542866737644248,0.0,4.234010426263524,4.080591500337732,5.108819521479745,4.235189591573828,4.083010470222803,5.102913386589478,24841.365783611753,21115.160916069988,0.85,0.9170484129697026,0.6932987573458541,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527951342514882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.97185272204,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.32955517643,1538.7143368718791,0.42913107983370796,0.07542866737644248,6.112851554438009,3.3093607216433445
1614.0,-30.217099480853477,5.097588278043851,35.01362024536721,24.094498401414626,4.961663327518291,-26.699253764038318,-40.234310227073706,1.443817610703144,-0.8293402919671848,-5.064771152697605,40.02632430428606,47925.04790212107,15466.962667560318,15466.962667560318,63392.010569681384,87781.63144148569,87781.63144148569,15466.962667560318,103248.59410904601,103248.59410904601,103248.59410904601,128089.76027477461,103921.54143587165,64065.00593419118,44285.03944631164,24841.1661657286,0.0,69126.20561204024,21114.99124086931,1538.7033152242134,0.0,0.8864934318563396,2.820116928509592,0.0014959080323721466,353761.5097459678,1555668.5689747718,4.397506585981838,1555668.5689747718,4.397506585981838,0.85,0.09590724402875815,4.564652377983593,1.2676868144469342,1.0,0.0,4.5646523779841,1.2849949207576148,1.2852881924535078,3.5522727010409803,19351.596333281264,1973.3136528051134,2034.6934298245008,2034.6934298245008,7.60161822948158,5.097588278043851,0.44730843215508376,4.650279845888767,3.3094809591176917,3.3094809591176917,0.9455659883193405,0.0,0.0,0.00022821602165506928,1.0000162262631185,0.00022821231862194043,199.10165028365026,0.0,7.46073072377969e-07,2.114371087119164,0.039759084140009636,7.679020603511204e-05,0.00015142581561995724,0.0006912062093577428,0.09590724402873878,0.0815696168808406,0.01433762714789817,0.09590719094930081,0.08156961688085708,0.014337627147901067,0.429128179659095,0.429128179659095,0.07542857345519212,0.0,4.234286494099933,4.081182613011151,5.10729031028626,4.235430860730446,4.083589950301246,5.101217098359257,24841.1661657286,21114.99124086931,0.85,0.9170474497827769,0.6932978235648103,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527960793028145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.94850198443,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.319174187753,1538.7033152242134,0.429128179659095,0.07542857345519212,6.112851554438009,3.3094809591176917
1615.0,-30.217253258669874,5.097447641345603,35.01358658233918,24.09433446535843,4.961619950135811,-26.699396523601205,-40.23438555942846,1.4437632150671242,-0.8290789465995658,-5.064753624007166,40.026259984575894,47924.64873264086,15466.87640378975,15466.87640378975,63391.52513643061,87781.07762652857,87781.07762652857,15466.87640378975,103247.95403031832,103247.95403031832,103247.95403031832,128088.93458868044,103921.0380621674,64064.6566358122,44284.86825150577,24840.980558362116,0.0,69125.8488098679,21114.8334746078,1538.6932189167596,0.0,0.886493754587979,2.8201155205954755,0.0014959080323721466,353761.75157495943,1555665.7941661517,4.397495736156536,1555665.7941661517,4.397495736156536,0.8500000000000001,0.09590656343792732,4.564652377983593,1.2676854445924985,1.0,0.0,4.564652377984045,1.2849951829566095,1.2852884499537163,3.552271976211546,19351.502598290477,1973.3040944961306,2034.6934298245008,2034.6934298245008,7.601575833035359,5.097447641345603,0.4473626788738798,4.650084962471723,3.309601199578864,3.309601199578864,0.9456003427368183,0.0,0.0,0.00022821231862194043,1.0000160339330995,0.00022820865953956064,199.1017774870759,0.0,7.372800070105331e-07,2.089451539867851,0.03975982142001665,7.678955009162825e-05,0.00015142276853031216,0.0006911923004527485,0.09590656343791433,0.08156897112358401,0.014337592314330317,0.09590654868249358,0.08156897112359505,0.01433759231433226,0.4291252824412404,0.4291252824412404,0.07542847809239375,0.0,4.234558106370002,4.081765680220315,5.105777218129845,4.235674677407587,4.084130865825216,5.099758356097425,24840.980558362116,21114.8334746078,0.85,0.9170451607876865,0.6932956275800478,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452797013230554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.92358243718,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.308825086542,1538.6932189167596,0.4291252824412404,0.07542847809239375,6.112851554438009,3.309601199578864
1616.0,-30.21740538287664,5.097307741969882,35.01355301868162,24.094180622510635,4.961578864120602,-26.69953756549056,-40.234464419167466,1.443711046734478,-0.8286747094909401,-5.064733927651477,40.02619555287813,47924.27416462194,15466.787925086544,15466.787925086544,63391.06208970848,87780.5597613958,87780.5597613958,15466.787925086544,103247.34768648233,103247.34768648233,103247.34768648233,128088.14056115896,103920.57093352529,64064.33229316474,44284.70960040061,24840.792874676623,0.0,69125.50247507723,21114.67394347513,1538.6829549214908,0.0,0.8864940887829673,2.8201124748893576,0.0014959080323721466,353762.02330960764,1555663.0145300354,4.39748450095374,1555663.0145300354,4.39748450095374,0.85,0.09590588168209824,4.564652377983593,1.2676841274881738,1.0,0.0,4.564652377982909,1.2849954346419918,1.2852886969943902,3.552271280446482,19351.415612620392,1973.2952244263222,2034.6934298245008,2034.6934298245008,7.601532348006161,5.097307741969882,0.4474182883247311,4.649889453645151,3.3097214213049657,3.3097214213049657,0.9456346918014188,0.0,0.0,0.00022820865953956064,1.0000158615349084,0.00022820503985735468,199.1019033227942,0.0,7.285298057866823e-07,2.0646534695994574,0.039760549949822435,7.678886343960443e-05,0.00015141979609995622,0.0006911787323414559,0.09590588168208164,0.0815683246333458,0.014337557048735829,0.09590584150631788,0.08156832463335993,0.014337557048738313,0.42912238749477605,0.42912238749477605,0.07542838153477109,0.0,4.234851485209276,4.082374285546791,5.10426439251728,4.2360592181605625,4.084845694053456,5.098250727131813,24840.792874676623,21114.67394347513,0.85,0.917043056758448,0.6932936824857184,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527979360884866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.89878436691,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.298507754924,1538.6829549214908,0.42912238749477605,0.07542838153477109,6.112851554438009,3.3097214213049657
1617.0,-30.21755573134171,5.09716860032224,35.01351956920327,24.094020947255217,4.961541320617777,-26.699676654723643,-40.2345429645851,1.4436622439996918,-0.8284530411964397,-5.064711883986858,40.02613175125644,47923.90687581105,15466.696997717072,15466.696997717072,63390.603873528125,87779.998795225,87779.998795225,15466.696997717072,103246.69579294206,103246.69579294206,103246.69579294206,128087.30346158365,103920.06151670674,64064.01600491175,44284.49501310555,24840.607668641598,0.0,69125.10268174714,21114.516518345357,1538.672773450687,0.0,0.886494432665863,2.820112120661162,0.0014959080323721466,353762.3274283693,1555660.2620796184,4.397472940062032,1555660.2620796184,4.397472940062032,0.85,0.09590519997918057,4.564652377983593,1.2676828439021488,1.0,0.0,4.564652377984581,1.2849956704963552,1.2852889282510622,3.552270628445312,19351.32075232,1973.2855513676946,2034.6934298245008,2034.6934298245008,7.601487659519855,5.09716860032224,0.4474753606200137,4.649693239702226,3.3098416310621994,3.3098416310621994,0.9456690374463427,0.0,0.0,0.00022820503985735468,1.0000156764016292,0.00022820146247957645,199.10202768977382,0.0,7.206856166302373e-07,2.0424230375300922,0.039761270635439064,7.678817953010019e-05,0.0001514168603272545,0.0006911653315596118,0.09590519997916401,0.08156767860996812,0.014337521369195892,0.09590523205347125,0.0815676786099822,0.014337521369198365,0.42911949630344787,0.42911949630344787,0.07542828302873122,0.0,4.235125225286993,4.082961707295681,5.102740823805675,4.2362588427903916,4.085352786693477,5.096688660108612,24840.607668641598,21114.516518345357,0.85,0.9170417317914055,0.6932923788403372,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45279884902381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.87655393484,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.288218424694,1538.672773450687,0.42911949630344787,0.07542828302873122,6.112851554438009,3.3098416310621994
1618.0,-30.217704374864493,5.097030191382793,35.01348623548639,24.093866685312264,4.961502396223049,-26.69981434737958,-40.23462130045516,1.4436123687380553,-0.8280961833647211,-5.064691093244139,40.02606822407899,47923.54689682702,15466.609072733525,15466.609072733525,63390.15596956055,87779.46916926106,87779.46916926106,15466.609072733525,103246.07824199459,103246.07824199459,103246.07824199459,128086.50250213934,103919.58202657645,64063.70563484296,44284.3071019261,24840.42426014474,0.0,69124.73136207083,21114.36062112303,1538.662725337378,0.0,0.8864947691612337,2.820109830246449,0.0014959080323721466,353762.614261759,1555657.5214725886,4.397461627535106,1555657.5214725886,4.397461627535106,0.85,0.09590451919486712,4.564652377983593,1.2676815361389893,1.0,0.0,4.564652377982975,1.2849959112824567,1.2852891644949602,3.552269962810979,19351.231464773653,1973.2764465718317,2034.6934298245008,2034.6934298245008,7.601444446629766,5.097030191382793,0.44753224236899847,4.649497949013795,3.3099618362351104,3.3099618362351104,0.9457033817814601,0.0,0.0,0.00022820146247957645,1.0000154986498258,0.00022819792571983477,199.10215064657464,0.0,7.122631694580983e-07,2.0185538222442507,0.03976198289860852,7.678749745077519e-05,0.00015141396502880126,0.0006911521155286422,0.0959045191948535,0.08156703394880546,0.014337485246048038,0.09590456426858082,0.08156703394881704,0.014337485246050075,0.4291166072368285,0.4291166072368285,0.07542818130365916,0.0,4.23541189602463,4.083562241393167,5.1012292240222905,4.236594909879443,4.086003419427357,5.095222545753018,24840.42426014474,21114.36062112303,0.85,0.9170401782471609,0.6932908953498367,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452799751303542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.85268471955,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.277959597683,1538.662725337378,0.4291166072368285,0.07542818130365916,6.112851554438009,3.3099618362351104
1619.0,-30.217851254435224,5.096892413668445,35.0134529708605,24.0936983836815,4.96145266665914,-26.699951532786777,-40.234695759695,1.4435529450107036,-0.8277671255153791,-5.06467769054205,40.0260035690524,47923.17736479535,15466.53332572181,15466.53332572181,63389.71069051716,87778.92446678667,87778.92446678667,15466.53332572181,103245.45779250849,103245.45779250849,103245.45779250849,128085.69461898593,103919.08169538033,64063.37992898118,44284.11307377683,24840.236826477434,0.0,69124.34990025427,21114.20130250582,1538.6526133385273,0.0,0.8864950720595879,2.8201070431198416,0.0014959080323721466,353762.7991683085,1555654.7322131041,4.397451444500176,1555654.7322131041,4.397451444500176,0.85,0.09590384069222588,4.564652377983593,1.2676802009018142,1.0,0.0,4.564652377984158,1.2849961966680397,1.2852894454007124,3.5522691738851933,19351.13829633902,1973.2669460354984,2034.6934298245008,2034.6934298245008,7.6014072189026765,5.096892413668445,0.44758606514191257,4.649306348526532,3.310082030538914,3.310082030538914,0.9457377230111182,0.0,0.0,0.00022819792571983477,1.0000153147445587,0.00022819443098041456,199.10227214437958,0.0,7.041764708890349e-07,1.995636118499525,0.03976268707507941,7.67868491309027e-05,0.0001514110765889321,0.0006911389308047247,0.09590384069221637,0.08156639177353887,0.014337448918677493,0.09590387197579944,0.08156639177354696,0.014337448918678915,0.42911372105707307,0.42911372105707307,0.07542807671376386,0.0,4.235707137753934,4.084158906584264,5.099797355578289,4.236910565026676,4.086570741161779,5.09409551212525,24840.236826477434,21114.20130250582,0.85,0.9170387972109375,0.6932893753640795,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528006433525307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.829767015806,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.26772991473,1538.6526133385273,0.42911372105707307,0.07542807671376386,6.112851554438009,3.310082030538914
1620.0,-30.217996427120447,5.096755481040982,35.013419812238084,24.093552643340104,4.961426044954441,-26.700084870818547,-40.234765818435676,1.443514488652472,-0.827509279985577,-5.064646624889056,40.02594012736146,47922.7956989914,15466.431915295507,15466.431915295507,63389.22761428691,87778.37742292634,87778.37742292634,15466.431915295507,103244.80933822185,103244.80933822185,103244.80933822185,128084.85812993528,103918.58884464206,64063.05192882616,44283.92990646211,24840.04879171343,0.0,69123.97869817555,21114.041472956415,1538.6420580818954,0.0,0.8864954606575233,2.8201072659870374,0.0014959080323721466,353763.2277570039,1555651.9953013735,4.3974383803676,1555651.9953013735,4.3974383803676,0.85,0.09590315515753557,4.564652377983593,1.2676788854459304,1.0,0.0,4.564652377982765,1.2849963838473974,1.2852896281318251,3.55226865644291,19351.046520866796,1973.2575875418004,2034.6934298245008,2034.6934298245008,7.601357378260927,5.096755481040982,0.44764837679302527,4.649107104247957,3.310202184580724,3.310202184580724,0.9457720527373497,0.0,0.0,0.00022819443098041456,1.0000151367889003,0.00022819097690176822,199.10239223038903,0.0,6.958105591172281e-07,1.9719271245382246,0.03976338288563853,7.67862391309913e-05,0.00015140819184942324,0.0006911257629716658,0.09590315515750758,0.08156574343942309,0.014337411718084496,0.09590326368753707,0.08156574343944689,0.01433741171808868,0.42911083735245126,0.42911083735245126,0.07542797366131138,0.0,4.235982041415809,4.08474596998019,5.098283821479583,4.237137344903488,4.087152552192549,5.092288985213941,24840.04879171343,21114.041472956415,0.85,0.9170367332452175,0.6932875769238132,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528015248166062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.80605802185,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.257530614836,1538.6420580818954,0.42911083735245126,0.07542797366131138,6.112851554438009,3.310202184580724
1621.0,-30.21813989233547,5.096619217515233,35.01338678254473,24.093398765567713,4.961384273653256,-26.700218187018063,-40.234839683957375,1.4434625683359192,-0.827076011861493,-5.064628752550415,40.025877565429205,47922.44007142861,15466.351623089913,15466.351623089913,63388.79169451852,87777.8625344216,87777.8625344216,15466.351623089913,103244.21415751151,103244.21415751151,103244.21415751151,128084.0855884253,103918.12041674889,64062.742234244935,44283.7535361155,24839.871430913787,0.0,69123.62496702929,21113.890716276717,1538.632421223697,0.0,0.8864957787625479,2.8201036225736993,0.0014959080323721466,353763.4743279695,1555649.296346511,4.397427686116314,1555649.296346511,4.397427686116314,0.85,0.09590247773449306,4.564652377983593,1.2676776106515901,1.0,0.0,4.564652377982997,1.2849966339492105,1.2852898738520024,3.5522679650567945,19350.9592932586,1973.2486928011706,2034.6934298245008,2034.6934298245008,7.60131791668681,5.096619217515233,0.4477050308525756,4.648914186662657,3.310322363927553,3.310322363927553,0.9458063896935867,0.0,0.0,0.00022819097690176822,1.0000149587716631,0.00022818756349610953,199.10251090411487,0.0,6.877153214382075e-07,1.94898522095588,0.03976407060095997,7.678559599037293e-05,0.00015140538091139527,0.0006911129320167121,0.09590247773448059,0.08156510281190141,0.01433737492257918,0.0959025735365227,0.08156510281191202,0.014337374922581044,0.42910795544320424,0.42910795544320424,0.07542786592985111,0.0,4.236289999718792,4.085361265533322,5.096830988996942,4.237552740688898,4.087856013032479,5.09105380840623,24839.871430913787,21113.890716276717,0.85,0.9170351196823636,0.6932859799277995,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528023960382044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.78311611827,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.247360613559,1538.632421223697,0.42910795544320424,0.07542786592985111,6.112851554438009,3.310322363927553
1622.0,-30.218281815044634,5.096483518018675,35.01335377877383,24.09323123227807,4.961329047046723,-26.700351460248363,-40.23491351455448,1.443398692250472,-0.8266065623417944,-5.064618631162441,40.025812261078634,47922.09189278445,15466.283939586927,15466.283939586927,63388.37583237137,87777.34667733424,87777.34667733424,15466.283939586927,103243.63061692116,103243.63061692116,103243.63061692116,128083.31089843316,103917.64414160009,64062.43316084533,44283.56775639418,24839.680281512,0.0,69123.24803790617,21113.7282392852,1538.622169099128,0.0,0.8864960672762499,2.820098593055113,0.0014959080323721466,353763.6139650654,1555646.4790860468,4.397417986688899,1555646.4790860468,4.397417986688899,0.85,0.09590180069530427,4.564652377983593,1.2676763473963368,1.0,0.0,4.564652377983538,1.2849969399157495,1.2852901755019197,3.5522671192375546,19350.87060438528,1973.2396490529673,2034.6934298245008,2034.6934298245008,7.601284651968894,5.096483518018675,0.44775840807901535,4.64872510993966,3.310442516899021,3.310442516899021,0.945840719114006,0.0,0.0,0.00022818756349610953,1.00001479795442,0.00022818418683691335,199.10262830201046,0.0,6.796176373783447e-07,1.9260363843302288,0.03976475021859734,7.67849531588169e-05,0.0001514026103372926,0.000691100285309046,0.0959018006952941,0.08156446278451676,0.014337337910777334,0.09590179469932163,0.08156446278452541,0.014337337910778854,0.4291050770743835,0.4291050770743835,0.0754277571287266,0.0,4.236631144903299,4.085995241223372,5.095494288766815,4.2380120688206375,4.088550161052694,5.090166852296534,24839.680281512,21113.7282392852,0.85,0.9170341040341466,0.6932847233466904,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452803257013781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.76016728164,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.237219979514,1538.622169099128,0.4291050770743835,0.0754277571287266,6.112851554438009,3.310442516899021
1623.0,-30.218421830556117,5.09634856138307,35.01332081685481,24.09308172008025,4.961292544791646,-26.70048114419546,-40.23497924264518,1.4433518584309895,-0.8262042666847833,-5.064593725184871,40.02574747255559,47921.714981590565,15466.19479627266,15466.19479627266,63387.90977786323,87776.82763812123,87776.82763812123,15466.19479627266,103243.02243439389,103243.02243439389,103243.02243439389,128082.50794785164,103917.17240284669,64062.10296087837,44283.410491075905,24839.48551345775,0.0,69122.89600453366,21113.562686439087,1538.6113664897662,0.0,0.8864964293363038,2.820096182911251,0.0014959080323721466,353763.95757409,1555643.684082436,4.397405814741973,1555643.684082436,4.397405814741973,0.8500000000000001,0.09590111816267931,4.564652377983593,1.2676750324899335,1.0,0.0,4.564652377982988,1.2849971660549164,1.2852903973534682,3.552266494094754,19350.782760250135,1973.2306914440849,2034.6934298245008,2034.6934298245008,7.60124084030029,5.09634856138307,0.44781888444032614,4.6485296769427435,3.310562612913418,3.310562612913418,0.9458750322609765,0.0,0.0,0.00022818418683691335,1.000014599110731,0.0002281808555993358,199.10274412239974,0.0,6.723017208388335e-07,1.905303076857254,0.03976542252031818,7.678438087871392e-05,0.00015139980595819944,0.0006910874842933495,0.09590111816265805,0.08156381736539807,0.01433730079725998,0.0959010785839031,0.08156381736541615,0.014337300797263159,0.42910220308136243,0.42910220308136243,0.07542765354867237,0.0,4.2369739807524525,4.0866370125791605,5.094124376590742,4.23838945850008,4.089250868613647,5.088692268870204,24839.48551345775,21113.562686439087,0.85,0.9170320319580609,0.6932828013809991,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528041087333008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.739433974166,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.22710546483,1538.6113664897662,0.42910220308136243,0.07542765354867237,6.112851554438009,3.310562612913418
1624.0,-30.218560319233426,5.096214373266566,35.01328798220806,24.092936363909416,4.961262805841981,-26.700608777460868,-40.235044656414516,1.4433112640694092,-0.8258723620044179,-5.0645660387518525,40.02568525577715,47921.3440520519,15466.102573980463,15466.102573980463,63387.44662603236,87776.29665382745,87776.29665382745,15466.102573980463,103242.39922780791,103242.39922780791,103242.39922780791,128081.70404168786,103916.69112378584,64061.78126475738,44283.23317669829,24839.304813879953,0.0,69122.53799057825,21113.40909179796,1538.60130474285,0.0,0.8864967962503736,2.8200950299794028,0.0014959080323721466,353764.3395432725,1555641.0000285218,4.397393479616776,1555641.0000285218,4.397393479616776,0.85,0.0959004392605374,4.564652377983593,1.2676737098908055,1.0,0.0,4.564652377983298,1.284997362901943,1.2852905899645601,3.552265949927803,19350.693139580733,1973.2215526791242,2034.6934298245008,2034.6934298245008,7.601195515392442,5.096214373266566,0.44788103762244,4.648333335644126,3.3106827068583744,3.3106827068583744,0.9459093448166784,0.0,0.0,0.0002281808555993358,1.000014439926415,0.00022817756073214928,199.10285867991396,0.0,6.632585430161375e-07,1.8796747109077336,0.0397660857788612,7.678381133925366e-05,0.00015139704426008215,0.0006910748781014712,0.09590043926052286,0.08156317495364981,0.01433726430687305,0.09590045192466928,0.08156317495366218,0.014337264306875222,0.42909933348456863,0.42909933348456863,0.07542755123948282,0.0,4.237308046440717,4.087275782219308,5.092712761573125,4.2386936767474594,4.089882851034872,5.087119144710414,24839.304813879953,21113.40909179796,0.85,0.9170300811968506,0.693281025916378,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528049490081067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.71380560822,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.217024426915,1538.60130474285,0.42909933348456863,0.07542755123948282,6.112851554438009,3.3106827068583744
1625.0,-30.218697101401368,5.096080798106237,35.013255240162096,24.092777666542702,4.961217580201698,-26.700736423420352,-40.23511384204028,1.4432569022206523,-0.8254563974408597,-5.064550006609943,40.02562228366059,47920.99918765438,15466.029019239519,15466.029019239519,63387.0282068939,87775.77548712135,87775.77548712135,15466.029019239519,103241.80450636087,103241.80450636087,103241.80450636087,128080.92856267744,103916.2117756773,64061.47769170725,44283.037871077824,24839.12405631657,0.0,69122.1619273944,21113.255447869084,1538.5915069194953,0.0,0.8864971064540073,2.8200914003175312,0.0014959080323721466,353764.56072699296,1555638.2833926158,4.39738305102057,1555638.2833926158,4.39738305102057,0.85,0.09589976582935056,4.564652377983593,1.2676724279532214,1.0,0.0,4.564652377981814,1.2849976241007934,1.2852908469888973,3.552265227865937,19350.603878480753,1973.2124505800405,2034.6934298245008,2034.6934298245008,7.601159365110607,5.096080798106237,0.4479381888919578,4.648142609214279,3.3108028077122014,3.3108028077122014,0.9459436593463433,0.0,0.0,0.00022817756073214928,1.000014262007057,0.00022817430650857965,199.1029718259219,0.0,6.560174758057209e-07,1.8591535264334131,0.039766741796337005,7.67832089635404e-05,0.00015139435176860888,0.0006910625878138651,0.09589976582933334,0.08156253769429259,0.014337228135040745,0.09589975135737289,0.08156253769430724,0.01433722813504332,0.4290964676505002,0.4290964676505002,0.07542744650373782,0.0,4.237659665404124,4.087922450051906,5.091373935936133,4.2390936091690605,4.090539235299616,5.086049259791196,24839.12405631657,21113.255447869084,0.85,0.9170290170246027,0.693279808550988,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528057801208407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.693284423745,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.206969309394,1538.5915069194953,0.4290964676505002,0.07542744650373782,6.112851554438009,3.3108028077122014
1626.0,-30.218832292603025,5.095947896733003,35.01322255072979,24.092623369675152,4.961177480630316,-26.700862124554178,-40.23518271334467,1.4432073125815237,-0.825066910686985,-5.0645285466555325,40.025558332042266,47920.66070058562,15465.948164788015,15465.948164788015,63386.60886537364,87775.2510741701,87775.2510741701,15465.948164788015,103241.19923895811,103241.19923895811,103241.19923895811,128080.13379257736,103915.73080604633,64061.1821563898,44282.8318329517,24838.934553619245,0.0,69121.76638657095,21113.094370576357,1538.581079578373,0.0,0.8864974478978204,2.8200887564433788,0.0014959080323721466,353764.8567944359,1555635.5245043796,4.397371572180561,1555635.5245043796,4.397371572180561,0.85,0.09589908889273363,4.564652377983593,1.2676712037110707,1.0,0.0,4.564652377982008,1.2849978628835717,1.285291081644275,3.5522645677716405,19350.514315431374,1973.2033176906868,2034.6934298245008,2034.6934298245008,7.6011196272069395,5.095947896733003,0.4479981394968737,4.6479497572361295,3.3109228698276127,3.3109228698276127,0.9459779628078894,0.0,0.0,0.00022817430650857965,1.0000140961346777,0.00022817109017816295,199.10308365599673,0.0,6.479255836982336e-07,1.836221104200794,0.039767389721920704,7.678260932885588e-05,0.00015139169717972377,0.0006910504705383981,0.09589908889271698,0.08156189731706605,0.014337191575650934,0.0958990484554664,0.0815618973170802,0.014337191575653422,0.4290936057316154,0.4290936057316154,0.07542734330156091,0.0,4.2380125235490596,4.0885682443333735,5.090048444360093,4.239461635968553,4.091191724727707,5.0847874447706545,24838.934553619245,21113.094370576357,0.85,0.9170281979033519,0.6932788787917274,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528066009931835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.670352001514,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.196943762656,1538.581079578373,0.4290936057316154,0.07542734330156091,6.112851554438009,3.3109228698276127
