time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1627.0,-30.21896561274429,5.095815708109549,35.01318994940157,24.09247336853298,4.961143380691143,-26.700985541558047,-40.23524369169024,1.4431633095049152,-0.8247270460561253,-5.064503327690495,40.02549551938408,47920.29420003842,15465.86263481451,15465.86263481451,63386.15683485293,87774.71874727034,87774.71874727034,15465.86263481451,103240.58138208484,103240.58138208484,103240.58138208484,128079.3313972955,103915.24381876574,64060.86041746789,44282.64822366428,24838.75001521066,0.0,69121.39823887494,21112.93751292906,1538.5708483689912,0.0,0.886497804384562,2.8200872093871014,0.0014959080323721466,353765.2047224741,1555632.814754761,4.397359587625759,1555632.814754761,4.397359587625759,0.85,0.09589841258089389,4.564652377983593,1.2676698893541474,1.0,0.0,4.564652377982301,1.2849980754450534,1.285291290121067,3.5522639801640525,19350.42363181426,1973.194070535225,2034.6934298245008,2034.6934298245008,7.601077591403286,5.095815708109549,0.44806016675508253,4.647755541354466,3.3110429125768643,3.3110429125768643,0.946012260736247,0.0,0.0,0.00022817109017816295,1.0000139010566558,0.0002281679184030022,199.10319393844037,0.0,6.403813040231389e-07,1.8148406156015757,0.03976803010322473,7.678207841859587e-05,0.00015138901175956707,0.0006910382125288939,0.095898412580879,0.0815612573862994,0.014337155194579612,0.09589839670410588,0.08156125738631205,0.014337155194581837,0.429090747322994,0.429090747322994,0.07542724124262105,0.0,4.238356324386302,4.089206049817392,5.088707817190652,4.239776281634363,4.091804631436958,5.083393438621613,24838.75001521066,21112.93751292906,0.85,0.9170265424289924,0.6932772689931973,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528074123185144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.648971512914,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.186945528869,1538.5708483689912,0.429090747322994,0.07542724124262105,6.112851554438009,3.3110429125768643
1628.0,-30.219097424649526,5.095684173347311,35.01315743642581,24.092324065882735,4.96110448783562,-26.701108080228877,-40.235304495412834,1.443115143415004,-0.8242697918337285,-5.064482111777866,40.02543289016621,47919.93439841673,15465.784171468556,15465.784171468556,63385.718569885285,87774.21178813683,87774.21178813683,15465.784171468556,103239.99595960538,103239.99595960538,103239.99595960538,128078.56386694513,103914.7793105806,64060.542600797766,44282.48523309204,24838.567907339748,0.0,69121.05314043179,21112.782721238786,1538.5608495671333,0.0,0.8864981397854168,2.8200836399588045,0.0014959080323721466,353765.4974234668,1555630.1129223404,4.397348311953127,1555630.1129223404,4.397348311953127,0.85,0.09589773911967739,4.564652377983593,1.2676685958774763,1.0,0.0,4.564652377983468,1.2849983073960063,1.2852915180490092,3.552263338956192,19350.337134108704,1973.1852502239506,2034.6934298245008,2034.6934298245008,7.601039028667103,5.095684173347311,0.44812070111858304,4.647563472228728,3.3111629488366776,3.3111629488366776,0.9460465568104793,0.0,0.0,0.0002281679184030022,1.0000137438093877,0.00022816478254972187,199.10330297337717,0.0,6.315105649577308e-07,1.7897009410902092,0.03976866161378969,7.67815490320766e-05,0.0001513863693709256,0.0006910261509432981,0.09589773911966176,0.08156062010183328,0.014337119017828491,0.09589768838645972,0.08156062010184656,0.014337119017830828,0.4290878916684592,0.4290878916684592,0.0754271382963838,0.0,4.2387200759634425,4.089862300260734,5.087395790896721,4.240212319944135,4.0925271485435815,5.082188184297024,24838.567907339748,21112.782721238786,0.85,0.9170247802953154,0.6932755249121972,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528082124158659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.6238318384,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.176980272287,1538.5608495671333,0.4290878916684592,0.0754271382963838,6.112851554438009,3.3111629488366776
1629.0,-30.21922756080739,5.0955534092232115,35.0131250354095,24.092183214984857,4.961078753380536,-26.701227794599568,-40.23536491496486,1.4430789871726606,-0.8239363345303445,-5.064450947808909,40.025371125255106,47919.58079268978,15465.691694891928,15465.691694891928,63385.27248758171,87773.68299904627,87773.68299904627,15465.691694891928,103239.3746939382,103239.3746939382,103239.3746939382,128077.76106258083,103914.29824308224,64060.236198986604,44282.291160106266,24838.386368642634,0.0,69120.6775287489,21112.62841334624,1538.5506504057648,0.0,0.8864985227959764,2.820082873555183,0.0014959080323721466,353765.9273711258,1555627.4483796982,4.397335435720845,1555627.4483796982,4.397335435720845,0.85,0.09589706229352536,4.564652377983593,1.2676672897627586,1.0,0.0,4.564652377983029,1.2849984830710084,1.2852916897343203,3.5522628533183664,19350.2475528351,1973.1761154762432,2034.6934298245008,2034.6934298245008,7.600993578784935,5.0955534092232115,0.44818617073114986,4.647367238492062,3.3112829620302517,3.3112829620302517,0.9460808462943576,0.0,0.0,0.00022816478254972187,1.000013569095363,0.0002281616866020382,199.1034106222377,0.0,6.243587457541413e-07,1.7694326854672366,0.03976928597253544,7.678102299367459e-05,0.0001513837595560473,0.0006910142380456076,0.09589706229350278,0.08155998004088132,0.01433708225262146,0.09589706804871864,0.08155998004090052,0.014337082252624835,0.4290850397613914,0.4290850397613914,0.07542703548167695,0.0,4.239067790787942,4.0905095040682795,5.086027828437295,4.240514613278549,4.093156840723168,5.08061543720936,24838.386368642634,21112.62841334624,0.85,0.9170233098658256,0.6932741764974586,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528090034626326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.60356358278,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.167040786693,1538.5506504057648,0.4290850397613914,0.07542703548167695,6.112851554438009,3.3112829620302517
1630.0,-30.219355963177925,5.095423313837133,35.013092757485516,24.09203314399349,4.961044554476492,-26.701346794872688,-40.235425194818504,1.44303538617124,-0.8235903019287321,-5.064427146045018,40.025309908528705,47919.23511191552,15465.611446329334,15465.611446329334,63384.846558244855,87773.15082023092,87773.15082023092,15465.611446329334,103238.76226656025,103238.76226656025,103238.76226656025,128076.97324246504,103913.80910870376,64059.93302708112,44282.084535136266,24838.210975904785,0.0,69120.29551104105,21112.47932951907,1538.540971861646,0.0,0.8864988662624417,2.8200810790220623,0.0014959080323721466,353766.2557478248,1555624.8074891858,4.397323888907262,1555624.8074891858,4.397323888907262,0.8500000000000001,0.09589639014840598,4.564652377983593,1.2676660155178983,1.0,0.0,4.564652377982864,1.2849986935024877,1.2852918962353193,3.5522622715995436,19350.156469399317,1973.166827550623,2034.6934298245008,2034.6934298245008,7.600954138660239,5.095423313837133,0.44824863912712676,4.647174674710007,3.31140298847506,3.31140298847506,0.9461151395643029,0.0,0.0,0.0002281616866020382,1.0000133883290299,0.0002281586319392028,199.1035168370072,0.0,6.164137429293647e-07,1.7469165474618196,0.03976990238627837,7.67804981748666e-05,0.0001513811884271716,0.0006910025017360711,0.09589639014839028,0.08155934471630119,0.014337045432089088,0.09589644092151066,0.08155934471631454,0.014337045432091437,0.4290821907409683,0.4290821907409683,0.07542692850404953,0.0,4.239413171817375,4.091148781480683,5.084689571089882,4.240836844116302,4.093750591754144,5.079381968454527,24838.210975904785,21112.47932951907,0.85,0.91702221597302,0.6932730069746454,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528097844534937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.58104744477,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.157130478174,1538.540971861646,0.4290821907409683,0.07542692850404953,6.112851554438009,3.31140298847506
1631.0,-30.219482732786535,5.095293934381102,35.0130605833056,24.091892782039963,4.961015076875734,-26.701463853215504,-40.23548135356975,1.4429961973046905,-0.8231591034499957,-5.064398930797497,40.02524837442928,47918.878246910965,15465.525534723787,15465.525534723787,63384.403781634755,87772.64167328668,87772.64167328668,15465.525534723787,103238.16720801046,103238.16720801046,103238.16720801046,128076.19852607632,103913.34442589672,64059.620121842294,44281.91589339381,24838.03131806586,0.0,69119.94721145967,21112.32662035598,1538.5309471398123,0.0,0.8864992333927144,2.820078673752293,0.0014959080323721466,353766.64501465723,1555622.1529106116,4.3973115465596235,1555622.1529106116,4.3973115465596235,0.85,0.09589571503730598,4.564652377983593,1.2676647121505815,1.0,0.0,4.564652377983703,1.2849988832015233,1.2852920820521965,3.5522617471938527,19350.0699391768,1973.1580039235416,2034.6934298245008,2034.6934298245008,7.600911915294159,5.095293934381102,0.44831348834942997,4.646980446031672,3.311522998715632,3.311522998715632,0.9461494282044663,0.0,0.0,0.0002281586319392028,1.000013218096015,0.00022815561615636208,199.10362170125018,0.0,6.081941132784104e-07,1.723622117031015,0.03977051058039165,7.678000923889193e-05,0.00015137862270031088,0.0006909907900848551,0.09589571503728653,0.08155870732801666,0.014337007709269864,0.09589577400940401,0.0815587073280332,0.014337007709272771,0.42907934398046227,0.42907934398046227,0.07542681908622081,0.0,4.239768407554038,4.091800842482883,5.0833444979551246,4.241239827347499,4.094462073675913,5.078018040884103,24838.03131806586,21112.32662035598,0.85,0.9170204309867587,0.6932713374376869,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528105550401005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.55775301434,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.147250565326,1538.5309471398123,0.42907934398046227,0.07542681908622081,6.112851554438009,3.311522998715632
1632.0,-30.21960799979613,5.09516504378385,35.013028443779206,24.09172992864626,4.960961663726062,-26.701581952668082,-40.23554149372501,1.4429356165980354,-0.8226328417615036,-5.064388136546205,40.02518503541702,47918.54715154859,15465.46687167023,15465.46687167023,63384.01402321882,87772.13902200205,87772.13902200205,15465.46687167023,103237.60589367228,103237.60589367228,103237.60589367228,128075.45375443112,103912.87456935053,64059.32135703466,44281.72579146208,24837.84786075883,0.0,69119.5736522209,21112.170681645006,1538.5211047195323,0.0,0.8864995182046209,2.820072971221028,0.0014959080323721466,353766.79393578623,1555619.4204717446,4.397301971631944,1555619.4204717446,4.397301971631944,0.8500000000000001,0.09589504660383989,4.564652377983593,1.2676635302184152,1.0,0.0,4.564652377984054,1.2849991729266557,1.2852923679679553,3.5522609462754344,19349.98244553409,1973.1490820549413,2034.6934298245008,2034.6934298245008,7.600883083897399,5.09516504378385,0.4483706239849363,4.646794419798914,3.3116430081027914,3.3116430081027914,0.9461837166007976,0.0,0.0,0.00022815561615636208,1.0000130614345206,0.00022815263615564424,199.1037253226342,0.0,6.00453285850254e-07,1.7016846120996196,0.0397711110336775,7.677948564273782e-05,0.00015137613051362426,0.0006909794141189697,0.0958950466038319,0.08155807623136464,0.014336970372467258,0.0958949974343959,0.08155807623137144,0.014336970372468453,0.4290765002296126,0.4290765002296126,0.0754267064105684,0.0,4.240162238757762,4.09247201049584,5.082149436890688,4.241755294784696,4.095176966744532,5.077389819768655,24837.84786075883,21112.170681645006,0.85,0.9170197481561319,0.6932702940653759,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528113158287104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.53581550941,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.137399082061,1538.5211047195323,0.4290765002296126,0.0754267064105684,6.112851554438009,3.3116430081027914
1633.0,-30.21973155035531,5.095036881328999,35.01299633536323,24.091584293078654,4.960931978311333,-26.7016961341226,-40.235593426600076,1.4428965620785619,-0.8222943937197442,-5.06435781769359,40.025121662516256,47918.18616502563,15465.379494582166,15465.379494582166,63383.5656596078,87771.60660246424,87771.60660246424,15465.379494582166,103236.9860970464,103236.9860970464,103236.9860970464,128074.64153077199,103912.38504634127,64059.002736877555,44281.53589940412,24837.655433725577,0.0,69119.1913331297,21112.00711866674,1538.5102930077067,0.0,0.8864999027339341,2.8200720398958468,0.0014959080323721466,353767.212225159,1555616.6865745632,4.397289044368741,1555616.6865745632,4.397289044368741,0.8500000000000001,0.09589436919615017,4.564652377983593,1.267662182892673,1.0,0.0,4.564652377984808,1.2849993618429283,1.285292553097834,3.55226042403401,19349.891289730007,1973.1397867498083,2034.6934298245008,2034.6934298245008,7.600840140283988,5.095036881328999,0.44843700582898993,4.646599875500009,3.311762949329922,3.311762949329922,0.9462179855228349,0.0,0.0,0.00022815263615564424,1.0000128824743622,0.0002281496970230216,199.10382752425687,0.0,5.933292443864434e-07,1.6814950785911806,0.03977170436292189,7.677903350400043e-05,0.00015137360265164381,0.0006909678753077694,0.09589436919612455,0.08155743671110226,0.014336932485022299,0.09589433347386651,0.08155743671112405,0.014336932485026129,0.4290736604803539,0.4290736604803539,0.07542659933267384,0.0,4.240531588088686,4.0931230084679555,5.080905235892089,4.242063423973832,4.0957839376665675,5.0759862619529486,24837.655433725577,21112.00711866674,0.85,0.9170183336509502,0.6932689060853906,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528120676004477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.5156259759,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.127573475207,1538.5102930077067,0.4290736604803539,0.07542659933267384,6.112851554438009,3.311762949329922
1634.0,-30.21985349043146,5.094909490586429,35.012964370107426,24.09145290674644,4.960911850338689,-26.701807910237928,-40.23564501022918,1.4428662701451758,-0.8218970558755245,-5.064323297557617,40.02506161551243,47917.83133391919,15465.28688910836,15465.28688910836,63383.118223027544,87771.09563355448,87771.09563355448,15465.28688910836,103236.38252266284,103236.38252266284,103236.38252266284,128073.86361856159,103911.92062198612,64058.69395288442,44281.36296566855,24837.481095898755,0.0,69118.8440615673,21111.85893151394,1538.50042380852,0.0,0.8865002966290517,2.820070820809895,0.0014959080323721466,353767.6884773616,1555614.0961594123,4.397275802249983,1555614.0961594123,4.397275802249983,0.85,0.09589369535066845,4.564652377983593,1.2676608707336712,1.0,0.0,4.564652377983232,1.2849995096689786,1.2852926971806324,3.5522600153827817,19349.804807634726,1973.1309680303393,2034.6934298245008,2034.6934298245008,7.600794627052141,5.094909490586429,0.4485057229032714,4.646403767683157,3.311882895395682,3.311882895395682,0.9462522558273376,0.0,0.0,0.0002281496970230216,1.0000127145628828,0.00022814679623623434,199.10392839377116,0.0,5.851925547686985e-07,1.6584357002144916,0.03977228955547666,7.677858440830944e-05,0.00015137111261471218,0.0006909565091547681,0.09589369535064611,0.08155680017634029,0.014336895174305827,0.09589371948745752,0.08155680017635929,0.014336895174309167,0.42907082315616424,0.42907082315616424,0.07542649295512222,0.0,4.240898049463226,4.093781900792067,5.079596572739206,4.242426241682097,4.096482295667101,5.074427760213496,24837.481095898755,21111.85893151394,0.85,0.9170164675579544,0.6932672556160892,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528128090718861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.492566597524,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.117778079013,1538.50042380852,0.42907082315616424,0.07542649295512222,6.112851554438009,3.311882895395682
1635.0,-30.219973750843803,5.0947825886938,35.01293247550057,24.091299867164366,4.960862331979243,-26.70192111361654,-40.23570061018688,1.4428096947519125,-0.8212717159697149,-5.064310578966565,40.02499974278596,47917.503406155956,15465.228227115476,15465.228227115476,63382.73163327143,87770.62014755553,87770.62014755553,15465.228227115476,103235.84837467101,103235.84837467101,103235.84837467101,128073.15294408062,103911.47742707825,64058.39779743848,44281.19958848863,24837.3045694096,0.0,69118.50415789822,21111.70888399816,1538.4909324341338,0.0,0.8865005859367163,2.820064032152894,0.0014959080323721466,353767.8639477418,1555611.4269863807,4.397266076197848,1555611.4269863807,4.397266076197848,0.85,0.09589303035571187,4.564652377983593,1.2676596712181345,1.0,0.0,4.564652377983259,1.2849997804133932,1.2852929642591162,3.5522592669355264,19349.72227874961,1973.1225524261201,2034.6934298245008,2034.6934298245008,7.600765796176679,5.0947825886938,0.44856474391327517,4.646217844780525,3.3120028606572216,3.3120028606572216,0.946286531616349,0.0,0.0,0.00022814679623623434,1.0000125394374673,0.00022814393543962234,199.10402787394665,0.0,5.775580447763919e-07,1.6367994988962946,0.03977286711352144,7.677810034851085e-05,0.0001513686958877235,0.0006909454776361724,0.09589303035570161,0.08155617192582575,0.014336858429875862,0.09589292835065326,0.08155617192583448,0.014336858429877397,0.4290679886849525,0.4290679886849525,0.07542638239767357,0.0,4.241321939181887,4.094483554002295,5.078429214959613,4.243038862996855,4.0973140661860725,5.07378407311802,24837.3045694096,21111.70888399816,0.85,0.9170153840204113,0.6932659204645185,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452813540878945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.47093039621,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.10801082781,1538.4909324341338,0.4290679886849525,0.07542638239767357,6.112851554438009,3.3120028606572216
1636.0,-30.220092477184288,5.094656460692234,35.01290064203187,24.09116334691646,4.9608408466544445,-26.702030132561973,-40.23575173979623,1.4427785020321073,-0.820938120384767,-5.064274680843499,40.024937734340895,47917.16226993849,15465.135360187884,15465.135360187884,63382.29763012637,87770.09201883432,87770.09201883432,15465.135360187884,103235.2273790222,103235.2273790222,103235.2273790222,128072.34417783102,103910.99375052321,64058.10063956046,44280.99234551416,24837.11679880882,0.0,69118.10914432298,21111.549278987495,1538.480254440196,0.0,0.88650099397405,2.820063818100134,0.0014959080323721466,353768.35921187664,1555608.751961957,4.397252358655066,1555608.751961957,4.397252358655066,0.85,0.09589235422714967,4.564652377983593,1.267658373345621,1.0,0.0,4.564652377982575,1.2849999322931174,1.2852931124971783,3.5522588470785723,19349.632211634365,1973.113368136353,2034.6934298245008,2034.6934298245008,7.600720154446956,5.094656460692234,0.448634710196286,4.646021750495948,3.312122761070589,3.312122761070589,0.9463207888773111,0.0,0.0,0.00022814393543962234,1.000012379492403,0.0002281411111684698,199.10412608521443,0.0,5.69596128377347e-07,1.6142354278214013,0.03977343670964981,7.677765521058276e-05,0.00015136628022903957,0.0006909344509940164,0.0958923542271256,0.08155553365325453,0.014336820573871062,0.09589229965830234,0.08155553365327502,0.014336820573874663,0.42906515952954505,0.42906515952954505,0.07542627619639118,0.0,4.241711871553662,4.095160387974488,5.07717568736814,4.243336560458715,4.097935138833236,5.072230033816709,24837.11679880882,21111.549278987495,0.85,0.9170143456583878,0.6932649469603461,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452814262606416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.44836632513,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.098273161198,1538.480254440196,0.42906515952954505,0.07542627619639118,6.112851554438009,3.312122761070589
1637.0,-30.22020954595768,5.0945310104497485,35.01286894476747,24.09102242616939,4.96081391730971,-26.702138204028305,-40.23579895785076,1.442742575380256,-0.8205710599088434,-5.06424567332085,40.024878034626184,47916.8107640442,15465.054029098304,15465.054029098304,63381.86479314251,87769.56857667518,87769.56857667518,15465.054029098304,103234.62260577349,103234.62260577349,103234.62260577349,128071.56833135724,103910.51150373147,64057.789817113066,44280.80187402045,24836.945725583748,0.0,69117.74759960419,21111.403866746186,1538.4706929931274,0.0,0.8865013584874543,2.820062354628066,0.0014959080323721466,353768.7594110693,1555606.1765387051,4.397240104322312,1555606.1765387051,4.397240104322312,0.85,0.0958916856888598,4.564652377983593,1.267657063384541,1.0,0.0,4.564652377984487,1.285000106250621,1.2852932828649937,3.5522583661898324,19349.54241076038,1973.1042109956388,2034.6934298245008,2034.6934298245008,7.600680182287816,5.0945310104497485,0.44870190537424737,4.645829105075501,3.3122426834379395,3.3122426834379395,0.9463550524108398,0.0,0.0,0.0002281411111684698,1.0000122066700676,0.00022813832635919015,199.1042229254149,0.0,5.623240396523654e-07,1.5936263283748033,0.039773999033689465,7.677724412904248e-05,0.00015136386703942735,0.0006909234356223143,0.09589168568883982,0.0815549023351926,0.014336783353647234,0.09589169336654717,0.08155490233520958,0.01433678335365022,0.42906233358884943,0.42906233358884943,0.07542616747416803,0.0,4.242094015947316,4.095827525554739,5.075925339771686,4.243674613411997,4.098550554467067,5.070979277627998,24836.945725583748,21111.403866746186,0.85,0.9170128801116411,0.6932634877169899,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528149751280237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.42775722568,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.088562218485,1538.4706929931274,0.42906233358884943,0.07542616747416803,6.112851554438009,3.3122426834379395
1638.0,-30.220325072476786,5.0944062685376945,35.012837369649986,24.090880946628772,4.960790382231442,-26.70224454776313,-40.235842124652095,1.4427098575178372,-0.8202826114491018,-5.064213561489447,40.02481819786612,47916.44778141949,15464.969029446527,15464.969029446527,63381.416810866016,87769.02697001417,87769.02697001417,15464.969029446527,103233.99599946069,103233.99599946069,103233.99599946069,128070.76806208096,103910.01194458577,64057.46840568541,44280.60393211151,24836.772062620257,0.0,69117.37599473176,21111.256253227217,1538.460907800962,0.0,0.8865017393320576,2.820062295024068,0.0014959080323721466,353769.20243894076,1555603.5952066025,4.3972273009691785,1555603.5952066025,4.3972273009691785,0.85,0.09589101518298081,4.564652377983593,1.2676557484781372,1.0,0.0,4.564652377984497,1.2850002651106267,1.2852934381825767,3.552257927036784,19349.449386091976,1973.0947251193809,2034.6934298245008,2034.6934298245008,7.600638407123788,5.0944062685376945,0.4487708888867781,4.645635379650916,3.312362600049277,3.312362600049277,0.9463893142997934,0.0,0.0,0.00022813832635919015,1.0000120458709316,0.0002281355782674594,199.1043184899323,0.0,5.544672876224103e-07,1.5713602931219106,0.03977455350097709,7.677686831959153e-05,0.00015136145803959863,0.0006909124393755176,0.09589101518295555,0.08155426984297931,0.014336745339976234,0.0958911226315308,0.08155426984300079,0.014336745339980013,0.4290595100828981,0.4290595100828981,0.0754260560924269,0.0,4.242449825645792,4.096466694797812,5.074658056425278,4.243930950040351,4.099083677322312,5.06965016582717,24836.772062620257,21111.256253227217,0.85,0.9170113288979178,0.6932619633168909,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528156777025991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.40549119043,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.078880524818,1538.460907800962,0.4290595100828981,0.0754260560924269,6.112851554438009,3.312362600049277
1639.0,-30.22043905610368,5.094282108908368,35.01280587897758,24.090741492714756,4.960754000819847,-26.702350787383946,-40.23589283516628,1.4426657321000973,-0.8196765587396726,-5.064190808204365,40.02475750725819,47916.12774839118,15464.899155519142,15464.899155519142,63381.02690391033,87768.55354452586,87768.55354452586,15464.899155519142,103233.452700045,103233.452700045,103233.452700045,128070.04953379327,103909.57396658308,64057.18334364242,44280.434025489616,24836.596833748263,0.0,69117.03085923789,21111.107308686023,1538.4512531494386,0.0,0.8865020755357819,2.8200569362352392,0.0014959080323721466,353769.5163527688,1555600.9770431756,4.397215998373288,1555600.9770431756,4.397215998373288,0.85,0.09589034784799073,4.564652377983593,1.2676545247854665,1.0,0.0,4.564652377983749,1.2850004772783212,1.2852936468671943,3.5522573405199784,19349.367828665152,1973.0864085763387,2034.6934298245008,2034.6934298245008,7.600604065868065,5.094282108908368,0.4488359035384306,4.645446205369938,3.3124825212565567,3.3124825212565567,0.9464235775018733,0.0,0.0,0.0002281355782674594,1.000011885004851,0.00022813286690722955,199.10441277823566,0.0,5.471569311963926e-07,1.5506427430105767,0.039775100657908284,7.677642683687602e-05,0.0001513591514305834,0.0006909019105071912,0.09589034784797829,0.0815536407122976,0.014336707135680683,0.09589037501569202,0.0815536407123082,0.014336707135682544,0.42905668727275487,0.42905668727275487,0.07542594072207083,0.0,4.242854648257946,4.097150290769662,5.073466058505176,4.244514249464714,4.0999274133337735,5.068741472710485,24836.596833748263,21111.107308686023,0.85,0.9170102667313739,0.6932607948101248,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528163710221524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.38477364032,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.069225825353,1538.4512531494386,0.42905668727275487,0.07542594072207083,6.112851554438009,3.3124825212565567
1640.0,-30.220551425413138,5.0941585403506675,35.0127744238423,24.09059676518666,4.960717270008856,-26.70245560877623,-40.235939564276464,1.4426214533719253,-0.8191592034850146,-5.064166807056324,40.024695560999064,47915.79680951313,15464.828226924132,15464.828226924132,63380.62503643726,87768.05772277404,87768.05772277404,15464.828226924132,103232.88594969817,103232.88594969817,103232.88594969817,128069.2990304688,103909.11269375561,64056.88645516417,44280.25137621271,24836.41308077063,0.0,69116.66445698334,21110.951118655037,1538.4410765598236,0.0,0.8865024226586841,2.8200528975489014,0.0014959080323721466,353769.8474828731,1555598.3047149999,4.397204328699353,1555598.3047149999,4.397204328699353,0.85,0.09588967863453716,4.564652377983593,1.2676532615302132,1.0,0.0,4.5646523779827834,1.2850006900876618,1.2852938562408056,3.5522567522296002,19349.281933426944,1973.077649699637,2034.6934298245008,2034.6934298245008,7.6005692062700705,5.0941585403506675,0.4489017671401472,4.64525677321052,3.3126024102159395,3.3126024102159395,0.9464578314902684,0.0,0.0,0.00022813286690722955,1.0000117166908138,0.00022813019397628143,199.10450573123816,0.0,5.398437863980298e-07,1.5299172906520164,0.03977564050169468,7.677602001810406e-05,0.00015135684688912548,0.0006908913910765452,0.09588967863451582,0.0815530100027182,0.014336668631797628,0.09588964093787385,0.08155301000273635,0.014336668631800819,0.42905386814059243,0.42905386814059243,0.0754258258832831,0.0,4.243276706291624,4.097845112248081,5.072325658751311,4.24500760357131,4.10066948077332,5.067809836725473,24836.41308077063,21110.951118655037,0.85,0.9170093136639129,0.6932596818142872,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528170550828294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.36404818796,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.059598184278,1538.4410765598236,0.42905386814059243,0.0754258258832831,6.112851554438009,3.3126024102159395
1641.0,-30.220662149915494,5.0940357271918515,35.012743066135116,24.09046475021171,4.960699737048908,-26.702557029756964,-40.23598196273667,1.4425946168903367,-0.8188177677969861,-5.0641291306525416,40.02463548851771,47915.45374678793,15464.73757905797,15464.73757905797,63380.191325845895,87767.53209349446,87767.53209349446,15464.73757905797,103232.26967255243,103232.26967255243,103232.26967255243,128068.50417665497,103908.62966927698,64056.58548932294,44280.049088837826,24836.23450410254,0.0,69116.28359294037,21110.79932848716,1538.4308778318302,0.0,0.8865028327402709,2.8200527879134882,0.0014959080323721466,353770.3672831451,1555595.7132238992,4.3971905424708915,1555595.7132238992,4.3971905424708915,0.85,0.09588900616997806,4.564652377983593,1.2676520279468972,1.0,0.0,4.564652377984271,1.2850008211938593,1.285293983942017,3.5522563897995787,19349.191987737144,1973.0684777918193,2034.6934298245008,2034.6934298245008,7.600524655152525,5.0940357271918515,0.44897425526344836,4.645061471928403,3.3127222705492136,3.3127222705492136,0.9464920772997754,0.0,0.0,0.00022813019397628143,1.0000115451971834,0.000228127560198616,199.1045973237151,0.0,5.321925952773549e-07,1.5082338150160237,0.03977617269428996,7.677565090324533e-05,0.00015135454307303611,0.0006908808749569544,0.0958890061699566,0.08155237619787342,0.014336629972083183,0.09588904588918835,0.08155237619789167,0.01433662997208639,0.4290510530875593,0.4290510530875593,0.07542571380537352,0.0,4.243669960214277,4.098518438190581,5.07111471120362,4.245311362855546,4.101282498663522,5.066342754609082,24836.23450410254,21110.79932848716,0.85,0.9170080917417793,0.6932585384507288,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452817729455954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.34236471233,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.049999083909,1538.4308778318302,0.4290510530875593,0.07542571380537352,6.112851554438009,3.3127222705492136
1642.0,-30.22077144571939,5.09391340597113,35.01271178112121,24.09032107042151,4.960656507027556,-26.702659734575874,-40.23602830767629,1.442544795884063,-0.818144301050495,-5.064111719538017,40.02457489043687,47915.13625821342,15464.678546486599,15464.678546486599,63379.814804700014,87767.07059008567,87767.07059008567,15464.678546486599,103231.74913657227,103231.74913657227,103231.74913657227,128067.81016643712,103908.19832669561,64056.297720360126,44279.88956259498,24836.061029864857,0.0,69115.95059245983,21110.651875385127,1538.4214431216656,0.0,0.8865031413565455,2.820045911699223,0.0014959080323721466,353770.60749475734,1555593.0990620523,4.397180167335144,1555593.0990620523,4.397180167335144,0.85,0.0958883439483054,4.564652377983593,1.2676508081005888,1.0,0.0,4.564652377985238,1.2850010597790789,1.2852942191970846,3.5522557302546978,19349.1116659155,1973.0602872454408,2034.6934298245008,2034.6934298245008,7.600495642147171,5.09391340597113,0.4490377561664056,4.644875649804725,3.3128421528135554,3.3128421528135554,0.9465263293753016,0.0,0.0,0.000228127560198616,1.0000113962368298,0.0002281249604325401,199.10468773443063,0.0,5.24397241518447e-07,1.4861417824632788,0.03977669709153148,7.677524743278449e-05,0.00015135231276583151,0.0006908706943798693,0.09588834394829153,0.08155175163119219,0.014336592317099344,0.09588825740581149,0.08155175163120398,0.014336592317101417,0.42904824045698153,0.42904824045698153,0.07542559889600046,0.0,4.244123394983774,4.099240687525878,5.070028315137563,4.24596741848751,4.1021623973585974,5.065715947941953,24836.061029864857,21110.651875385127,0.85,0.9170070622108234,0.6932572850042041,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528183939585197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.320272679775,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.040429188864,1538.4214431216656,0.42904824045698153,0.07542559889600046,6.112851554438009,3.3128421528135554
1643.0,-30.22087895692418,5.093791862139619,35.01268057414969,24.090188496653013,4.960641942065314,-26.702757966318153,-40.23606644533572,1.442520951459314,-0.8178766435561897,-5.064071087386252,40.02451459354776,47914.78883330797,15464.585259781377,15464.585259781377,63379.37409308935,87766.52893298502,87766.52893298502,15464.585259781377,103231.1141927664,103231.1141927664,103231.1141927664,128066.99316258394,103907.69916619695,64055.99224103573,44279.67436129024,24835.878969817535,0.0,69115.55333110777,21110.497124344904,1538.410970922373,0.0,0.886503567327274,2.820047124553471,0.0014959080323721466,353771.1680748014,1555590.4978967193,4.397165846957334,1555590.4978967193,4.397165846957334,0.85,0.09588767129561722,4.564652377983593,1.2676494844025004,1.0,0.0,4.564652377983215,1.2850011767324132,1.2852943328362243,3.552255406949039,19349.018715480568,1973.0508089388904,2034.6934298245008,2034.6934298245008,7.600449794107437,5.093791862139619,0.44911223008563095,4.644679632053988,3.312961978790624,3.312961978790624,0.9465605653687498,0.0,0.0,0.0002281249604325401,1.000011210166196,0.00022812240314248783,199.10477666897668,0.0,5.176256127231303e-07,1.4669509864573513,0.039777214717144196,7.677491541485517e-05,0.0001513500450176849,0.0006908603428978993,0.09588767129558676,0.08155111762056055,0.014336553675026197,0.09588769199849159,0.08155111762058646,0.01433655367503075,0.4290454331812711,0.4290454331812711,0.07542548847028148,0.0,4.244522813312983,4.099916939411912,5.068842086507232,4.246194443830063,4.102698254731251,5.0641746307803714,24835.878969817535,21110.497124344904,0.85,0.917005956524164,0.6932562429727711,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452819049887457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.301081883765,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.030884224596,1538.410970922373,0.4290454331812711,0.07542548847028148,6.112851554438009,3.312961978790624
1644.0,-30.220985136690423,5.093670816770925,35.01264945306301,24.090039019379788,4.9606014885113074,-26.70285758860905,-40.23610852947456,1.4424739404299272,-0.8173705942934362,-5.064051925292932,40.02445468117081,47914.466573577316,15464.52544424322,15464.52544424322,63378.992017820536,87766.0282990486,87766.0282990486,15464.52544424322,103230.55374329182,103230.55374329182,103230.55374329182,128066.26190994316,103907.22854162991,64055.69957949887,44279.47662459005,24835.708166651333,0.0,69115.18479124138,21110.351941653633,1538.4016420887867,0.0,0.8865038823865825,2.8200426692575458,0.0014959080323721466,353771.43244418607,1555587.9133222268,4.397155255230082,1555587.9133222268,4.397155255230082,0.85,0.09588701083940636,4.564652377983593,1.2676482189493257,1.0,0.0,4.564652377982432,1.2850014020100315,1.2852945548789443,3.552254784192024,19348.93107882199,1973.0418724867297,2034.6934298245008,2034.6934298245008,7.600420396293848,5.093670816770925,0.4491771787805705,4.6444936379903545,3.3130818354114036,3.3130818354114036,0.9465948101175439,0.0,0.0,0.00022812240314248783,1.0000110713463648,0.00022811987754831078,199.10486450220986,0.0,5.091686647353594e-07,1.4429839958600084,0.039777723885808934,7.677454904130025e-05,0.0001513478541011876,0.0006908503421256997,0.09588701083939319,0.08155049455546567,0.014336516283927514,0.09588699313019301,0.08155049455547687,0.014336516283929485,0.4290426278804422,0.4290426278804422,0.07542537485071282,0.0,4.2449477993115465,4.100603228957027,5.067770205571492,4.246681330999479,4.103384385530944,5.0635192317300834,24835.708166651333,21110.351941653633,0.85,0.9170053181403378,0.6932552769452954,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452819695106836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.27711489317,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.021371368603,1538.4016420887867,0.4290426278804422,0.07542537485071282,6.112851554438009,3.3130818354114036
1645.0,-30.221089605521577,5.093550566984075,35.012618425597665,24.089921602886193,4.9605909639608265,-26.702952677737418,-40.236142406333215,1.4424540361767022,-0.8169063416303857,-5.064008601310091,40.02439516590385,47914.113979721034,15464.429974421997,15464.429974421997,63378.54395414303,87765.5373146322,87765.5373146322,15464.429974421997,103229.96728905418,103229.96728905418,103229.96728905418,128065.4961739084,103906.78051593337,64055.38941610234,44279.32344425669,24835.528884854208,0.0,69114.8523291109,21110.199552126076,1538.3912687218515,0.0,0.8865043192509372,2.8200415950787368,0.0014959080323721466,353772.0301631008,1555585.3458819697,4.397140568644708,1555585.3458819697,4.397140568644708,0.85,0.09588633890096072,4.564652377983593,1.2676469205273317,1.0,0.0,4.564652377984664,1.2850015003715407,1.285294650017332,3.5522545122817255,19348.847650378695,1973.0333651531048,2034.6934298245008,2034.6934298245008,7.6003734753082,5.093550566984075,0.4492535441629606,4.644297022821115,3.3132016398287467,3.3132016398287467,0.9466290399510705,0.0,0.0,0.00022811987754831078,1.0000108929558889,0.00022811739267561488,199.10495092020304,0.0,5.028580864081127e-07,1.4250998168805915,0.03977822674389534,7.677425411936354e-05,0.00015134562342894724,0.0006908401598823533,0.0958863389009307,0.08154986121949152,0.014336477681439176,0.09588635729720857,0.08154986121951706,0.014336477681443667,0.4290398252193044,0.4290398252193044,0.07542526482233879,0.0,4.245362884246163,4.101298045216481,5.066583150961833,4.247102259679707,4.104158674744951,5.061917516034725,24835.528884854208,21110.199552126076,0.85,0.9170032463116216,0.6932535101364863,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528203323362368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.25923071419,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.011881602055,1538.3912687218515,0.4290398252193044,0.07542526482233879,6.112851554438009,3.3132016398287467
1646.0,-30.221192506686137,5.093430880087688,35.01258752133521,24.089781066309683,4.960559966708815,-26.7030484032114,-40.236183896753914,1.4424158632341377,-0.816433048947772,-5.063983031929374,40.02433669950273,47913.8049588322,15464.362427566452,15464.362427566452,63378.16738639865,87765.03440994298,87765.03440994298,15464.362427566452,103229.39683750943,103229.39683750943,103229.39683750943,128064.76017028769,103906.31045915256,64055.112759084164,44279.10855563155,24835.363332778263,0.0,69114.47188840981,21110.058832861523,1538.3820901762679,0.0,0.8865046617465298,2.8200383232951314,0.0014959080323721466,353772.38293118955,1555582.823692051,4.397129054572413,1555582.823692051,4.397129054572413,0.85,0.0958856780690083,4.564652377983593,1.2676457352982835,1.0,0.0,4.564652377983941,1.285001684140378,1.2852948306348608,3.5522540042717443,19348.76011944959,1973.0244394823505,2034.6934298245008,2034.6934298245008,7.60034027774902,5.093430880087688,0.4493221262849163,4.644108753802771,3.3133214825043322,3.3133214825043322,0.9466632807155235,0.0,0.0,0.00022811739267561488,1.0000107295036722,0.00022811494511547359,199.10503604146655,0.0,4.947504561599494e-07,1.4021227927572968,0.0397787214943515,7.677389291742895e-05,0.00015134349975818592,0.0006908304660635627,0.09588567806899205,0.08154923819791815,0.014336439871073895,0.09588571100696995,0.08154923819793197,0.014336439871076325,0.4290370256447332,0.4290370256447332,0.07542514996513029,0.0,4.245791170320047,4.101995541071062,5.065469486301936,4.247549982981582,4.104833554432446,5.061063584573731,24835.363332778263,21110.058832861523,0.85,0.9170028454927236,0.6932528550054238,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528209592981187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.23625369007,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.002422571913,1538.3820901762679,0.4290370256447332,0.07542514996513029,6.112851554438009,3.3133214825043322
1647.0,-30.221293957216627,5.093311897616395,35.012556709055474,24.089654150325828,4.960542339867584,-26.703141485712976,-40.2362174243666,1.442389868363956,-0.8159882274644588,-5.063945637120912,40.02427757015407,47913.46561965604,15464.277896555035,15464.277896555035,63377.74351621108,87764.53269602379,87764.53269602379,15464.277896555035,103228.81059257883,103228.81059257883,103228.81059257883,128063.99876898571,103905.84706471502,64054.81129147687,44278.92863693128,24835.188176406875,0.0,69114.11681333816,21109.909949945843,1538.3720858343447,0.0,0.8865050669654297,2.8200368123996054,0.0014959080323721466,353772.8988493475,1555580.2729062939,4.3971154318656005,1555580.2729062939,4.3971154318656005,0.85,0.09588501022754084,4.564652377983593,1.2676444467669352,1.0,0.0,4.564652377984236,1.2850018108428392,1.2852949542209435,3.5522536540159537,19348.673829138897,1973.0156403194667,2034.6934298245008,2034.6934298245008,7.600298732909795,5.093311897616395,0.4493964566446129,4.643915440971782,3.313441294568895,3.313441294568895,0.9466975127339701,0.0,0.0,0.00022811494511547359,1.0000105782541382,0.0002281125320831371,199.10511996280863,0.0,4.873215501464002e-07,1.3810692731148984,0.03977920881590165,7.677360103822618e-05,0.00015134134407724742,0.0006908206261294405,0.0958850102275125,0.08154860933561399,0.014336400891898507,0.09588507990335042,0.0815486093356381,0.014336400891902747,0.42903422916518824,0.42903422916518824,0.07542503490580811,0.0,4.246210832341717,4.102689841452786,5.0643162249120905,4.247957409656465,4.105537276504151,5.059774463311157,24835.188176406875,21109.909949945843,0.85,0.9170014237088532,0.6932515067661161,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528215768522719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.21520017042,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.992991465067,1538.3720858343447,0.42903422916518824,0.07542503490580811,6.112851554438009,3.313441294568895
1648.0,-30.22139390532404,5.093193453318199,35.012525977508,24.089513962995284,4.960508945254145,-26.703234792719492,-40.23625475876031,1.4423498326496358,-0.815452147432211,-5.063920805769683,40.02421829708056,47913.15149505853,15464.213315783545,15464.213315783545,63377.364810842075,87764.04231031703,87764.04231031703,15464.213315783545,103228.25562610058,103228.25562610058,103228.25562610058,128063.27285856978,103905.38707635982,64054.527100352025,44278.733306675334,24835.017232469196,0.0,69113.75053914453,21109.764647598815,1538.3626123917772,0.0,0.8865054086209775,2.8200326232566217,0.0014959080323721466,353773.2414358651,1555577.7159235498,4.397103946047196,1555577.7159235498,4.397103946047196,0.85,0.09588434896743211,4.564652377983593,1.2676432032929732,1.0,0.0,4.564652377985403,1.2850020031805474,1.2852951435016164,3.5522531223184735,19348.588173086795,1973.00690583296,2034.6934298245008,2034.6934298245008,7.600266993105387,5.093193453318199,0.44946533861805005,4.643728114700149,3.3135611196568684,3.3135611196568684,0.9467317484733909,0.0,0.0,0.0002281125320831371,1.0000104216041583,0.0002281101548093992,199.10520264138583,0.0,4.804470928275625e-07,1.3615870610733123,0.03977968926299447,7.6773276019779e-05,0.0001513392560633581,0.0006908110950718754,0.09588434896741777,0.0815479866833685,0.014336362284049267,0.0958843839516267,0.0815479866833807,0.014336362284051411,0.4290314354328028,0.4290314354328028,0.07542491654015024,0.0,4.24665353366828,4.103396300850591,5.063248220610262,4.248468658337458,4.1062687841857155,5.059023548538676,24835.017232469196,21109.764647598815,0.85,0.9170008039854024,0.6932506356737443,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452822185701038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.195717958384,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.983585989217,1538.3626123917772,0.4290314354328028,0.07542491654015024,6.112851554438009,3.3135611196568684
1649.0,-30.221492350109045,5.0930756247092415,35.01249529228877,24.089377896767132,4.960482457303567,-26.703326055763366,-40.236288006976224,1.442316162957854,-0.8149858302986104,-5.063889288138272,40.02415818338542,47912.825492167955,15464.139433074919,15464.139433074919,63376.96492524287,87763.53921776038,87763.53921776038,15464.139433074919,103227.6786508353,103227.6786508353,103227.6786508353,128062.51655958976,103904.91686268502,64054.233512199615,44278.53705609489,24834.837908754456,0.0,69113.37496484934,21109.612222441287,1538.3525008172962,0.0,0.8865057874302787,2.820030140044512,0.0014959080323721466,353773.6762702316,1555575.122680451,4.39709121119633,1555575.122680451,4.39709121119633,0.85,0.0958836836745575,4.564652377983593,1.2676419455325232,1.0,0.0,4.564652377983133,1.2850021656535555,1.2852953029567276,3.5522526731789577,19348.500612941905,1972.9979771830244,2034.6934298245008,2034.6934298245008,7.600230681635787,5.0930756247092415,0.44953756551347723,4.643538059195764,3.3136809087896064,3.3136809087896064,0.9467659739398876,0.0,0.0,0.0002281101548093992,1.0000102648600437,0.00022810781331462064,199.10528407645148,0.0,4.7332756932194673e-07,1.341410331458397,0.03978016259056379,7.677298657504866e-05,0.00015133716823435053,0.0006908015648582312,0.09588368367453773,0.08154736041377646,0.01433632326076127,0.09588371024889311,0.08154736041379328,0.014336323260764226,0.4290286450986589,0.4290286450986589,0.07542479993284625,0.0,4.247092138920721,4.104095905288318,5.062191893719444,4.248903457839674,4.1069535231713985,5.058026664680483,24834.837908754456,21109.612222441287,0.85,0.9170000011933439,0.6932496859911145,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528227855335862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.17554122877,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.974207230225,1538.3525008172962,0.4290286450986589,0.07542479993284625,6.112851554438009,3.3136809087896064
1650.0,-30.22158923646808,5.092958450206774,35.012464695977314,24.089256638567917,4.960462121502362,-26.70341530080771,-40.23631716901434,1.442288185841972,-0.8143770781103967,-5.063854107172914,40.02409940256427,47912.4878986211,15464.060940296016,15464.060940296016,63376.548838917115,87763.07568414313,87763.07568414313,15464.060940296016,103227.13662443914,103227.13662443914,103227.13662443914,128061.80135114063,103904.48831754542,64053.93042599834,44278.39765727453,24834.664726701492,0.0,69113.06238397602,21109.465017696268,1538.3426596231184,0.0,0.886506180090008,2.8200262004085017,0.0014959080323721466,353774.1616464394,1555572.586939329,4.397078010728106,1555572.586939329,4.397078010728106,0.85,0.09588301927613926,4.564652377983593,1.267640689420514,1.0,0.0,4.564652377983222,1.2850023014133094,1.2852954357384685,3.5522522978855067,19348.42081204175,1972.9898397558545,2034.6934298245008,2034.6934298245008,7.600192104434055,5.092958450206774,0.44961180066861317,4.643346649538161,3.313800686248101,3.313800686248101,0.9468001960708861,0.0,0.0,0.00022810781331462064,1.0000101023698846,0.0002281055089083969,199.10536422242035,0.0,4.662039830484626e-07,1.321222087959343,0.03978062879454684,7.677273270366323e-05,0.00015133508061095742,0.0006907920355831454,0.09588301927611222,0.08154673475705193,0.014336284519060289,0.0958830053776737,0.08154673475707493,0.014336284519064331,0.42902585753821354,0.42902585753821354,0.07542468472865207,0.0,4.247556358728048,4.104828431675855,5.061119456692495,4.249477029062518,4.107824618543361,5.056896764824899,24834.664726701492,21109.465017696268,0.85,0.9169981281803405,0.6932479367276552,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528233763444982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.15535298527,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.964855256187,1538.3426596231184,0.42902585753821354,0.07542468472865207,6.112851554438009,3.313800686248101
