time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1651.0,-30.22168453856734,5.09284181833706,35.01243417012537,24.08911596229302,4.960431060386526,-26.70350419240092,-40.236353769991524,1.4422507142201324,-0.8139006423668889,-5.063827177529857,40.02404026221288,47912.19328475283,15463.99582436568,15463.99582436568,63376.18910911851,87762.57253396994,87762.57253396994,15463.99582436568,103226.56835833561,103226.56835833561,103226.56835833561,128061.06089737381,103904.0145099966,64053.664665664954,44278.16649370183,24834.492539038194,0.0,69112.65903274002,21109.318658182463,1538.3330599958483,0.0,0.8865065319648743,2.8200230463587475,0.0014959080323721466,353774.53318315884,1555570.0356916133,4.397066181375616,1555570.0356916133,4.397066181375616,0.8499999999999999,0.09588235963330713,4.564652377983593,1.2676394926523789,1.0,0.0,4.56465237798472,1.2850024815276908,1.2852956129326156,3.5522517999785106,19348.332582668918,1972.9808428636609,2034.6934298245008,2034.6934298245008,7.600160101612703,5.09284181833706,0.4496825494580303,4.64315926887903,3.3139204646477056,3.3139204646477056,0.946834418470773,0.0,0.0,0.0002281055089083969,1.000009937185661,0.00022810324220412927,199.10544305791947,0.0,4.588196404920575e-07,1.300294861154491,0.03978108761418733,7.677241407336948e-05,0.00015133309483502744,0.0006907829712063246,0.09588235963328953,0.08154611336847525,0.014336246264814275,0.09588233786323762,0.08154611336849023,0.014336246264816908,0.42902307466039497,0.42902307466039497,0.0754245689653796,0.0,4.248020738347975,4.1055502450519725,5.060109326419763,4.249926535162956,4.108488086623652,5.056120139445227,24834.492539038194,21109.318658182463,0.85,0.9169982749339157,0.693247719814338,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528239578030522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.134425758464,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.955531221123,1538.3330599958483,0.42902307466039497,0.0754245689653796,6.112851554438009,3.3139204646477056
1652.0,-30.22177843468791,5.092725911816505,35.01240374060127,24.088993237260752,4.960419536599256,-26.703589864536244,-40.23637860137967,1.4422309664476491,-0.8135088309177831,-5.063785157137675,40.02398201624981,47911.84996951898,15463.908782466724,15463.908782466724,63375.758751985704,87762.06192003492,87762.06192003492,15463.908782466724,103225.97070250164,103225.97070250164,103225.97070250164,128060.28956109632,103903.54156006975,64053.35858037035,44277.98108855488,24834.31885859467,0.0,69112.29994714956,21109.171029805468,1538.3230244535232,0.0,0.8865069575690662,2.8200227785439957,0.0014959080323721466,353775.11292107403,1555567.5230298853,4.3970518733942905,1555567.5230298853,4.3970518733942905,0.85,0.09588169428473987,4.564652377983593,1.267638191482984,1.0,0.0,4.564652377983112,1.2850025786223818,1.2852957071365831,3.552251531570652,19348.244512996895,1972.9718622564174,2034.6934298245008,2034.6934298245008,7.6001173227362,5.092725911816505,0.4497605489530514,4.642965362863453,3.3140402114506866,3.3140402114506866,0.9468686318430534,0.0,0.0,0.00022810324220412927,1.000009790590602,0.00022810100896053463,199.10552073042342,0.0,4.5131315749038327e-07,1.2790214883277462,0.039781538927344824,7.677219790408569e-05,0.00015133104430004358,0.0006907736112269343,0.09588169428471263,0.08154548680611057,0.014336207478602071,0.09588174928687698,0.08154548680613373,0.014336207478606144,0.42902029536710606,0.42902029536710606,0.07542445581982953,0.0,4.248456522786455,4.106251844081669,5.0590227370963134,4.2502763262198755,4.109137163186631,5.054756461337263,24834.31885859467,21109.171029805468,0.85,0.9169968124407579,0.6932463542112961,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528245297541853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.11315238564,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.94623569452,1538.3230244535232,0.42902029536710606,0.07542445581982953,6.112851554438009,3.3140402114506866
1653.0,-30.22187081963674,5.092610471358156,35.01237338551683,24.08885870771485,4.960382834402302,-26.703676694440393,-40.23641115110365,1.442188709205961,-0.8127971397429974,-5.063763094529054,40.023923325402514,47911.55032278916,15463.852855001893,15463.852855001893,63375.40317779106,87761.61266683505,87761.61266683505,15463.852855001893,103225.46552183694,103225.46552183694,103225.46552183694,128059.61618851533,103903.1177267556,64053.083887012384,44277.815377492465,24834.150666678386,0.0,69111.96604417085,21109.028066676627,1538.3137678434987,0.0,0.8865072829864639,2.8200159412465124,0.0014959080323721466,353775.41731002874,1555564.9911794823,4.397040933503509,1555564.9911794823,4.397040933503509,0.85,0.09588103900707064,4.564652377983593,1.267636984274723,1.0,0.0,4.564652377984284,1.2850027809850184,1.285295906675508,3.5522509721609783,19348.165589502358,1972.963814299721,2034.6934298245008,2034.6934298245008,7.60008983581163,5.092610471358156,0.449829693093875,4.642780778264281,3.3141599826808807,3.3141599826808807,0.9469028521945374,0.0,0.0,0.00022810100896053463,1.000009633026642,0.00022809881167860474,199.10559715291214,0.0,4.446511288278678e-07,1.2601412990981773,0.03978198357847365,7.677191454379574e-05,0.00015132909441673887,0.0006907647106874707,0.09588103900705913,0.08154486938949058,0.014336169617568553,0.09588097506068234,0.08154486938950037,0.014336169617570272,0.4290175181963128,0.4290175181963128,0.07542433945652145,0.0,4.248950581017596,4.107001274859442,5.05805412637892,4.250965954786068,4.110040450042277,5.054221743097628,24834.150666678386,21109.028066676627,0.85,0.9169960978578812,0.6932453678450982,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528250932678237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.09427219641,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.93696515762,1538.3137678434987,0.4290175181963128,0.07542433945652145,6.112851554438009,3.3141599826808807
1654.0,-30.22196168900247,5.0924957764330765,35.012343109773866,24.08874073242771,4.960374155997971,-26.70375935751204,-40.23643172169102,1.4421718245075947,-0.8123772025023754,-5.063718313274407,40.023864926211616,47911.2018625917,15463.763391009545,15463.763391009545,63374.96525360124,87761.11082086549,87761.11082086549,15463.763391009545,103224.87421187504,103224.87421187504,103224.87421187504,128058.84823976626,103902.65346570015,64052.77254386715,44277.64546870333,24833.974027891214,0.0,69111.61949659455,21108.877923707532,1538.3034959410434,0.0,0.886507723226925,2.8200156243418713,0.0014959080323721466,353776.0351396555,1555562.471913867,4.397026133496572,1555562.471913867,4.397026133496572,0.85,0.09588037338677018,4.564652377983593,1.2676356836548077,1.0,0.0,4.5646523779836174,1.2850028645381077,1.2852959874239964,3.55225074118753,19348.07913781569,1972.9549986810675,2034.6934298245008,2034.6934298245008,7.600045866537909,5.0924957764330765,0.4499095642266209,4.642586212206456,3.3142797013289726,3.3142797013289726,0.9469370575225636,0.0,0.0,0.00022809881167860474,1.0000094750023734,0.00022809665046230024,199.10567232173386,0.0,4.374911307644031e-07,1.2398498645863183,0.03978242106960442,7.677173546788752e-05,0.00015132707621071722,0.0006907554982785547,0.09588037338673336,0.08154424269701292,0.014336130689720441,0.09588037166670883,0.08154424269704423,0.014336130689725946,0.4290147460930414,0.4290147460930414,0.07542422695198288,0.0,4.249412311804235,4.107730287275672,5.056985162844057,4.251341110772046,4.110730447510491,5.052794644209314,24833.974027891214,21108.877923707532,0.85,0.9169943594900714,0.6932438020057178,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452825647712636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.073980761896,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.927721764654,1538.3034959410434,0.4290147460930414,0.07542422695198288,6.112851554438009,3.3142797013289726
1655.0,-30.222050958510327,5.09238162663069,35.012312948320485,24.088604386802785,4.9603482969933435,-26.703842298751216,-40.23645987091584,1.442139637234265,-0.8119314732676344,-5.063688763396106,40.02380770363826,47910.89689496757,15463.697976286367,15463.697976286367,63374.59487125394,87760.60367757535,87760.60367757535,15463.697976286367,103224.30165386171,103224.30165386171,103224.30165386171,128058.11245497652,103902.17529200471,64052.49605198644,44277.421377798084,24833.810801114814,0.0,69111.2321789129,21108.739180947592,1538.2943430617586,0.0,0.8865080815076374,2.820013183461236,0.0014959080323721466,353776.442828346,1555560.0034090034,4.397014088820404,1555560.0034090034,4.397014088820404,0.85,0.09587971795471001,4.564652377983593,1.2676344484230508,1.0,0.0,4.564652377984115,1.2850030196278512,1.2852961397718035,3.552250312458844,19347.990095407316,1972.9459188823214,2034.6934298245008,2034.6934298245008,7.600013716867489,5.09238162663069,0.4499827920541666,4.6423988345765235,3.3143994524788374,3.3143994524788374,0.9469712721368106,0.0,0.0,0.00022809665046230024,1.0000093081903598,0.00022809452731501994,199.1057461671725,0.0,4.3031042533973565e-07,1.219499745412811,0.03978285138002976,7.677149041727122e-05,0.00015132516004502902,0.0006907467516482894,0.09587971795469499,0.08154362535332735,0.014336092601367647,0.09587975694047886,0.08154362535334012,0.014336092601369895,0.4290119773046941,0.4290119773046941,0.07542411080064848,0.0,4.249870658284351,4.108444452780816,5.055978357584024,4.251757290128467,4.111356624614757,5.052007457388072,24833.810801114814,21108.739180947592,0.85,0.9169941393490403,0.6932432744208264,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528261930621276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.053630642724,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.918505654374,1538.2943430617586,0.4290119773046941,0.07542411080064848,6.112851554438009,3.3143994524788374
1656.0,-30.222138899029595,5.092268166878466,35.01228288458507,24.088486830610805,4.960336669767925,-26.703922620367255,-40.23648382918907,1.4421203911055864,-0.8114373612714303,-5.063647132718963,40.02375022696001,47910.5787948943,15463.615170266847,15463.615170266847,63374.19396516115,87760.11728479873,87760.11728479873,15463.615170266847,103223.73245506558,103223.73245506558,103223.73245506558,128057.3728067951,103901.72379140239,64052.21243381968,44277.23484175856,24833.640351729522,0.0,69110.87519348809,21108.594298970092,1538.2844972120165,0.0,0.8865085023297545,2.8200115161446466,0.0014959080323721466,353777.0171919539,1555557.5239453756,4.396999941636555,1555557.5239453756,4.396999941636555,0.85,0.09587905592385185,4.564652377983593,1.2676332274777815,1.0,0.0,4.564652377981953,1.2850031140785936,1.285296231515698,3.5522500513601156,19347.90601988958,1972.9373455654663,2034.6934298245008,2034.6934298245008,7.59997301981785,5.092268166878466,0.4500618798788363,4.64220628699963,3.3145191769158395,3.3145191769158395,0.9470054791188113,0.0,0.0,0.00022809452731501994,1.0000091696218607,0.0002280924357936344,199.1058189132938,0.0,4.227308234670793e-07,1.1980191537057028,0.03978327411085322,7.677128185118742e-05,0.0001513232454638325,0.0006907380122506779,0.09587905592382341,0.08154300243842755,0.014336053485395859,0.0958791320877504,0.08154300243845174,0.014336053485400112,0.4290092107535817,0.4290092107535817,0.07542399479017042,0.0,4.250323283868568,4.10916076511154,5.054920923136251,4.2522097714475535,4.112104209858217,5.050770516991861,24833.640351729522,21108.594298970092,0.85,0.9169930750802086,0.6932422525508495,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528267288105063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.03215005102,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.909318565598,1538.2844972120165,0.4290092107535817,0.07542399479017042,6.112851554438009,3.3145191769158395
1657.0,-30.222225305277114,5.0921552119329725,35.01225290326579,24.088361556082987,4.960307298260688,-26.704003335508766,-40.23651162916792,1.4420853284923267,-0.8107055456648027,-5.063619590272542,40.02369250002148,47910.286186916324,15463.554593459285,15463.554593459285,63373.84078037561,87759.6768550575,87759.6768550575,15463.554593459285,103223.23144851679,103223.23144851679,103223.23144851679,128056.7055208369,103901.30941002948,64051.94540061738,44277.07112156901,24833.474072320118,0.0,69110.54519388912,21108.4529614721,1538.2752180496148,0.0,0.8865088521989625,2.8200050540119523,0.0014959080323721466,353777.39718566893,1555555.0336888738,4.396988179752166,1555555.0336888738,4.396988179752166,0.85,0.09587840101596161,4.564652377983593,1.2676320389518514,1.0,0.0,4.564652377983785,1.2850032824801236,1.2852963972678897,3.5522495858326324,19347.828856474316,1972.9294770869071,2034.6934298245008,2034.6934298245008,7.599943247859738,5.0921552119329725,0.4501348106804315,4.642020401252541,3.3146389192683032,3.3146389192683032,0.9470396912195153,0.0,0.0,0.0002280924357936344,1.0000090096479406,0.00022809038077960494,199.10589039028116,0.0,4.164340782399449e-07,1.1801741777320038,0.039783690544931465,7.67710398422188e-05,0.0001513213959514156,0.000690729569869426,0.09587840101594187,0.08154238623651101,0.014336014779430856,0.09587837186148787,0.0815423862365278,0.014336014779433809,0.4290064465986084,0.4290064465986084,0.07542387514966986,0.0,4.250831534551423,4.10992680111076,5.05395288635475,4.252914044607735,4.113042690006921,5.050133232050825,24833.474072320118,21108.4529614721,0.85,0.9169923432463276,0.6932413288377971,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528272565833678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.01430507504,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.900155125246,1538.2752180496148,0.4290064465986084,0.07542387514966986,6.112851554438009,3.3146389192683032
1658.0,-30.22231031853283,5.092042916190975,35.01222299130314,24.08823383683341,4.9602931199178695,-26.70408127729545,-40.23653146633876,1.4420640786804946,-0.8103445877374611,-5.063579260252972,40.02363455753168,47909.96289004725,15463.475489039727,15463.475489039727,63373.438379086976,87759.15554136557,87759.15554136557,15463.475489039727,103222.6310304053,103222.6310304053,103222.6310304053,128055.93164249699,103900.82047891327,64051.65405633185,44276.85158064603,24833.30061209168,0.0,69110.1521927377,21108.30552027793,1538.2652225889387,0.0,0.8865092680744735,2.8200049968151997,0.0014959080323721466,353777.953605735,1555552.5341368348,4.396974198879583,1555552.5341368348,4.396974198879583,0.8500000000000001,0.09587774010288261,4.564652377983593,1.2676307619595901,1.0,0.0,4.564652377983084,1.2850033861667831,1.2852964983373631,3.5522492992023427,19347.737810888724,1972.9201930209322,2034.6934298245008,2034.6934298245008,7.599904370052201,5.092042916190975,0.450213897322012,4.641829018868963,3.3147586248045435,3.3147586248045435,0.9470738928012982,0.0,0.0,0.00022809038077960494,1.0000088644051859,0.00022808835891197337,199.105960715002,0.0,4.091653981019743e-07,1.159574738220995,0.03978409971032957,7.677086715283299e-05,0.00015131951362677194,0.0006907209777117652,0.09587774010285596,0.08154176478790881,0.01433597531494716,0.09587779189266234,0.08154176478793146,0.014335975314951144,0.42900368785465715,0.42900368785465715,0.07542375732365343,0.0,4.2512974484984625,4.1106494808589105,5.052948354642126,4.253234672515532,4.113615954977604,5.049007075428392,24833.30061209168,21108.30552027793,0.85,0.916991735199021,0.6932405930236364,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528277751486913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.993705635534,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.891019490118,1538.2652225889387,0.42900368785465715,0.07542375732365343,6.112851554438009,3.3147586248045435
1659.0,-30.222393932536548,5.0919310786667555,35.01219313281188,24.088098608795576,4.960259545340046,-26.704159899321105,-40.23655137335879,1.4420255121245866,-0.8097076803655909,-5.06355431149887,40.02357629106572,47909.6468517233,15463.420502906298,15463.420502906298,63373.0673546296,87758.68898481435,87758.68898481435,15463.420502906298,103222.10948772065,103222.10948772065,103222.10948772065,128055.24093562509,103900.37676520554,64051.36042893787,44276.684818075184,24833.13144790444,0.0,69109.81626597962,21108.161730718773,1538.2558317040966,0.0,0.8865096066695294,2.819999487315992,0.0014959080323721466,353778.29781586525,1555550.0206120114,4.396962816022268,1555550.0206120114,4.396962816022268,0.85,0.09587708729421449,4.564652377983593,1.2676295415638017,1.0,0.0,4.564652377983398,1.2850035708218632,1.285296680436321,3.5522487887439333,19347.65518539606,1972.9117675654848,2034.6934298245008,2034.6934298245008,7.599877345768042,5.0919310786667555,0.45028620363351823,4.641644875033237,3.314878340942262,3.314878340942262,0.9471080974120749,0.0,0.0,0.00022808835891197337,1.0000087185093585,0.00022808637033881906,199.10602988227555,0.0,4.025658972224286e-07,1.1408717527283627,0.03978450227622679,7.67706938557476e-05,0.0001513176650562258,0.0006907125396298259,0.09587708729419744,0.08154115052242794,0.01433593677176951,0.09587705587499541,0.08154115052244243,0.01433593677177206,0.42900093131993494,0.42900093131993494,0.07542363808984062,0.0,4.251798356777385,4.111394231493534,5.052052670065336,4.253846631133285,4.114420108086335,5.048517477926907,24833.13144790444,21108.161730718773,0.85,0.9169908238610956,0.6932393897176018,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452828285354349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.97500265004,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.881908881054,1538.2558317040966,0.42900093131993494,0.07542363808984062,6.112851554438009,3.314878340942262
1660.0,-30.222475911143224,5.091820022929155,35.01216337306107,24.087994812894635,4.960259884761338,-26.70423365767405,-40.236566740181274,1.442017631292156,-0.8092123016961068,-5.063503130765687,40.02351945009742,47909.317645719624,15463.3266885121,15463.3266885121,63372.64433423172,87758.21089715681,87758.21089715681,15463.3266885121,103221.5375856689,103221.5375856689,103221.5375856689,128054.49680161985,103899.93633274212,64051.068373370064,44276.51995485783,24832.959215950956,0.0,69109.47917080879,21108.015333558313,1538.245657508837,0.0,0.8865100738934086,2.8199989210375658,0.0014959080323721466,353779.0039412003,1555547.5685838978,4.396947108942725,1555547.5685838978,4.396947108942725,0.85,0.09587642390820358,4.564652377983593,1.2676282722642647,1.0,0.0,4.564652377985983,1.2850036118087547,1.285296718877105,3.5522486754402554,19347.573170915457,1972.9034044159278,2034.6934298245008,2034.6934298245008,7.59983123838261,5.091820022929155,0.4503708645549436,4.641449158374211,3.3149980081494412,3.3149980081494412,0.9471422880426975,0.0,0.0,0.00022808637033881906,1.0000085479900713,0.0002280844206754557,199.10609769675534,0.0,3.9593690588615346e-07,1.122085191281359,0.03978489821313268,7.67705600828056e-05,0.00015131581025601344,0.0006907040731116259,0.0958764239081618,0.08154052658612235,0.014335897322039453,0.09587645301119378,0.08154052658615789,0.014335897322045703,0.4289981783733496,0.4289981783733496,0.0754235236634958,0.0,4.252278054799888,4.112138027614151,5.051020069851631,4.254290829069589,4.115209346198924,5.0469871801982435,24832.959215950956,21108.015333558313,0.85,0.9169891756469748,0.6932380075866074,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528287871627528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.95621608859,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.872823469896,1538.245657508837,0.4289981783733496,0.0754235236634958,6.112851554438009,3.3149980081494412
1661.0,-30.222556496120475,5.0917095025140195,35.01213375219897,24.087862867768877,4.96023885086318,-26.70430829910163,-40.236586053483165,1.4419906538443292,-0.8087844321158855,-5.063470805451591,40.02346397600764,47909.01356654652,15463.262449816226,15463.262449816226,63372.276016362746,87757.70156189616,87757.70156189616,15463.262449816226,103220.96401171238,103220.96401171238,103220.96401171238,128053.76713554701,103899.4542082998,64050.79107485863,44276.292370490184,24832.803123834638,0.0,69109.09549432482,21107.88265525944,1538.236839948969,0.0,0.8865104399837029,2.819997041492718,0.0014959080323721466,353779.4499245034,1555545.1755235475,4.39693480176845,1555545.1755235475,4.39693480176845,0.85,0.09587577273740701,4.564652377983593,1.2676269996678458,1.0,0.0,4.564652377985079,1.285003742081405,1.2852968466740151,3.552248315316129,19347.483392824586,1972.8942495984447,2034.6934298245008,2034.6934298245008,7.59979966669966,5.0917095025140195,0.4504472388136733,4.641262263700346,3.3151177247997095,3.3151177247997095,0.947176492799917,0.0,0.0,0.0002280844206754557,1.0000084026799532,0.00022808250417117023,199.10616435843454,0.0,3.8818986409781374e-07,1.1001300748532041,0.03978528640299678,7.677039195484599e-05,0.0001513140287206097,0.0006906959410218087,0.0958757727373904,0.08153991395031221,0.014335858787078186,0.09587587911719131,0.08153991395032634,0.014335858787080668,0.42899542873586693,0.42899542873586693,0.07542340417978703,0.0,4.252748010588732,4.11285888606983,5.050053175643029,4.254686373335687,4.115803045540019,5.046247196447041,24832.803123834638,21107.88265525944,0.85,0.9169889370287999,0.6932374562836054,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528292791566633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.934260972164,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.863768034058,1538.236839948969,0.42899542873586693,0.07542340417978703,6.112851554438009,3.3151177247997095
1662.0,-30.222635662328674,5.091599535986015,35.01210418819282,24.087746708560758,4.960217138884264,-26.70438173115881,-40.23660515723748,1.4419632077143232,-0.808042026204987,-5.063436491772734,40.02340639032105,47908.715540997,15463.195983360572,15463.195983360572,63371.91152435757,87757.26811075392,87757.26811075392,15463.195983360572,103220.46409411449,103220.46409411449,103220.46409411449,128053.09686725217,103899.0470082442,64050.518862492136,44276.14238416896,24832.63277313768,0.0,69108.77515730663,21107.737857167027,1538.2271627821235,0.0,0.8865108238740637,2.8199912318943614,0.0014959080323721466,353779.9233412001,1555542.6913753513,4.396921896201332,1555542.6913753513,4.396921896201332,0.85,0.09587511731299697,4.564652377983593,1.2676258232304827,1.0,0.0,4.564652377983475,1.2850038744788814,1.2852969766388471,3.5522479493182346,19347.407566667724,1972.8865174822927,2034.6934298245008,2034.6934298245008,7.5997670001295115,5.091599535986015,0.4505247890506876,4.6410747469353275,3.3152374178460255,3.3152374178460255,0.9472106908131501,0.0,0.0,0.00022808250417117023,1.0000082547482092,0.000228080621423069,199.10622984651488,0.0,3.815878172593193e-07,1.0814198741129109,0.03978566799081404,7.677022565139454e-05,0.00015131227851977567,0.0006906879519634097,0.09587511731297449,0.08153929786773459,0.014335819445239904,0.09587511995510506,0.08153929786775371,0.014335819445243266,0.4289926808499789,0.4289926808499789,0.07542328394795127,0.0,4.253264842649685,4.113628491349459,5.049122508092353,4.255394465567747,4.116771375961662,5.045465218104937,24832.63277313768,21107.737857167027,0.85,0.9169879133309669,0.6932363572056707,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528297627870297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.915550771424,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.854737784643,1538.2271627821235,0.4289926808499789,0.07542328394795127,6.112851554438009,3.3152374178460255
1663.0,-30.222713390341077,5.091490048917336,35.01207465082748,24.087616020720475,4.960187668300085,-26.70445464451659,-40.236624156218,1.4419289224756244,-0.8074070360548831,-5.063407587098986,40.02334803827325,47908.42413840084,15463.138448241481,15463.138448241481,63371.56258664232,87756.80341069636,87756.80341069636,15463.138448241481,103219.94185893785,103219.94185893785,103219.94185893785,128052.40163458348,103898.60434162304,64050.24904944648,44275.95032464062,24832.45977564564,0.0,69108.41010028626,21107.590809298792,1538.2174536671632,0.0,0.8865111829540503,2.8199862109186475,0.0014959080323721466,353780.3221316785,1555540.1741706992,4.396909824712412,1555540.1741706992,4.396909824712412,0.85,0.09587446475154492,4.564652377983593,1.2676246220665055,1.0,0.0,4.564652377984499,1.285004038811547,1.285297138589531,3.5522474950392158,19347.325136156735,1972.8781119094426,2034.6934298245008,2034.6934298245008,7.599738723083818,5.091490048917336,0.45060010072817924,4.640889948189157,3.3153570937809342,3.3153570937809342,0.9472448839374098,0.0,0.0,0.000228080621423069,1.0000081047905505,0.0002280787728923857,199.10629414492422,0.0,3.7486687618494474e-07,1.0623727271081334,0.039786042857690225,7.677006026035762e-05,0.0001513105611627114,0.0006906801128254024,0.09587446475153114,0.08153868420338602,0.014335780548145117,0.09587438293208074,0.08153868420339774,0.014335780548147178,0.4289899378032461,0.4289899378032461,0.07542316467076833,0.0,4.253801560220381,4.11440780003079,5.048269899419211,4.25600055104411,4.117579342038198,5.044914537987381,24832.45977564564,21107.590809298792,0.85,0.9169877080760657,0.6932358025438411,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528302379029592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.89650362442,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.845733271733,1538.2174536671632,0.4289899378032461,0.07542316467076833,6.112851554438009,3.3153570937809342
1664.0,-30.222789729604603,5.091381245045222,35.012045188118776,24.087497556488984,4.960180503168427,-26.70452407714293,-40.23663508761672,1.4419148507067752,-0.8070256936122746,-5.063361984760269,40.023291138068444,47908.10154349824,15463.056464653731,15463.056464653731,63371.15800815197,87756.29240100869,87756.29240100869,15463.056464653731,103219.34886566241,103219.34886566241,103219.34886566241,128051.63692833796,103898.12496442779,64049.95765841492,44275.74145112541,24832.288062675547,0.0,69108.02951380095,21107.444853274214,1538.207427658974,0.0,0.8865116219352096,2.819986501087452,0.0014959080323721466,353780.95129633805,1555537.7195989636,4.396895067128688,1555537.7195989636,4.396895067128688,0.85,0.09587380717860931,4.564652377983593,1.2676233637565746,1.0,0.0,4.564652377983137,1.2850041084808714,1.2852972058992536,3.5522473024463035,19347.235869640423,1972.8690092580466,2034.6934298245008,2034.6934298245008,7.5996984302384405,5.091381245045222,0.45068336553191735,4.640697879513304,3.315476731075193,3.315476731075193,0.9472790660214837,0.0,0.0,0.0002280787728923857,1.0000079599885379,0.00022807695740241903,199.10635729456413,0.0,3.680540939679128e-07,1.043065302305065,0.03978641091178419,7.676996509985567e-05,0.00015130880779253003,0.0006906721093000345,0.09587380717857363,0.08153806562968488,0.014335741548888748,0.09587381536842124,0.08153806562971523,0.014335741548894086,0.4289871997295808,0.4289871997295808,0.07542305027243454,0.0,4.254291802299633,4.115146428382559,5.047337702944674,4.2563362911479885,4.118186603880702,5.043695791763241,24832.288062675547,21107.444853274214,0.85,0.9169869037504054,0.6932349522992974,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528307043878472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.87719619962,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.836754931808,1538.207427658974,0.4289871997295808,0.07542305027243454,6.112851554438009,3.315476731075193
1665.0,-30.222864599920744,5.0912729698017225,35.0120158297611,24.08737587919461,4.9601603481200796,-26.704593486659725,-40.236649790871866,1.4418892348590509,-0.8064268369371348,-5.06332802349445,40.023235252083936,47907.80383139696,15462.993029219902,15462.993029219902,63370.79686061686,87755.8262117772,87755.8262117772,15462.993029219902,103218.8192409971,103218.8192409971,103218.8192409971,128050.94638717323,103897.68377515962,64049.68449292269,44275.55475804103,24832.12714617613,0.0,69107.68190421716,21107.30807424971,1538.198292276634,0.0,0.8865119978604166,2.819982550181279,0.0014959080323721466,353781.41985244374,1555535.3087817049,4.396882429355652,1555535.3087817049,4.396882429355652,0.85,0.09587315772492985,4.564652377983593,1.2676221576472746,1.0,0.0,4.564652377983587,1.2850042321046418,1.2852973272181876,3.5522469607025227,19347.153714232543,1972.860631737907,2034.6934298245008,2034.6934298245008,7.599667253338327,5.0912729698017225,0.4507616117792175,4.640511358022505,3.315596391988634,3.315596391988634,0.9473132548538955,0.0,0.0,0.00022807695740241903,1.0000078068238238,0.00022807517685969467,199.10641922909045,0.0,3.614755939679648e-07,1.0244218333052122,0.03978677238737816,7.676983710459167e-05,0.00015130712029782736,0.0006906644064733271,0.09587315772490795,0.08153745426050334,0.014335703464404615,0.09587315230879737,0.08153745426052196,0.014335703464407889,0.4289844636859686,0.4289844636859686,0.07542293438044767,0.0,4.254801353055541,4.115899998464386,5.0464497969597915,4.256901186557343,4.118978081482055,5.042962876150227,24832.12714617613,21107.30807424971,0.85,0.9169862903005257,0.6932341313053576,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528311625384334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.85855273061,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.827801822217,1538.198292276634,0.4289844636859686,0.07542293438044767,6.112851554438009,3.315596391988634
1666.0,-30.222938006113175,5.091165365233133,35.01198657549702,24.08726761294531,4.960154760195787,-26.704660121436614,-40.23666026825083,1.4418768755192515,-0.8058876645911823,-5.0632822248469855,40.02317956730181,47907.49354746192,15462.912548230786,15462.912548230786,63370.406095692706,87755.35484924488,87755.35484924488,15462.912548230786,103218.26739747566,103218.26739747566,103218.26739747566,128050.22929124824,103897.24342675197,64049.40477125658,44275.376283883765,24831.96189377257,0.0,69107.33817765633,21107.167609706685,1538.1886328187268,0.0,0.8865124334322488,2.8199807745750665,0.0014959080323721466,353782.05172706925,1555532.9066467471,4.396867786404234,1555532.9066467471,4.396867786404234,0.85,0.09587250281723635,4.564652377983593,1.2676208724128086,1.0,0.0,4.5646523779828465,1.2850042936199337,1.2852973864593864,3.5522467906505546,19347.07171540426,1972.8522701844424,2034.6934298245008,2034.6934298245008,7.5996276989819105,5.091165365233133,0.4508455998921095,4.640319765341023,3.3157160310319203,3.3157160310319203,0.9473474374376915,0.0,0.0,0.00022807517685969467,1.0000076541618474,0.00022807343114873954,199.10647995249158,0.0,3.54517486130925e-07,1.0047025556950415,0.039787126904864294,7.676974589668598e-05,0.00015130543096300868,0.0006906566952471298,0.09587250281720727,0.08153683819813948,0.01433566461906779,0.09587253699097902,0.08153683819816421,0.014335664619072139,0.42898173066528267,0.42898173066528267,0.07542281935903039,0.0,4.255303212640854,4.116655556283547,5.045498945504164,4.257394560255818,4.119763821294384,5.041782787252828,24831.96189377257,21107.167609706685,0.85,0.9169851967497935,0.6932330894340725,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528316118733904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.838833453,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.818875595896,1538.1886328187268,0.42898173066528267,0.07542281935903039,6.112851554438009,3.3157160310319203
1667.0,-30.223010009927265,5.091058178897083,35.01195738596409,24.087137029878818,4.960123911601857,-26.704728020094468,-40.2366747270338,1.441841921769052,-0.8052223983017939,-5.063255891669818,40.023122944194505,47907.20870274878,15462.862360325908,15462.862360325908,63370.07106307469,87754.8970350339,87754.8970350339,15462.862360325908,103217.7593953598,103217.7593953598,103217.7593953598,128049.55836139407,103896.80439488626,64049.13827609057,44275.18457643966,24831.79896603427,0.0,69106.98354247393,21107.029121129126,1538.1795548040207,0.0,0.8865127731218243,2.81997505211371,0.0014959080323721466,353782.41504096054,1555530.4640371136,4.396856366806745,1555530.4640371136,4.396856366806745,0.8499999999999999,0.0958718570061961,4.564652377983593,1.2676197701552887,1.0,0.0,4.564652377982479,1.2850044607981002,1.2852975514323208,3.5522463285057735,19346.989961733896,1972.8439336301283,2034.6934298245008,2034.6934298245008,7.599603032904882,5.091058178897083,0.4509209325744239,4.640137246322659,3.315835691936732,3.315835691936732,0.9473816262676378,0.0,0.0,0.00022807343114873954,1.000007507937906,0.00022807171880043664,199.1065395158428,0.0,3.47582363290931e-07,0.9850484175664984,0.03978747448722759,7.676962002993996e-05,0.00015130381111879958,0.0006906493012214088,0.09587185700618016,0.08153623055920342,0.014335626446976732,0.0958718133615809,0.08153623055921698,0.014335626446979118,0.4289790006859073,0.4289790006859073,0.07542270062343956,0.0,4.255839806818528,4.117430207670736,5.044672218722667,4.258033493368032,4.120578293280687,5.041415483428068,24831.79896603427,21107.029121129126,0.85,0.9169850543994115,0.693232525093567,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528320524216523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.81917931488,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.809976205177,1538.1795548040207,0.4289790006859073,0.07542270062343956,6.112851554438009,3.315835691936732
1668.0,-30.2230806624059,5.090951680865929,35.01192826236754,24.08702844930815,4.960119970731622,-26.704792011365836,-40.23668101346118,1.4418313196915902,-0.80472323449942,-5.063207641110463,40.02306648565727,47906.89219045374,15462.779763738496,15462.779763738496,63369.671954192236,87754.41670411905,87754.41670411905,15462.779763738496,103217.19646785755,103217.19646785755,103217.19646785755,128048.82364973372,103896.35457449642,64048.85185727853,44275.003019130985,24831.62718187617,0.0,69106.63020100715,21106.883104594745,1538.1694595072863,0.0,0.8865132240041022,2.8199740930077635,0.0014959080323721466,353783.0807456102,1555528.0285295977,4.396841209170512,1555528.0285295977,4.396841209170512,0.85,0.09587120092002269,4.564652377983593,1.267618503053673,1.0,0.0,4.564652377984118,1.2850045139491253,1.285297602394979,3.552246181575913,19346.906199094443,1972.835392217979,2034.6934298245008,2034.6934298245008,7.599562438785783,5.090951680865929,0.4510065909168066,4.639945089949123,3.3159552996674124,3.3159552996674124,0.9474157999049749,0.0,0.0,0.00022807171880043664,1.0000073670360627,0.00022807003860023743,199.10659796136622,0.0,3.409397450346566e-07,0.9662232374282167,0.03978781542697262,7.676956530532695e-05,0.0001513021534951097,0.0006906417347454911,0.09587120091998579,0.08153561366358554,0.01433558725640025,0.09587120029426746,0.08153561366361692,0.014335587256405768,0.42897627480162864,0.42897627480162864,0.07542258581283916,0.0,4.256351018799023,4.1181906238109605,5.043756443420193,4.258484406611046,4.12132292904397,5.040185253377842,24831.62718187617,21106.883104594745,0.85,0.916983967672449,0.6932314895272603,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45283248455377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.800354134735,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.801102461897,1538.1694595072863,0.42897627480162864,0.07542258581283916,6.112851554438009,3.3159552996674124
1669.0,-30.223149751950714,5.090845721919948,35.011899255056974,24.08691117251294,4.9601043668789195,-26.70485576226956,-40.23669103682039,1.4418103771978101,-0.8041370548215809,-5.063170594727503,40.023011625527786,47906.60087326053,15462.715073517786,15462.715073517786,63369.31594677832,87753.95000157879,87753.95000157879,15462.715073517786,103216.66507509658,103216.66507509658,103216.66507509658,128048.13470973211,103895.91231549662,64048.584501314304,44274.808682424795,24831.469634635527,0.0,69106.27831706032,21106.749189440197,1538.1604396437504,0.0,0.8865136119405665,2.8199706710789108,0.0014959080323721466,353783.5918688365,1555525.6619769281,4.396828167637666,1555525.6619769281,4.396828167637666,0.85,0.09587055355964873,4.564652377983593,1.2676173095824197,1.0,0.0,4.564652377985337,1.2850046154237016,1.2852977017335225,3.5522459010612195,19346.823844488066,1972.8269943852454,2034.6934298245008,2034.6934298245008,7.599530645189873,5.090845721919948,0.45108744204823115,4.6397582798717165,3.316074936392843,3.316074936392843,0.9474499818265265,0.0,0.0,0.00022807003860023743,1.000007204070243,0.00022806839557949546,199.10665511402053,0.0,3.345389455595475e-07,0.9480833717157576,0.03978814996591818,7.676947805004705e-05,0.00015130056055019038,0.0006906344635056771,0.09587055355962411,0.08153500472719859,0.014335548832425521,0.09587056372065583,0.08153500472721953,0.014335548832429204,0.4289735518462567,0.4289735518462567,0.07542246818880297,0.0,4.256874026967807,4.118958590362354,5.042876768658402,4.259033539905943,4.122100056969316,5.039428642915084,24831.469634635527,21106.749189440197,0.85,0.9169834852925988,0.693230803914292,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528329085760632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.78221426903,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.792253390244,1538.1604396437504,0.4289735518462567,0.07542246818880297,6.112851554438009,3.316074936392843
1670.0,-30.223217637562037,5.0907403158599065,35.01187032016574,24.08679382586854,4.960089135475673,-26.704918392118568,-40.23669711370019,1.4417898900322643,-0.8035581999392889,-5.063131929132511,40.022955720261386,47906.29684411441,15462.648727204936,15462.648727204936,63368.945571319346,87753.48122762168,87753.48122762168,15462.648727204936,103216.12995482663,103216.12995482663,103216.12995482663,128047.43454432982,103895.46760594186,64048.30416501941,44274.62604546938,24831.30458950319,0.0,69105.93063497257,21106.60890107771,1538.1509497933932,0.0,0.8865140119256727,2.8199675356244516,0.0014959080323721466,353784.12533269986,1555523.2503420124,4.396814721065262,1555523.2503420124,4.396814721065262,0.85,0.09586990415190916,4.564652377983593,1.2676160672074186,1.0,0.0,4.564652377982153,1.2850047146907089,1.2852977989117715,3.552245626649137,19346.74103355522,1972.8185500201619,2034.6934298245008,2034.6934298245008,7.599498037666856,5.0907403158599065,0.4511693086896207,4.639571007170286,3.3161945582455816,3.3161945582455816,0.9474841594987377,0.0,0.0,0.00022806839557949546,1.0000070785378237,0.0002280667812001584,199.10671127077822,0.0,3.271363642174991e-07,0.9271044561923925,0.0397884771022824,7.676942514967824e-05,0.00015129897042981722,0.0006906272051589344,0.09586990415188522,0.08153439425222564,0.01433550989965958,0.09586990889665581,0.081534394252246,0.01433550989966316,0.42897083219901244,0.42897083219901244,0.07542234989360075,0.0,4.257399859419081,4.119726833948334,5.04201450104847,4.259573729193221,4.122872450441264,5.038639084769557,24831.30458950319,21106.60890107771,0.85,0.9169827392390272,0.6932298921949599,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528333232186064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.7612353535,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.783433274284,1538.1509497933932,0.42897083219901244,0.07542234989360075,6.112851554438009,3.3161945582455816
1671.0,-30.223284004766676,5.09063552955394,35.011841483632814,24.08668566439303,4.960082160230778,-26.70497882958388,-40.23670284133402,1.4417769850479827,-0.8029845422822746,-5.063087391538934,40.0229007153621,47905.99868822741,15462.574356715944,15462.574356715944,63368.573044943354,87753.01669890655,87753.01669890655,15462.574356715944,103215.5910556225,103215.5910556225,103215.5910556225,128046.7331763992,103895.03023469716,64048.03269804493,44274.441707391365,24831.14212077669,0.0,69105.58382816805,21106.470802660187,1538.1414714562582,0.0,0.8865144385941928,2.8199651562014934,0.0014959080323721466,353784.739812497,1555520.8775497854,4.39680037746738,1555520.8775497854,4.39680037746738,0.85,0.095869253533405,4.564652377983593,1.2676147907646378,1.0,0.0,4.564652377984288,1.2850047784163077,1.2852978605773118,3.552245450487162,19346.65958911494,1972.810244998541,2034.6934298245008,2034.6934298245008,7.599461486465626,5.09063552955394,0.4512541754187085,4.639381354135232,3.3163141702873355,3.3163141702873355,0.9475183343678102,0.0,0.0,0.0002280667812001584,1.0000069202144692,0.0002280652029400411,199.10676617149716,0.0,3.214337605441049e-07,0.9109432773819933,0.039788798536042946,7.676937528959111e-05,0.0001512974059105673,0.00069062006367242,0.09586925353337392,0.0815337828487952,0.014335470684578713,0.09586928337904473,0.08153378284882164,0.014335470684583362,0.42896811572705484,0.42896811572705484,0.07542223153104974,0.0,4.25792413755164,4.120498502523446,5.041122274546524,4.260102849256668,4.123668848037767,5.037638204489326,24831.14212077669,21106.470802660187,0.85,0.9169819504384791,0.6932290566757429,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528337306359342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.745074174694,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.77463497414,1538.1414714562582,0.42896811572705484,0.07542223153104974,6.112851554438009,3.3163141702873355
1672.0,-30.2233490128218,5.0905311545222,35.011812697941956,24.086554592382186,4.960053815252675,-26.70504018069533,-40.23671248052267,1.441744983126248,-0.8023800159420489,-5.063058869994676,40.022844523169844,47905.72551643581,15462.525003808834,15462.525003808834,63368.25052024464,87752.54503534855,87752.54503534855,15462.525003808834,103215.07003915738,103215.07003915738,103215.07003915738,128046.04903183455,103894.57530208219,64047.775837777874,44274.221627004794,24830.97899267717,0.0,69105.20061968197,21106.332143775595,1538.1323218154025,0.0,0.8865147878785361,2.819960493894909,0.0014959080323721466,353785.1333212371,1555518.4535431378,4.396788635351521,1555518.4535431378,4.396788635351521,0.85,0.09586861000059298,4.564652377983593,1.2676136407023297,1.0,0.0,4.564652377983553,1.2850049314351022,1.285298011602829,3.552245027484648,19346.574874510035,1972.8016065129311,2034.6934298245008,2034.6934298245008,7.599437230768733,5.0905311545222,0.45133194953492506,4.639199204987275,3.316433793611469,3.316433793611469,0.9475525124604197,0.0,0.0,0.0002280652029400411,1.0000067784969435,0.00022806365701123912,199.10681994791744,0.0,3.142422681322314e-07,0.8905625878867437,0.03978911277831108,7.676929137878084e-05,0.00015129591156126025,0.0006906132424873019,0.09586861000057778,0.08153317795976056,0.014335432040817222,0.0958685923704543,0.08153317795977348,0.014335432040819494,0.42896540251527165,0.42896540251527165,0.07542211072226851,0.0,4.258464784593116,4.121268688658176,5.0403484104480185,4.260678854052628,4.124403025620438,5.037307285606516,24830.97899267717,21106.332143775595,0.85,0.9169823682155207,0.6932289478484155,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528341289407147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.724693485194,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.765864829886,1538.1323218154025,0.42896540251527165,0.07542211072226851,6.112851554438009,3.316433793611469
1673.0,-30.223412655485966,5.090427521191474,35.0117840029808,24.086454847734444,4.960059775801733,-26.70509687198388,-40.23671007072551,1.4417439922996267,-0.8019258645200011,-5.063003620684431,40.02278959447389,47905.40246301941,15462.435999687143,15462.435999687143,63367.83846270655,87752.05978075674,87752.05978075674,15462.435999687143,103214.49578044389,103214.49578044389,103214.49578044389,128045.30742015378,103894.12189428086,64047.48420981529,44274.04187162842,24830.811639709893,0.0,69104.85351133831,21106.18989375341,1538.1223110863345,0.0,0.8865152689032939,2.8199609496844524,0.0014959080323721466,353785.8955911247,1555516.08404368,4.396772464443895,1555516.08404368,4.396772464443895,0.85,0.09586795522135431,4.564652377983593,1.2676123532699424,1.0,0.0,4.564652377983459,1.2850049392647496,1.2852980174476325,3.5522450058405086,19346.490443846054,1972.7929969812378,2034.6934298245008,2034.6934298245008,7.599393487509731,5.090427521191474,0.45142227753742237,4.639005243654052,3.316553366359484,3.316553366359484,0.9475866761027097,0.0,0.0,0.00022806365701123912,1.0000066361284072,0.0002280621435615696,199.10687259487426,0.0,3.078049676302744e-07,0.8723192782641978,0.03978942058327871,7.676931235647543e-05,0.0001512943446547637,0.0006906060901038364,0.09586795522131217,0.08153256284404718,0.01433539237726498,0.09586803593579064,0.08153256284408303,0.01433539237727128,0.42896269233613893,0.42896269233613893,0.07542199454233792,0.0,4.258967026933533,4.122017146926453,5.039440891717447,4.261077756164411,4.1251147692505015,5.0359160467756965,24830.811639709893,21106.18989375341,0.85,0.9169810113599263,0.6932277550542724,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528345190887209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.706450175574,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.75711970169,1538.1223110863345,0.42896269233613893,0.07542199454233792,6.112851554438009,3.316553366359484
1674.0,-30.22347489483028,5.090324379113136,35.01175543898098,24.086342739779525,4.9600439081369005,-26.705154483156328,-40.23671537926418,1.4417234964629355,-0.8012333291478626,-5.062967581995087,40.02273601906436,47905.12238788897,15462.377049400515,15462.377049400515,63367.49943728949,87751.61808345199,87751.61808345199,15462.377049400515,103213.9951328525,103213.9951328525,103213.9951328525,128044.65558861168,103893.70138585838,64047.22489053767,44273.86277257857,24830.660455759175,0.0,69104.52322833774,21106.061387395297,1538.1136739029193,0.0,0.8865156470355792,2.8199560025027948,0.0014959080323721466,353786.3928144545,1555513.7729245578,4.3967597525446855,1555513.7729245578,4.3967597525446855,0.85,0.09586731253572468,4.564652377983593,1.2676111993612724,1.0,0.0,4.56465237798466,1.2850050383047738,1.2852981145653537,3.552244732056032,19346.412139491305,1972.7850121592294,2034.6934298245008,2034.6934298245008,7.599364514945231,5.090324379113136,0.4515041360834777,4.638820243029659,3.316672988895585,3.316672988895585,0.9476208539701672,0.0,0.0,0.0002280621435615696,1.0000064898047505,0.00022806066349239225,199.10692408099027,0.0,3.0133823052705567e-07,0.8539925453136757,0.03978972192150924,7.676926614474892e-05,0.00015129287741682068,0.0006905993926726707,0.0958673125357002,0.08153195885531017,0.014335353680390033,0.09586737030418081,0.08153195885533099,0.014335353680393693,0.4289599837784268,0.4289599837784268,0.07542187344119743,0.0,4.259507343335599,4.122797933239838,5.0386043339086655,4.261734252847248,4.125988791011935,5.035326749520834,24830.660455759175,21106.061387395297,0.85,0.9169804880631075,0.6932270153952018,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528349010424815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.688123442626,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.748399759892,1538.1136739029193,0.4289599837784268,0.07542187344119743,6.112851554438009,3.316672988895585
